time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
543.0,-19.01755761786039,5.697938860774008,34.04875417205005,19.140667758788936,3.7464098548762954,-16.785808433970857,-27.65199946062637,1.4196236499118278,-4.3613009324924406,-4.361300932492772,38.115849195316514,46151.30473356311,12538.385146315362,12538.385146315362,58689.689879878475,72769.40196465327,72769.40196465327,12538.385146315362,85307.78711096864,85307.78711096864,85307.78711096864,103279.47953294111,83768.23294030274,56700.89111209345,30074.824253565876,17971.69242197248,0.0,48046.516675538354,15275.938558676607,1226.0,0.0,0.8967133215598887,3.193477893999514,0.0014959713701933424,363571.7097756126,1474884.7806865426,4.056654412404103,1474884.7806865426,4.056654412404103,0.85,0.08711531799173008,4.698906859688992,1.205578861120157,1.0,0.0,4.698906859688881,1.284140562677714,1.2850356772034086,3.6591842016817404,15153.098396159756,1545.1860111413946,1603.0968420496806,1603.0968420496806,7.8213522835489355,5.697938860774008,1.5815795754901325,4.116359285283876,3.030834836335581,3.030834836335581,0.8659528103815946,0.0,0.0,0.0006970170973128871,0.00029736087520322905,0.00039965622210965805,0.0018779473635884597,0.08701395563018628,0.07557897923443935,0.01143497639574693,0.08753465770102244,0.07554207910634966,0.011573238885380414,0.4296463439655368,0.4296463439655368,0.06500479169644775,0.0,3.410605131648481e-13,3.410605131648481e-13,7.03561953150944,3.410605131648481e-13,3.410605131648481e-13,2.914235626244647,17971.69242197248,15275.938558676607,0.85,1.2215181024716995,0.9605546442674763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883817183522216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16337.10149738455,1226.0,0.4296463439655368,0.06500479169644775,6.113110376966115,3.030834836335581
544.0,-18.995946206933404,5.700647026755593,34.0490459537027,19.141353119071596,3.7237337240990684,-16.745927524284497,-27.614249324519164,1.4196141891426326,-4.3687021643677895,-4.368702164368078,38.10701634451053,46078.96803721897,12552.97780149092,12552.97780149092,58631.945838709886,72880.02659657213,72880.02659657213,12552.97780149092,85433.00439806306,85433.00439806306,85433.00439806306,103420.78628543741,83771.74007244511,56714.94348683301,30063.107317346778,17987.781887374345,0.0,48050.88920472113,15289.614604268194,1227.0,0.0,0.8967085647412775,3.190092361589755,0.0014959713701933424,363467.3979106054,1474518.8184048252,4.056811771512674,1474518.8184048252,4.056811771512674,0.85,0.08715684207909924,4.698906859688992,1.205587636870332,1.0,0.0,4.698906859689181,1.2841376424446962,1.285034600840917,3.6591925229630196,15153.732812293129,1545.250703583092,1603.0968420496806,1603.0968420496806,7.830455074342848,5.700647026755593,1.5822196941780264,4.118427332577567,3.0328385490282557,3.0328385490282557,0.8665252997223588,0.0,0.0,0.000698454489948159,0.0002985091145207736,0.00039994537542738543,0.0018793060680966306,0.086969999982008,0.07555825358574482,0.011411746396263172,0.08751271739607747,0.07558395828328515,0.011572883795814084,0.42962967729887014,0.42962967729887014,0.06488801274475302,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.306822031980516,2.8421709430404007e-13,2.8421709430404007e-13,3.400181994303807,17987.781887374345,15289.614604268194,0.85,1.220205220113786,0.9589618173536649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883774891514855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16337.482904235645,1227.0,0.42962967729887014,0.06488801274475302,6.113110376966115,3.0328385490282557
545.0,-18.97941960371794,5.702804879638415,34.049433924309746,19.14626620654019,3.693454339542554,-16.710372215707242,-27.58034927593542,1.4244069515314794,-4.415558826728727,-4.415558826728988,38.109392750638875,45997.797050316345,12616.05765406122,12616.05765406122,58613.85470437756,73046.53221885207,73046.53221885207,12616.05765406122,85662.58987291329,85662.58987291329,85662.58987291329,103668.67732834193,83772.4793535398,56723.74418500222,30054.150187263982,18006.087455428642,0.0,48060.23764269262,15305.174337114344,1226.839906741437,0.0,0.8964773696224161,3.1727144049605323,0.0014959713701933424,362807.5516015949,1474617.2708009738,4.064461349526362,1474617.2708009738,4.064461349526362,0.8499999999999999,0.08700244072743339,4.698906859688992,1.2055853372951972,1.0,0.0,4.6989068596890515,1.284112956788106,1.2850113118671807,3.6592628669070955,15153.866543169108,1545.2643403373331,1603.0968420496806,1603.0968420496806,7.869803821664721,5.702804879638415,1.566382820351282,4.136422059287133,3.0348187438673238,3.0348187438673238,0.8670910696763782,0.0,0.0,0.0006995555238915393,0.00029954372345671575,0.0004000118004348236,0.0018796181930197367,0.08700244068800783,0.07560688937003908,0.011395551317968754,0.08700220053082564,0.07560688940430069,0.011395551323132703,0.4296130106322035,0.4296130106322035,0.06475173294811348,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.502383563007413,2.8421709430404007e-13,2.8421709430404007e-13,12.249382611105432,18006.087455428642,15305.174337114344,0.85,1.2195914456384211,0.9570863421918626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388258220975954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16338.281934247287,1226.839906741437,0.4296130106322035,0.06475173294811348,6.113110376966115,3.0348187438673238
546.0,-18.962907825141528,5.705037557454814,34.04975401810682,19.154784106090688,3.7035576239634316,-16.694497642632264,-27.56280158702282,1.4351474414543561,-4.404672160615007,-4.404672160615336,38.10819145704206,46000.51572575556,12607.078662032203,12607.078662032203,58607.594387787765,73039.18677050825,73039.18677050825,12607.078662032203,85646.26543254046,85646.26543254046,85646.26543254046,103642.70689683841,83762.1436307003,56723.472585948686,30042.967827501794,17996.441464297946,0.0,48039.40929179974,15296.975244653255,1226.0,0.0,0.8965333635371061,3.1737802551627414,0.0014959713701933424,362960.7762907161,1474567.5016521052,4.062608408328507,1474567.5016521052,4.062608408328507,0.85,0.08697735531893602,4.698906859688992,1.2055492402845993,1.0,0.0,4.698906859689512,1.2840604564070304,1.2849601894003129,3.65941248034158,15151.996881846611,1545.0736879410006,1603.0968420496806,1603.0968420496806,7.8642027925855675,5.705037557454814,1.574035052034188,4.131002505420626,3.036637441198234,3.036637441198234,0.8676106974852098,0.0,0.0,0.00070065716159116,0.00030008056392886003,0.00040057659766229995,0.0018822721225862586,0.08697735531498327,0.07559015248624674,0.011387202828736521,0.08697727796223068,0.07559015248968201,0.011387202829254019,0.4295963439655368,0.4295963439655368,0.06471611105837213,0.0,3.410605131648481e-13,3.410605131648481e-13,8.440878370534222,3.410605131648481e-13,3.410605131648481e-13,12.250638684152193,17996.441464297946,15296.975244653255,0.85,1.2199899052004373,0.9575578968163496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881670267732595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16338.979818991473,1226.0,0.4295963439655368,0.06471611105837213,6.113110376966115,3.036637441198234
547.0,-18.946465931115036,5.707254456986986,34.05007736640592,19.159110180940502,3.706483822000976,-16.679404238817394,-27.54753768732769,1.4394221297035803,-4.402501737394516,-4.402501737394874,38.108926445993326,46014.582478197466,12608.97205613936,12608.97205613936,58623.55453433683,73045.95240914257,73045.95240914257,12608.97205613936,85654.92446528193,85654.92446528193,85654.92446528193,103652.65135348165,83762.55661482687,56731.18668388311,30034.855478826397,17997.72688819971,0.0,48032.58236702611,15298.067854969755,1226.0,0.0,0.8965411625916839,3.1738370917187875,0.0014959713701933424,362991.3300402604,1474597.951821257,4.06235033673588,1474597.951821257,4.06235033673588,0.85,0.0869797119619752,4.698906859688992,1.2055465203570206,1.0,0.0,4.698906859688595,1.2840382012361873,1.2849393292990288,3.6594759059077795,15152.071587840594,1545.0813058323274,1603.0968420496806,1603.0968420496806,7.865383877880911,5.707254456986986,1.578140121714216,4.12911433527277,3.0384823071389118,3.0384823071389118,0.868137802039689,0.0,0.0,0.0007017557193891522,0.00030054825605430995,0.0004012074633348422,0.0018852365016225098,0.08697971196136844,0.0755872128391606,0.011392499122207835,0.08697959220465072,0.07558721283968789,0.011392499122287307,0.42957967729887014,0.42957967729887014,0.06474621715394435,0.0,3.410605131648481e-13,3.410605131648481e-13,9.170078498717487,3.410605131648481e-13,3.410605131648481e-13,12.11146603040362,17997.72688819971,15298.067854969755,0.85,1.2204955812365674,0.9579868541439491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880759248788574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16339.677957635495,1226.0,0.42957967729887014,0.06474621715394435,6.113110376966115,3.0384823071389118
548.0,-18.93015587128026,5.7094205949701236,34.050376344546336,19.16064462801444,3.7045672869733246,-16.6649749503091,-27.53393560471011,1.4393991911635808,-4.403733574946671,-4.403733574946964,38.108893806143605,46036.45747059693,12615.043205064138,12615.043205064138,58651.50067566107,73062.41311069042,73062.41311069042,12615.043205064138,85677.45631575456,85677.45631575456,85677.45631575456,103675.8667919863,83770.08772096722,56744.19270668588,30028.77223809038,17998.410476231733,0.0,48027.182714322116,15298.648904796974,1226.0,0.0,0.8965354099615304,3.173333582357939,0.0014959713701933424,362973.98881715897,1474596.5995609765,4.062540691596983,1474596.5995609765,4.062540691596983,0.85,0.08699077586657708,4.698906859688992,1.2055659510800614,1.0,0.0,4.698906859688756,1.2840360579741366,1.2849385858894664,3.6594820141597917,15153.433913251683,1545.2202243632314,1603.0968420496806,1603.0968420496806,7.8691710158538255,5.7094205949701236,1.5808234507529226,4.128597144217201,3.0403261344268753,3.0403261344268753,0.86866460983625,0.0,0.0,0.0007028470311573399,0.0003009655947406441,0.0004018814364166958,0.0018884034383600773,0.08699045606894133,0.07558536741360898,0.011405088655332353,0.08696523542406885,0.07558565312483155,0.011405122741745523,0.4295630106322035,0.4295630106322035,0.0648168340904256,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.701431441396267,2.8421709430404007e-13,2.8421709430404007e-13,11.834970481782648,17998.410476231733,15298.648904796974,0.85,1.221214682204765,0.9585500308113735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879852189951767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16340.375246651654,1226.0,0.4295630106322035,0.0648168340904256,6.113110376966115,3.0403261344268753
549.0,-18.913949926433073,5.711545774838093,34.05064101358101,19.16194549938666,3.7024090780755907,-16.650542814966226,-27.520421881321795,1.4390015953445308,-4.404105597292528,-4.404105597292857,38.10846183072439,46058.214398309174,12619.978419163954,12619.978419163954,58678.19281747313,73078.91102628638,73078.91102628638,12619.978419163954,85698.88944545033,85698.88944545033,85698.88944545033,103697.87157115141,83778.28452480625,56757.58614182245,30022.998203315332,17998.98212570108,0.0,48021.98032901641,15299.13480684592,1226.0,0.0,0.8965351286217151,3.1729962265632916,0.0014959713701933424,362968.7517912789,1474578.7030228025,4.062550001193332,1474578.7030228025,4.062550001193332,0.85,0.08700263447367147,4.698906859688992,1.2055872786091641,1.0,0.0,4.698906859688367,1.2840356778767394,1.2849395999172668,3.659483097431551,15154.916658807451,1545.3714223315253,1603.0968420496806,1603.0968420496806,7.872249566051391,5.711545774838093,1.5838209692598735,4.12772480557822,3.0421583434801,3.0421583434801,0.8691880981371715,0.0,0.0,0.0007039329198099473,0.0003013807506193354,0.00040255216919061186,0.0018915551491924497,0.08700263440920414,0.07558157401105461,0.011421060398149524,0.08695596289800711,0.07558157415904955,0.011421060314621923,0.4295463439655368,0.4295463439655368,0.06490834310379894,0.0,3.410605131648481e-13,3.410605131648481e-13,10.038518042167595,3.410605131648481e-13,3.410605131648481e-13,11.3903540195181,17998.98212570108,15299.13480684592,0.85,1.2219028123256694,0.9591069356729408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878952506881503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16341.07044265264,1226.0,0.4295463439655368,0.06490834310379894,6.113110376966115,3.0421583434801
550.0,-18.89771270805368,5.713724814798571,34.050968437785656,19.17234737137335,3.715814576545047,-16.63458403174781,-27.502093522902555,1.4526859002387846,-4.3952962596709995,-4.395296259671288,38.11081916604985,46055.42064435598,12613.515204742775,12613.515204742775,58668.93584909876,73064.8597522901,73064.8597522901,12613.515204742775,85678.37495703287,85678.37495703287,85678.37495703287,103677.50091170803,83762.93685301863,56753.49774508289,30010.48789770638,17999.125954675164,0.0,48009.613852381546,15299.257061473889,1226.0,0.0,0.8965689376910092,3.1750131094342486,0.0014959713701933424,363092.7783447329,1474676.3683138534,4.061431282210037,1474676.3683138534,4.061431282210037,0.85,0.08701466934512542,4.698906859688992,1.2055358164804062,1.0,0.0,4.698906859689017,1.283969443663579,1.2848747180719,3.6596718737180343,15152.140370319721,1545.088319693241,1603.0968420496806,1603.0968420496806,7.868217860510185,5.713724814798571,1.5905853897786466,4.123139425019924,3.043981807065221,3.043981807065221,0.8697090877329202,0.0,0.0,0.00070502244872481,0.00030194465956504625,0.0004030777891597638,0.0018940249884710873,0.08701466934192263,0.07557684908984477,0.011437820252077855,0.08701451683842036,0.07557684909262656,0.011437820252498856,0.42952967729887015,0.42952967729887015,0.06500513452257199,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.131197624289484,2.8421709430404007e-13,2.8421709430404007e-13,10.520051551688312,17999.125954675164,15299.257061473889,0.85,1.2220247392426893,0.9592957940875289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878058668292994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16341.764096552037,1226.0,0.42952967729887015,0.06500513452257199,6.113110376966115,3.043981807065221
551.0,-18.88156092103675,5.715864697550632,34.051315658262666,19.175524392072134,3.7168019366483636,-16.61994578473844,-27.487697953451402,1.4551868003483772,-4.39545821299248,-4.395458212992783,38.112050671548744,46072.36532965339,12618.214069752668,12618.214069752668,58690.57939940606,73075.35715860582,73075.35715860582,12618.214069752668,85693.57122835849,85693.57122835849,85693.57122835849,103696.52697678466,83766.30102975316,56763.309200792646,30003.32425440057,18002.955748426175,0.0,48006.280002826745,15302.512386162249,1226.2377663007308,0.0,0.8965639198074348,3.175008036701337,0.0014959713701933424,363090.4979060951,1474727.3919971897,4.061597316651876,1474727.3919971897,4.061597316651876,0.85,0.08703111497906904,4.698906859688992,1.2055422041891144,1.0,0.0,4.69890685969004,1.2839555121787043,1.2848621703556375,3.659711582775608,15152.74892680099,1545.1503751842872,1603.0968420496806,1603.0968420496806,7.871148977886652,5.715864697550632,1.593685440272366,4.122179257278266,3.045825060411362,3.045825060411362,0.8702357315461035,0.0,0.0,0.0007061077811774787,0.00030238824917028565,0.00040371953200719305,0.001897040478339029,0.08703111491952062,0.07557754056716404,0.01145357435235658,0.08703076599631275,0.07557754061887575,0.01145357436019329,0.4295130106322035,0.4295130106322035,0.06509154923093394,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.121546522982783,2.8421709430404007e-13,2.8421709430404007e-13,10.08261837023656,18002.955748426175,15302.512386162249,0.85,1.2225604524231037,0.9597153815488415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387716320611571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16342.45891716269,1226.2377663007308,0.4295130106322035,0.06509154923093394,6.113110376966115,3.045825060411362
552.0,-18.866389676006122,5.717954001708999,34.05162069497066,19.177085835859202,3.717595108582245,-16.607484277930936,-27.4759708327241,1.4551897658330475,-4.396677712074677,-4.396677712074982,38.11149793400431,46097.51646837731,12624.160632050773,12624.160632050773,58721.67710042808,73079.12692840133,73079.12692840133,12624.160632050773,85703.2875604521,85703.2875604521,85703.2875604521,103702.49874050825,83773.82639190086,56775.671214747446,29997.950196837126,17999.211180056158,0.0,47997.16137689329,15299.329503047735,1226.0,0.0,0.8965600207958463,3.174786387570329,0.0014959713701933424,363073.3266966505,1474704.4908335854,4.061726330190342,1474704.4908335854,4.061726330190342,0.85,0.0870382455841791,4.698906859688992,1.2055615387530998,1.0,0.0,4.6989068596886385,1.2839533932618559,1.2848613607232913,3.659717622422042,15154.11021316323,1545.2891877616955,1603.0968420496806,1603.0968420496806,7.874858399639678,5.717954001708999,1.596315329978503,4.121638671730496,3.0476601330662314,3.0476601330662314,0.8707600380189232,0.0,0.0,0.0007071286223805724,0.00030275005567689724,0.0004043785667036752,0.001900137220995102,0.0870403969793791,0.07557421833296696,0.011466178646412143,0.08700743794358057,0.07557241263722475,0.011465832946954338,0.4294963439655368,0.4294963439655368,0.06516351629589374,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.061788114586136,2.8421709430404007e-13,2.8421709430404007e-13,9.820427267085961,17999.211180056158,15299.329503047735,0.85,1.2234406247344822,0.9604217238265573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876272555936024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16343.152567538995,1226.0,0.4294963439655368,0.06516351629589374,6.113110376966115,3.0476601330662314
553.0,-18.85028629463088,5.720021712781828,34.05190612269781,19.178919901046925,3.71406349511717,-16.59220427255862,-27.46144268950445,1.4557043131095682,-4.395349548844024,-4.395349548844315,38.11152691649739,46113.532670149616,12626.887825995425,12626.887825995425,58740.420496145045,73104.6379380446,73104.6379380446,12626.887825995425,85731.52576404002,85731.52576404002,85731.52576404002,103733.22546562341,83780.23206296684,56787.816619524514,29991.572714935915,18001.69970158339,0.0,47993.27241651931,15301.444746345882,1226.0240087174593,0.0,0.896566243300212,3.174273574137252,0.0014959713701933424,363092.02798722964,1474705.691636981,4.061520435499201,1474705.691636981,4.061520435499201,0.85,0.0870446211928182,4.698906859688992,1.2055775275314229,1.0,0.0,4.698906859688958,1.2839487499986126,1.2848581073914112,3.659730857399152,15155.268955093787,1545.40734655502,1603.0968420496806,1603.0968420496806,7.876559603131022,5.720021712781828,1.5999576332197005,4.120064079562128,3.0494835143165897,3.0494835143165897,0.8712810040904542,0.0,0.0,0.000708213667550748,0.00030319883229187476,0.0004050148352588733,0.0019031269876737267,0.08704618745678475,0.0755700959406471,0.011476091516137642,0.08699569127216604,0.07556875092146642,0.011475870271351774,0.42947967729887015,0.42947967729887015,0.06522087896876752,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.955235780966746,2.8421709430404007e-13,2.8421709430404007e-13,9.53213154415181,18001.69970158339,15301.444746345882,0.85,1.223930303946654,0.96083326575325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875436066628526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16343.82711278374,1226.0240087174593,0.42947967729887015,0.06522087896876752,6.113110376966115,3.0494835143165897
554.0,-18.83474708612512,5.722047464937372,34.05214607540352,19.180421519000106,3.7121032878309896,-16.578277429037215,-27.448367758747167,1.4556293601599941,-4.395895358701125,-4.395895358701448,38.11080147657724,46133.85360468711,12631.897696323753,12631.897696323753,58765.75130101086,73121.14410701368,73121.14410701368,12631.897696323753,85753.04180333743,85753.04180333743,85753.04180333743,103755.43322347938,83787.84703659281,56800.53634655637,29985.90076670715,18002.391420141954,0.0,47988.2921868491,15302.032707120661,1226.0,0.0,0.8965661468954977,3.173692471996776,0.0014959713701933424,363084.3425838505,1474675.6354141103,4.061523625391667,1474675.6354141103,4.061523625391667,0.85,0.08704903359002167,4.698906859688992,1.205597233544104,1.0,0.0,4.698906859688958,1.2839469384221605,1.2848576407951722,3.6597360210722325,15156.6464515574,1545.5478121027468,1603.0968420496806,1603.0968420496806,7.879684723333941,5.722047464937372,1.6028076267945082,4.119239838142864,3.051303863826408,3.051303863826408,0.8718011039504023,0.0,0.0,0.0007092621479347122,0.0003036032424191781,0.0004056589055155341,0.001906153413820872,0.08704903402895521,0.07556564255693672,0.011483391472018486,0.08697805266223961,0.075565642457238,0.011483391132783662,0.4294630106322035,0.4294630106322035,0.06526367945757001,0.0,3.410605131648481e-13,3.410605131648481e-13,9.847981203811287,3.410605131648481e-13,3.410605131648481e-13,9.418300368012638,18002.391420141954,15302.032707120661,0.85,1.2245851774053182,0.9613564372130294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874548279335244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16344.520837534757,1226.0,0.4294630106322035,0.06526367945757001,6.113110376966115,3.051303863826408
555.0,-18.818845017050783,5.724159178184832,34.05248470396764,19.19375667292627,3.7306183071962233,-16.562107810705616,-27.428744605835504,1.4738811008515251,-4.384099342825834,-4.384099342826127,38.11415566734235,46122.564234193596,12621.594410304782,12621.594410304782,58744.15864449838,73096.80336736083,73096.80336736083,12621.594410304782,85718.39777766561,85718.39777766561,85718.39777766561,103721.74356325052,83764.77204817814,56790.53291501318,29971.376814627736,18003.345785584912,0.0,47974.72260021265,15302.843917747174,1226.0,0.0,0.8966107218939685,3.176136625438921,0.0014959713701933424,363250.46756364766,1474814.6091862074,4.060048756655199,1474814.6091862074,4.060048756655199,0.8499999999999999,0.08704943628539132,4.698906859688992,1.205521823414602,1.0,0.0,4.698906859689667,1.2838593907970883,1.2847714105732857,3.6599855820438876,15152.472344528225,1545.1221716415112,1603.0968420496806,1603.0968420496806,7.873257609419976,5.724159178184832,1.6107208044623436,4.113438373722489,3.053115001914634,3.053115001914634,0.8723185719756097,0.0,0.0,0.0007103365871063937,0.00030421112222521875,0.0004061254648811749,0.0019083457328245336,0.08704943628113683,0.07556086433451763,0.011488571946619204,0.08704936466458832,0.07556086433821063,0.01148857194718069,0.4294463439655368,0.4294463439655368,0.0652947165614519,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.64687610718164,2.8421709430404007e-13,2.8421709430404007e-13,8.867660182672012,18003.345785584912,15302.843917747174,0.85,1.2244814656674636,0.9613930364651897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387369168959189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16345.203796802001,1226.0,0.4294463439655368,0.0652947165614519,6.113110376966115,3.053115001914634
556.0,-18.80289573794124,5.726210810189538,34.0528393048202,19.195367639791243,3.728973059340368,-16.547917562135325,-27.415341244172282,1.4739909030467293,-4.386368113326796,-4.386368113327123,38.11529819165388,46143.52982068303,12628.804159078089,12628.804159078089,58772.33397976111,73112.34199120798,73112.34199120798,12628.804159078089,85741.14615028608,85741.14615028608,85741.14615028608,103749.66846512261,83772.03552920396,56803.20454221989,29965.36776331563,18008.52231483653,0.0,47973.89007815216,15307.24396761105,1226.262851841395,0.0,0.8965959866096381,3.175335933898636,0.0014959713701933424,363218.5115149055,1474861.9495176321,4.060536296364146,1474861.9495176321,4.060536296364146,0.85,0.08705550445691174,4.698906859688992,1.205540383211337,1.0,0.0,4.698906859687903,1.2838566524106367,1.2847700557618416,3.659993388565676,15153.786258392938,1545.2561535685415,1603.0968420496806,1603.0968420496806,7.877754997590297,5.726210810189538,1.6129022850281753,4.113308525161362,3.054955447852513,3.054955447852513,0.8728444136721466,0.0,0.0,0.000711415717050055,0.0003046269710761833,0.00040678874597387175,0.0019114624289009088,0.08705550446897051,0.0755633219687883,0.011492182500182205,0.08704464780712072,0.075563321962939,0.011492182493972746,0.42942967729887016,0.42942967729887016,0.06531057785616441,0.0,3.410605131648481e-13,3.410605131648481e-13,9.514797554122879,3.410605131648481e-13,3.410605131648481e-13,8.982607150622243,18008.52231483653,15307.24396761105,0.85,1.2250900205094413,0.9618467409149566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872815193353152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16345.894543349585,1226.262851841395,0.42942967729887016,0.06531057785616441,6.113110376966115,3.054955447852513
557.0,-18.787139555107462,5.728291473808331,34.05318241027286,19.20212107887494,3.7361616859975353,-16.53301235230258,-27.399378119129665,1.4820344835722854,-4.380057901851501,-4.380057901851779,38.115672539411705,46150.25591189378,12625.320365744465,12625.320365744465,58775.57627763825,73110.42886898,73110.42886898,12625.320365744465,85735.74923472447,85735.74923472447,85735.74923472447,103742.10789470634,83766.101922741,56805.928967449356,29955.747728101825,18006.35865998186,0.0,47962.10638808369,15305.404860984581,1226.0,0.0,0.8966247220810973,3.1760335200411243,0.0014959713701933424,363307.39746338746,1474877.4608135128,4.059585549623015,1474877.4608135128,4.059585549623015,0.8500000000000001,0.0870481943484523,4.698906859688992,1.2055180391436444,1.0,0.0,4.698906859689015,1.2838168489798665,1.2847315946137288,3.660106862924248,15152.712909709058,1545.1467024630285,1603.0968420496806,1603.0968420496806,7.875581832974006,5.728291473808331,1.6185738853688774,4.1097175884394535,3.0567812888042405,3.0567812888042405,0.8733660825154973,0.0,0.0,0.0007124832599537452,0.00030512292110556575,0.0004073603388481795,0.001914148290578943,0.08704819368578882,0.07555540186198063,0.011492791823808196,0.08704789801678194,0.07555540243715422,0.011492791911298084,0.4294130106322035,0.4294130106322035,0.06531835204378698,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.376626820938839,2.8421709430404007e-13,2.8421709430404007e-13,8.837293975897978,18006.35865998186,15305.404860984581,0.85,1.2254586110555226,0.9622232922480638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387193619246086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16346.586765740512,1226.0,0.4294130106322035,0.06531835204378698,6.113110376966115,3.0567812888042405
558.0,-18.771458738325293,5.730334180810657,34.05354637665462,19.205278332252078,3.7371929438018165,-16.518793904909828,-27.385385579522676,1.484528110386337,-4.38021380323454,-4.38021380323487,38.116966420406186,46166.70201616037,12629.875159720868,12629.875159720868,58796.57717588124,73120.62271849778,73120.62271849778,12629.875159720868,85750.49787821865,85750.49787821865,85750.49787821865,103761.39867269143,83769.40383174535,56815.483129407934,29948.80078037491,18010.90079447277,0.0,47959.701574847684,15309.265675301855,1226.2037340347804,0.0,0.8966195200307805,3.175594332880074,0.0014959713701933424,363305.2012233486,1474931.0744024466,4.059757662251869,1474931.0744024466,4.059757662251869,0.85,0.08704978057238344,4.698906859688992,1.2055242762947458,1.0,0.0,4.698906859689783,1.2838029986229604,1.2847191002930936,3.6601463501247142,15153.310202385317,1545.207609365616,1603.0968420496806,1603.0968420496806,7.878423079901162,5.730334180810657,1.6216044898984263,4.108729690912231,3.058619307012892,3.058619307012892,0.8738912305751121,0.0,0.0,0.00071354715669386,0.00030555825921948197,0.000407988897474378,0.0019171018290193036,0.08704978056889726,0.07555626270137733,0.011493517867519926,0.08704981927140568,0.07555626270440322,0.01149351786798022,0.42939634396553683,0.42939634396553683,0.06531919890110795,0.0,3.410605131648481e-13,3.410605131648481e-13,9.295142209940764,3.410605131648481e-13,3.410605131648481e-13,8.969148107715853,18010.90079447277,15309.265675301855,0.85,1.2259579447991586,0.9626144554738505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871067929373768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16347.275651412017,1226.2037340347804,0.42939634396553683,0.06531919890110795,6.113110376966115,3.058619307012892
559.0,-18.75583587925922,5.732382547130633,34.05389400649576,19.210351828392618,3.741530720768128,-16.504296444994562,-27.370426466781623,1.4899912865055864,-4.376181857887843,-4.376181857888189,38.11721847233198,46177.8615954467,12629.196041602847,12629.196041602847,58807.05763704955,73124.24417051651,73124.24417051651,12629.196041602847,85753.44021211936,85753.44021211936,85753.44021211936,103763.14870571095,83767.72619185102,56821.34361679116,29940.425083399845,18009.708493591585,0.0,47950.13357699143,15308.252219552845,1226.0,0.0,0.8966378334038365,3.1757801275107522,0.0014959713701933424,363362.0040657655,1474941.5186631174,4.059151760942417,1474941.5186631174,4.059151760942417,0.8499999999999999,0.08704298085509914,4.698906859688992,1.2055151450308044,1.0,0.0,4.698906859688153,1.2837752726512939,1.2846927172257498,3.660225399095481,15153.006728842902,1545.1766636764748,1603.0968420496806,1603.0968420496806,7.877999451022223,5.732382547130633,1.6263305223597255,4.106052024770907,3.060449342748275,3.060449342748275,0.8744140979280786,0.0,0.0,0.0007146085715932863,0.0003060243018155869,0.0004085842697776994,0.0019198994280194494,0.08704298055298568,0.07555017921608387,0.011492801336901807,0.08704222589828561,0.07555017947830762,0.011492801376791517,0.42937967729887017,0.42937967729887017,0.0653178507384448,0.0,3.410605131648481e-13,3.410605131648481e-13,9.228741384496061,3.410605131648481e-13,3.410605131648481e-13,8.971356446078744,18009.708493591585,15308.252219552845,0.85,1.2264211431783736,0.9630392691461627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387020391395537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16347.963552456382,1226.0,0.42937967729887017,0.0653178507384448,6.113110376966115,3.060449342748275
560.0,-18.75583601196931,5.737765979610572,34.05161888931533,19.20800101887437,3.7464372374849813,-16.52218838555384,-27.389263536874182,1.4836727710810786,-4.0491773211086866,-4.049177321108941,38.03625446243831,46274.74972942007,12229.121387665364,12229.121387665364,58503.87111708544,73089.93735367949,73089.93735367949,12229.121387665364,85319.05874134485,85319.05874134485,85319.05874134485,103385.20194514308,83786.4823707428,56833.6535583196,29947.587569359108,18066.143203798234,0.0,48013.73077315734,15356.221723228498,1226.1388355857748,0.0,0.8984595739560748,3.211489949119236,0.0014959713701933424,367992.1500081956,1471589.4947799596,3.998969800706851,1471589.4947799596,3.998969800706851,0.85,0.08644522558568106,4.698906859688992,1.2055693034594879,1.0,0.0,4.698906859688609,1.2838048085741431,1.284722274244738,3.6601411899273297,15156.399592871509,1545.5226395223149,1603.0968420496806,1603.0968420496806,7.628435829260013,5.737765979610572,1.7641704411890782,3.9735955384214936,3.0622844902228183,3.0622844902228183,0.8749384257779481,0.0,0.0,0.00071460856257083,0.00030543755035909563,0.0004091710122117344,0.001922656476067607,0.08641462801005478,0.07500474752411015,0.011409880485944629,0.08820978993618114,0.07502050433597242,0.011424721249708641,0.4293630106322035,0.4293630106322035,0.0653156073197106,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.7446167360897675,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18066.143203798234,15356.221723228498,0.85,1.218482091997582,0.9637815888135595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869343185768115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16348.650815108396,1226.1388355857748,0.4293630106322035,0.0653156073197106,6.113110376966115,3.0622844902228183
561.0,-18.740290904288205,5.739724383239593,34.052113963180624,19.215953454282158,3.745167785547399,-16.4899392112865,-27.35629821019245,1.4948160925350764,-4.37380393764289,-4.373803937643178,38.11765860064084,46192.86662949774,12639.991564517184,12639.991564517184,58832.85819401492,73133.67412614383,73133.67412614383,12639.991564517184,85773.66569066102,85773.66569066102,85773.66569066102,103789.41652105525,83771.56225463569,56830.75475793935,29934.230551884822,18015.750830394227,0.0,47949.981382279046,15313.388205835094,1226.056526751668,0.0,0.8966476281503626,3.174422447509306,0.0014959713701933424,363395.5079409233,1474959.7563678732,4.0588277073795185,1474959.7563678732,4.0588277073795185,0.8500000000000001,0.08700919051398333,4.698906859688992,1.205520948092453,1.0,0.0,4.698906859689152,1.2837505396092261,1.2846693242250051,3.660295917865273,15153.700646271855,1545.247423561752,1603.0968420496806,1603.0968420496806,7.884733618685194,5.739724383239593,1.636436886630559,4.103287496609034,3.0651291299328176,3.0651291299328176,0.875751179980805,0.0,0.0,0.0007156661337633797,0.000306465060285147,0.0004092010734782327,0.0019227977311589669,0.08700918944346371,0.0755432766442779,0.011465912799185813,0.08700997639903496,0.07554327757372645,0.011465912940256881,0.4293463439655368,0.4293463439655368,0.06516592818364292,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.590287401777175,2.8421709430404007e-13,2.8421709430404007e-13,10.366298656927711,18015.750830394227,15313.388205835094,0.85,1.2269631081808487,0.9633552568295535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869343193079267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16349.025617920463,1226.056526751668,0.4293463439655368,0.06516592818364292,6.113110376966115,3.0651291299328176
562.0,-18.724809469993467,5.741670435474712,34.05260247172316,19.22015034304934,3.7480205463457503,-16.475717763787006,-27.34192415429277,1.4989288401409135,-4.371616579574265,-4.371616579574531,38.11845750087812,46206.25999945222,12641.473731785822,12641.473731785822,58847.73373123804,73140.17060178805,73140.17060178805,12641.473731785822,85781.64433357387,85781.64433357387,85781.64433357387,103799.2536134466,83772.1232378906,56838.212635562406,29926.567335920212,18017.609279872733,0.0,47944.176615792945,15314.967887891824,1226.0,0.0,0.8966552791802417,3.1739905575941396,0.0014959713701933424,363426.32901608443,1474992.86102904,4.0585745810501255,1474992.86102904,4.0585745810501255,0.8500000000000001,0.08699459860861465,4.698906859688992,1.2055187617102638,1.0,0.0,4.698906859688998,1.2837291416159788,1.284649264894939,3.6603569299470236,15153.802124292364,1545.2577714400295,1603.0968420496806,1603.0968420496806,7.885658183708191,5.741670435474712,1.6403375882463669,4.1013328472283455,3.06694952499359,3.06694952499359,0.8762712928553115,0.0,0.0,0.0007167208011911309,0.00030691408656324077,0.00040980671462789015,0.0019256435825116022,0.08699459845619137,0.0755404993418255,0.011454099114365868,0.08699486973169317,0.07554049947418007,0.011454099134434589,0.4293296772988701,0.4293296772988701,0.06509865197299787,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.2421783691575,2.8421709430404007e-13,2.8421709430404007e-13,10.870747235895976,18017.609279872733,15314.967887891824,0.85,1.227421928690573,0.9637512469915219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386848684138702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16349.711843710607,1226.0,0.4293296772988701,0.06509865197299787,6.113110376966115,3.06694952499359
563.0,-18.71014392473879,5.744477384347349,34.052935912741255,19.229483662080042,3.776072644222803,-16.471048512160994,-27.334393258765317,1.5109791463658324,-4.287543870840409,-4.2875438708406906,38.114287049378575,46250.2711556448,12541.659837238523,12541.659837238523,58791.930992883325,73051.81804353859,73051.81804353859,12541.659837238523,85593.4778807771,85593.4778807771,85593.4778807771,103586.9441397085,83759.43448350055,56834.98868410221,29916.050888220376,17993.466258931392,0.0,47909.51714715177,15294.446320091682,1226.0,0.0,0.8970688426207918,3.200011138784234,0.0014959713701933424,364612.51416158234,1474820.052923579,4.04489696771624,1474820.052923579,4.04489696771624,0.8499999999999999,0.08732754754909473,4.698906859688992,1.2054756170650944,1.0,0.0,4.698906859688848,1.2836707576626951,1.2845921233472728,3.6605234104146387,15151.50681571239,1545.0237151027507,1603.0968420496806,1603.0968420496806,7.8233950116220425,5.744477384347349,1.677940718688764,4.066536665658585,3.0687694580565834,3.0687694580565834,0.8767912737304524,0.0,0.0,0.0007177212025215519,0.0003071495833512213,0.0004105716191703306,0.001929237797713083,0.08688310579458088,0.07544521515787089,0.011437890636709984,0.08774851283908514,0.07568939078487881,0.011638156764215923,0.42931301063220345,0.42931301063220345,0.06508610591477076,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.674698077237053,2.8421709430404007e-13,2.8421709430404007e-13,0.6701233949322614,17993.466258931392,15294.446320091682,0.85,1.2271451372032565,0.9653670900833612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386763408936339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16350.397312080835,1226.0,0.42931301063220345,0.06508610591477076,6.113110376966115,3.0687694580565834
564.0,-18.694865737712433,5.746271891287822,34.05351328848547,19.223098328243964,3.7445486783336155,-16.4491106893217,-27.316948457714147,1.4987936299431994,-4.37850547745569,-4.378505477456041,38.1226902422201,46246.74040758755,12659.659167143322,12659.659167143322,58906.39957473087,73170.79521809948,73170.79521809948,12659.659167143322,85830.4543852428,85830.4543852428,85830.4543852428,103866.98007168938,83787.01485509065,56862.9600445802,29915.616456122716,18036.525686446574,0.0,47952.14214256929,15331.046833479586,1226.9699591643414,0.0,0.8966079164599622,3.171470673604281,0.0014959713701933424,363329.26760405116,1475168.2658609552,4.060141577882913,1475168.2658609552,4.060141577882913,0.8499999999999999,0.08698972622058992,4.698906859688992,1.2055572401685635,1.0,0.0,4.698906859689204,1.2837255596251849,1.284648304353279,3.6603671434733704,15156.495915635329,1545.5324617107096,1603.0968420496806,1603.0968420496806,7.897002124311462,5.746271891287822,1.6442590296293869,4.1020128616584355,3.0708523383589537,3.0708523383589537,0.8773863823882725,0.0,0.0,0.0007187647582763867,0.00030769573449438174,0.0004110690237820049,0.0019315750556549204,0.0869897261890463,0.0755531493316777,0.011436576857368602,0.08698997987285784,0.07555314935907427,0.011436576861515661,0.4292963439655368,0.4292963439655368,0.06498313671605867,0.0,3.410605131648481e-13,3.410605131648481e-13,7.804072437112552,3.410605131648481e-13,3.410605131648481e-13,12.19272137606987,18036.525686446574,15331.046833479586,0.85,1.2284414614803412,0.9644353378434835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866826363001388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16351.06695152177,1226.9699591643414,0.4292963439655368,0.06498313671605867,6.113110376966115,3.0708523383589537
565.0,-18.67979973574362,5.748068102948806,34.05394759463179,19.224634032603376,3.743086760024511,-16.4355603576833,-27.304214041773207,1.4987936298428306,-4.3751438832198914,-4.375143883220149,38.119677125156244,46266.26081949054,12659.44443583975,12659.44443583975,58925.70525533029,73185.10508171497,73185.10508171497,12659.44443583975,85844.54951755471,85844.54951755471,85844.54951755471,103869.25443827237,83794.43409459542,56875.33573279143,29910.10929089332,18024.704920717657,0.0,47934.81421161098,15320.999182610009,1226.0,0.0,0.8966342966533944,3.1709202651931636,0.0014959713701933424,363376.62838518,1475043.4006494097,4.059268773570821,1475043.4006494097,4.059268773570821,0.85,0.08697106193131839,4.698906859688992,1.205576227460988,1.0,0.0,4.698906859689328,1.2837234352317757,1.2846475012848066,3.6603732008994654,15157.838005139842,1545.6693167534115,1603.0968420496806,1603.0968420496806,7.896868176506224,5.748068102948806,1.6485039602547547,4.099564142694051,3.0726344769265754,3.0726344769265754,0.8778955648361644,0.0,0.0,0.0007197951851219764,0.00030809498007489496,0.00041170020504708145,0.0019345409176310957,0.08697107612934692,0.0755385132417573,0.011432562887589625,0.08690868330316702,0.0755385049825294,0.011432556948788988,0.4292796772988701,0.4292796772988701,0.06497039320030626,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.702372477597237,2.8421709430404007e-13,2.8421709430404007e-13,12.333346392969418,18024.704920717657,15320.999182610009,0.85,1.229288278769568,0.9651911993492972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865984982079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16351.749353071042,1226.0,0.4292796772988701,0.06497039320030626,6.113110376966115,3.0726344769265754
566.0,-18.67959558142146,5.753369959495102,34.058435525875375,19.46273138690742,4.171815223447064,-16.420828639814594,-27.20517556937409,1.860794790197199,-4.030962942441988,-4.030962942442249,38.24339243903888,45757.51621102461,12237.349738747902,12237.349738747902,57994.86594977251,72283.94656130488,72283.94656130488,12237.349738747902,84521.29630005278,84521.29630005278,84521.29630005278,102562.41925847427,83208.7123307509,56435.26678812421,29748.27282514077,18041.122958421493,0.0,47789.395783562264,15334.95451465827,1226.0,0.0,0.897838300354258,3.25603692078182,0.0014959713701933424,368251.4056637731,1480176.8113727914,4.019473622116317,1480176.8113727914,4.019473622116317,0.8500000000000001,0.08709500012463171,4.698906859688992,1.2037561870971691,1.0,0.0,4.698906859689082,1.2820336205281724,1.2829564881112543,3.6651978422790004,15051.884958158018,1534.8651127712337,1603.0968420496806,1603.0968420496806,7.633568614046748,5.753369959495102,1.7927962824737218,3.9605736770213804,3.074420120596452,3.074420120596452,0.8784057487418434,0.0,0.0,0.0007198091573988544,0.00031121631813673723,0.0004085928392621172,0.0019199396952285642,0.08699650331311502,0.07555315411569122,0.0114433491974238,0.08936139718838536,0.07560262916738385,0.011492370957247864,0.42926301063220346,0.42926301063220346,0.06501656463845182,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.963570529026981,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18041.122958421493,15334.95451465827,0.85,1.2135509352834408,0.9574826268626617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865155373834286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16352.428013119226,1226.0,0.42926301063220346,0.06501656463845182,6.113110376966115,3.074420120596452
567.0,-18.664450677570148,5.755076098360141,34.058807088156286,19.233148195222043,3.7515436357786687,-16.421031740283752,-27.288848825823493,1.5081246984920766,-4.3731701784051324,-4.373170178405492,38.12769391844437,46273.850871896095,12670.263336195389,12670.263336195389,58944.11420809149,73185.51820549875,73185.51820549875,12670.263336195389,85855.78154169414,85855.78154169414,85855.78154169414,103899.28923321734,83790.73530316274,56879.067969559146,29901.852592892883,18043.507691523195,0.0,47945.36028441608,15336.981537794714,1227.0,0.0,0.8966160528283915,3.170823181413998,0.0014959713701933424,363404.4377453267,1475375.638596192,4.059872377315692,1475375.638596192,4.059872377315692,0.85,0.08697484323449513,4.698906859688992,1.2055587144242597,1.0,0.0,4.698906859689122,1.283677655688998,1.2846030382361044,3.6605037400662024,15157.168919156302,1545.6010889708823,1603.0968420496806,1603.0968420496806,7.903616926844856,5.755076098360141,1.6581842485640035,4.096891849796138,3.0772662941594993,3.0772662941594993,0.8792189411884284,0.0,0.0,0.0007208463660236541,0.0003085773404757436,0.0004122690255479105,0.001937213752184373,0.08697484322173941,0.0755533322405543,0.011421510981185112,0.08697513853383466,0.07555333225163495,0.011421510982860178,0.4292463439655368,0.4292463439655368,0.06488981605240673,0.0,3.410605131648481e-13,3.410605131648481e-13,7.517455112540631,3.410605131648481e-13,3.410605131648481e-13,13.157427476314808,18043.507691523195,15336.981537794714,0.85,1.22940184114646,0.9651372019606393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386514413268865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16352.809443019622,1227.0,0.4292463439655368,0.06488981605240673,6.113110376966115,3.0772662941594993
568.0,-18.649502457281468,5.756788273300706,34.05904228571006,19.234673387277894,3.749778571327549,-16.40805903678328,-27.276650292891986,1.5081246984515229,-4.369492242661465,-4.369492242661734,38.12446470838069,46295.487349730836,12669.529706619656,12669.529706619656,58965.017056350494,73201.2107567999,73201.2107567999,12669.529706619656,85870.74046341956,85870.74046341956,85870.74046341956,103902.06509311279,83798.10402541296,56891.38575405487,29896.353634842322,18031.324629693227,0.0,47927.67826453555,15326.62593523924,1226.0,0.0,0.8966446800875432,3.1702887322993734,0.0014959713701933424,363456.26405088126,1475241.8044465485,4.058925241800277,1475241.8044465485,4.058925241800277,0.8499999999999999,0.08695623119834425,4.698906859688992,1.2055777379823849,1.0,0.0,4.6989068596889805,1.2836755423961597,1.2846022393637249,3.6605097662901844,15158.501870436188,1545.7370121740032,1603.0968420496806,1603.0968420496806,7.903159294120187,5.756788273300706,1.662489024969556,4.09429924833115,3.079036595982944,3.079036595982944,0.8797247417094126,0.0,0.0,0.0007218714501264264,0.0003089607840632734,0.000412910666063153,0.0019402287612029002,0.08695624667915079,0.07553778439040557,0.011418462288745228,0.08689238047131172,0.07553777633366753,0.01141845486467672,0.4292296772988701,0.4292296772988701,0.06488332856198985,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.65113913695842,2.8421709430404007e-13,2.8421709430404007e-13,13.242561928558928,18031.324629693227,15326.62593523924,0.85,1.2302915390746585,0.9659447114088048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864310268434414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16353.49019274073,1226.0,0.4292296772988701,0.06488332856198985,6.113110376966115,3.079036595982944
