time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
569.0,-18.671299217536856,5.757889754081715,34.06448639873882,19.467152875755005,4.166728446603356,-16.403033128422393,-27.19052068479357,1.8613100694790257,-4.402022644055364,-4.402022644055668,38.29002422010574,45728.87767661539,12713.342476303305,12713.342476303305,58442.22015291869,72328.9704531108,72328.9704531108,12713.342476303305,85042.31292941411,85042.31292941411,85042.31292941411,102889.56330135124,83227.26536128194,56451.54433645517,29750.801138696414,17847.250371937138,0.0,47598.05151063355,15170.162816146567,1226.0,0.0,0.8959179223533231,3.3437810711061897,0.0014959713701933424,362998.0746638897,1482115.2416307547,4.082983754123455,1482115.2416307547,4.082983754123455,0.85,0.09210552537585245,4.698906859688992,1.2038041072757917,1.0,0.0,4.698906859688582,1.2820300489223986,1.2829536421808985,3.665208053148696,15055.241074042475,1535.207341349235,1603.0968420496806,1603.0968420496806,7.930489377078638,5.757889754081715,1.6517989528100925,4.106090801271622,3.0808115622539485,3.0808115622539485,0.8802318749296996,0.0,0.0,0.0007203771694479031,0.00031168065190271854,0.00040869651754518456,0.0019204268698240702,0.08753828525066068,0.07603296295853716,0.01150532229212352,0.09157323597113125,0.07863469490438645,0.013470830471466015,0.42921301063220346,0.42921301063220346,0.06494859370387937,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17847.250371937138,15170.162816146567,0.85,1.227827995014933,0.9607300346401663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863487319424561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16354.167507064592,1226.0,0.42921301063220346,0.06494859370387937,6.113110376966115,3.0808115622539485
570.0,-18.65620869834469,5.759529787681436,34.06461892946587,19.238812336139404,3.7549009653647203,-16.41327730343179,-27.281996061187215,1.5119695704495393,-4.371055653600081,-4.3710556536003615,38.132832938920714,46285.125975965326,12678.195968033477,12678.195968033477,58963.3219439988,73196.49950195661,73196.49950195661,12678.195968033477,85874.69546999008,85874.69546999008,85874.69546999008,103928.0975674255,83799.4229381405,56888.04941213847,29901.526140002257,18053.402097435417,0.0,47954.92823743768,15345.391782820105,1227.0,0.0,0.8966083985622659,3.1684164695939283,0.0014959713701933424,363434.2331010414,1475588.6435085486,4.060125626906224,1475588.6435085486,4.060125626906224,0.85,0.08690794474552113,4.698906859688992,1.2055781978974118,1.0,0.0,4.698906859689697,1.2836585212038696,1.2845846153053921,3.660558304308343,15158.740452696251,1545.7613407938748,1603.0968420496806,1603.0968420496806,7.90856524414548,5.759529787681436,1.666907394636861,4.092622393044575,3.082405156078387,3.082405156078387,0.8806871874509677,0.0,0.0,0.0007214113997812828,0.00030879269346207846,0.0004126187063192043,0.0019388568695593068,0.08690794498746458,0.07555697834177669,0.011350966645687901,0.08690838091037573,0.0755569781314333,0.01135096661408783,0.4291963439655368,0.4291963439655368,0.06447840413584018,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.5887905059848322,2.8421709430404007e-13,2.8421709430404007e-13,16.231260053873996,18053.402097435417,15345.391782820105,0.85,1.2295570885239495,0.9651797568499172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864687331777386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16354.109195218902,1227.0,0.4291963439655368,0.06447840413584018,6.113110376966115,3.082405156078387
571.0,-18.641063338125683,5.7611661868049415,34.064649524210935,19.240337528195255,3.753237891638248,-16.39982723982441,-27.269344206992514,1.5119695702598899,-4.368402003959261,-4.368402003959554,38.130128968289384,46305.54909545329,12678.632104731323,12678.632104731323,58984.18120018461,73211.71188481488,73211.71188481488,12678.632104731323,85890.3439895462,85890.3439895462,85890.3439895462,103936.67728210971,83806.7938969518,56900.47878038297,29895.90568507648,18046.33329256351,0.0,47942.238977639994,15339.383298678986,1226.0,0.0,0.896630343715605,3.1660280022158425,0.0014959713701933424,363471.62787022337,1475476.5649645552,4.059399556466538,1475476.5649645552,4.059399556466538,0.8500000000000001,0.08683282183684794,4.698906859688992,1.2055971384840092,1.0,0.0,4.698906859689494,1.2836563785158592,1.2845838053214067,3.6605644145373115,15160.073808554682,1545.897305252526,1603.0968420496806,1603.0968420496806,7.9088373030045584,5.7611661868049415,1.6707357743814244,4.090430412423517,3.0841630491377727,3.0841630491377727,0.8811894426107922,0.0,0.0,0.0007224507592457374,0.0003091906504702839,0.00041326010877545347,0.0019418707599607973,0.08683282165724371,0.07554388984580603,0.011288931811437676,0.08677421344620688,0.07554388984510545,0.011288931991742492,0.42917967729887013,0.42917967729887013,0.06413463910543854,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.112634070977663,2.8421709430404007e-13,2.8421709430404007e-13,18.7390598898578,18046.33329256351,15339.383298678986,0.85,1.2303176167407308,0.9658612130536904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386385650962568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16354.789131979467,1226.0,0.42917967729887013,0.06413463910543854,6.113110376966115,3.0841630491377727
572.0,-18.640901861341295,5.763591716268354,34.06656218215981,19.24351971773433,3.7746735742419912,-16.418172232676387,-27.286481741443254,1.5142324965008342,-4.288863713342437,-4.2888637133426855,38.18480210682451,46394.67828406812,12583.810390256007,12583.810390256007,58978.48867432412,73125.4242214747,73125.4242214747,12583.810390256007,85709.23461173072,85709.23461173072,85709.23461173072,103771.67225877031,83811.14126161208,56902.12309319234,29898.90907602193,18062.4376470396,0.0,47961.34672306153,15353.071999983658,1226.0,0.0,0.8968200658711766,3.182490303599617,0.0014959713701933424,364593.8690255572,1477743.9974893164,4.05312355207413,1477743.9974893164,4.05312355207413,0.85,0.0869023098330125,4.698906859688992,1.2056067774677652,1.0,0.0,4.698906859689053,1.283645779762288,1.2845732131452499,3.660594638934706,15160.86021698362,1545.9774965950269,1603.0968420496806,1603.0968420496806,7.84968821606975,5.763591716268354,1.7060678973408914,4.0575238189274625,3.0859225791861657,3.0859225791861657,0.8816921654817617,0.0,0.0,0.0007224618480910412,0.00030865171214635085,0.0004138101359446903,0.0019444552863993397,0.08690800190839888,0.07561875157542765,0.011289250332971231,0.08724386716353985,0.07561585633008984,0.011286453502922667,0.42916301063220347,0.42916301063220347,0.06407046611773079,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.317685597575519,2.2737367544323206e-13,2.2737367544323206e-13,15.489049234148126,18062.4376470396,15353.071999983658,0.85,1.2297087697490605,0.9673347696419021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386302275571491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16355.470670405908,1226.0,0.42916301063220347,0.06407046611773079,6.113110376966115,3.0859225791861657
573.0,-18.625909376792382,5.765244732025582,34.066597870837526,19.251619779411726,3.7666674895995715,-16.38482429835069,-27.25252095898611,1.5255824111586187,-4.359815303136827,-4.359815303137154,38.134163841277015,46304.55651254798,12676.638109132671,12676.638109132671,58981.19462168065,73201.70176400193,73201.70176400193,12676.638109132671,85878.33987313461,85878.33987313461,85878.33987313461,103930.94260978943,83795.93793362877,56898.79268217829,29885.716946056087,18052.60273665482,0.0,47938.319682710906,15344.712326156596,1226.2724890860627,0.0,0.8966572809536248,3.167394672335119,0.0014959713701933424,363592.6508445113,1475643.8112655529,4.058508354990391,1475643.8112655529,4.058508354990391,0.85,0.08683367396725425,4.698906859688992,1.2055575467785822,1.0,0.0,4.698906859688634,1.2835906142554636,1.284519330252478,3.6607519621157056,15158.110039299381,1545.697056517708,1603.0968420496806,1603.0968420496806,7.907593463239958,5.765244732025582,1.680437337684916,4.084807394340666,3.0879228908856367,3.0879228908856367,0.8822636831101819,0.0,0.0,0.0007234920848668389,0.0003097205475687565,0.0004137715372980824,0.0019442739149540189,0.0868336739524527,0.0755411624680182,0.011292511484434501,0.08683357430324036,0.07554116248089483,0.011292511486359418,0.4291463439655368,0.4291463439655368,0.06415230927622552,0.0,3.410605131648481e-13,3.410605131648481e-13,8.743556416705587,3.410605131648481e-13,3.410605131648481e-13,18.5248264759349,18052.60273665482,15344.712326156596,0.85,1.230355903420461,0.9659194735865523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863013866870928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16355.85253654622,1226.2724890860627,0.4291463439655368,0.06415230927622552,6.113110376966115,3.0879228908856367
574.0,-18.61092828365619,5.766914831265923,34.06661008194659,19.25662251831966,3.7709932118785816,-16.370907325317546,-27.23814145484937,1.530969791408565,-4.355137335606912,-4.355137335607222,38.133551403634996,46315.17761559342,12674.588072264147,12674.588072264147,58989.765687857565,73205.04171938835,73205.04171938835,12674.588072264147,85879.62979165249,85879.62979165249,85879.62979165249,103926.6873666619,83794.27931550688,56904.40357250584,29877.639714445595,18047.05757500941,0.0,47924.697289455005,15339.998938757999,1226.0,0.0,0.8966816371821634,3.1687532645042933,0.0014959713701933424,363658.5965121417,1475618.4246781506,4.0577025782721545,1475618.4246781506,4.0577025782721545,0.85,0.0868611918175284,4.698906859688992,1.2055485369497911,1.0,0.0,4.698906859688396,1.283563314016756,1.2844933334287094,3.66082982302161,15157.810006665048,1545.6664617035428,1603.0968420496806,1603.0968420496806,7.906314665344063,5.766914831265923,1.6851094519895558,4.081805379276367,3.0896942034995147,3.0896942034995147,0.8827697724284328,0.0,0.0,0.0007245228860573144,0.0003101741343194151,0.00041434875173789934,0.0019469861918447863,0.08686119135169636,0.07553202477141623,0.01132916658028013,0.08685387555132275,0.07553202542784633,0.01132916638968207,0.42912967729887014,0.42912967729887014,0.0643658317564469,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.36740728031549,2.8421709430404007e-13,2.8421709430404007e-13,16.967432559539304,18047.05757500941,15339.998938757999,0.85,1.2308844713524614,0.9664156527866952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862188616079076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16356.531522591304,1226.0,0.42912967729887014,0.0643658317564469,6.113110376966115,3.0896942034995147
575.0,-18.596036235294743,5.768595450983427,34.066631838179504,19.262030312698357,3.7760215668327266,-16.35699702230102,-27.22362281111998,1.5369823296159157,-4.351073765455396,-4.351073765455653,38.13385383968308,46324.588609845894,12673.325633899454,12673.325633899454,58997.91424374535,73206.97443207435,73206.97443207435,12673.325633899454,85880.3000659738,85880.3000659738,85880.3000659738,103924.76728837629,83791.57958786968,56909.193651131354,29869.31770748703,18044.467222402483,0.0,47913.784929889516,15337.797139042112,1226.0,0.0,0.8966999159919323,3.1704646114842143,0.0014959713701933424,363715.8885854001,1475630.9611281436,4.057097881721125,1475630.9611281436,4.057097881721125,0.8500000000000001,0.08690260480667304,4.698906859688992,1.2055363033199686,1.0,0.0,4.698906859688892,1.2835331035414033,1.2844644180511513,3.660915987849641,15157.321644465042,1545.6166626182278,1603.0968420496806,1603.0968420496806,7.905527165592595,5.768595450983427,1.689545583690652,4.079049867292775,3.09147342465706,3.09147342465706,0.8832781213305886,0.0,0.0,0.0007255488966455965,0.0003106327303681178,0.00041491616627747875,0.0019496524199171033,0.08690260480608855,0.07552605124175076,0.011376553564337803,0.08690255414821067,0.07552605124225872,0.011376553564414324,0.4291130106322035,0.4291130106322035,0.06463765906396082,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.292620444673446,2.8421709430404007e-13,2.8421709430404007e-13,15.032248077407644,18044.467222402483,15337.797139042112,0.85,1.2313348722100506,0.9668321690225676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861364078124054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16357.210780177906,1226.0,0.4291130106322035,0.06463765906396082,6.113110376966115,3.09147342465706
576.0,-18.596036235294743,5.768595450983427,34.066631838179504,19.263750104606174,3.7760215668327266,-16.35699702230102,-27.224619559105463,1.5369823296159157,-4.351073765455396,-4.351073765455653,38.13385383968308,46329.721593868424,12675.051168611466,12675.051168611466,59004.772762479886,73215.10429366767,73215.10429366767,12675.051168611466,85890.15546227913,85890.15546227913,85890.15546227913,103936.302472403,83799.709449463,56914.326635153884,29872.647571454574,18046.14701012387,0.0,47918.79458157845,15339.22495860529,1226.0544135823216,0.0,0.8966999159919323,3.1701638620722146,0.0014959713701933424,363715.8885854001,1475630.9611281436,4.057097881721125,1475630.9611281436,4.057097881721125,0.85,0.08690260480667304,4.698906859688992,1.2055575291952119,1.0,0.0,4.698906859688892,1.2835331035414033,1.2844644180511513,3.660915987849641,15158.792280628022,1545.766625772106,1603.0968420496806,1603.0968420496806,7.906603541433874,5.768595450983427,1.6913446190112058,4.077250831972221,3.093258602990617,3.093258602990617,0.8837881722830334,0.0,0.0,0.0007255488966455965,0.00031060122644657886,0.0004149476701990177,0.0019498004539101298,0.08694845465491127,0.0755231178244702,0.011425336830441073,0.08689816722743644,0.07552605124225872,0.011376553564414324,0.4290963439655368,0.4290963439655368,0.06491482878012989,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.048822430410837,2.8421709430404007e-13,2.8421709430404007e-13,15.093537281904105,18046.14701012387,15339.22495860529,0.85,1.231349270734019,0.9668382103184016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860544526046679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16357.888753270625,1226.0544135823216,0.4290963439655368,0.06491482878012989,6.113110376966115,3.093258602990617
577.0,-18.596036158639663,5.769028204800496,34.06652164369557,19.266427179705374,3.7751561240118225,-16.358277088164638,-27.225702605769015,1.539634108591886,-4.35099914819375,-4.350999148194031,38.13314321192331,46335.299527342984,12676.736952779385,12676.736952779385,59012.03648012237,73231.8507626338,73231.8507626338,12676.736952779385,85908.58771541319,85908.58771541319,85908.58771541319,103955.3383013595,83799.82896383367,56913.852953879104,29873.306677727298,18046.750585946305,0.0,47920.0572636736,15339.73799805436,1226.0,0.0,0.8967027188792954,3.1696172827232867,0.0014959713701933424,363716.9406766359,1475601.5046173052,4.0570051586604405,1475601.5046173052,4.0570051586604405,0.85,0.086902523403562,4.698906859688992,1.2055557236028838,1.0,0.0,4.698906859688909,1.283520712651218,1.2844520181770847,3.6609513297085887,15158.81389995739,1545.768830330173,1603.0968420496806,1603.0968420496806,7.90765512117859,5.769028204800496,1.692923110380491,4.076105094420005,3.0945395954089228,3.0945395954089228,0.8841541701168351,0.0,0.0,0.0007255489019303018,0.0003105669982419514,0.0004149819036883504,0.0019499613138879864,0.08699097374336268,0.07551811229277054,0.011472861450592134,0.08687960040076693,0.07552599741005751,0.011376525993504485,0.42907967729887014,0.42907967729887014,0.06518663588716297,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.667022471751352,2.8421709430404007e-13,2.8421709430404007e-13,15.153064614798438,18046.750585946305,15339.73799805436,0.85,1.231468404877245,0.9669291351717152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860544526046679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16358.268885396115,1226.0,0.42907967729887014,0.06518663588716297,6.113110376966115,3.0945395954089228
578.0,-18.581563569778922,5.770681044936133,34.06651616837346,19.26717956028881,3.77756468290912,-16.343892528168162,-27.211822977382667,1.5396024265319388,-4.348152702614243,-4.348152702614549,38.13279137852004,46345.64088480487,12676.6039427921,12676.6039427921,59022.244827596965,73224.15677694327,73224.15677694327,12676.6039427921,85900.76071973538,85900.76071973538,85900.76071973538,103936.33720697273,83803.69025194972,56923.797698358954,29866.54728176752,18035.57648723736,0.0,47902.12376900488,15330.240014151754,1226.0,0.0,0.8967174625930309,3.1739977051965584,0.0014959713701933424,363757.07687778806,1475586.9207971618,4.056517424932235,1475586.9207971618,4.056517424932235,0.85,0.08702842309811985,4.698906859688992,1.2055655103968457,1.0,0.0,4.698906859689241,1.2835188026967734,1.2844513883549846,3.6609567774279745,15159.512380475657,1545.8400555210656,1603.0968420496806,1603.0968420496806,7.907572150528414,5.770681044936133,1.6964771216391128,4.07420392329702,3.095951135228711,3.095951135228711,0.884557467208203,0.0,0.0,0.0007265472912532013,0.0003110059078353308,0.0004155413834178705,0.0019525902570268852,0.08702945543326582,0.07551146257000053,0.011517992863265276,0.08700109878161187,0.0755105729520483,0.011517850146071557,0.4290630106322035,0.4290630106322035,0.06544628492358438,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.064101355602247,2.8421709430404007e-13,2.8421709430404007e-13,9.671289331830167,18035.57648723736,15330.240014151754,0.85,1.232142547838085,0.9675070171897653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860544521828349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16358.649019057264,1226.0,0.4290630106322035,0.06544628492358438,6.113110376966115,3.095951135228711
579.0,-18.566790841262343,5.772368748237954,34.066542610260015,19.274985521938675,3.786543386602824,-16.329617952574953,-27.196050610486395,1.5493704979169627,-4.3418000767055105,-4.341800076705771,38.13380248818913,46347.93984275998,12672.47560378129,12672.47560378129,59020.41544654127,73218.75095692053,73218.75095692053,12672.47560378129,85891.22656070182,85891.22656070182,85891.22656070182,103925.59454334436,83794.57280052463,56923.76168637134,29856.456793503658,18034.367982642532,0.0,47890.82477614619,15329.212785246153,1226.0,0.0,0.8967441744078699,3.175803270497372,0.0014959713701933424,363846.6643717275,1475628.8325222523,4.05563380681336,1475628.8325222523,4.05563380681336,0.85,0.08705380850399919,4.698906859688992,1.2055335185537115,1.0,0.0,4.698906859688855,1.2834710586092144,1.2844049192931268,3.6610929620655313,15157.863096090425,1545.6718753183222,1603.0968420496806,1603.0968420496806,7.904996923067086,5.772368748237954,1.7018324083744956,4.070536339863459,3.097731455677629,3.097731455677629,0.8850661301936082,0.0,0.0,0.0007275676864185387,0.00031150536370531826,0.00041606232271322043,0.001955038102255287,0.08705380827576031,0.07550529153752154,0.011548516738238777,0.08705318346412941,0.07550529173548233,0.011548516768516854,0.4290463439655368,0.4290463439655368,0.0656225382866563,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.31916722691659,2.8421709430404007e-13,2.8421709430404007e-13,8.3727629644834,18034.367982642532,15329.212785246153,0.85,1.2323950510858313,0.9677832874961322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385974813496368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16359.319085382152,1226.0,0.4290463439655368,0.0656225382866563,6.113110376966115,3.097731455677629
580.0,-18.560330946173565,5.774108435690492,34.066940194495935,19.277069332916312,3.806891331405645,-16.33614972466787,-27.202209632936842,1.5500791355581767,-4.331913666377716,-4.331913666378018,38.1444293398641,46416.19765978463,12663.99370981109,12663.99370981109,59080.19136959572,73132.47108546676,73132.47108546676,12663.99370981109,85796.46479527786,85796.46479527786,85796.46479527786,103833.4044245903,83801.1429374939,56930.612476997434,29856.144956107186,18036.939629312445,0.0,47893.08458541963,15331.398684915579,1226.205629347926,0.0,0.8967545592723666,3.1792187386906203,0.0014959713701933424,363986.12124785566,1476069.382928409,4.055290289278042,1476069.382928409,4.055290289278042,0.8500000000000001,0.08703619852472522,4.698906859688992,1.2055500007653608,1.0,0.0,4.698906859688575,1.2834668270905332,1.2844012579435427,3.6611050324852226,15159.051588774075,1545.7930678441746,1603.0968420496806,1603.0968420496806,7.899705980094887,5.774108435690492,1.708650479654068,4.065457956036424,3.0995250479152383,3.0995250479152383,0.8855785851186395,0.0,0.0,0.0007280143034398543,0.0003113102411433759,0.0004167040622964784,0.0019580535767851916,0.08709214498109526,0.07552280606598627,0.011569338915108982,0.08716243217205136,0.07549570540056967,0.01154049312415554,0.42902967729887015,0.42902967729887015,0.06572305770754397,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.728634787500994,2.8421709430404007e-13,2.8421709430404007e-13,8.399542590990507,18036.939629312445,15331.398684915579,0.85,1.2335850129724542,0.9691628355446411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858935314711045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16359.99564692444,1226.205629347926,0.42902967729887015,0.06572305770754397,6.113110376966115,3.0995250479152383
581.0,-18.545710492788352,5.77568982391871,34.06703660388964,19.278214824758493,3.7850651336774446,-16.310789873058628,-27.17849649544803,1.5501445095642978,-4.345889877821378,-4.345889877821668,38.136688464288866,46376.748210479724,12685.233412615878,12685.233412615878,59061.981623095606,73241.20261032826,73241.20261032826,12685.233412615878,85926.43602294414,85926.43602294414,85926.43602294414,103972.19415230284,83806.40577526338,56941.95135469283,29849.39380063395,18045.758129358695,0.0,47895.151929992644,15338.89440995489,1226.7544118803512,0.0,0.896714794966736,3.1752328828134413,0.0014959713701933424,363788.9862335923,1475748.4646949195,4.05660567125396,1475748.4646949195,4.05660567125396,0.85,0.08708810729753462,4.698906859688992,1.2055633751163257,1.0,0.0,4.6989068596888695,1.2834644362262724,1.2844001639414542,3.661111852467865,15160.003600005119,1545.890145972898,1603.0968420496806,1603.0968420496806,7.912955150230877,5.77568982391871,1.705792792513658,4.069897031405052,3.1013371348771503,3.1013371348771503,0.8860963242506144,0.0,0.0,0.0007290260457263638,0.00031206210936745275,0.00041696393635891105,0.0019592747007998114,0.08708810729739182,0.07551146627603314,0.011576641021358683,0.08708825307865357,0.07551146627613405,0.011576641021400571,0.4290130106322035,0.4290130106322035,0.0657718603877475,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.1387248596713,2.8421709430404007e-13,2.8421709430404007e-13,7.764171258511226,18045.758129358695,15338.89440995489,0.85,1.2331515663511265,0.9682973399534813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385857990664601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16360.50616712801,1226.7544118803512,0.4290130106322035,0.0657718603877475,6.113110376966115,3.1013371348771503
582.0,-18.531182925571336,5.777281906015475,34.06701672946219,19.27963471915575,3.783596119353035,-16.298064567616372,-27.166582074109442,1.549996160711204,-4.341943584403111,-4.341943584403399,38.1334902954302,46397.55871236606,12683.981964449116,12683.981964449116,59081.54067681517,73254.99567089094,73254.99567089094,12683.981964449116,85938.97763534007,85938.97763534007,85938.97763534007,103975.96841776127,83813.97526707135,56954.26161982843,29844.126274714356,18036.990782421195,0.0,47881.11705713555,15331.442165058015,1226.0,0.0,0.896744567597112,3.17481235970476,0.0014959713701933424,363844.640372743,1475615.8916567103,4.055620800529056,1475615.8916567103,4.055620800529056,0.85,0.08706976066678035,4.698906859688992,1.2055829816730697,1.0,0.0,4.698906859689644,1.28346305454632,1.2844000732464096,3.6611157937459815,15161.372869120023,1546.0297725645378,1603.0968420496806,1603.0968420496806,7.9121745060839155,5.777281906015475,1.710103983203851,4.0671779228116245,3.1031043677188137,3.1031043677188137,0.8866012479196611,0.0,0.0,0.0007300326387696134,0.00031244050834155275,0.00041759213042806065,0.0019622265262205546,0.08707167718848972,0.07549575101865309,0.011575926169836636,0.08702605937918462,0.07549414600680895,0.011575614659971398,0.4289963439655368,0.4289963439655368,0.06577893375281367,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.657972245083556,2.8421709430404007e-13,2.8421709430404007e-13,7.751737484294608,18036.990782421195,15331.442165058015,0.85,1.2339215187129906,0.9690157950367116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857775582874923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16361.180385845955,1226.0,0.4289963439655368,0.06577893375281367,6.113110376966115,3.1031043677188137
583.0,-18.51681773207934,5.77881295837633,34.067021059060025,19.281159911211603,3.781735022505925,-16.285153191916507,-27.1544739609584,1.5499961605858357,-4.344864356518315,-4.344864356518584,38.134159438696315,46416.46354893583,12691.265931785236,12691.265931785236,59107.72948072107,73271.13873511211,73271.13873511211,12691.265931785236,85962.40466689735,85962.40466689735,85962.40466689735,104000.96849043245,83821.3397389559,56966.31320814385,29838.918367568935,18038.56382353511,0.0,47877.48219110405,15332.779250004844,1226.0,0.0,0.8967283809734841,3.1737631079421322,0.0014959713701933424,363803.4484049113,1475643.6287698755,4.056156243817381,1475643.6287698755,4.056156243817381,0.85,0.087070590239083,4.698906859688992,1.2056018337933345,1.0,0.0,4.698906859689831,1.283461000355976,1.2843992967163567,3.6611216533932236,15162.70505153793,1546.1656173655563,1603.0968420496806,1603.0968420496806,7.916718191246942,5.77881295837633,1.7116233642508005,4.067189594125529,3.1048774621912028,3.1048774621912028,0.8871078463403437,0.0,0.0,0.0007310292357864076,0.00031282549156919445,0.0004182037442172131,0.001965100442449883,0.08707060820959686,0.07549749848549547,0.011573109724101385,0.08699572757832133,0.07549748883612654,0.011573101402956459,0.42897967729887015,0.42897967729887015,0.06575885260282138,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.345997154089844,2.8421709430404007e-13,2.8421709430404007e-13,8.096032653234147,18038.56382353511,15332.779250004844,0.85,1.2345621944945067,0.9694842214898326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856976449877632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16361.853231092775,1226.0,0.42897967729887015,0.06575885260282138,6.113110376966115,3.1048774621912028
584.0,-18.511268950147247,5.781637154222957,34.06916294394799,19.28212777655574,3.8565025733153804,-16.33281080762723,-27.19855218948794,1.5489818009412177,-4.216904311282633,-4.216904311282898,38.20825527660337,46674.94420316369,12536.059072616747,12536.059072616747,59211.003275780444,72922.31417183913,72922.31417183913,12536.059072616747,85458.37324445587,85458.37324445587,85458.37324445587,103481.9370251442,83830.77023082579,56973.27616555418,29841.660072524002,18023.563780688324,0.0,47865.22385321233,15320.029213585076,1226.0,0.0,0.897080709766956,3.2159299521793816,0.0014959713701933424,365611.51574224624,1478717.4670380526,4.044504626819629,1478717.4670380526,4.044504626819629,0.85,0.08747353142826984,4.698906859688992,1.2056272890185937,1.0,0.0,4.698906859688524,1.2834649455391431,1.2844037393100085,3.661110399641752,15164.410962791073,1546.3395719018292,1603.0968420496806,1603.0968420496806,7.8199012959120076,5.781637154222957,1.7664595023342393,4.015177651888718,3.106634799496753,3.106634799496753,0.887609942713358,0.0,0.0,0.000731414521374266,0.0003114260981893908,0.0004199884231848752,0.0019734864826933735,0.0871611787848272,0.0755805118144405,0.011580666970386696,0.08818619421490613,0.07573921696612272,0.011734314462147117,0.4289630106322035,0.4289630106322035,0.065726966508804,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.833505910894473,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18023.563780688324,15320.029213585076,0.85,1.237035962839369,0.9751326839356512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856186327884261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16362.52330770488,1226.0,0.4289630106322035,0.065726966508804,6.113110376966115,3.106634799496753
585.0,-18.50971609155918,5.784805898566399,34.07336909629574,19.283360160794132,3.8617165896312873,-16.339316772384482,-27.205056476499863,1.5489720308966144,-4.176089828842748,-4.176089828842966,38.270554694317866,46717.234932573614,12490.887958654133,12490.887958654133,59208.122891227744,72903.50614725237,72903.50614725237,12490.887958654133,85394.3941059065,85394.3941059065,85394.3941059065,103449.98459690536,83836.65904772708,56977.4720703081,29843.54108602109,18055.590490998857,0.0,47899.13157701994,15347.251917349027,1227.0,0.0,0.8970600815284149,3.2266678370753854,0.0014959713701933424,366189.7014486487,1481305.6821262143,4.0451866239442555,1481305.6821262143,4.0451866239442555,0.85,0.08762557598564097,4.698906859688992,1.2056425969908013,1.0,0.0,4.698906859689198,1.2834647688701655,1.284403700950667,3.6611109035937477,15165.476209350652,1546.4481968205914,1603.0968420496806,1603.0968420496806,7.7917238877993125,5.784805898566399,1.786862943468548,3.9979429550978507,3.1087847868411127,3.1087847868411127,0.8882242248117465,0.0,0.0,0.0007315223791493835,0.00031122008897610444,0.00042030229017327907,0.001974961314438214,0.08728473531583364,0.07571405206312404,0.011570683252709602,0.08855077895686803,0.07588525002030791,0.011740325965333056,0.4289463439655368,0.4289463439655368,0.0655519304962723,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.555822886074225,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18055.590490998857,15347.251917349027,0.85,1.2361001325467327,0.9753253011999625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385588115190165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16363.017241045185,1227.0,0.4289463439655368,0.0655519304962723,6.113110376966115,3.1087847868411127
586.0,-18.50971609155918,5.784805898566399,34.07336909629574,19.284412019792967,3.8617165896312873,-16.339316772384482,-27.205671009700723,1.5489720308966144,-4.176089828842748,-4.176089828842966,38.270554694317866,46720.40001341767,12493.016638176425,12493.016638176425,59213.41665159409,72908.47859457904,72908.47859457904,12493.016638176425,85401.49523275546,85401.49523275546,85401.49523275546,103472.28003615976,83841.63149505375,56980.63715115216,29845.549271001768,18070.78480340429,0.0,47916.334074406055,15360.167082893648,1228.0,0.0,0.8970600815284149,3.2264465566994205,0.0014959713701933424,366189.7014486487,1481305.6821262143,4.0451866239442555,1481305.6821262143,4.0451866239442555,0.85,0.08762557598564097,4.698906859688992,1.2056556191248822,1.0,0.0,4.698906859689344,1.2834647688701655,1.284403700950667,3.6611109035937477,15166.375690943687,1546.5399184169607,1603.0968420496806,1603.0968420496806,7.79305174240326,5.784805898566399,1.789084640955907,3.9957212576104917,3.111043419975089,3.111043419975089,0.8888695485643111,0.0,0.0,0.0007315223791493835,0.00031120063145403064,0.0004203217476953529,0.0019750527435221594,0.08723290219786914,0.07571111020131435,0.011521791996554788,0.08861686984285116,0.07588525002030791,0.011740325965333056,0.42892967729887016,0.42892967729887016,0.06527494458668176,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.7795159587249714,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18070.78480340429,15360.167082893648,0.85,1.2357668380816769,0.9750412028780978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855795748746884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16363.43130768056,1228.0,0.42892967729887016,0.06527494458668176,6.113110376966115,3.111043419975089
587.0,-18.49544464020246,5.786090995046036,34.07341010850656,19.287407711986475,3.782007784874209,-16.265847897887785,-27.137201477866597,1.5524110425605455,-4.3554113137286095,-4.355411313728901,38.14793272151019,46448.437294283205,12720.78842244345,12720.78842244345,59169.22571672665,73299.58611176373,73299.58611176373,12720.78842244345,86020.37453420718,86020.37453420718,86020.37453420718,104107.82675080223,83839.68951511278,56988.54069763696,29834.609797195353,18087.452216595055,0.0,47922.062013790404,15374.334384105796,1228.1874079321722,0.0,0.896630777876506,3.1675819452018943,0.0014959713701933424,363654.73396293586,1476214.6421289502,4.059385192217539,1476214.6421289502,4.059385192217539,0.85,0.08697195832426834,4.698906859688992,1.2056475011026486,1.0,0.0,4.69890685968949,1.2834466565448464,1.2843868485489527,3.661162570121045,15166.024400101138,1546.504096720199,1603.0968420496806,1603.0968420496806,7.935134103426316,5.786090995046036,1.7192299083971498,4.066861086648887,3.112351429806033,3.112351429806033,0.8892432656588666,0.0,0.0,0.000732514323442506,0.00031337543413119954,0.0004191388893113065,0.0019694946021473233,0.08697195827277021,0.0755346298275062,0.01143732844526402,0.0869717429253073,0.07553462987223201,0.011437328452036316,0.4289130106322035,0.4289130106322035,0.0649452971206742,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.115691615539163,2.8421709430404007e-13,2.8421709430404007e-13,14.348304620803845,18087.452216595055,15374.334384105796,0.85,1.234696989868668,0.9692495552657325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855795748746884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16363.814317144173,1228.1874079321722,0.4289130106322035,0.0649452971206742,6.113110376966115,3.112351429806033
588.0,-18.481169579809716,5.787472254853427,34.07338853698464,19.29611322646963,3.792833625514803,-16.25191433129025,-27.121432882826753,1.563578376995721,-4.3435366889087845,-4.343536688909096,38.146191925211056,46447.99409949564,12709.248823113081,12709.248823113081,59157.242922608726,73289.69728710025,73289.69728710025,12709.248823113081,85998.94611021334,85998.94611021334,85998.94611021334,104075.59465857389,83828.20568242957,56986.50249482684,29824.114652891923,18076.64854836055,0.0,47900.76320125247,15365.151266106468,1227.1874079321722,0.0,0.8966932443268185,3.1683711004568527,0.0014959713701933424,363822.17219267075,1476142.4628917305,4.0573185905503415,1476142.4628917305,4.0573185905503415,0.85,0.08692855289690293,4.698906859688992,1.205608108858578,1.0,0.0,4.698906859688851,1.2833924358291262,1.2843338631411831,3.661317246780637,15163.947053587959,1546.2922663282527,1603.0968420496806,1603.0968420496806,7.927935786376664,5.787472254853427,1.7265129048172865,4.060959350036141,3.1140471104083343,3.1140471104083343,0.8897277458309526,0.0,0.0,0.000733507753867884,0.00031387827093913497,0.00041962948292874905,0.0019717998558616435,0.0869285528952553,0.0755154270786624,0.011413125816592904,0.0869286356131267,0.07551542708009372,0.011413125816809215,0.42889634396553683,0.42889634396553683,0.0648218268150207,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.035023783569898,2.8421709430404007e-13,2.8421709430404007e-13,14.88222280371923,18076.64854836055,15365.151266106468,0.85,1.2349958324059005,0.9696712744293218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385501089934376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16364.483231349968,1227.1874079321722,0.42889634396553683,0.0648218268150207,6.113110376966115,3.1140471104083343
589.0,-18.47851803808443,5.789075249243942,34.07381768946024,19.299939774815016,3.8428174763690977,-16.27715148917334,-27.14431320838628,1.5669286475423783,-4.317263856421448,-4.317263856421743,38.161509803879,46580.92041516183,12679.947568956051,12679.947568956051,59260.86798411788,73071.51963268188,73071.51963268188,12679.947568956051,85751.46720163793,85751.46720163793,85751.46720163793,103771.05779525901,83830.48576442372,56987.592236427474,29825.43725332916,18019.59059362108,0.0,47845.02784695024,15316.652004577918,1226.1874079321722,0.0,0.8967653531791989,3.1907597501342537,0.0014959713701933424,364192.847314468,1476777.6850163615,4.05493324733315,1476777.6850163615,4.05493324733315,0.85,0.08732188826925513,4.698906859688992,1.2056113376049322,1.0,0.0,4.698906859689634,1.2833764038026594,1.2843180563581085,3.661362984207966,15164.359504771366,1546.334324644131,1603.0968420496806,1603.0968420496806,7.909657879896877,5.789075249243942,1.739723952546865,4.049351296697077,3.115773942108641,3.115773942108641,0.8902211263167545,0.0,0.0,0.0007336924162019014,0.00031314889442924445,0.00042054352177265693,0.0019760948392553044,0.08694941650597246,0.07553045199105696,0.011418964514915496,0.08747859706709153,0.07574468862928221,0.01157719963997292,0.42887967729887017,0.42887967729887017,0.06483956718310212,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.1372967551561715,2.8421709430404007e-13,2.8421709430404007e-13,7.597811903108209,18019.59059362108,15316.652004577918,0.85,1.2386003447147187,0.973579126428098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854225929106596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16365.15269357183,1226.1874079321722,0.42887967729887017,0.06483956718310212,6.113110376966115,3.115773942108641
590.0,-18.46432998387091,5.790425116063379,34.073797781404,19.301706924475752,3.796145203029456,-16.236424383779,-27.106246271263785,1.5682396038048438,-4.340903376265828,-4.340903376266135,38.14705553745982,46465.081803732035,12713.015981667682,12713.015981667682,59178.09778539972,73300.64472534107,73300.64472534107,12713.015981667682,86013.66070700876,86013.66070700876,86013.66070700876,104092.27774445861,83832.79568273464,56997.23276522547,29817.29213056574,18078.617037449843,0.0,47895.90916801558,15366.824481832366,1227.1742917297668,0.0,0.8967027880554903,3.168256436266435,0.0014959713701933424,363859.3114248465,1476178.270810418,4.057002870229737,1476178.270810418,4.057002870229737,0.85,0.08692953353756601,4.698906859688992,1.2056159917032345,1.0,0.0,4.698906859688888,1.2833682415053564,1.284311157170358,3.6613862706913336,15164.777353139707,1546.3769333197074,1603.0968420496806,1603.0968420496806,7.930285712130235,5.790425116063379,1.7328522998828912,4.057572816180488,3.1175699658412017,3.1175699658412017,0.8907342759546291,0.0,0.0,0.0007346812457300709,0.00031436325110499786,0.000420317994625073,0.0019750351081944764,0.08692953353779877,0.07550946773018395,0.011420065807614819,0.08692548574112376,0.07550946773006995,0.011420065807496063,0.4288630106322035,0.4288630106322035,0.06486132072036586,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.650302728100883,2.8421709430404007e-13,2.8421709430404007e-13,14.742497471336776,18078.617037449843,15366.824481832366,0.85,1.2355564141773985,0.9701263137262035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854080132224749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16365.589773805066,1227.1742917297668,0.4288630106322035,0.06486132072036586,6.113110376966115,3.1175699658412017
591.0,-18.463963299217067,5.790436905318654,34.07379646754244,19.30341152418407,3.7961456220630847,-16.236425152216423,-27.107191819790728,1.5682659963602037,-4.340903286642117,-4.340903286642404,38.147053742389026,46472.03255714755,12714.6741370593,12714.6741370593,59186.70669420685,73308.7044665653,73308.7044665653,12714.6741370593,86023.37860362459,86023.37860362459,86023.37860362459,104088.15012244093,83840.73313524465,57002.44692699291,29820.318009168597,18064.771518816346,0.0,47885.08952798494,15355.055790993893,1226.1742917297668,0.0,0.8967027946649975,3.1679605412552347,0.0014959713701933424,363859.31268891564,1476178.1963807896,4.057002651579403,1476178.1963807896,4.057002651579403,0.85,0.08692953411350797,4.698906859688992,1.2056368115125227,1.0,0.0,4.6989068596894965,1.2833680655052564,1.2843110138610987,3.661386772811004,15166.213183820113,1546.5233473020974,1603.0968420496806,1603.0968420496806,7.931320057247837,5.790436905318654,1.7345755654185568,4.055861339900098,3.1192923010804714,3.1192923010804714,0.8912263717372776,0.0,0.0,0.0007347068178507085,0.00031433303515560496,0.00042037378269510354,0.0019752972511394317,0.08694606931061727,0.07550652810913637,0.011439541201480899,0.08684654085397242,0.07550946753282704,0.011420066580680921,0.42884634396553684,0.42884634396553684,0.06497193744370562,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.869478827520993,2.8421709430404007e-13,2.8421709430404007e-13,14.801077265851745,18064.771518816346,15355.055790993893,0.85,1.2360153709145105,0.9704906687078119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385330003761194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16366.258057223207,1226.1742917297668,0.42884634396553684,0.06497193744370562,6.113110376966115,3.1192923010804714
592.0,-18.449955906197008,5.791782287183239,34.073654090869184,19.3042266991921,3.7945832767702607,-16.223595678296554,-27.094774379488058,1.568266019855538,-4.3376494450319,-4.33764944503219,38.143469734591996,46487.36608856286,12713.538233532707,12713.538233532707,59200.90432209557,73320.07641249197,73320.07641249197,12713.538233532707,86033.61464602467,86033.61464602467,86033.61464602467,104093.52914077499,83844.73819320546,57012.23100972715,29813.896870531455,18059.914494750326,0.0,47873.811365281785,15350.927320537778,1226.0,0.0,0.8967306058961151,3.1689488359965043,0.0014959713701933424,363905.20773047133,1476029.597116271,4.056082643943643,1476029.597116271,4.056082643943643,0.85,0.08695820073251964,4.698906859688992,1.2056468911794949,1.0,0.0,4.698906859689255,1.2833660507937978,1.284310252186244,3.661392520693988,15166.93767131653,1546.597224466717,1603.0968420496806,1603.0968420496806,7.930611488996193,5.791782287183239,1.7379999513976374,4.053782335785602,3.120613232699252,3.120613232699252,0.8916037807712148,0.0,0.0,0.0007356842876802825,0.00031473005993056007,0.0004209542277497224,0.001978024708388253,0.08695695938300535,0.07549039146008424,0.011466567922921118,0.08686397953694361,0.07549106742367682,0.011467133308842812,0.42882967729887017,0.42882967729887017,0.06513682770756098,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.47422231568612,2.8421709430404007e-13,2.8421709430404007e-13,12.913233917963339,18059.914494750326,15350.927320537778,0.85,1.236603116271378,0.9710395885102983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853279877391245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16366.649925472977,1226.0,0.42882967729887017,0.06513682770756098,6.113110376966115,3.120613232699252
593.0,-18.436672823224473,5.792922683991864,34.07355895315262,19.305694579985015,3.7965000311850594,-16.217324068420425,-27.08880842020733,1.568203232862828,-4.337601120307738,-4.337601120307942,38.14369488724199,46531.865143347735,12716.550435959174,12716.550435959174,59248.41557930691,73318.0802402358,73318.0802402358,12716.550435959174,86034.63067619497,86034.63067619497,86034.63067619497,104094.6007965679,83852.1181515298,57023.602123399505,29809.462253478097,18059.97012037293,0.0,47869.43237385103,15350.974602316992,1226.0,0.0,0.8967300601140588,3.16896514083763,0.0014959713701933424,363905.8893790603,1476038.932007795,4.056100698250278,1476038.932007795,4.056100698250278,0.85,0.08695967413994139,4.698906859688992,1.2056660059513526,1.0,0.0,4.6989068596890124,1.283364431411874,1.284309822673715,3.661397140732318,15168.272655125107,1546.733354930084,1603.0968420496806,1603.0968420496806,7.932490478678821,5.792922683991864,1.7404177476780118,4.052504936313852,3.1223364844039327,3.1223364844039327,0.8920961384011237,0.0,0.0,0.000736612316209941,0.00031492097459195645,0.0004216913416179846,0.001981488337800202,0.08698495373120882,0.07548804484513014,0.01149690888607868,0.08686437359977621,0.07549101220300142,0.011468661936939972,0.4288130106322035,0.4288130106322035,0.06530867400947896,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.969529747353135,2.2737367544323206e-13,2.2737367544323206e-13,12.9597407633035,18059.97012037293,15350.974602316992,0.85,1.2377087556958732,0.9720580093773172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852509793134844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16367.315074803171,1226.0,0.4288130106322035,0.06530867400947896,6.113110376966115,3.1223364844039327
594.0,-18.43667327537989,5.793783227994849,34.073916587814644,19.31703829849141,3.816019819870437,-16.214465149263763,-27.08348472425712,1.5832560521550794,-4.374289843148972,-4.3742898431492865,38.15873861082121,46504.417196881695,12765.27412768724,12765.27412768724,59269.691324568936,73279.42863656256,73279.42863656256,12765.27412768724,86044.7027642498,86044.7027642498,86044.7027642498,104050.95140862175,83834.58367354484,57009.671552383,29805.457912402046,18006.248644371957,0.0,47811.70655677401,15305.311347716164,1226.0,0.0,0.8965036820301303,3.182681402947273,0.0014959713701933424,363388.66154404974,1476662.7501830577,4.063590602713557,1476662.7501830577,4.063590602713557,0.85,0.08757906147684391,4.698906859688992,1.2056080616032707,1.0,0.0,4.698906859688388,1.2832941150793953,1.2842394545020985,3.6615977619427316,15165.100788405409,1546.4099145381358,1603.0968420496806,1603.0968420496806,7.962883958629642,5.793783227994849,1.727917438345397,4.065865789649452,3.1240001412531733,3.1240001412531733,0.892571468929478,0.0,0.0,0.0007366122846016171,0.0003150914263918212,0.0004215208582097959,0.001980687252144001,0.08710142761204342,0.0755625584074371,0.011538869204606318,0.08721832581021367,0.07587650436076655,0.011702557116077351,0.4287963439655368,0.4287963439655368,0.0654798491834116,0.0,3.410605131648481e-13,3.410605131648481e-13,9.958351900134687,3.410605131648481e-13,3.410605131648481e-13,5.879519248912516,18006.248644371957,15305.311347716164,0.85,1.239648102796522,0.9726575465709435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851779598260834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16367.966180701847,1226.0,0.4287963439655368,0.0654798491834116,6.113110376966115,3.1240001412531733
