time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
595.0,-18.422579452461022,5.795257520254257,34.07382931468934,19.32426852816718,3.8193023337698127,-16.19652382453991,-27.063955169264204,1.5932467058478683,-4.318100996734415,-4.3181009967346755,38.145291289280614,46483.58941965546,12698.084928871369,12698.084928871369,59181.67434852682,73298.22465451018,73298.22465451018,12698.084928871369,85996.30958338155,85996.30958338155,85996.30958338155,104053.53367276244,83821.68684896611,57007.05161410764,29794.039149842753,18057.22408938089,0.0,47851.26323922364,15348.640475973756,1226.0,0.0,0.8968172096981144,3.173871971239391,0.0014959713701933424,364181.0317992297,1476105.120561762,4.053218019810345,1476105.120561762,4.053218019810345,0.8500000000000001,0.08700687749680863,4.698906859688992,1.2055658818455415,1.0,0.0,4.698906859689496,1.2832454182160065,1.284191986914754,3.6617367130143403,15162.767841356394,1546.1720201451458,1603.0968420496806,1603.0968420496806,7.920971831393482,5.795257520254257,1.752838123906975,4.042419396347282,3.125581276500727,3.125581276500727,0.8930232218573506,0.0,0.0,0.0007375981309098038,0.0003157174426424789,0.00042188068826732493,0.0019823780600696462,0.08700687728026593,0.07546799484081786,0.011538882439448069,0.08700732959715249,0.07546799502864239,0.011538882468166235,0.4287796772988701,0.4287796772988701,0.06555942421965803,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.868675167640447,2.8421709430404007e-13,2.8421709430404007e-13,9.6233111088942,18057.22408938089,15348.640475973756,0.85,1.2367839497289521,0.9714182295934227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851779623115488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16368.351615882895,1226.0,0.4287796772988701,0.06555942421965803,6.113110376966115,3.125581276500727
596.0,-18.422579452461022,5.795257520254257,34.07382931468934,19.325956713315122,3.8193023337698127,-16.19652382453991,-27.064940496906615,1.5932467058478683,-4.318100996734415,-4.3181009967346755,38.145291289280614,46488.66994957774,12699.761474792915,12699.761474792915,59188.43142437066,73306.20552211681,73306.20552211681,12699.761474792915,86005.96699690973,86005.96699690973,86005.96699690973,104064.05353145985,83829.66771657276,57012.132144029914,29797.261747269826,18058.08653455013,0.0,47855.348281819955,15349.37355436761,1226.0,0.0,0.8968172096981144,3.1735773147238913,0.0014959713701933424,364181.0317992297,1476105.120561762,4.053218019810345,1476105.120561762,4.053218019810345,0.85,0.08700687749680863,4.698906859688992,1.2055868428712713,1.0,0.0,4.698906859688876,1.2832454182160065,1.284191986914754,3.6617367130143403,15164.2115255298,1546.31923496095,1603.0968420496806,1603.0968420496806,7.922017648388171,5.795257520254257,1.75458965471163,4.040667865542627,3.127348993378973,3.127348993378973,0.8935282838225637,0.0,0.0,0.0007375981309098038,0.00031568583074688546,0.0004219123001629184,0.001982526601422698,0.08701477267359337,0.07546506139975102,0.011549711273842338,0.08699925199452883,0.07546799502864239,0.011538882468166235,0.42876301063220346,0.42876301063220346,0.06562094942815061,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.831111578025457,2.8421709430404007e-13,2.8421709430404007e-13,9.680910712696061,18058.08653455013,15349.37355436761,0.85,1.236819572930704,0.9714414714068352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385100493383071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16369.019406359523,1226.0,0.42876301063220346,0.06562094942815061,6.113110376966115,3.127348993378973
597.0,-18.40852017031992,5.796683183215951,34.07374425626988,19.326793681271397,3.817815215384477,-16.18402855983334,-27.052799694333203,1.5933021614092364,-4.318986839805632,-4.318986839805926,38.14518124489386,46505.750461070034,12703.920443979167,12703.920443979167,59209.6709050492,73317.325797053,73317.325797053,12703.920443979167,86021.24624103216,86021.24624103216,86021.24624103216,104079.18752994914,83833.51476618831,57021.83805800667,29790.751897979593,18057.941288916976,0.0,47848.69318689657,15349.25009557943,1226.0,0.0,0.8968133812717686,3.1734411699522145,0.0014959713701933424,364168.5292138177,1476100.557930482,4.053344645450693,1476100.557930482,4.053344645450693,0.85,0.08702129391472115,4.698906859688992,1.2055964609747751,1.0,0.0,4.698906859689503,1.2832431300296228,1.284190960634971,3.66174324235854,15164.90743040105,1546.3901975089404,1603.0968420496806,1603.0968420496806,7.924611982727287,5.796683183215951,1.7564044094152296,4.040278773800721,3.1286744225793965,3.1286744225793965,0.8939069778798275,0.0,0.0,0.0007385827679130914,0.00031607554282360245,0.00042250722508948896,0.0019853220982411607,0.0870212938766846,0.07546266681366606,0.01155862706301854,0.08699514839758755,0.07546266683291745,0.011558627081803689,0.4287463439655368,0.4287463439655368,0.0656711365206198,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.68089008666027,2.8421709430404007e-13,2.8421709430404007e-13,9.079089230771558,18057.941288916976,15349.25009557943,0.85,1.2374354859343129,0.9719335547873583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385100493383071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16369.405320377775,1226.0,0.4287463439655368,0.0656711365206198,6.113110376966115,3.1286744225793965
598.0,-18.394596050606772,5.798114632689862,34.07370790623381,19.331748748105042,3.8226533501230544,-16.17130610328799,-27.03957846444098,1.598661717033409,-4.315499701495241,-4.315499701495502,38.14633185669797,46516.50308171266,12703.001030628406,12703.001030628406,59219.50411234106,73318.01087614486,73318.01087614486,12703.001030628406,86021.01190677327,86021.01190677327,86021.01190677327,104080.0679782314,83831.75385221362,57026.92889429249,29783.138842134584,18059.056071458126,0.0,47842.19491359271,15350.197660739406,1226.0,0.0,0.8968259819150945,3.1738748306850484,0.0014959713701933424,364217.747827643,1476148.264820526,4.052927880711284,1476148.264820526,4.052927880711284,0.85,0.08702207147046172,4.698906859688992,1.205587309380062,1.0,0.0,4.698906859689785,1.2832160855823824,1.284165149158524,3.6618204155042307,15164.588893149052,1546.3577157489106,1603.0968420496806,1603.0968420496806,7.924038459452429,5.798114632689862,1.7603938351652761,4.037720797524586,3.1304299267732647,3.1304299267732647,0.894408550506647,0.0,0.0,0.0007395591281564245,0.00031650043957037375,0.00042305868858605073,0.001987913373848023,0.08702427159352812,0.07545963076060312,0.011564640832924996,0.08700825904782487,0.07545772476436065,0.011564346706101066,0.4287296772988701,0.4287296772988701,0.06570539349850435,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.509739961238552,2.8421709430404007e-13,2.8421709430404007e-13,8.833239306548933,18059.056071458126,15350.197660739406,0.85,1.2378090975820986,0.9722903216653339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850232218427136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16370.072888681585,1226.0,0.4287296772988701,0.06570539349850435,6.113110376966115,3.1304299267732647
599.0,-18.380838668632695,5.799508988140437,34.07367760295981,19.333265453483932,3.821761556420263,-16.15950775522525,-27.028515504766233,1.5986798372571849,-4.316480339984935,-4.316480339985259,38.14662221172467,46537.45084927847,12707.649076363661,12707.649076363661,59245.099925642135,73329.52787395525,73329.52787395525,12707.649076363661,86037.17695031891,86037.17695031891,86037.17695031891,104098.8312266681,83838.98807033733,57038.634236381826,29778.170926617233,18061.654276349185,0.0,47839.825202966415,15352.406134896808,1226.1060940910634,0.0,0.8968203254103734,3.173364188257248,0.0014959713701933424,364203.9062471778,1476160.303761364,4.05311496785409,1476160.303761364,4.05311496785409,0.85,0.08702551292052417,4.698906859688992,1.2056058779684826,1.0,0.0,4.698906859689685,1.283214010586872,1.2841643120623327,3.66182633677758,15165.897513555621,1546.4911578934316,1603.0968420496806,1603.0968420496806,7.926937876139768,5.799508988140437,1.7625799552608346,4.036929032879603,3.1321895526699217,3.1321895526699217,0.8949113007628348,0.0,0.0,0.000740524960393318,0.00031685637892386,0.000423668581469458,0.0019907792037015407,0.08702690899684427,0.07545845358017958,0.01156845541666469,0.08700123981305077,0.07545779322842287,0.011567719692101297,0.42871301063220346,0.42871301063220346,0.06572553656659418,0.0,3.410605131648481e-13,3.410605131648481e-13,9.381357926360124,3.410605131648481e-13,3.410605131648481e-13,8.866505635131148,18061.654276349185,15352.406134896808,0.85,1.2384054430443134,0.9727763563482422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384946700581263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16370.738217874163,1226.1060940910634,0.42871301063220346,0.06572553656659418,6.113110376966115,3.1321895526699217
600.0,-18.36700018275297,5.800943578511051,34.07367146407844,19.341381510626547,3.8305931870151215,-16.145362618869587,-27.01279688682405,1.608955626608752,-4.309907868509811,-4.309907868510106,38.14717640377246,46534.854361032965,12702.84915552647,12702.84915552647,59237.703516559435,73326.27691766771,73326.27691766771,12702.84915552647,86029.12607319417,86029.12607319417,86029.12607319417,104090.599843897,83828.9288434195,57037.50630322231,29768.24726688577,18061.473770702825,0.0,47829.72103758859,15352.2527050974,1226.0,0.0,0.8968496279121624,3.1742396138333455,0.0014959713701933424,364296.6836817632,1476183.2823377294,4.052145815379618,1476183.2823377294,4.052145815379618,0.85,0.08702050810091344,4.698906859688992,1.2055709447572007,1.0,0.0,4.698906859689066,1.2831640148715564,1.2841155275132918,3.661969011934416,15164.077868447624,1546.3056057315828,1603.0968420496806,1603.0968420496806,7.923943720882713,5.800943578511051,1.7677938081030087,4.033149770408042,3.133940374285328,3.133940374285328,0.8954115355100937,0.0,0.0,0.0007414976546740634,0.0003173627429521674,0.00042413491172189595,0.0019929704461236018,0.08702050738457617,0.07545078361892497,0.011569723765651203,0.08702055352423876,0.07545078424002226,0.011569723860891177,0.4286963439655368,0.4286963439655368,0.06573686900425757,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.227335541912908,2.8421709430404007e-13,2.8421709430404007e-13,8.625263423562103,18061.473770702825,15352.2527050974,0.85,1.2385124192968948,0.9729275720521554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848711028818141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16371.400670891355,1226.0,0.4286963439655368,0.06573686900425757,6.113110376966115,3.133940374285328
601.0,-18.3532355190614,5.802349473412862,34.07369771246873,19.344383768644207,3.831652861958024,-16.13286724509309,-27.000532590877242,1.6112845879861195,-4.309916275658566,-4.309916275658829,38.14810744359205,46549.665205439334,12706.292611782545,12706.292611782545,59255.957817221875,73335.59164854776,73335.59164854776,12706.292611782545,86041.8842603303,86041.8842603303,86041.8842603303,104107.21558921611,83832.26190039719,57046.33545727157,29762.140492361803,18065.331328885808,0.0,47827.471821247615,15355.531629552937,1226.1638193860827,0.0,0.8968463839053116,3.1738542131628606,0.0014959713701933424,364296.5649940675,1476221.886838342,4.052253105549821,1476221.886838342,4.052253105549821,0.85,0.08702106976338801,4.698906859688992,1.2055774517031388,1.0,0.0,4.698906859688423,1.2831511422711022,1.284103888380656,3.662005748888009,15164.680795578475,1546.36708718864,1603.0968420496806,1603.0968420496806,7.926091723527191,5.802349473412862,1.7703775324316835,4.031971940981179,3.135705657360697,3.135705657360697,0.8959159021030564,0.0,0.0,0.0007424663235767555,0.0003177583456235917,0.00042470797795316373,0.0019956632309687623,0.08702106972122277,0.07545047786604916,0.011570591855173605,0.08702129951103864,0.07545047790260798,0.011570591860780032,0.42867967729887013,0.42867967729887013,0.06573951183501606,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.124204649469448,2.8421709430404007e-13,2.8421709430404007e-13,8.712076963272068,18065.331328885808,15355.531629552937,0.85,1.238952333476617,0.9732829989303218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847950667687376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16372.065207269525,1226.1638193860827,0.42867967729887013,0.06573951183501606,6.113110376966115,3.135705657360697
602.0,-18.340008583126636,5.803532425808054,34.073598637738954,19.330311461258702,3.803656334686308,-16.124071449050223,-26.998201723303623,1.5870474610536471,-4.328689600803102,-4.3286896008033855,38.144314252652805,46612.68233239395,12733.030512266369,12733.030512266369,59345.712844660324,73401.5440207678,73401.5440207678,12733.030512266369,86134.57453303417,86134.57453303417,86134.57453303417,104199.6145852136,83880.45996618066,57088.42266011849,29768.93034006907,18065.04005217943,0.0,47833.9703922485,15355.284044352515,1226.0,0.0,0.8967702747272861,3.1690659938874375,0.0014959713701933424,364031.60870953754,1476064.6113005404,4.054770453953352,1476064.6113005404,4.054770453953352,0.85,0.08702886996314424,4.698906859688992,1.205722709572874,1.0,0.0,4.698906859689043,1.2832624204997627,1.2842164451960973,3.6616881976946045,15173.39949487158,1547.2561470911658,1603.0968420496806,1603.0968420496806,7.942770628869952,5.803532425808054,1.7653412700956892,4.038191155712365,3.1374646749535957,3.1374646749535957,0.8964184785581703,0.0,0.0,0.000743398245110089,0.0003178335824491216,0.00042556466266096735,0.0019996887126188514,0.0870263301854379,0.07545485089075422,0.011571479294683678,0.08687103370840818,0.07545618629094085,0.011572683672203389,0.42866301063220347,0.42866301063220347,0.06573818771584256,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.216713612001854,2.8421709430404007e-13,2.8421709430404007e-13,9.54960960817408,18065.04005217943,15355.284044352515,0.85,1.2406604000883295,0.97446818547907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384719443493136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16372.728726026055,1226.0,0.42866301063220347,0.06573818771584256,6.113110376966115,3.1374646749535957
603.0,-18.326356136575285,5.80493681704448,34.07364852114612,19.352658243756764,3.8377940174510723,-16.108062418305273,-26.97534643867982,1.6195002991812075,-4.3048822659561665,-4.304882265956426,38.14865019384021,46572.23450448833,12706.473051628858,12706.473051628858,59278.707556117195,73345.93383056656,73345.93383056656,12706.473051628858,86052.40688219541,86052.40688219541,86052.40688219541,104118.35342176641,83832.83347208823,57059.13414601054,29748.554806752985,18065.946539571,0.0,47814.50134632399,15356.05455863535,1226.0,0.0,0.8968684159196004,3.173869895538611,0.0014959713701933424,364367.6379174128,1476244.3917086897,4.051524444229852,1476244.3917086897,4.051524444229852,0.85,0.08701245427307294,4.698906859688992,1.2055717393057424,1.0,0.0,4.698906859688579,1.28310887084085,1.2840640171163336,3.662126391979266,15164.784188974403,1546.3776303808543,1603.0968420496806,1603.0968420496806,7.92620428057401,5.80493681704448,1.777342914252329,4.027593902792151,3.139158781381833,3.139158781381833,0.896902508966238,0.0,0.0,0.0007443612727505492,0.00031857218503131355,0.0004257890877192356,0.002000743265064634,0.08701245424325904,0.07544131561413957,0.011571138629119479,0.08701224061191314,0.07544131563998877,0.011571138633084174,0.4286463439655368,0.4286463439655368,0.06574549010066369,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.103053723922926,2.8421709430404007e-13,2.8421709430404007e-13,8.696302600564707,18065.946539571,15356.05455863535,0.85,1.239764211421073,0.9740190359230597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3846467812829342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16373.381931125312,1226.0,0.4286463439655368,0.06574549010066369,6.113110376966115,3.139158781381833
604.0,-18.312777255024653,5.80630859195632,34.07373002751012,19.355401989910774,3.8384586709630173,-16.09576568251413,-26.963368978444464,1.6214465508593126,-4.305304174116429,-4.305304174116695,38.14967103710775,46587.498592620555,12710.387010579192,12710.387010579192,59297.88560319975,73355.89256324133,73355.89256324133,12710.387010579192,86066.27957382052,86066.27957382052,86066.27957382052,104136.52103237176,83836.75207958736,57068.35552023612,29742.6628437236,18070.241458551245,0.0,47812.904302274845,15359.705239768558,1226.1935846073989,0.0,0.8968629002955353,3.173417785806767,0.0014959713701933424,364361.6807680347,1476286.7211726997,4.051706859131971,1476286.7211726997,4.051706859131971,0.85,0.08701360894314532,4.698906859688992,1.205580171630718,1.0,0.0,4.698906859688956,1.2830978063298746,1.284054174891001,3.66215797151861,15165.493038175659,1546.449912883162,1603.0968420496806,1603.0968420496806,7.928645779332956,5.80630859195632,1.7797353045962643,4.026573287360056,3.140921660114502,3.140921660114502,0.8974061886041433,0.0,0.0,0.0007453202471951327,0.000318959885072116,0.00042636036212301666,0.0020034276302793256,0.08701360894283207,0.07544165843803344,0.011571950504798634,0.08701304803572672,0.07544165843830503,0.01157195050484029,0.42862967729887014,0.42862967729887014,0.06574724778438515,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.042916922678558,2.8421709430404007e-13,2.8421709430404007e-13,8.801671050564039,18070.241458551245,15359.705239768558,0.85,1.2402067280480695,0.9743708162568994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845717884966455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16374.044101518453,1226.1935846073989,0.42862967729887014,0.06574724778438515,6.113110376966115,3.140921660114502
605.0,-18.29924808057432,5.807692359061044,34.07380903564712,19.360214215144538,3.842686563024407,-16.08316360433929,-26.950328169018007,1.6266020867894915,-4.30146248501751,-4.301462485017855,38.149761284041126,46597.00212135546,12708.947947433095,12708.947947433095,59305.95006878855,73358.78481218965,73358.78481218965,12708.947947433095,86067.73275962274,86067.73275962274,86067.73275962274,104136.74226887958,83835.27744721647,57073.49475638283,29735.31410092627,18069.00950925684,0.0,47804.32361018311,15358.658082868315,1226.0,0.0,0.8968808264319209,3.1736277617902116,0.0014959713701933424,364415.92647164053,1476290.4633234716,4.051114004860485,1476290.4633234716,4.051114004860485,0.85,0.08700681028595166,4.698906859688992,1.2055718574440104,1.0,0.0,4.69890685968816,1.2830717609349447,1.2840293375228873,3.662232310580203,15165.226287300895,1546.4227118639797,1603.0968420496806,1603.0968420496806,7.927748102344047,5.807692359061044,1.783823794536616,4.023868564524428,3.1426770402413142,3.1426770402413142,0.8979077257832326,0.0,0.0,0.0007462768391222584,0.00031938249858152486,0.0004268943405407335,0.002005936745129261,0.08700681028631473,0.07543529857316407,0.011571511713150653,0.08700680641892315,0.0754352985728493,0.011571511713102365,0.4286130106322035,0.4286130106322035,0.0657477410012361,0.0,3.410605131648481e-13,3.410605131648481e-13,8.986234223554561,3.410605131648481e-13,3.410605131648481e-13,8.767264247645016,18069.00950925684,15358.658082868315,0.85,1.240598037792452,0.9747445126789646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384497206821122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16374.705253240963,1226.0,0.4286130106322035,0.0657477410012361,6.113110376966115,3.1426770402413142
606.0,-18.28579000307412,5.809051180313362,34.07391339167321,19.363322399463527,3.843975598996809,-16.070919948965447,-26.93827118547631,1.6291055448879117,-4.301168563731835,-4.301168563732146,38.15065760928045,46611.18831434487,12711.941449721835,12711.941449721835,59323.1297640667,73367.5140724853,73367.5140724853,12711.941449721835,86079.45552220714,86079.45552220714,86079.45552220714,104151.91575386957,83838.28399445355,57081.958236312064,29729.250842379428,18072.460231662444,0.0,47801.71107404187,15361.591196913078,1226.13210566656,0.0,0.8968791376664473,3.1732814857248766,0.0014959713701933424,364420.07698158995,1476327.630451751,4.051169855074514,1476327.630451751,4.051169855074514,0.85,0.08700639912420884,4.698906859688992,1.2055773753253742,1.0,0.0,4.698906859688585,1.2830581081140335,1.2840168969241315,3.6622712798221686,15165.770151060664,1546.4781705333285,1603.0968420496806,1603.0968420496806,7.92961542701853,5.809051180313362,1.7864892295331956,4.022561950780166,3.1444383243044998,3.1444383243044998,0.8984109498012857,0.0,0.0,0.0007472295222669336,0.0003197736877008932,0.00042745583456604033,0.00200857515325645,0.08700639910972242,0.07543460519325719,0.011571793916465237,0.0870065234925283,0.07543460520581692,0.011571793918391913,0.4285963439655368,0.4285963439655368,0.0657473921022518,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.960963842904675,2.8421709430404007e-13,2.8421709430404007e-13,8.860491280864949,18072.460231662444,15361.591196913078,0.85,1.2410252359414262,0.975094557643492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844229051199317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16375.365861793953,1226.13210566656,0.4285963439655368,0.0657473921022518,6.113110376966115,3.1444383243044998
607.0,-18.272379717024762,5.81041508947614,34.07401942031683,19.36780015183615,3.847641086635025,-16.05848135910687,-26.92551441779358,1.6337427292485505,-4.298008359258063,-4.298008359258349,38.150915035159464,46621.49979312857,12711.330900466606,12711.330900466606,59332.83069359518,73371.48281604418,73371.48281604418,12711.330900466606,86082.81371651079,86082.81371651079,86082.81371651079,104154.91470323424,83837.67744402656,57087.69442362328,29722.20335600364,18072.10098672346,0.0,47794.304342727104,15361.28583871494,1226.0,0.0,0.896893251742469,3.173390410986716,0.0014959713701933424,364464.70508145203,1476338.3050345334,4.0507030844169,1476338.3050345334,4.0507030844169,0.85,0.08700095789879855,4.698906859688992,1.2055717689776793,1.0,0.0,4.69890685969003,1.2830344972479284,1.2839944878873497,3.6623386742663664,15165.660430251475,1546.4669821245252,1603.0968420496806,1603.0968420496806,7.929234570891055,5.81041508947614,1.7902914470259734,4.020123642450167,3.1461943893140507,3.1461943893140507,0.8989126826611573,0.0,0.0,0.000748179932795247,0.00032018806142257645,0.0004279918713726706,0.0020110939402841707,0.08700095772195003,0.07542936839338676,0.011571589328563265,0.08700150460666019,0.07542936854671344,0.011571589352085115,0.42857967729887014,0.42857967729887014,0.0657482374027873,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.936760414699677,2.8421709430404007e-13,2.8421709430404007e-13,8.846247531743074,18072.10098672346,15361.28583871494,0.85,1.2414205313697364,0.9754614160468056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843490007702182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16376.025497010522,1226.0,0.42857967729887014,0.0657482374027873,6.113110376966115,3.1461943893140507
608.0,-18.25927551629848,5.811736919973051,34.07413131292399,19.369304284360283,3.846192770993214,-16.046859829228787,-26.914665022026725,1.6337427292201483,-4.299384825765628,-4.299384825765902,38.15129781856718,46639.92725596374,12716.374462608033,12716.374462608033,59356.301718571776,73385.56668641967,73385.56668641967,12716.374462608033,86101.9411490277,86101.9411490277,86101.9411490277,104176.7081732508,83844.93238788935,57099.130545447064,29717.55760271365,18074.767024223092,0.0,47792.32462693674,15363.55197058963,1226.074206852459,0.0,0.8968854016712168,3.1726416461347275,0.0014959713701933424,364445.2662286601,1476354.1778791214,4.050962695047952,1476354.1778791214,4.050962695047952,0.8500000000000001,0.08700109646217213,4.698906859688992,1.2055903513031083,1.0,0.0,4.698906859689316,1.2830325814562689,1.283993763674848,3.6623441427774455,15166.972799801992,1546.6008065753333,1603.0968420496806,1603.0968420496806,7.932380707798776,5.811736919973051,1.7922665282328563,4.019470391740195,3.147954253878678,3.147954253878678,0.8994155011081937,0.0,0.0,0.0007491097224983307,0.0003205408674637481,0.00042856885503458257,0.002013805132771057,0.08700111271199969,0.07542883053357079,0.011572282178428895,0.08698547991132258,0.07542882242609873,0.011572274036073409,0.4285630106322035,0.4285630106322035,0.06575008594446653,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.948806322032908,2.8421709430404007e-13,2.8421709430404007e-13,8.99426014153272,18074.767024223092,15363.55197058963,0.85,1.2419630595896427,0.9758873965648559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842753656978397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16376.684623407606,1226.074206852459,0.4285630106322035,0.06575008594446653,6.113110376966115,3.147954253878678
609.0,-18.246835644186774,5.81342270511864,34.074300133495335,19.370792630966776,3.8637053931805787,-16.047116268383476,-26.91466872403396,1.6337427795564754,-4.262729208318831,-4.262729208319092,38.153361832229386,46710.61986563934,12674.027712486795,12674.027712486795,59384.64757812613,73309.93166069876,73309.93166069876,12674.027712486795,85983.95937318556,85983.95937318556,85983.95937318556,104056.96118126228,83852.10533179996,57109.818285256326,29713.652273937372,18073.001808076715,0.0,47786.65408201409,15362.051536865209,1226.0,0.0,0.897052167533361,3.180234134756035,0.0014959713701933424,364963.2048581462,1476439.7683703378,4.045448277297433,1476439.7683703378,4.045448277297433,0.8500000000000001,0.08698852245780248,4.698906859688992,1.2056088836258279,1.0,0.0,4.698906859689109,1.2830307605353195,1.283993075179177,3.6623493405009753,15168.27033612397,1546.7331184577781,1603.0968420496806,1603.0968420496806,7.9059651170431415,5.81342270511864,1.8095626414954484,4.003860063623192,3.149703697894373,3.149703697894373,0.8999153422555352,0.0,0.0,0.0007499933571163869,0.00032054074701903844,0.0004294526100973485,0.002017957815497773,0.08696520194416078,0.0753965689691835,0.011568632974977289,0.08720458036057277,0.07540876782418228,0.011579754633620203,0.4285463439655368,0.4285463439655368,0.06575492006979794,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.595533216989793,2.8421709430404007e-13,2.8421709430404007e-13,7.259702841688409,18073.001808076715,15362.051536865209,0.85,1.2427036108493164,0.9774825369751144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842034179086535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16377.338064904923,1226.0,0.4285463439655368,0.06575492006979794,6.113110376966115,3.149703697894373
610.0,-18.23406822338111,5.81464719849026,34.07444983043805,19.372249440662586,3.84341128327004,-16.02449497038475,-26.893825689889468,1.6337427794915074,-4.303071571812268,-4.303071571812618,38.1529605391639,46675.55950863886,12728.055058477807,12728.055058477807,59403.61456711666,73412.88259243399,73412.88259243399,12728.055058477807,86140.9376509118,86140.9376509118,86140.9376509118,104224.67927780905,83859.13316162597,57121.359777916805,29708.637093010184,18083.741626897245,0.0,47792.37871990743,15371.180382862658,1226.4642692016546,0.0,0.8968621801041444,3.1710470373788477,0.0014959713701933424,364393.20495409024,1476423.127260802,4.051730677707934,1476423.127260802,4.051730677707934,0.85,0.08700297143290726,4.698906859688992,1.2056269818590954,1.0,0.0,4.698906859689418,1.2830288898653575,1.2839923680238041,3.662354680245821,15169.541622304028,1546.8627535706923,1603.0968420496806,1603.0968420496806,7.939666977450984,5.81464719849026,1.796094242379624,4.018552956110636,3.1515651379465806,3.1515651379465806,0.9004471822704516,0.0,0.0,0.0007509012532811536,0.0003212195350560678,0.00042968171822508586,0.0020190343732508086,0.08700293625685168,0.075431172121828,0.011571764135023685,0.08696716777080893,0.07543119967826464,0.011571771754642616,0.42852967729887015,0.42852967729887015,0.06573998800590514,0.0,3.410605131648481e-13,3.410605131648481e-13,8.775713098666017,3.410605131648481e-13,3.410605131648481e-13,9.417653530071789,18083.741626897245,15371.180382862658,0.85,1.2429516202836057,0.9766318555137459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841351235964774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16377.97863449235,1226.4642692016546,0.42852967729887015,0.06573998800590514,6.113110376966115,3.1515651379465806
611.0,-18.22089978425465,5.815966765156715,34.07459930114198,19.382459960784786,3.8570500430793375,-16.011198808931404,-26.878092054370768,1.647349067756067,-4.291405631195516,-4.2914056311957784,38.1532532708101,46669.15888009034,12716.652000025244,12716.652000025244,59385.81088011558,73396.8027854916,73396.8027854916,12716.652000025244,86113.45478551685,86113.45478551685,86113.45478551685,104191.83810256889,83843.22496962176,57115.581064220496,29697.382117112516,18078.38331705204,0.0,47775.765434164554,15366.625819494235,1226.0,0.0,0.8969165425428485,3.1728356323232094,0.0014959713701933424,364557.9619960219,1476435.2664532969,4.049932851197495,1476435.2664532969,4.049932851197495,0.85,0.08698830571543328,4.698906859688992,1.2055741394357757,1.0,0.0,4.698906859688673,1.2829634305986446,1.2839280624030058,3.662541540639573,15166.66393955624,1546.5693115953195,1603.0968420496806,1603.0968420496806,7.932553833595009,5.815966765156715,1.803210518016087,4.012756247140628,3.1532902312888837,3.1532902312888837,0.9009400660825382,0.0,0.0,0.0007518387229506505,0.0003217328030126266,0.00043010591993802394,0.002021027657589625,0.08698830571290696,0.07541788643592787,0.011570419276979093,0.0869885537109122,0.07541788643811817,0.011570419277315119,0.4285130106322035,0.4285130106322035,0.06574137028975724,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.830564348558369,2.8421709430404007e-13,2.8421709430404007e-13,9.073240183293933,18078.38331705204,15366.625819494235,0.85,1.243011186538702,0.9768374918953601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840650371552972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16378.626180634352,1226.0,0.4285130106322035,0.06574137028975724,6.113110376966115,3.1532902312888837
612.0,-18.207800269745505,5.817275536619281,34.0747573698696,19.386069557536416,3.8592618940882306,-15.999185580470355,-26.866068633366353,1.6506472040328894,-4.289823145749551,-4.289823145749876,38.15380265292069,46681.53198930201,12717.947424492297,12717.947424492297,59399.47941379431,73403.5373080956,73403.5373080956,12717.947424492297,86121.48473258791,86121.48473258791,86121.48473258791,104201.31455474533,83844.84207076297,57122.836748281334,29691.117024979594,18079.829822157415,0.0,47770.946847137006,15367.855348833802,1226.0,0.0,0.8969221618444426,3.172722833471309,0.0014959713701933424,364580.3157960638,1476458.0488034748,4.049747023724025,1476458.0488034748,4.049747023724025,0.85,0.08698662922365927,4.698906859688992,1.2055753917014225,1.0,0.0,4.6989068596897345,1.2829461090087912,1.283911925647286,3.662590990138615,15166.956462053724,1546.599140588654,1603.0968420496806,1603.0968420496806,7.933361909834117,5.817275536619281,1.8063438829667522,4.010931653652529,3.1550460458974148,3.1550460458974148,0.9014417273992613,0.0,0.0,0.0007527723517964798,0.0003221255437972511,0.00043064680799922875,0.0020235692402107443,0.08698662922355607,0.07541498218542146,0.011571647038134618,0.0869860061187135,0.07541498218549592,0.011571647038163355,0.4284963439655368,0.4284963439655368,0.06574832090139818,0.0,3.410605131648481e-13,3.410605131648481e-13,8.878140862196005,3.410605131648481e-13,3.410605131648481e-13,9.071677418733657,18079.829822157415,15367.855348833802,0.85,1.2434226937947792,0.9771950331794547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383992755803306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16379.282186090739,1226.0,0.4284963439655368,0.06574832090139818,6.113110376966115,3.1550460458974148
613.0,-18.20613590493725,5.818680904613567,34.07579111329002,19.38768377238887,3.897129280713689,-16.027941677064884,-26.89302630079908,1.6505897821325939,-4.275515637253591,-4.27551563725388,38.184341401454354,46830.19799721707,12703.347617817912,12703.347617817912,59533.54561503498,73232.16514229056,73232.16514229056,12703.347617817912,85935.51276010847,85935.51276010847,85935.51276010847,103984.1660999704,83852.76312124106,57127.69119905689,29694.524357982413,18048.653339861943,0.0,47743.17769784435,15341.355338882651,1226.0330318810913,0.0,0.8968850115460097,3.190327213605393,0.0014959713701933424,364782.46893463226,1477724.8798717714,4.050975597011419,1477724.8798717714,4.050975597011419,0.85,0.08733796166451861,4.698906859688992,1.2055960658984262,1.0,0.0,4.69890685968814,1.2829461325356588,1.2839121014839825,3.6625909229734464,15168.38932571913,1546.7452520197144,1603.0968420496806,1603.0968420496806,7.924254657987921,5.818680904613567,1.8145806552517882,4.0041002493617786,3.1568008032305497,3.1568008032305497,0.9019430866372999,0.0,0.0,0.0007528910506145625,0.00032124559481315886,0.0004316454558014036,0.002028261793218797,0.08706892502994487,0.07548425963378663,0.011584665396158234,0.0874673960587095,0.07561925054021752,0.011718711124301085,0.42847967729887015,0.42847967729887015,0.06575932140877065,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.735628764268142,2.8421709430404007e-13,2.8421709430404007e-13,3.2471667325070257,18048.653339861943,15341.355338882651,0.85,1.2469539834949648,0.9808772741017507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839208592934273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16379.937249705263,1226.0330318810913,0.42847967729887015,0.06575932140877065,6.113110376966115,3.1568008032305497
614.0,-18.193153253146615,5.819864410994397,34.076026176971986,19.388040457293414,3.8566182141375793,-15.986265002729981,-26.854739233944542,1.6497307575409588,-4.29655345015135,-4.296553450151659,38.15843003239284,46706.297367712184,12732.979185990322,12732.979185990322,59439.276553702504,73425.49478695757,73425.49478695757,12732.979185990322,86158.47397294789,86158.47397294789,86158.47397294789,104256.29180257327,83858.65415142602,57139.46048500037,29687.992962695167,18097.817829625375,0.0,47785.81079232054,15383.145155181568,1227.0330318810913,0.0,0.8968743024672106,3.1710389089012634,0.0014959713701933424,364485.2526069019,1476649.9523559457,4.051329763809445,1476649.9523559457,4.051329763809445,0.85,0.08699687967010233,4.698906859688992,1.20561186675448,1.0,0.0,4.698906859688981,1.282948234187708,1.2839153934112753,3.662584923127534,15169.454972646541,1546.8539177646335,1603.0968420496806,1603.0968420496806,7.942738611917071,5.819864410994397,1.8086937498906472,4.011170661103749,3.158586881803192,3.158586881803192,0.902453394800912,0.0,0.0,0.0007538175345777759,0.0003224960183359185,0.0004313215162418574,0.0020267396314003205,0.08699495054735244,0.07542857803690334,0.011566372510449107,0.08700845107351743,0.0754285627626476,0.011568316907454737,0.4284630106322035,0.4284630106322035,0.06570139484130247,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.140274892114064,2.8421709430404007e-13,2.8421709430404007e-13,9.723901316210004,18097.817829625375,15383.145155181568,0.85,1.2438687461436722,0.9774093312071239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839117249146942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16380.363665804598,1227.0330318810913,0.4284630106322035,0.06570139484130247,6.113110376966115,3.158586881803192
615.0,-18.180172100168704,5.821133645968227,34.07616840206785,19.395328871347033,3.8652189222976845,-15.973719013207923,-26.840832888241835,1.6587658363627034,-4.285837069690558,-4.28583706969084,38.15619491772144,46708.29032749974,12722.691803141233,12722.691803141233,59430.98213064097,73419.41676501157,73419.41676501157,12722.691803141233,86142.1085681528,86142.1085681528,86142.1085681528,104227.68790842072,83850.54050744414,57139.414074781824,29679.02936962479,18085.57934026792,0.0,47764.60870989271,15372.74243922773,1226.0330318810913,0.0,0.8969328465044404,3.172021539562685,0.0014959713701933424,364636.6268893045,1476557.2568354611,4.049393692103538,1476557.2568354611,4.049393692103538,0.8499999999999999,0.08696941263600333,4.698906859688992,1.205583066842519,1.0,0.0,4.698906859688498,1.2829041430992718,1.283872458941733,3.662710799528058,15167.987270138163,1546.7042537602713,1603.0968420496806,1603.0968420496806,7.936321418283322,5.821133645968227,1.8153869500022166,4.00574669596601,3.1603083744024314,3.1603083744024314,0.9029452498292662,0.0,0.0,0.0007547449579743781,0.0003229512958147645,0.00043179366215961363,0.0020289582010920397,0.08696941100529047,0.07540909144680269,0.011560319558487785,0.0869701580180856,0.07540909286075483,0.011560319775248502,0.4284463439655368,0.4284463439655368,0.06568142587159342,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.43992340165812,2.8421709430404007e-13,2.8421709430404007e-13,9.66323584673819,18085.57934026792,15372.74243922773,0.85,1.2442472310745005,0.977884914983629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838404770325514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16381.016880398638,1226.0330318810913,0.4284463439655368,0.06568142587159342,6.113110376966115,3.1603083744024314
616.0,-18.167295961884175,5.8224384230688635,34.07634089441376,19.402609532140218,3.873768694674065,-15.961216684936813,-26.82697669425977,1.667785272475523,-4.279851704534963,-4.279851704535183,38.15736098746155,46709.95085314585,12718.426749067514,12718.426749067514,59428.37760221336,73413.54196961595,73413.54196961595,12718.426749067514,86131.96871868346,86131.96871868346,86131.96871868346,104218.33968346013,83842.46310810304,57139.32515080261,29670.153285889366,18086.37096477667,0.0,47756.524250666036,15373.41532006017,1226.0,0.0,0.8969572306999665,3.1728810896134836,0.0014959713701933424,364721.19464710634,1476605.6159711499,4.0485873528679095,1476605.6159711499,4.0485873528679095,0.8500000000000001,0.0869644017696015,4.698906859688992,1.2055544163892042,1.0,0.0,4.698906859688858,1.28286014126136,1.2838296054105007,3.662836429752067,15166.526124036536,1546.5552583233355,1603.0968420496806,1603.0968420496806,7.933660908972939,5.8224384230688635,1.8202499145510949,4.002188508517769,3.1620577009711943,3.1620577009711943,0.9034450574203412,0.0,0.0,0.0007556659134456326,0.00032340551965892844,0.00043226039378670416,0.0020311513295362092,0.08696440186974458,0.0754037024861054,0.011560699383639177,0.08699374624543939,0.075403702437431,0.011560699332170509,0.42842967729887016,0.42842967729887016,0.0656857228886666,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.649623016605688,2.2737367544323206e-13,2.2737367544323206e-13,9.502001978804742,18086.37096477667,15373.41532006017,0.85,1.2444033257169997,0.9780852268053073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837692437541445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16381.670497721525,1226.0,0.42842967729887016,0.0656857228886666,6.113110376966115,3.1620577009711943
617.0,-18.1544652909653,5.821523859519378,34.078171522951294,19.41073442520576,3.8671296155997577,-15.9420011539678,-26.806698355916865,1.6781303770709814,-4.4854715437643335,-4.485471543764622,38.21941323481245,46678.17758782796,12977.81394350586,12977.81394350586,59655.99153133382,73483.46421514825,73483.46421514825,12977.81394350586,86461.27815865411,86461.27815865411,86461.27815865411,104483.08806967887,83832.10916665666,57137.75446603701,29660.394111799615,18021.80991102475,0.0,47682.204022824364,15318.538424371038,1226.1179478990555,0.0,0.8957630712543923,3.16247519048451,0.0014959713701933424,361824.7716775527,1479180.7701438644,4.088113600641101,1479180.7701438644,4.088113600641101,0.8500000000000001,0.08779938795461147,4.698906859688992,1.2055187798431146,1.0,0.0,4.6989068596885675,1.28280995907572,1.28378056391872,3.6629797160871833,15164.6531670931,1546.3642698671922,1603.0968420496806,1603.0968420496806,8.095464729949029,5.821523859519378,1.7399869020508048,4.081536957468574,3.1638198648065,3.1638198648065,0.9039485328018572,0.0,0.0,0.0007565846430171351,0.00032407132961800194,0.0004325133133991332,0.0020323397752380016,0.08739266909885018,0.07577181592134564,0.011620853177504543,0.08660133019302406,0.07614007507404487,0.011659312880566592,0.4284130106322035,0.4284130106322035,0.06570417556123306,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.972383974567776,2.8421709430404007e-13,2.8421709430404007e-13,14.910363675487815,18021.80991102475,15318.538424371038,0.85,1.251116485781108,0.9789433719440527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836985930363697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16382.322443955152,1226.1179478990555,0.4284130106322035,0.06570417556123306,6.113110376966115,3.1638198648065
618.0,-18.15393520991779,5.8207415266106395,34.07852882458935,19.412398791778855,3.871165867379155,-15.930968920183867,-26.797585166618205,1.678146085987089,-4.484384081645828,-4.4843840816461435,38.1832022243822,46634.105774469324,12976.496531917803,12976.496531917803,59610.602306387125,73472.25630350685,73472.25630350685,12976.496531917803,86448.75283542465,86448.75283542465,86448.75283542465,104455.30720929225,83839.90937676067,57143.33304230074,29662.862593844362,18006.5543738676,0.0,47669.416967711964,15305.57121778746,1226.0,0.0,0.895893677123454,3.1631968634435492,0.0014959713701933424,361840.04239070497,1477677.608919781,4.083786855530558,1477677.608919781,4.083786855530558,0.85,0.08779067250179638,4.698906859688992,1.2055391045706347,1.0,0.0,4.6989068596891395,1.282809807513994,1.2837804609634866,3.6629801488618043,15166.064171564221,1546.508152280771,1603.0968420496806,1603.0968420496806,8.094642938305817,5.8207415266106395,1.7410306772757895,4.07971084933485,3.164914702174187,3.164914702174187,0.9042613434783391,0.0,0.0,0.0007566226210799642,0.00032437095869863647,0.00043225166238132777,0.0020311103014755915,0.08728817389781209,0.07566590197860083,0.011622271919211252,0.08662538837933767,0.07613143560460452,0.01165923689719187,0.42839634396553683,0.42839634396553683,0.06580161827941367,0.0,3.410605131648481e-13,3.410605131648481e-13,10.929907452065152,3.410605131648481e-13,3.410605131648481e-13,14.795067104131988,18006.5543738676,15305.57121778746,0.85,1.2504999242336718,0.9782814378882819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383628198034101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16382.973908530495,1226.0,0.42839634396553683,0.06580161827941367,6.113110376966115,3.164914702174187
619.0,-18.14114990127501,5.822027033332706,34.07858516696492,19.408468552306317,3.874143369314224,-15.937709621554024,-26.80489334799347,1.6707046683117122,-4.279157086769203,-4.279157086769483,38.158697089381924,46744.616274429616,12720.739193345977,12720.739193345977,59465.35546777559,73439.72379828249,73439.72379828249,12720.739193345977,86160.46299162846,86160.46299162846,86160.46299162846,104246.47101977107,83856.65068718678,57161.55062684785,29661.22228926547,18086.00802814261,0.0,47747.23031740808,15373.106823921216,1226.0,0.0,0.8969559311095682,3.1732841257984266,0.0014959713701933424,364731.00995937834,1476661.0281388036,4.048630327054631,1476661.0281388036,4.048630327054631,0.85,0.0870043498267353,4.698906859688992,1.2055886089010164,1.0,0.0,4.698906859689201,1.282842654416474,1.283814508562388,3.6628863590651197,15169.092559716424,1546.8169619305702,1603.0968420496806,1603.0968420496806,7.935103394677985,5.822027033332706,1.8241557710867244,3.9978712622459813,3.1660479048459162,3.1660479048459162,0.9045851156702618,0.0,0.0,0.0007575391646651227,0.00032413065554856243,0.00043340850911656025,0.002036546216535384,0.08700409442724208,0.07539799431841371,0.011606100108828371,0.08700467059231239,0.07539821564833595,0.011606134178399362,0.42837967729887017,0.42837967729887017,0.0659409771342427,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.234007208479966,2.8421709430404007e-13,2.8421709430404007e-13,7.882255023766675,18086.00802814261,15373.106823921216,0.85,1.2454199976096878,0.9790016292816691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836252898979302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16383.379378977783,1226.0,0.42837967729887017,0.0659409771342427,6.113110376966115,3.1660479048459162
620.0,-18.16628250611807,5.823604377913641,34.08267568881835,19.508133781515085,4.1570987831117465,-16.00834516646642,-26.83556437315417,1.8220847576635322,-4.241734819319674,-4.241734819319969,38.31582760963701,46760.07800830901,12677.220444576993,12677.220444576993,59437.298452885996,72572.9637466539,72572.9637466539,12677.220444576993,85250.18419123089,85250.18419123089,85250.18419123089,103159.08241487463,83611.8864098526,56961.8597298861,29611.14075551833,17908.898223643737,0.0,47520.03897916207,15222.563490097176,1226.0,0.0,0.8965929465544662,3.3334076845826752,0.0014959713701933424,365260.11243154696,1483188.684339098,4.060636882755877,1483188.684339098,4.060636882755877,0.85,0.0913100842112789,4.698906859688992,1.204828215506859,1.0,0.0,4.698906859688993,1.2821401200858549,1.283109133110174,3.664893396654917,15124.81638188475,1542.3020482922047,1603.0968420496806,1603.0968420496806,7.90795671980004,5.823604377913641,1.8416183455539645,3.9819860323596767,3.1678036019180906,3.1678036019180906,0.9050867434051687,0.0,0.0,0.0007557384438353476,0.00032312393528234,0.00043261450855300765,0.00203281528184071,0.08748346528989753,0.07580179628211726,0.01168166900778027,0.0913579303031553,0.07882116455741062,0.012488919653868282,0.4283630106322035,0.4283630106322035,0.0660141995416298,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.4662773959339006,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17908.898223643737,15222.563490097176,0.85,1.25078387412413,0.984007568445255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835551502229286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16384.03038015393,1226.0,0.4283630106322035,0.0660141995416298,6.113110376966115,3.1678036019180906
