time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
621.0,-18.152132650471422,5.825917609848102,34.08336096999746,19.508324504736834,4.044160987199902,-15.93019884201704,-26.76279244534669,1.8230901228957452,-4.174672984593485,-4.17467298459369,38.18591793122516,46464.55647575013,12597.362670352033,12597.362670352033,59061.91914610216,73107.92277636552,73107.92277636552,12597.362670352033,85705.28544671755,85705.28544671755,85705.28544671755,103760.87379917757,83608.19179629802,56968.90512496057,29599.20741259717,18055.588352460018,0.0,47654.79576505719,15347.250099591016,1227.0,0.0,0.8973572091730363,3.2144854728697236,0.0014959713701933424,366209.78560129704,1477790.300968264,4.035365408223078,1477790.300968264,4.035365408223078,0.8500000000000001,0.08749942415337393,4.698906859688992,1.204817446791567,1.0,0.0,4.698906859688941,1.2821333458381035,1.2831036530422306,3.664912760394213,15124.148051650685,1542.233897574675,1603.0968420496806,1603.0968420496806,7.858142028553529,5.825917609848102,1.8713196941268864,3.954597915721216,3.1696494792555607,3.1696494792555607,0.9056141369301602,0.0,0.0,0.0007567517799278679,0.00032551724171980855,0.00043123453820805935,0.002026330929720665,0.0869224450219417,0.07536843008579769,0.011554014936144014,0.08824567268974592,0.07545621735127941,0.012043206802094522,0.42834634396553684,0.42834634396553684,0.06566569119705068,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.47628047699691933,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18055.588352460018,15347.250099591016,0.85,1.239369893374073,0.9750237248906687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836930325222376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16383.922185306863,1227.0,0.42834634396553684,0.06566569119705068,6.113110376966115,3.1696494792555607
622.0,-18.13952581679456,5.826886437428228,34.08342562786746,19.402382906433218,3.858108252975986,-15.937821227894359,-26.810166996996827,1.6564036640763369,-4.3002916168363186,-4.300291616836626,38.16860519165472,46781.106135104026,12758.74069038473,12758.74069038473,59539.846825488756,73486.77645747154,73486.77645747154,12758.74069038473,86245.51714785627,86245.51714785627,86245.51714785627,104375.95026861614,83895.50743905226,57189.83711668743,29672.96702484982,18130.43312075988,0.0,47803.4001456097,15410.868152645899,1228.0,0.0,0.8968215420844226,3.1655288466541793,0.0014959713701933424,364432.46071064647,1477071.9960555828,4.053074726590709,1477071.9960555828,4.053074726590709,0.85,0.08692109203761017,4.698906859688992,1.2057017249194906,1.0,0.0,4.6989068596900845,1.2829091739022842,1.2838812279074554,3.662696436565427,15176.121479435817,1547.5337122703286,1603.0968420496806,1603.0968420496806,7.958808448572395,5.826886437428228,1.8242429330025214,4.0026435044257065,3.1717199781856458,3.1717199781856458,0.9062057080530417,0.0,0.0,0.0007576556637440412,0.00032395735243238345,0.0004336983113116577,0.00203790797005788,0.08692109171407292,0.07543729942823935,0.011483792285833575,0.08692059803139847,0.0754372997090319,0.011483792328578272,0.42832967729887017,0.42832967729887017,0.06520446889323583,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.140113588425038,2.8421709430404007e-13,2.8421709430404007e-13,13.878655020064116,18130.43312075988,15410.868152645899,0.85,1.245514893169308,0.9786146172156843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836154007569992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16384.60011133145,1228.0,0.42832967729887017,0.06520446889323583,6.113110376966115,3.1717199781856458
623.0,-18.136634342397347,5.827832498551271,34.08379685280325,19.40639322800564,3.8772381167058803,-15.944232515542698,-26.81574948420746,1.6601428360839843,-4.297790717657449,-4.297790717657657,38.178515194214604,46826.403388943676,12758.328051069615,12758.328051069615,59584.73144001329,73415.32590577735,73415.32590577735,12758.328051069615,86173.65395684697,86173.65395684697,86173.65395684697,104271.30571116996,83896.82160844882,57191.15880904468,29672.9586660046,18097.65175432299,0.0,47770.61042032759,15383.00399117454,1227.0,0.0,0.8967993115868994,3.172956373196441,0.0014959713701933424,364467.77875268273,1477483.1293516515,4.053810008687294,1477483.1293516515,4.053810008687294,0.85,0.08708944810627557,4.698906859688992,1.2057021040609106,1.0,0.0,4.6989068596889165,1.282891290755744,1.2838635973636725,3.6627474935315,15176.359203659862,1547.5579533948762,1603.0968420496806,1603.0968420496806,7.9585510472075605,5.827832498551271,1.8274232514767785,4.000409247074493,3.173388770522064,3.173388770522064,0.9066825058634469,0.0,0.0,0.0007578631161419497,0.0003237739931676128,0.0004340891229743369,0.0020397443576604902,0.08691044870210926,0.07545984349694601,0.011450605205163252,0.08705144037039236,0.07556824587565157,0.011521202230623995,0.4283130106322035,0.4283130106322035,0.06499408111259526,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.969518388420738,2.2737367544323206e-13,2.2737367544323206e-13,12.434324808044096,18097.65175432299,15383.00399117454,0.85,1.2473094003977494,0.9802345621486526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835462410049595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16385.247597144426,1227.0,0.4283130106322035,0.06499408111259526,6.113110376966115,3.173388770522064
624.0,-18.123970338562444,5.828992714694146,34.083711073296435,19.417654524464183,3.878323612981456,-15.921816088060757,-26.790878945589043,1.6761693624799918,-4.277510660707094,-4.277510660707403,38.16509532248748,46769.97545193343,12735.774062854964,12735.774062854964,59505.7495147884,73463.5562012174,73463.5562012174,12735.774062854964,86199.33026407237,86199.33026407237,86199.33026407237,104308.00900128484,83874.43448536826,57180.853736085344,29659.5341658699,18108.678737212475,0.0,47768.21290308237,15392.376926630603,1226.0,0.0,0.8969417388982955,3.1669954367277846,0.0014959713701933424,364754.2756479693,1476926.40392904,4.049099633733828,1476926.40392904,4.049099633733828,0.85,0.08683136078602025,4.698906859688992,1.2056303139077498,1.0,0.0,4.6989068596892904,1.2828146057323144,1.283788020627865,3.6629664479120496,15172.309526748468,1547.145001274489,1603.0968420496806,1603.0968420496806,7.944482035515277,5.828992714694146,1.8377476053880688,3.9912451093060772,3.1750523096898955,3.1750523096898955,0.9071578027685415,0.0,0.0,0.0007587723252138814,0.0003245916128073694,0.00043418071240651203,0.002040174727871613,0.08683136076394146,0.07539974089605504,0.011431619867886423,0.08683087425915349,0.07539974091522704,0.011431619870793212,0.42829634396553684,0.42829634396553684,0.06493551485500816,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.955037596299746,2.8421709430404007e-13,2.8421709430404007e-13,15.094038915196165,18108.678737212475,15392.376926630603,0.85,1.24571856258304,0.9791024744179926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835303795302893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16385.70087215429,1226.0,0.42829634396553684,0.06493551485500816,6.113110376966115,3.1750523096898955
625.0,-18.123674954858945,5.829951152946422,34.083867020174935,19.41932210410016,3.881107669984511,-15.92332902297004,-26.793183200620092,1.676196680895314,-4.277214356236129,-4.277214356236419,38.1698112176639,46783.563904643794,12738.205367595408,12738.205367595408,59521.7692722392,73458.28100634547,73458.28100634547,12738.205367595408,86196.48637394088,86196.48637394088,86196.48637394088,104306.84503932003,83882.19242401453,57185.893611256215,29662.55423639813,18110.358665379154,0.0,47772.91290177728,15393.804865572281,1226.0,0.0,0.8969269266057993,3.1670293652296033,0.0014959713701933424,364758.4628575562,1477122.02546722,4.049589456801881,1477122.02546722,4.049589456801881,0.8500000000000001,0.08683047588373917,4.698906859688992,1.2056506369868294,1.0,0.0,4.698906859688958,1.2828144345047627,1.283787876491772,3.662966936837618,15173.712884603015,1547.2881039501783,1603.0968420496806,1603.0968420496806,7.945998665500864,5.829951152946422,1.8401177002247247,3.9898334527216974,3.1767820290572484,3.1767820290572484,0.9076520083020709,0.0,0.0,0.0007587935441607382,0.0003245157805648414,0.0004342777635958968,0.002040630762371154,0.08685632808336866,0.07540978459130487,0.01144654349206378,0.08683037053200779,0.07539961620008803,0.01143085968365114,0.4282796772988702,0.4282796772988702,0.06500909635980874,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.587392274548336,2.8421709430404007e-13,2.8421709430404007e-13,15.219140669039007,18110.358665379154,15393.804865572281,0.85,1.2459313375891055,0.9792905867145338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383460913581976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16386.35001988637,1226.0,0.4282796772988702,0.06500909635980874,6.113110376966115,3.1767820290572484
626.0,-18.111067713472437,5.831099204125438,34.08379149589592,19.423428817559056,3.882558051107105,-15.909778265469413,-26.778995607141383,1.681267448859365,-4.274072896927919,-4.274072896928202,38.165534344127934,46782.01474145179,12737.233858518008,12737.233858518008,59519.2485999698,73470.96201846754,73470.96201846754,12737.233858518008,86208.19587698556,86208.19587698556,86208.19587698556,104315.519084505,83877.77517126428,57188.82243744578,29654.391926465,18107.32320751944,0.0,47761.71513398444,15391.224726391521,1226.0,0.0,0.8969565364366409,3.1681193296094037,0.0014959713701933424,364802.85852736345,1476944.61429693,4.0486103103990505,1476944.61429693,4.0486103103990505,0.8499999999999999,0.08686410017210229,4.698906859688992,1.2056346410652625,1.0,0.0,4.698906859689192,1.2827888992664478,1.2837634843382644,3.663039851978781,15172.91383389828,1547.2066234543172,1603.0968420496806,1603.0968420496806,7.945392645295518,5.831099204125438,1.8436671786515006,3.9874320254739377,3.178452812454508,3.178452812454508,0.9081293749870023,0.0,0.0,0.0007596996958080815,0.0003249829483898613,0.0004347167474182202,0.002042693506465162,0.08686410017166843,0.0753918137601611,0.01147228641150732,0.08686312153719537,0.07539181376053766,0.011472286411564626,0.4282630106322035,0.4282630106322035,0.06516829443919382,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.571967159123915,2.8421709430404007e-13,2.8421709430404007e-13,13.55294010927713,18107.32320751944,15391.224726391521,0.85,1.246170671069963,0.9794877468327021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834592933840297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16386.751805061944,1226.0,0.4282630106322035,0.06516829443919382,6.113110376966115,3.178452812454508
627.0,-18.09851406896882,5.832247904209794,34.08372621520333,19.42746665971356,3.885610830427147,-15.89817203264773,-26.767203596513696,1.6852680053742062,-4.271598289589178,-4.271598289589474,38.16568164358825,46792.547119102266,12737.15598987732,12737.15598987732,59529.703108979586,73475.74172329802,73475.74172329802,12737.15598987732,86212.89771317533,86212.89771317533,86212.89771317533,104318.59119185376,83878.09153923219,57194.89320622461,29647.998147786202,18105.693478678422,0.0,47753.69162646463,15389.839456876658,1226.0,0.0,0.896967767099454,3.16912046375956,0.0014959713701933424,364837.83310825954,1476950.7242328087,4.0482389439983,1476950.7242328087,4.0482389439983,0.85,0.0868922672848905,4.698906859688992,1.2056320398254319,1.0,0.0,4.6989068596887,1.28276836597245,1.2837440942118044,3.6630984863169833,15172.971062692286,1547.212459167227,1603.0968420496806,1603.0968420496806,7.945344071411123,5.832247904209794,1.8470088556855737,3.98523904852422,3.1801823931484225,3.1801823931484225,0.9086235408995493,0.0,0.0,0.0007606029821644938,0.0003253717055965001,0.0004352312765679937,0.0020451112310165428,0.08689226728449524,0.07538692309387623,0.011505344190619007,0.08689165845930484,0.07538692309421915,0.01150534419067134,0.42824634396553685,0.42824634396553685,0.0653577753738825,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.108395878978172,2.8421709430404007e-13,2.8421709430404007e-13,12.269821900990337,18105.693478678422,15389.839456876658,0.85,1.246598976569778,0.9798728752767314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383390144955868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16387.40024763256,1226.0,0.42824634396553685,0.0653577753738825,6.113110376966115,3.1801823931484225
628.0,-18.086017933652695,5.833398790234035,34.08367189730391,19.431643362063937,3.8888879235146847,-15.886594290860495,-26.755398279614724,1.6894653235013941,-4.2689751497940165,-4.268975149794316,38.165870378289675,46802.690855311026,12736.893677091095,12736.893677091095,59539.58453240212,73480.11689023554,73480.11689023554,12736.893677091095,86217.01056732664,86217.01056732664,86217.01056732664,104321.1199130881,83878.1335495189,57200.71244444844,29641.579005633837,18104.109345761455,0.0,47745.68835139529,15388.492943897236,1226.0,0.0,0.8969795586331242,3.1701435816698322,0.0014959713701933424,364874.9098265221,1476958.5529175755,4.04784903850963,1476958.5529175755,4.04784903850963,0.85,0.08691999715721944,4.698906859688992,1.2056284160027277,1.0,0.0,4.698906859688778,1.282746921450784,1.2837237880743542,3.663159724737081,15172.978662064814,1547.2132340875646,1603.0968420496806,1603.0968420496806,7.945180442627539,5.833398790234035,1.8504106528385185,3.982988137395517,3.181914083014079,3.181914083014079,0.909118309432594,0.0,0.0,0.0007615031096186265,0.0003257613301626992,0.00043574177945592733,0.002047510036538545,0.08691999712291298,0.07538200659210388,0.01153799053080911,0.08692085318261124,0.0753820066218564,0.01153799053536304,0.4282296772988702,0.4282296772988702,0.06554495144207736,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.287239050981952,2.8421709430404007e-13,2.8421709430404007e-13,11.00911107904983,18104.109345761455,15388.492943897236,0.85,1.2470148947106376,0.980249577948399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383321296463349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16388.048036720334,1226.0,0.4282296772988702,0.06554495144207736,6.113110376966115,3.181914083014079
629.0,-18.08601793798029,5.834256679194005,34.08383567012261,19.433467543590837,3.8909678954005025,-15.887173546683602,-26.756814786326117,1.6897377519113599,-4.268847661680979,-4.268847661681259,38.16942664758738,46810.01253066238,12739.40922408099,12739.40922408099,59549.42175474337,73478.90775420946,73478.90775420946,12739.40922408099,86218.31697829044,86218.31697829044,86218.31697829044,104325.01403401527,83885.46977769915,57205.29564347737,29644.63792691309,18106.697055724828,0.0,47751.33498263791,15390.692497366103,1226.0760832068638,0.0,0.8969679363886592,3.170087669854904,0.0014959713701933424,364876.7118800563,1477106.072260214,4.04823334613302,1477106.072260214,4.04823334613302,0.85,0.08692048893120324,4.698906859688992,1.20564739999827,1.0,0.0,4.698906859689187,1.2827456499587846,1.2837225156136591,3.663163355759554,15174.305735390466,1547.3485579061623,1603.0968420496806,1603.0968420496806,7.946749622307715,5.834256679194005,1.8526520238279431,3.981604655366062,3.1836483468050747,3.1836483468050747,0.9096138133728785,0.0,0.0,0.0007615031093067289,0.0003257145568892477,0.00043578855241748117,0.0020477298183284383,0.08695732440776623,0.07538894971571032,0.011568374692055905,0.08692358791460073,0.07538194360751826,0.011538545323684975,0.4282130106322035,0.4282130106322035,0.06570894771298746,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.445898535150718,2.8421709430404007e-13,2.8421709430404007e-13,11.081728695341099,18106.697055724828,15390.692497366103,0.85,1.247073443630323,0.9802869919277065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832527692821805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16388.6950921622,1226.0760832068638,0.4282130106322035,0.06570894771298746,6.113110376966115,3.1836483468050747
630.0,-18.073573669653683,5.835399082676778,34.083784054519334,19.437422579526924,3.89320825096807,-15.874960413533698,-26.74390127705408,1.6945949959860411,-4.265317282919739,-4.265317282919998,38.166167970220016,46814.14010692756,12737.911582067014,12737.911582067014,59552.05168899457,73487.13601861686,73487.13601861686,12737.911582067014,86225.04760068387,86225.04760068387,86225.04760068387,104326.57485528816,83881.34365217478,57208.34774586526,29636.662118121683,18101.527254604287,0.0,47738.189372725974,15386.298166413642,1226.0,0.0,0.8969958812142891,3.1717009250668755,0.0014959713701933424,364926.61680725135,1476970.8970463031,4.047309319249838,1476970.8970463031,4.047309319249838,0.8499999999999999,0.0869653292434794,4.698906859688992,1.2056323865475131,1.0,0.0,4.69890685969001,1.2827211318992744,1.2836991300091394,3.6632333738288905,15173.559347602742,1547.2724475333314,1603.0968420496806,1603.0968420496806,7.945815404252579,5.835399082676778,1.856321996773862,3.979077085902916,3.185296141291722,3.185296141291722,0.9100846117976349,0.0,0.0,0.0007624004724097797,0.0003261411917483374,0.0004362592806614423,0.0020499417265030366,0.08696532933000176,0.07537347088551809,0.011591858444483672,0.08696513583531305,0.07537347081052856,0.01159185843295084,0.42819634396553685,0.42819634396553685,0.0658532948977891,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.156025715937233,2.8421709430404007e-13,2.8421709430404007e-13,9.006817820872413,18101.527254604287,15386.298166413642,0.85,1.2474719395834093,0.9806433951949098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832527693059116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16389.092224811047,1226.0,0.42819634396553685,0.0658532948977891,6.113110376966115,3.185296141291722
631.0,-18.06169276991161,5.836525178069053,34.083753757169276,19.438938237167918,3.8937553093890798,-15.865460147637535,-26.735060709156073,1.6946489589111509,-4.264393558988843,-4.264393558989149,38.1666719555624,46836.1209174998,12739.758997163497,12739.758997163497,59575.879914663295,73491.83169737564,73491.83169737564,12739.758997163497,86231.59069453915,86231.59069453915,86231.59069453915,104332.96889391213,83888.38698299853,57219.090287125364,29632.55188430352,18101.378199372986,0.0,47733.9300836765,15386.171469467037,1226.002942582992,0.0,0.8969985286622691,3.171994519409907,0.0014959713701933424,364939.67531948764,1476991.8025625236,4.04722178061206,1476991.8025625236,4.04722178061206,0.85,0.08697821083472508,4.698906859688992,1.2056505606090648,1.0,0.0,4.698906859688834,1.2827191133835,1.2836982101280374,3.6632391383756824,15174.833437806903,1547.4023685771292,1603.0968420496806,1603.0968420496806,7.946967808179789,5.836525178069053,1.8590375604675975,3.9774876176014553,3.1870311941410154,3.1870311941410154,0.9105803411831472,0.0,0.0,0.0007632581164450792,0.0003264335617927851,0.00043682455465229414,0.002052597896336254,0.0869808799254811,0.07537106897031125,0.011609810955169858,0.08697365137060167,0.07536973443264615,0.01160847640207893,0.4281796772988702,0.4281796772988702,0.06595481762695489,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.813343951647255,2.8421709430404007e-13,2.8421709430404007e-13,8.448953724788225,18101.378199372986,15386.171469467037,0.85,1.2480824396865735,0.9811913838939542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831845324159107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16389.738657721926,1226.002942582992,0.4281796772988702,0.06595481762695489,6.113110376966115,3.1870311941410154
632.0,-18.049353283641945,5.837658613537891,34.08373118260425,19.444929935876303,3.8984546104499014,-15.852633006646219,-26.721399219799764,1.7017337503985683,-4.261389795874663,-4.2613897958749245,38.16685000700441,46835.79790817663,12738.987743739608,12738.987743739608,59574.78565191624,73498.06286947578,73498.06286947578,12738.987743739608,86237.05061321538,86237.05061321538,86237.05061321538,104338.85712140216,83883.35756506909,57221.08984729572,29624.74190863708,18101.80650818678,0.0,47726.54841682386,15386.535531958762,1226.0,0.0,0.8970121583618478,3.1724341998052203,0.0014959713701933424,364982.14148928423,1476999.1882620088,4.046771116622902,1476999.1882620088,4.046771116622902,0.85,0.08698644452516961,4.698906859688992,1.205631405725144,1.0,0.0,4.69890685968852,1.282684212284284,1.2836644261993342,3.6633388130043993,15173.923650622846,1547.309596102935,1603.0968420496806,1603.0968420496806,7.946486705975822,5.837658613537891,1.862572106490254,3.975086507047637,3.188763231388813,3.188763231388813,0.9110752089682322,0.0,0.0,0.0007641498019363891,0.00032688584092090394,0.0004372639610154852,0.0020546626259104433,0.08698644416494852,0.07536575765036553,0.011620686514582989,0.08698682001679839,0.07536575796246421,0.0116206865627054,0.4281630106322035,0.4281630106322035,0.0660186838003979,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.441853197373007,2.8421709430404007e-13,2.8421709430404007e-13,7.967214923509175,18101.80650818678,15386.535531958762,0.85,1.248252547651567,0.9813363727695582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383119390155282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16390.374219291105,1226.0,0.4281630106322035,0.0660186838003979,6.113110376966115,3.188763231388813
633.0,-18.037038962520032,5.83876071519916,34.08370197992807,19.446395616419636,3.8970618709956355,-15.841687650288055,-26.71121716322375,1.7017133720779685,-4.262007780939541,-4.262007780939848,38.16661176200646,46853.32838899489,12742.747728988325,12742.747728988325,59596.07611798321,73511.69741661556,73511.69741661556,12742.747728988325,86254.44514560388,86254.44514560388,86254.44514560388,104357.42513994833,83890.52118192265,57232.165454647366,29620.3952525281,18102.979994344452,0.0,47723.37524687255,15387.532995192783,1226.0,0.0,0.8970100473682301,3.1719115294636326,0.0014959713701933424,364973.40431239776,1476989.305697661,4.046840915655972,1476989.305697661,4.046840915655972,0.85,0.08698901460273906,4.698906859688992,1.2056498122168708,1.0,0.0,4.69890685968884,1.2826824724372068,1.283663827721756,3.663343782004494,15175.219499744217,1547.4417359387985,1603.0968420496806,1603.0968420496806,7.948832157074028,5.83876071519916,1.864664642904172,3.974096072294988,3.190499359718694,3.190499359718694,0.9115712456339126,0.0,0.0,0.0007650406222366581,0.00032722330448544035,0.0004378173177512177,0.002057262797671832,0.08698901214411496,0.07536274633968013,0.01162626580443483,0.08697228393677199,0.07536274790512269,0.011626266697616358,0.42814634396553686,0.42814634396553686,0.06605044852936076,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.130420888566618,2.8421709430404007e-13,2.8421709430404007e-13,7.887244182288782,18102.979994344452,15387.532995192783,0.85,1.2487816674678456,0.9817689580131975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383051739131375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16391.019363907042,1226.0,0.42814634396553686,0.06605044852936076,6.113110376966115,3.190499359718694
634.0,-18.022664521277818,5.841847306404527,34.08401202434698,19.447836640197806,3.9165587024034294,-15.850249515689038,-26.718538581021107,1.7017133402529574,-4.068951409275826,-4.068951409276031,38.176382375299085,46973.119537222425,12504.641170780476,12504.641170780476,59477.7607080029,73426.47737724967,73426.47737724967,12504.641170780476,85931.11854803015,85931.11854803015,85931.11854803015,104067.1679925523,83897.49550219838,57243.54170174975,29615.504222720694,18136.049444522163,0.0,47751.55366724286,15415.642027843838,1226.0,0.0,0.8978884969826268,3.1991949916523894,0.0014959713701933424,367710.85613819066,1477394.6384234766,4.017816210104637,1477394.6384234766,4.017816210104637,0.85,0.08680143179144766,4.698906859688992,1.2056677461555232,1.0,0.0,4.69890685968944,1.282680328182187,1.2836630172373442,3.663349906011482,15176.48110641389,1547.570384016345,1603.0968420496806,1603.0968420496806,7.800303040203327,5.841847306404527,1.9441215427730834,3.8977257636314437,3.1922279247424066,3.1922279247424066,0.9120651213549733,0.0,0.0,0.000766081677897229,0.0003269806186105561,0.00043910105928667286,0.0020632949795788497,0.0868053163921995,0.07520176810123504,0.011603548290964471,0.08780628862976249,0.07519982667639785,0.011601605115049806,0.4281296772988702,0.4281296772988702,0.06605992798792838,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.357578159412924,2.2737367544323206e-13,2.2737367544323206e-13,0.7686761978859522,18136.049444522163,15415.642027843838,0.85,1.2455670264149774,0.9836982449734524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829842318017327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16391.664415697396,1226.0,0.4281296772988702,0.06605992798792838,6.113110376966115,3.1922279247424066
635.0,-18.01062016843947,5.842821475523082,34.084062593927136,19.44940915508198,3.894102042233236,-15.818201819500969,-26.689288078900404,1.7016836221227578,-4.267171736870523,-4.267171736870791,38.1694969573984,46890.52800896915,12758.099706511615,12758.099706511615,59648.62771548077,73540.19759325341,73540.19759325341,12758.099706511615,86298.29729976502,86298.29729976502,86298.29729976502,104416.28139994883,83905.20567454815,57255.53575378693,29610.74435640136,18117.984100183803,0.0,47728.72845658516,15400.286485156232,1226.696195907607,0.0,0.8969756427982852,3.169734101837264,0.0014959713701933424,364900.40184521565,1477108.9889281841,4.047978520875261,1477108.9889281841,4.047978520875261,0.85,0.08698277086204302,4.698906859688992,1.2056876428378747,1.0,0.0,4.698906859688821,1.2826786680170372,1.2836624760249367,3.6633546474685574,15177.875823673248,1547.7126055965339,1603.0968420496806,1603.0968420496806,7.958408607554502,5.842821475523082,1.8689914110250276,3.9738300644980544,3.1945569809480245,3.1945569809480245,0.9127305659851499,0.0,0.0,0.0007669549802614747,0.00032795118852703165,0.000439003791734443,0.002062837928410452,0.0869827708489229,0.07536993651373193,0.011612834335190973,0.08695859866655682,0.0753699365134074,0.011612834348635625,0.42811301063220353,0.42811301063220353,0.06596271270980619,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.745725472219192,2.8421709430404007e-13,2.8421709430404007e-13,8.916808132535948,18117.984100183803,15400.286485156232,0.85,1.2497426527869508,0.9824382405582321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382905438091043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16392.351149038197,1226.696195907607,0.42811301063220353,0.06596271270980619,6.113110376966115,3.1945569809480245
636.0,-17.99858808311262,5.8438437475975356,34.08406715776872,19.45463785612958,3.8994587418249713,-15.807056436770543,-26.677490899432428,1.707548948896432,-4.2603506337447925,-4.260350633745076,38.168218874529124,46898.12214402332,12752.332172284921,12752.332172284921,59650.45431630824,73539.71113411916,73539.71113411916,12752.332172284921,86292.04330640408,86292.04330640408,86292.04330640408,104402.4466399191,83902.33132969748,57258.954588360066,29603.75193481935,18110.40333351502,0.0,47714.15526833437,15393.842833487766,1226.0,0.0,0.8970123798921511,3.170027312529271,0.0014959713701933424,364996.8337082022,1477055.9707863322,4.046763791839271,1477055.9707863322,4.046763791839271,0.85,0.0869585725132599,4.698906859688992,1.205675062485971,1.0,0.0,4.698906859688596,1.282649497418605,1.2836344032813944,3.663437961146652,15177.355874417808,1547.659585527964,1603.0968420496806,1603.0968420496806,7.954810862193516,5.8438437475975356,1.873918955930483,3.9699247916670526,3.196253934142796,3.196253934142796,0.9132154097550845,0.0,0.0,0.0007678283055742698,0.0003283433841231641,0.0004394849214511057,0.0020650987121364783,0.08695888060193237,0.07535687508609394,0.01160200551583843,0.08692084563988796,0.07535660962165093,0.011601962891608976,0.42809634396553686,0.42809634396553686,0.06591005980972496,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.017590097145955,2.8421709430404007e-13,2.8421709430404007e-13,9.121397506836331,18110.40333351502,15393.842833487766,0.85,1.2501626400141979,0.9828974626141477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828394227928331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16392.991682089352,1226.0,0.42809634396553686,0.06591005980972496,6.113110376966115,3.196253934142796
637.0,-17.998588338256393,5.847369797021726,34.08444591161818,19.60348425144332,4.158402147205521,-15.786223563429457,-26.60386310946194,1.9358072086463645,-4.016229251624338,-4.016229251624588,38.178873352315115,46517.188650708325,12450.20717664926,12450.20717664926,58967.395827357584,73019.20922435024,73019.20922435024,12450.20717664926,85469.4164009995,85469.4164009995,85469.4164009995,103585.27117944749,83526.89857836433,56976.513194439525,29500.42820436089,18115.854778447992,0.0,47616.28298280889,15398.476561680793,1226.0,0.0,0.8981278673858344,3.217060450288855,0.0014959713701933424,368461.22344439547,1477497.989770072,4.009914465240985,1477497.989770072,4.009914465240985,0.85,0.08671060297656787,4.698906859688992,1.204511545603164,1.0,0.0,4.698906859688809,1.2815851919401409,1.2825692805327664,3.6664803005218123,15109.442666481975,1540.734365607213,1603.0968420496806,1603.0968420496806,7.766347515681415,5.847369797021726,1.9735756765240415,3.873794120497685,3.1979670220111283,3.1979670220111283,0.913704863431751,0.0,0.0,0.0007678282870454844,0.00033080089960885867,0.00043702738743662574,0.0020535509886979194,0.08671543879666797,0.07514914323382392,0.01156629556284405,0.08832016983897481,0.07514610204549968,0.011564500931068188,0.4280796772988702,0.4280796772988702,0.06588626109388701,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.352892299945722,2.2737367544323206e-13,2.2737367544323206e-13,0.27548629994169005,18115.854778447992,15398.476561680793,0.85,1.238387209867827,0.9769176789272407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382773480192731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16393.63237085978,1226.0,0.4280796772988702,0.06588626109388701,6.113110376966115,3.1979670220111283
638.0,-17.998581468469272,5.8503012977283,34.08633579701096,19.60447282707321,4.190684080007755,-15.802710305744275,-26.619404869247205,1.9358080254369476,-4.0663302816498685,-4.066330281650122,38.22528562838276,46597.65593537861,12519.356992523719,12519.356992523719,59117.012927902324,72871.264787095,72871.264787095,12519.356992523719,85390.62177961873,85390.62177961873,85390.62177961873,103489.58157464632,83531.56852667227,56979.004178523006,29502.849275721404,18098.95979502759,0.0,47601.80907074899,15384.11582577345,1227.0,0.0,0.8977336619086868,3.2252015074829603,0.0014959713701933424,367748.13297334936,1479424.6490216681,4.022929054894432,1479424.6490216681,4.022929054894432,0.85,0.08711504237237921,4.698906859688992,1.2045237484620883,1.0,0.0,4.698906859689452,1.2815851871080801,1.2825692763363994,3.6664803143458293,15110.287428078718,1540.820507316843,1603.0968420496806,1603.0968420496806,7.809482661394787,5.8503012977283,1.9579981004074494,3.8923031973208504,3.2004371198334214,3.2004371198334214,0.9144106056666919,0.0,0.0,0.0007678287859361552,0.0003302807486502505,0.0004375480372859047,0.0020559974738461923,0.08689814022564844,0.07532508181971401,0.011573058405934438,0.0885769982566196,0.07543432317668311,0.01168071919569611,0.42806301063220353,0.42806301063220353,0.0657682421815846,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.792856223986462,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18098.95979502759,15384.11582577345,0.85,1.2419068535827844,0.9789051476199583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827734815910044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16394.0324128123,1227.0,0.42806301063220353,0.0657682421815846,6.113110376966115,3.2004371198334214
639.0,-17.986697671786988,5.85106029114527,34.086500062780075,19.45611844947564,3.894438309091432,-15.796633655311442,-26.669784857053287,1.7043742926140133,-4.273473542305794,-4.27347354230605,38.17745615044248,46926.07670891654,12783.92078996356,12783.92078996356,59709.9974988801,73570.56335361052,73570.56335361052,12783.92078996356,86354.48414357408,86354.48414357408,86354.48414357408,104503.27193001217,83924.47386899604,57279.98722429345,29604.98516078065,18148.78778643809,0.0,47753.772947218735,15426.469618472376,1228.0,0.0,0.8969183825055255,3.165774329180751,0.0014959713701933424,364811.3291963443,1477439.188989544,4.049872004370716,1477439.188989544,4.049872004370716,0.85,0.0869364325716288,4.698906859688992,1.2057353135524322,1.0,0.0,4.698906859689662,1.2826625328925942,1.2836485569647276,3.6634007302702294,15181.361307801739,1548.0680260641238,1603.0968420496806,1603.0968420496806,7.974515609186996,5.85106029114527,1.8793535458752126,3.9717067452700574,3.2027337388749406,3.2027337388749406,0.9150667825356973,0.0,0.0,0.0007686922445273315,0.00032859980345076263,0.0004400924410765689,0.002067953390271963,0.08693643256264426,0.0753866077608291,0.01154982480181516,0.0869367251795875,0.07538660776862,0.011549824803008799,0.42804634396553687,0.42804634396553687,0.06558008679133445,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.3362245580068475,2.8421709430404007e-13,2.8421709430404007e-13,12.208124183992538,18148.78778643809,15426.469618472376,0.85,1.2503723541357943,0.9826674168925452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827734439422623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16394.432597492425,1228.0,0.42804634396553687,0.06558008679133445,6.113110376966115,3.2027337388749406
640.0,-17.974801425803175,5.851922611656262,34.08658866573433,19.46447374010461,3.90508405782183,-15.784859428099244,-26.656212600041158,1.7151420601178362,-4.261604396902726,-4.261604396903013,38.175580822011426,46923.7278689908,12771.521538680961,12771.521538680961,59695.249407671756,73559.85257271578,73559.85257271578,12771.521538680961,86331.37411139674,86331.37411139674,86331.37411139674,104468.12358317454,83913.20278403272,57277.07808030733,29595.694115250437,18136.749471777795,0.0,47732.44358702823,15416.237051011127,1227.0,0.0,0.8969811285147709,3.1669490204949597,0.0014959713701933424,364979.1074052323,1477361.3829123334,4.047797128486138,1477361.3829123334,4.047797128486138,0.8500000000000001,0.08690426687734043,4.698906859688992,1.2056969059770926,1.0,0.0,4.698906859689437,1.2826105027578816,1.2835975966767832,3.6635493390903604,15179.322445890894,1547.8601200094727,1603.0968420496806,1603.0968420496806,7.966781047582629,5.851922611656262,1.88610640283129,3.9658162088249718,3.2043798707186073,3.2043798707186073,0.9155371059196021,0.0,0.0,0.0007695575003727622,0.0003290518698266202,0.00044050563054614204,0.0020698949291048916,0.08690426687706801,0.07536703343575071,0.011537233441317303,0.08690424141059286,0.07536703343598697,0.011537233441353462,0.4280296772988702,0.4280296772988702,0.06552305539554755,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.503783323039272,2.8421709430404007e-13,2.8421709430404007e-13,12.251607499121462,18136.749471777795,15416.237051011127,0.85,1.2506221119568774,0.9830573157948023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827083194053285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16395.070716837014,1227.0,0.4280296772988702,0.06552305539554755,6.113110376966115,3.2043798707186073
641.0,-18.000346663799178,5.860961224144098,34.09457435642565,20.179006014391803,5.174567748110146,-15.72382088296296,-26.34977315375579,2.7968042298028166,-3.463406595256572,-3.463406595256688,38.41478800096101,45190.82315985726,11776.366621001904,11776.366621001904,56967.18978085916,70935.97504813796,70935.97504813796,11776.366621001904,82712.34166913986,82712.34166913986,82712.34166913986,100853.33845617663,82177.24716513116,55953.47705150595,29137.52234847246,18140.996787036765,0.0,47278.519135509225,15419.847268981252,1226.0,0.0,0.899903659144946,3.403977042680736,0.0014959713701933424,376401.7698312205,1487310.9743520892,3.951392085693442,1487310.9743520892,3.951392085693442,0.8500000000000001,0.08772638523821448,4.698906859688992,1.2003197311377152,1.0,0.0,4.698906859688874,1.2775867084302872,1.2785675635816038,3.6779553424302023,14865.299989152096,1515.8387409719014,1603.0968420496806,1603.0968420496806,7.346010741275571,5.860961224144098,2.2060753387679273,3.6548858853761703,3.2060584378913317,3.2060584378913317,0.9160166965403805,0.0,0.0,0.0007677006055064842,0.00033941239389098004,0.0004282882116155042,0.002012486415484023,0.08679084238855689,0.07526429796224667,0.011526544426310216,0.09363649354141589,0.07580687685175873,0.011919508386455746,0.42801301063220354,0.42801301063220354,0.06554915299370201,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18140.996787036765,15419.847268981252,0.85,1.2049275405090494,0.955842610686087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38264313197351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16395.70948170916,1226.0,0.42801301063220354,0.06554915299370201,6.113110376966115,3.2060584378913317
642.0,-17.988400458066206,5.86169481782775,34.0943181779143,19.466113100666576,3.906767640599521,-15.79693244196927,-26.669259591121204,1.715299624502485,-4.259869773959338,-4.259869773959622,38.1816875765228,46913.647479949475,12786.968757961595,12786.968757961595,59700.61623791107,73559.50905912185,73559.50905912185,12786.968757961595,86346.47781708345,86346.47781708345,86346.47781708345,104493.27871625856,83920.05485742667,57274.19327825389,29606.512865747532,18146.800899175105,0.0,47753.31376492264,15424.78076429884,1227.0,0.0,0.8969683603724241,3.1648212671318623,0.0014959713701933424,365003.6325128689,1477614.7593159375,4.048219326320927,1477614.7593159375,4.048219326320927,0.85,0.08684466951148247,4.698906859688992,1.2057150794891642,1.0,0.0,4.698906859688498,1.282611804631987,1.2835976309421433,3.6635456205217327,15180.561938938701,1547.986513125145,1603.0968420496806,1603.0968420496806,7.976416909169683,5.86169481782775,1.898286821032011,3.9634079967957394,3.210204957011256,3.210204957011256,0.9172014162889303,0.0,0.0,0.0007685684679795333,0.0003286172884342015,0.00043995117954533184,0.002067289615493823,0.08684466951006126,0.07537666824869303,0.01146800126136822,0.08684461752148398,0.07537666824992657,0.011468001261555893,0.4279963439655369,0.4279963439655369,0.0651164707395099,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.4766565501743116,2.8421709430404007e-13,2.8421709430404007e-13,15.493438952623762,18146.800899175105,15424.78076429884,0.85,1.2501879247962129,0.9824165860173258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827831178643069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16395.598565393782,1227.0,0.4279963439655369,0.0651164707395099,6.113110376966115,3.210204957011256
643.0,-17.987581208854458,5.866149961641778,34.096542077870794,19.69650472691285,4.284766512010241,-15.793110664862757,-26.580830722209043,2.0689616902584427,-3.900350449728137,-3.9003504497283705,38.25897083810976,46460.7531407454,12339.852747784562,12339.852747784562,58800.605888529964,72861.67808473608,72861.67808473608,12339.852747784562,85201.53083252064,85201.53083252064,85201.53083252064,103348.38181962082,83337.28151336119,56835.49505347476,29446.429399873807,18146.850987100177,0.0,47593.28038697399,15424.823339035149,1226.0,0.0,0.8983984132674745,3.2395191802823824,0.0014959713701933424,370114.6854886761,1480824.1742642703,4.000987348851298,1480824.1742642703,4.000987348851298,0.8499999999999999,0.08674466281713462,4.698906859688992,1.2039104295196013,1.0,0.0,4.698906859689008,1.2809634994020545,1.2819481350954485,3.6682597606273806,15075.14224085844,1537.2366955951768,1603.0968420496806,1603.0968420496806,7.697509235940565,5.866149961641778,2.0433009320017863,3.8228490296399915,3.2118611931460648,3.2118611931460648,0.9176746266131613,0.0,0.0,0.0007686280174081812,0.00033157313313219824,0.00043705488427598293,0.0020536801937849946,0.08665828002039525,0.07524490671116546,0.01141337330922978,0.088963535472176,0.07528521278175547,0.01145945003537915,0.4279796772988702,0.4279796772988702,0.0649172421002001,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.943899504780461,2.2737367544323206e-13,2.2737367544323206e-13,0.4658753855021587,18146.850987100177,15424.823339035149,0.85,1.235481257236964,0.976204051558956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827176505382865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16396.237876159837,1226.0,0.4279796772988702,0.0649172421002001,6.113110376966115,3.2118611931460648
644.0,-17.97570604033134,5.8728315804401365,34.09677874358123,19.89186198860409,4.635778961293034,-15.729448738982988,-26.45288963159544,2.3643748913268032,-3.7179225951876447,-3.717922595187792,38.264199683732414,45865.891589829174,12120.187686048173,12120.187686048173,57986.079275877346,72125.90622067351,72125.90622067351,12120.187686048173,84246.09390672168,84246.09390672168,84246.09390672168,102398.74919595971,82864.38192944012,56485.48137797621,29309.889501626563,18152.655289238024,0.0,47462.54479086459,15429.75699585232,1227.0,0.0,0.8992321411389939,3.2844514297230876,0.0014959713701933424,372729.5085294115,1481041.5077978333,3.973502161503713,1481041.5077978333,3.973502161503713,0.85,0.08649371641681963,4.698906859688992,1.202444103374146,1.0,0.0,4.698906859688413,1.2795882445514883,1.2805729283117457,3.6722022726428043,14989.59795187045,1528.5136057543045,1603.0968420496806,1603.0968420496806,7.560483788709606,5.8728315804401365,2.1212813930382177,3.751550187401919,3.214641319559676,3.214641319559676,0.9184689484456217,0.0,0.0,0.0007694916731779576,0.0003358930494752446,0.00043359862370271295,0.0020374395472683837,0.08643437584127386,0.07507956510499898,0.011354810736274874,0.09035480642565219,0.07512883143178349,0.011364884985036138,0.42796301063220354,0.42796301063220354,0.06472385636569848,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.7790598851431696,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18152.655289238024,15429.75699585232,0.85,1.2217229297624659,0.9663597220066731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827131611043328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16396.65467510378,1227.0,0.42796301063220354,0.06472385636569848,6.113110376966115,3.214641319559676
645.0,-17.96425389696389,5.8736812280025665,34.09678842050175,19.49864710858094,3.9534574301448595,-15.77033492962305,-26.634246635343857,1.7598816857462196,-4.23120738133963,-4.231207381339832,38.19383950964292,46870.260320843954,12773.04387202169,12773.04387202169,59643.304192865646,73492.82384849295,73492.82384849295,12773.04387202169,86265.86772051464,86265.86772051464,86265.86772051464,104441.30219164147,83863.3679821928,57242.42710590606,29578.823195874145,18175.43447112683,0.0,47754.25766700097,15449.119300457807,1228.0,0.0,0.8970624660629529,3.167206694175908,0.0014959713701933424,365409.0652105895,1478119.0550766871,4.045107786871215,1478119.0550766871,4.045107786871215,0.85,0.08673440827557774,4.698906859688992,1.2055304343206807,1.0,0.0,4.698906859688595,1.2824001856275156,1.283388102501694,3.66415017118052,15170.307672278901,1546.9408689286252,1603.0968420496806,1603.0968420496806,7.967730667905496,5.8736812280025665,1.924302924462359,3.9493783035402075,3.218100524499917,3.218100524499917,0.919457292714262,0.0,0.0,0.0007703254069679986,0.00032978472775404644,0.0004405406792139521,0.002070059619530487,0.08673437376216998,0.07537455943492248,0.011359814327247498,0.08699003207177658,0.07537457691405736,0.01135983136152039,0.4279463439655369,0.4279463439655369,0.06449644344084239,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.5614354734308336,2.2737367544323206e-13,2.2737367544323206e-13,19.322812329328713,18175.43447112683,15449.119300457807,0.85,1.2489630685659305,0.9814886171549081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826480887699861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16397.292988272897,1228.0,0.4279463439655369,0.06449644344084239,6.113110376966115,3.218100524499917
646.0,-17.963939474720426,5.873893147585639,34.096710944563505,19.501351948734396,3.953517540026435,-15.770198851186514,-26.634604822006054,1.7616011969502645,-4.231150156558556,-4.231150156558864,38.193414561758864,46873.90758935413,12774.783390985911,12774.783390985911,59648.69098034004,73505.33041445879,73505.33041445879,12774.783390985911,86280.11380544471,86280.11380544471,86280.11380544471,104447.81924415391,83868.02985335852,57245.231659451754,29580.886882118622,18167.70543870921,0.0,47748.59232082783,15442.549622902829,1227.371624323658,0.0,0.8970641971126961,3.166696528860095,0.0014959713701933424,365409.87501447473,1478101.4178734627,4.045050555393205,1478101.4178734627,4.045050555393205,0.85,0.08673144306937566,4.698906859688992,1.2055412513902413,1.0,0.0,4.698906859688877,1.2823921173346593,1.2833800573643288,3.664173224532339,15171.150972776057,1547.0268616475614,1603.0968420496806,1603.0968420496806,7.968815767020276,5.873893147585639,1.9260760033387223,3.9478171442469163,3.21981155414865,3.21981155414865,0.9199461583281857,0.0,0.0,0.0007703483090867767,0.000329772765413439,0.0004405755436733377,0.0020702234443778535,0.08673787678474035,0.0753703743758069,0.011367502408933442,0.08693168149560983,0.07537196603791851,0.011359477031457146,0.4279296772988702,0.4279296772988702,0.06454116325990372,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.463809241452907,2.8421709430404007e-13,2.8421709430404007e-13,19.398928883533472,18167.70543870921,15442.549622902829,0.85,1.2492240730272044,0.9816814551181613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825853395164902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16397.923222677015,1227.371624323658,0.4279296772988702,0.06454116325990372,6.113110376966115,3.21981155414865
