time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-17.952053295002322,5.874557802353163,34.09656141560347,19.48867152621972,3.9304562863743735,-15.761691455210853,-26.63153117811305,1.7404439936697742,-4.245555573809554,-4.245555573809833,38.18905449184729,46925.828495195296,12795.207499938002,12795.207499938002,59721.035995133294,73554.52544973124,73554.52544973124,12795.207499938002,86349.73294966924,86349.73294966924,86349.73294966924,104511.99382250346,83908.23971031222,57281.19530844479,29585.604890963812,18162.260872834213,0.0,47747.86576379802,15437.921741909082,1227.141477061149,0.0,0.897010906865661,3.1641914302495886,0.0014959713701933424,365206.06433208607,1477920.4650241954,4.046812496739664,1477920.4650241954,4.046812496739664,0.8500000000000001,0.0867735762519107,4.698906859688992,1.2056631222786383,1.0,0.0,4.6989068596883925,1.2824890338420385,1.2834781595270837,3.663896326358566,15178.424659918881,1547.768571318328,1603.0968420496806,1603.0968420496806,7.981556175719468,5.874557802353163,1.9222948072431247,3.952262995110038,3.2213316186028815,3.2213316186028815,0.9203804624579661,0.0,0.0,0.000771214541978827,0.00032987542872276425,0.0004413391132560628,0.0020738113867279705,0.08677398563808214,0.07536898717054749,0.011404998467534653,0.08684146490014476,0.0753687213886962,0.011404854863214508,0.42791301063220355,0.42791301063220355,0.06475272408072842,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.603656285749253,2.8421709430404007e-13,2.8421709430404007e-13,18.301708498534424,18162.260872834213,15437.921741909082,0.85,1.2507582284528667,0.9827837903233366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825836167854098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16398.330713139392,1227.141477061149,0.42791301063220355,0.06475272408072842,6.113110376966115,3.2213316186028815
648.0,-17.940944688446923,5.876206566529886,34.09655612370043,19.56141705103221,4.052682667751771,-15.739393721546845,-26.583875727932877,1.8514587367566153,-4.149424114661031,-4.149424114661239,38.1944165634869,46742.60183618624,12677.23076115737,12677.23076115737,59419.83259734361,73320.70479386472,73320.70479386472,12677.23076115737,85997.9355550221,85997.9355550221,85997.9355550221,104058.25584476875,83727.43987216994,57150.88304343191,29529.5075874867,18060.32028974666,0.0,47589.82787723336,15351.272246284663,1226.141477061149,0.0,0.8974473774443658,3.2139024541685224,0.0014959713701933424,366567.84006325307,1478143.0056001022,4.032385943472405,1478143.0056001022,4.032385943472405,0.8500000000000001,0.0876813904800184,4.698906859688992,1.205101371514611,1.0,0.0,4.69890685968898,1.281969640327249,1.2829594043561838,3.665380764001166,15145.719210117497,1544.4335435768073,1603.0968420496806,1603.0968420496806,7.907963155206873,5.876206566529886,1.9623981475832375,3.9138084189466484,3.2229886113703943,3.2229886113703943,0.9208538889629698,0.0,0.0,0.0007720249156863387,0.0003314709446197394,0.00044055397106659925,0.002070122076708069,0.08673512098182971,0.07528888929674354,0.01144623168508617,0.08817679300580068,0.07552225357958971,0.012159136900428686,0.4278963439655369,0.4278963439655369,0.06505343266423645,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.031198151464707,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18060.32028974666,15351.272246284663,0.85,1.2485826330498169,0.9821973291596537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38251849469786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16398.970034957256,1226.141477061149,0.4278963439655369,0.06505343266423645,6.113110376966115,3.2229886113703943
649.0,-17.92929098228841,5.876768971026313,34.09633919829808,19.486995634529762,3.9201592935986818,-15.742383158196716,-26.615421509463317,1.7332514695038987,-4.250498053363231,-4.250498053363513,38.1867943038093,46972.38751226325,12807.511460428637,12807.511460428637,59779.89897269189,73595.50938801643,73595.50938801643,12807.511460428637,86403.02084844507,86403.02084844507,86403.02084844507,104564.72262263828,83934.57841633455,57311.45654056684,29581.246528630792,18161.701774193203,0.0,47742.94830282399,15437.446508064222,1227.141477061149,0.0,0.8969952438768675,3.1632126103439413,0.0014959713701933424,365136.1576995986,1477826.6686604265,4.047330393053679,1477826.6686604265,4.047330393053679,0.85,0.08681326880841062,4.698906859688992,1.2057371664000676,1.0,0.0,4.69890685968883,1.2825191694695117,1.2835104492242697,3.6638102350022574,15183.189151062777,1548.25441420493,1603.0968420496806,1603.0968420496806,7.989231295629816,5.876768971026313,1.9251362796500047,3.9516326913763082,3.2249435849009607,3.2249435849009607,0.9214124528288459,0.0,0.0,0.0007728758945669146,0.00033041399178306826,0.00044246190278384633,0.0020790872701420596,0.08681326878674692,0.07536149808908399,0.01145177069766292,0.08681308521936647,0.07536149810788997,0.011451770700520638,0.4278796772988702,0.4278796772988702,0.06501967284175345,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.394193612474453,2.8421709430404007e-13,2.8421709430404007e-13,16.866254172123888,18161.701774193203,15437.446508064222,0.85,1.252119969498321,0.9838602177294702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824576375915896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16399.594175598748,1227.141477061149,0.4278796772988702,0.06501967284175345,6.113110376966115,3.2249435849009607
650.0,-17.917618682699935,5.877443765924728,34.09605441440726,19.495590088795893,3.9312783352285,-15.730763474557374,-26.60189912477506,1.7444224320143487,-4.237998702451193,-4.237998702451492,38.1843841764888,46969.045539271065,12794.024612190158,12794.024612190158,59763.07015146122,73583.6899260508,73583.6899260508,12794.024612190158,86377.71453824097,86377.71453824097,86377.71453824097,104524.26383104254,83922.52979467683,57307.882121793955,29571.830747647633,18146.549292801577,0.0,47718.38004044921,15424.56689888134,1226.141477061149,0.0,0.8970627709144672,3.16538173885819,0.0014959713701933424,365312.9693188397,1477726.654874129,4.045097707944749,1477726.654874129,4.045097707944749,0.85,0.08680922668251151,4.698906859688992,1.2056964751845225,1.0,0.0,4.698906859689196,1.2824652942403607,1.2834576266100373,3.6639641484195353,15181.009638100531,1548.0321657345303,1603.0968420496806,1603.0968420496806,7.980818299056734,5.877443765924728,1.9319664966898342,3.9454772692348934,3.2265735878682658,3.2265735878682658,0.9218781679623617,0.0,0.0,0.0007737290942534606,0.0003308666837898081,0.0004428624104636525,0.0020809692184260587,0.0868092263868233,0.07533981422796927,0.01146941215885403,0.08680835796572545,0.0753398144845906,0.011469412197920914,0.42786301063220356,0.42786301063220356,0.06513604084050262,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.026355742239105,2.8421709430404007e-13,2.8421709430404007e-13,15.680444222304402,18146.549292801577,15424.56689888134,0.85,1.2524119658044166,0.9842967321911817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823937992170001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16400.229606689176,1226.141477061149,0.42786301063220356,0.06513604084050262,6.113110376966115,3.2265735878682658
651.0,-17.905986486668624,5.878139037596122,34.09577585806396,19.50015623532238,3.935378459231984,-15.719881694974015,-26.5906207851134,1.749273667538113,-4.2341772693972075,-4.2341772693975095,38.1839959764536,46977.09362445744,12791.567399432675,12791.567399432675,59768.66102389012,73586.00904055205,73586.00904055205,12791.567399432675,86377.57643998472,86377.57643998472,86377.57643998472,104520.13884590389,83921.31412715768,57312.39871106657,29565.46157343456,18142.56240591917,0.0,47708.02397935373,15421.178045031293,1226.0,0.0,0.8970822111238097,3.16662317409658,0.0014959713701933424,365367.0394255103,1477710.5460981089,4.044454990854147,1477710.5460981089,4.044454990854147,0.85,0.08683492212535769,4.698906859688992,1.205689100609161,1.0,0.0,4.698906859688443,1.2824409093317237,1.2834343144117797,3.66403381668289,15180.789732190045,1548.009741572305,1603.0968420496806,1603.0968420496806,7.979285507840991,5.878139037596122,1.9354538777759904,3.9426851598201313,3.2282384326143316,3.2282384326143316,0.9223538378898091,0.0,0.0,0.0007745802226300908,0.000331244687862915,0.00044333553476717574,0.0020831923854613696,0.08683492208685586,0.0753321267148043,0.011502795372051568,0.08683426497046522,0.07533212674820591,0.011502795377151773,0.4278463439655369,0.4278463439655369,0.06532974920444932,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.068362525627549,2.8421709430404007e-13,2.8421709430404007e-13,14.284204454576638,18142.56240591917,15421.178045031293,0.85,1.2528010183309162,0.9846790897226719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823298641104504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16400.86579872485,1226.0,0.4278463439655369,0.06532974920444932,6.113110376966115,3.2282384326143316
652.0,-17.894405593206898,5.878840546821631,34.09551468559997,19.504116544872545,3.9384315243715906,-15.709151287972315,-26.579716557729967,1.7531772191370012,-4.231696828213046,-4.231696828213318,38.18394513904661,46986.79147131134,12790.818892938902,12790.818892938902,59777.61036425024,73590.41359581538,73590.41359581538,12790.818892938902,86381.23248875428,86381.23248875428,86381.23248875428,104521.40529209352,83921.71401558664,57318.09189108261,29559.58013833781,18140.17280333924,0.0,47699.75294167705,15419.146882838353,1226.0,0.0,0.8970941369605542,3.1678069377227907,0.0014959713701933424,365402.1389684485,1477708.4365553237,4.04406071821851,1477708.4365553237,4.04406071821851,0.85,0.08686797012309,4.698906859688992,1.205686730700545,1.0,0.0,4.698906859689354,1.2824209521829757,1.283415429646188,3.6640908367025435,15180.862069262213,1548.0171179008341,1603.0968420496806,1603.0968420496806,7.978818595004447,5.878840546821631,1.9384271310155308,3.9404134158061,3.22991057917841,3.22991057917841,0.9228315940509743,0.0,0.0,0.0007754284509287297,0.0003316105310485899,0.0004438179198801398,0.0020854590681776883,0.08686797012317692,0.07532667232480951,0.011541297798367408,0.0868678806180149,0.07532667232473414,0.01154129779835586,0.4278296772988702,0.4278296772988702,0.06555061521096041,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.604775233579346,2.8421709430404007e-13,2.8421709430404007e-13,12.766021905555874,18140.17280333924,15419.146882838353,0.85,1.2532058695847106,0.9850531412345583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382266153769618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16401.50157642926,1226.0,0.4278296772988702,0.06555061521096041,6.113110376966115,3.22991057917841
653.0,-17.894257070940178,5.8798673693748595,34.09576632968299,19.503945030178897,3.974868365882941,-15.732710848104576,-26.60272187842054,1.7503642427975947,-4.196729729424646,-4.196729729424918,38.19806743337226,47106.712827763535,12749.37924713195,12749.37924713195,59856.09207489548,73417.34051204308,73417.34051204308,12749.37924713195,86166.71975917503,86166.71975917503,86166.71975917503,104302.08525595964,83934.20382995265,57325.92795305424,29564.75097433156,18135.36549678461,0.0,47700.11647111617,15415.060672266916,1226.0916173665382,0.0,0.8972112098301741,3.1778097933481697,0.0014959713701933424,365897.2231621138,1478294.5411504533,4.040190653470695,1478294.5411504533,4.040190653470695,0.85,0.08685047535711204,4.698906859688992,1.2057215930288656,1.0,0.0,4.698906859688613,1.2824340524133333,1.2834285539939334,3.664053407538898,15183.121390957262,1548.2475045971114,1603.0968420496806,1603.0968420496806,7.952968849237394,5.8798673693748595,1.954256100642433,3.9256112687324265,3.2315857661907654,3.2315857661907654,0.9233102189116472,0.0,0.0,0.000775439334795309,0.0003308391239759961,0.0004446002108193129,0.0020891349804380414,0.08690958124869357,0.07532990164242132,0.011579679606272255,0.08716006493246195,0.07530026240700585,0.011550212950106187,0.42781301063220356,0.42781301063220356,0.06576322929546878,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.669724151368712,2.8421709430404007e-13,2.8421709430404007e-13,11.00066946920657,18135.36549678461,15415.060672266916,0.85,1.2548416335867882,0.9875597024231176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822027294709565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16402.13671411205,1226.0916173665382,0.42781301063220356,0.06576322929546878,6.113110376966115,3.2315857661907654
654.0,-17.88280392623164,5.880446180456095,34.09560351559279,19.50460961032661,3.9336423994539897,-15.699187091481585,-26.571852167230077,1.7500255647040717,-4.239281746958056,-4.239281746958353,38.18679066051588,47012.351057613545,12805.54267025175,12805.54267025175,59817.893727865296,73615.50213463105,73615.50213463105,12805.54267025175,86421.04480488281,86421.04480488281,86421.04480488281,104572.83103126299,83939.07726358023,57335.92618656325,29559.056752241086,18151.78622638018,0.0,47710.842978621266,15429.018292423154,1227.0916173665382,0.0,0.8970484225212813,3.1680832181281833,0.0014959713701933424,365294.8167108022,1477826.517469708,4.045572096468258,1477826.517469708,4.045572096468258,0.8500000000000001,0.08694845070554798,4.698906859688992,1.205734340422787,1.0,0.0,4.698906859688309,1.2824339030521599,1.2834294814595277,3.664053834280047,15184.00296165171,1548.3373997901128,1603.0968420496806,1603.0968420496806,7.988003178821623,5.880446180456095,1.9397057482829023,3.9407404321731923,3.2333602585723584,3.2333602585723584,0.9238172167349595,0.0,0.0,0.0007762790556790765,0.0003318746166949121,0.0004444044389841644,0.0020882150668189285,0.08694845070427003,0.07533606680090428,0.011612383903365747,0.08694837881484631,0.07533606680201155,0.011612383903536427,0.4277963439655369,0.4277963439655369,0.06594099731424374,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.667679724416303,2.8421709430404007e-13,2.8421709430404007e-13,10.573149615706598,18151.78622638018,15429.018292423154,0.85,1.2537588940666815,0.9853598914334691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382201916101817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16402.543209321688,1227.0916173665382,0.4277963439655369,0.06594099731424374,6.113110376966115,3.2333602585723584
655.0,-17.87150634387007,5.881097025592632,34.095307159491504,19.509857554826908,3.9397615563154567,-15.688815865225985,-26.560795319359727,1.7559606182521215,-4.230667004961958,-4.230667004962259,38.18277695671317,47019.65455792777,12796.935212014127,12796.935212014127,59816.5897699419,73611.49607676944,73611.49607676944,12796.935212014127,86408.43128878357,86408.43128878357,86408.43128878357,104529.44410109936,83935.95742364894,57338.865932087065,29552.3238795132,18121.012812315796,0.0,47673.336691829,15402.860890468426,1226.0916173665382,0.0,0.8971030280276022,3.17428644212424,0.0014959713701933424,365416.712283982,1477659.9624327219,4.043766781209407,1477659.9624327219,4.043766781209407,0.85,0.08710553587389538,4.698906859688992,1.2057212078431623,1.0,0.0,4.698906859688992,1.282404508599362,1.2834011275266548,3.664137819369586,15183.438604021141,1548.279851327532,1603.0968420496806,1603.0968420496806,7.9826339097844405,5.881097025592632,1.9450031453010581,3.9360938802915735,3.2350013121974897,3.2350013121974897,0.9242860891992828,0.0,0.0,0.0007771081888020701,0.0003322462321702239,0.0004448619566318462,0.002090364899632049,0.08694865441136401,0.07531359982998466,0.011635054581379348,0.08705292972806129,0.07534792383812243,0.011757612035772962,0.42777967729887023,0.42777967729887023,0.06608686751679618,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.503479393811006,2.8421709430404007e-13,2.8421709430404007e-13,4.9168726253945465,18121.012812315796,15402.860890468426,0.85,1.2547179182487178,0.9862883074846057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821391964589171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16403.17617875165,1226.0916173665382,0.42777967729887023,0.06608686751679618,6.113110376966115,3.2350013121974897
656.0,-17.860080259270262,5.881798690750193,34.095092242079254,19.51728503862398,3.9481064128884427,-15.677284076091562,-26.547816081996984,1.765310229710067,-4.223941647215327,-4.223941647215621,38.18435485639876,47017.74446833738,12790.800181092602,12790.800181092602,59808.54464942998,73607.27329035514,73607.27329035514,12790.800181092602,86398.07347144774,86398.07347144774,86398.07347144774,104533.5001460283,83927.00042248769,57337.47160047154,29543.92091335128,18135.42667458055,0.0,47679.34758793183,15415.112673393467,1226.0,0.0,0.897129463006952,3.1707592962905764,0.0014959713701933424,365511.8959011691,1477725.4382009697,4.042892870990258,1477725.4382009697,4.042892870990258,0.85,0.08695217340463725,4.698906859688992,1.2056899220822381,1.0,0.0,4.6989068596899894,1.2823591666860945,1.2833568268324425,3.6642673766913743,15181.818343987394,1548.1146307849667,1603.0968420496806,1603.0968420496806,7.978806922692576,5.881798690750193,1.9496141364964785,3.9321845542537144,3.236665060781105,3.236665060781105,0.9247614459374586,0.0,0.0,0.0007779475795525253,0.0003326829468335718,0.0004452646327189535,0.00209225703705999,0.08695217340459607,0.07530865401043395,0.01164351939416213,0.08695226435241785,0.0753086540104696,0.011643519394167648,0.42776301063220357,0.42776301063220357,0.06613671397859769,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.377968401709722,2.8421709430404007e-13,2.8421709430404007e-13,8.889947696753495,18135.42667458055,15415.112673393467,0.85,1.2543910031304244,0.9861239057775635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820773335356558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16403.806413520753,1226.0,0.42776301063220357,0.06613671397859769,6.113110376966115,3.236665060781105
657.0,-17.848118389865796,5.8830519519268165,34.09468432556927,19.563107401505135,4.017723234806866,-15.6560095730983,-26.5111574093811,1.8346381093198378,-4.1735459932117465,-4.173545993212023,38.18125335595652,46896.27059544093,12730.095148930195,12730.095148930195,59626.36574437113,73494.89833160021,73494.89833160021,12730.095148930195,86224.99348053041,86224.99348053041,86224.99348053041,104335.27979550841,83816.00829604594,57260.04243729293,29506.628731947792,18110.286314978002,0.0,47616.915046925795,15393.743367731302,1226.0170517469394,0.0,0.8973785302539533,3.188246727938459,0.0014959713701933424,366225.76162743324,1477596.7419098567,4.03466084784346,1477596.7419098567,4.03466084784346,0.85,0.087154839769394,4.698906859688992,1.2053439934505148,1.0,0.0,4.698906859688976,1.2820340531411032,1.283032588143504,3.665196605485035,15161.740630107843,1546.0672737487157,1603.0968420496806,1603.0968420496806,7.940939570845768,5.8830519519268165,1.9715599821505805,3.911491969776236,3.238345224812957,3.238345224812957,0.9252414928037019,0.0,0.0,0.0007788272221814755,0.00033391926225589215,0.0004449079599255834,0.002090581064824559,0.08688957424815573,0.07524867164296734,0.011640902605188389,0.0874573149275593,0.07528102009202596,0.011873819677368039,0.4277463439655369,0.4277463439655369,0.06617197913411396,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.172472456154139,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18110.286314978002,15393.743367731302,0.85,1.2522097596118982,0.9848657887480808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820147718420395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16404.43959920411,1226.0170517469394,0.4277463439655369,0.06617197913411396,6.113110376966115,3.238345224812957
658.0,-17.836875795128908,5.88362188153635,34.094624680912396,19.518988450896018,3.9433836009165524,-15.656868705660838,-26.529365277942247,1.7633765114473023,-4.232115839663209,-4.232115839663476,38.18763145284682,47054.83028713407,12806.60844685573,12806.60844685573,59861.4387339898,73637.88718866292,73637.88718866292,12806.60844685573,86444.49563551864,86444.49563551864,86444.49563551864,104598.82718261216,83944.46069513285,57361.403793598496,29536.72989059372,18154.331547093523,0.0,47691.06143768724,15431.181815029495,1227.0170517469394,0.0,0.897079488841924,3.1683882276540967,0.0014959713701933424,365396.20955120394,1477861.4092870096,4.044544991591964,1477861.4092870096,4.044544991591964,0.85,0.08695410887675623,4.698906859688992,1.2057366202166309,1.0,0.0,4.698906859689321,1.2823646710332006,1.2833645248596537,3.664251648404416,15184.97678747043,1548.4367023877094,1603.0968420496806,1603.0968420496806,7.988668002415568,5.88362188153635,1.950864126561946,3.9327577549744044,3.2401929564191554,3.2401929564191554,0.9257694161197587,0.0,0.0,0.0007796548036063974,0.0003333046735461537,0.0004463501300602437,0.002097357687963153,0.08695410875004839,0.07531982415095453,0.011634284599093853,0.08695447708552331,0.07531982426070907,0.011634284616047158,0.42772967729887024,0.42772967729887024,0.06606930981676441,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.715206207719405,2.8421709430404007e-13,2.8421709430404007e-13,9.783298117083007,18154.331547093523,15431.181815029495,0.85,1.2551919988655376,0.9866593208166594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819492817991845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16405.083899312536,1227.0170517469394,0.42772967729887024,0.06606930981676441,6.113110376966115,3.2401929564191554
659.0,-17.839406548808803,5.88928558265673,34.102449901122974,20.361680967640154,5.359301007120803,-15.530502452288314,-26.117329008970387,3.0375431786423426,-3.7267217579701537,-3.726721757970314,38.43806163048299,44903.03842451217,12175.340889823841,12175.340889823841,57078.37931433601,70927.78707518282,70927.78707518282,12175.340889823841,83103.12796500666,83103.12796500666,83103.12796500666,101208.30668546101,81904.52178166101,55819.0036553973,28983.9090291819,18105.17872045435,0.0,47089.08774963625,15389.401912386196,1226.0170517469394,0.0,0.8986017019947424,3.3446323943055543,0.0014959713701933424,372603.0546723451,1488281.7173504073,3.9942821152101216,1488281.7173504073,3.9942821152101216,0.8499999999999999,0.08733366976065304,4.698906859688992,1.1994217423768716,1.0,0.0,4.698906859689267,1.2764489776747736,1.2774439811680027,3.6812335956026176,14815.965839131302,1510.8080577089324,1603.0968420496806,1603.0968420496806,7.594887950909285,5.88928558265673,2.1522783223560915,3.7370072603006386,3.24183663843791,3.24183663843791,0.9262390395536885,0.0,0.0,0.000779468441296319,0.00034747047194205185,0.00043199796935426715,0.002029918221570481,0.08719390604595165,0.07553444937563539,0.01165945667031626,0.09187221154951668,0.07556237641500847,0.011771293345644567,0.42771301063220357,0.42771301063220357,0.0660215485254505,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.816252541591723,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18105.17872045435,15389.401912386196,0.85,1.2121360179626102,0.9535763075991853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818877346119807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16405.71418868077,1226.0170517469394,0.42771301063220357,0.0660215485254505,6.113110376966115,3.24183663843791
660.0,-17.817899750213385,5.899347931580119,34.10783424865113,20.36592266466471,5.339354862307161,-15.486732543453618,-26.07472686851395,3.043070804172619,-3.316431242225292,-3.3164312422252977,38.36760970164992,44804.588891362044,11671.175456327273,11671.175456327273,56475.76434768931,71042.34976668295,71042.34976668295,11671.175456327273,82713.52522301022,82713.52522301022,82713.52522301022,100917.03237799216,81898.68218215871,55825.84125906746,28969.823247879158,18203.507154981944,0.0,47173.3304028611,15472.981081734653,1227.0170517469394,0.0,0.9007388738497412,3.3834318051951207,0.0014959713701933424,378535.265189449,1485344.6374002122,3.923926709065873,1485344.6374002122,3.923926709065873,0.8500000000000001,0.08648020187378609,4.698906859688992,1.199401797340252,1.0,0.0,4.698906859689891,1.2764201823787042,1.277417186713269,3.6813166420889933,14814.909495661392,1510.7003406526585,1603.0968420496806,1603.0968420496806,7.280393267698533,5.899347931580119,2.320597275835389,3.5787506557447304,3.2450178914117846,3.2450178914117846,0.9271479689747956,0.0,0.0,0.0007810534853341263,0.00034896629884040336,0.0004320871864937229,0.002030337444599071,0.08643937624572841,0.07493105458325965,0.011508321662468762,0.09323499752668653,0.0749603887826388,0.011519813091147291,0.4276963439655369,0.4276963439655369,0.06568794644079277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18203.507154981944,15472.981081734653,0.85,1.1971968878471215,0.9497864261168342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381901588719559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16406.06892672221,1227.0170517469394,0.4276963439655369,0.06568794644079277,6.113110376966115,3.2450178914117846
661.0,-17.81790017532054,5.909922434977332,34.11319048888523,20.367959152814024,5.3561719812655895,-15.489502695966978,-26.07826078366486,3.0433324484271536,-3.253063412020481,-3.2530634120205337,38.37317297053553,44822.955301185546,11607.958545621652,11607.958545621652,56430.9138468072,70972.47012943681,70972.47012943681,11607.958545621652,82580.42867505847,82580.42867505847,82580.42867505847,100815.52177663463,81907.07323384943,55831.11299849058,28973.28915039872,18235.093101576163,0.0,47208.38225197488,15499.829136339738,1228.0170517469394,0.0,0.9010107272760771,3.390901513105342,0.0014959713701933424,379458.0305987506,1485576.4056712391,3.9149952982339924,1485576.4056712391,3.9149952982339924,0.85,0.08632506076077608,4.698906859688992,1.1994233693880965,1.0,0.0,4.698906859688789,1.2764189732609788,1.2774159766110789,3.6813201293022817,14816.427379320314,1510.8551217103002,1603.0968420496806,1603.0968420496806,7.240959024521561,5.909922434977332,2.3555044343134335,3.554418000663899,3.2495355093081013,3.2495355093081013,0.9284387169451718,0.0,0.0,0.0007810534539746454,0.0003488419926335249,0.00043221146134112047,0.0020309214005319945,0.086305596069092,0.07488135591486025,0.011424240154231742,0.09354521269036875,0.07488912996396958,0.011435930796806494,0.4276796772988702,0.4276796772988702,0.06524875628723775,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18235.093101576163,15499.829136339738,0.85,1.1953579249042474,0.9494702669950199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817838616892029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16406.905132702446,1228.0170517469394,0.4276796772988702,0.06524875628723775,6.113110376966115,3.2495355093081013
662.0,-17.817900383112274,5.92012453769953,34.11847538296248,20.368858461175137,5.363136095039603,-15.4943638254299,-26.08319192714987,3.043332455259892,-3.2729125439554423,-3.2729125439554854,38.38048921685163,44848.58450709665,11649.812179637012,11649.812179637012,56498.396686733664,70943.79713576431,70943.79713576431,11649.812179637012,82593.60931540132,82593.60931540132,82593.60931540132,100842.6418413994,81911.32502530796,55833.760821922806,28975.071337094614,18249.03252599807,0.0,47224.103863092685,15511.677647098359,1229.0170517469394,0.0,0.9008953414737146,3.3873948632571764,0.0014959713701933424,379168.7972563213,1485881.2454142838,3.9187856600178406,1485881.2454142838,3.9187856600178406,0.8499999999999999,0.08631184996611872,4.698906859688992,1.1994344210857526,1.0,0.0,4.698906859689079,1.276418973260821,1.2774159765913544,3.6813201293027364,14817.196499213018,1510.9335501127316,1603.0968420496806,1603.0968420496806,7.267067013083158,5.92012453769953,2.358030625802361,3.562093911897169,3.254224397718894,3.254224397718894,0.9297783993482555,0.0,0.0,0.0007810534386461827,0.00034866860671664573,0.000432384831929537,0.002031736052779173,0.08628689497594276,0.07491865343584275,0.011368241540100006,0.09351259436125352,0.0749304931700405,0.011381356796078228,0.4276630106322035,0.4276630106322035,0.06489407083106041,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18249.03252599807,15511.677647098359,0.85,1.1963889637912042,0.949696888629525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817838640160447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16407.311194194455,1229.0170517469394,0.4276630106322035,0.06489407083106041,6.113110376966115,3.254224397718894
663.0,-17.807012151783464,5.919929185812196,34.11772361844074,19.518449704069667,3.9280637319714753,-15.631519529804015,-26.51001118412239,1.7525711099924703,-4.255189843505377,-4.25518984350562,38.21505772021617,47125.3526321955,12898.442226480116,12898.442226480116,60023.79485867562,73708.06920107418,73708.06920107418,12898.442226480116,86606.51142755429,86606.51142755429,86606.51142755429,104843.59088801466,83993.34121315778,57410.624644281255,29536.351743196137,18237.079460460373,0.0,47773.43120365651,15501.517541391317,1230.0170517469394,0.0,0.8968758154122338,3.1556166146965148,0.0014959713701933424,365069.80653695454,1478999.906477217,4.05127972786077,1478999.906477217,4.05127972786077,0.85,0.08679607450073795,4.698906859688992,1.205872333063744,1.0,0.0,4.698906859689426,1.2824105408825168,1.2834132547728843,3.66412058376824,15193.818937690012,1549.338350781359,1603.0968420496806,1603.0968420496806,8.045953237602594,5.919929185812196,1.9816090250928493,3.9383201607193463,3.2588185694317193,3.2588185694317193,0.9310910198376341,0.0,0.0,0.0007818570253488689,0.0003339579868335302,0.0004478990385153387,0.0021046358645278288,0.0867960744997092,0.07540431203732875,0.011391762462380455,0.08679599999195055,0.07540431203822247,0.011391762462515479,0.42764634396553686,0.42764634396553686,0.0646069891327852,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22.607818053845904,18237.079460460373,15501.517541391317,0.85,1.2564262885534896,0.9864343306492206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381783865153401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16407.717260025853,1230.0170517469394,0.42764634396553686,0.0646069891327852,6.113110376966115,3.2588185694317193
664.0,-17.908277876025828,5.922783457704966,34.15546071458936,24.53857617164033,6.216760189385745,-16.35516465833119,-28.906219499744452,3.7432235458074623,24.19642903703908,-3.7569934004485606,39.39230949319514,58844.67864307963,12271.772024907956,12271.772024907956,71116.45066798758,86620.50424391952,86620.50424391952,12271.772024907956,98892.27626882748,98892.27626882748,98892.27626882748,118815.49917334192,98314.70482590525,65479.44073892834,36483.626763307686,19923.22290451443,0.0,56406.84966782211,16934.739468837266,1229.0170517469394,0.0,0.8951930762707381,2.6715025382728985,0.0014959713701933424,372168.2739438175,1528497.802095135,4.107007257490941,1528497.802095135,4.107007257490941,0.85,0.08674398865643623,4.698906859688992,1.241882811500691,1.0,0.0,4.698906859688474,1.2732062017959007,1.2741922399169934,3.690609465348994,17784.45532064676,1813.5097429445082,1603.0968420496806,1603.0968420496806,7.655040982563203,5.922783457704966,2.1775011282693906,3.7452823294355757,3.260293179175206,3.260293179175206,0.9315123369072017,0.0,0.0,0.0007744124936066715,0.0002614455624002075,0.000512966931206464,0.002410383831839665,0.09005408862365459,0.07827136946863404,0.01178271915502055,0.07328283228406582,0.07536611139979334,0.011377877256642889,0.4276296772988702,0.4276296772988702,0.06437399044083171,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27.95342243748763,31.84075338566663,3.201372531938773,19923.22290451443,16934.739468837266,0.85,1.260776857541057,1.0432186691796086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381724270193911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16408.341457580704,1229.0170517469394,0.4276296772988702,0.06437399044083171,6.113110376966115,3.260293179175206
665.0,-17.917499879535594,5.929822118935315,34.18006250886711,24.54206709461289,6.097676458270312,-15.492485868803259,-28.061014926619805,3.743200737923032,-0.09478511070653894,-3.501700656735593,39.149896097932256,54478.76137117472,11959.01425159766,11959.01425159766,66437.77562277237,87199.89458815183,87199.89458815183,11959.01425159766,99158.90883974949,99158.90883974949,99158.90883974949,119084.07821298542,98331.19400410942,65943.54599735556,35986.27556305985,19925.16937323593,0.0,55911.44493629578,16936.39396725054,1230.0170517469394,0.0,0.8972346166925348,2.9978063150517054,0.0014959713701933424,375847.4431848078,1518204.545524122,4.03941698434704,1518204.545524122,4.03941698434704,0.85,0.09176327155068624,4.698906859688992,1.241926933671348,1.0,0.0,4.698906859688971,1.273207686179808,1.2741928663587092,3.6906051626092613,17787.438099810526,1813.8139017718106,1603.0968420496806,1603.0968420496806,7.459944987669714,5.929822118935315,2.282670219776644,3.6471518991586707,3.2626874331725455,3.2626874331725455,0.9321964094778702,0.0,0.0,0.0007737377827457993,0.00028517795396726733,0.000488559828778532,0.0022956971308159234,0.08892860460945338,0.07732256920057336,0.011606035408880033,0.08248837628314866,0.07939992675450988,0.01236334479617636,0.4276130106322035,0.4276130106322035,0.06418425815393558,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,3.4069155460290403,10.29387132190368,1.7053025658242404e-13,19925.16937323593,16936.39396725054,0.85,1.1882679064808654,0.9743758443954823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822787034648758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16406.71920049999,1230.0170517469394,0.4276130106322035,0.06418425815393558,6.113110376966115,3.2626874331725455
666.0,-17.889645999440035,5.944930486753756,34.18693465186054,24.570994858536892,6.176536491267047,-15.480002181663503,-28.048539336863882,3.767865885463751,22.022336635609577,-2.7770844948898774,38.56116103750372,54574.00154660419,11062.155037356044,11062.155037356044,65636.15658396023,86964.156703936,86964.156703936,11062.155037356044,98026.31174129204,98026.31174129204,98026.31174129204,117879.63321750528,98351.71724086395,65966.16317354179,35983.948963691284,19853.321476213237,0.0,55837.27043990452,16875.32325478125,1231.0170517469394,0.0,0.9025496711271579,2.803049436855481,0.0014959713701933424,386445.71723857045,1493424.1676849318,3.8645121450860156,1493424.1676849318,3.8645121450860156,0.85,0.08614398518624568,4.698906859688992,1.2419572105864067,1.0,0.0,4.698906859689363,1.2730901116148217,1.2740777974525965,3.6909460036012476,17791.15061247831,1814.1924727076334,1603.0968420496806,1603.0968420496806,6.900490817019042,5.944930486753756,2.5750761530864215,3.3698543336673343,3.2663487350732088,3.2663487350732088,0.9332424957352025,0.0,0.0,0.0007757773086936007,0.00028554265210039003,0.0004902346565932107,0.002303566990723115,0.08614439627751971,0.07492497882709614,0.011219417450423574,0.07764937601775772,0.07492481724252906,0.01121916794371662,0.42759634396553686,0.42759634396553686,0.06402913899108534,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24.799421130499468,34.285744543980115,-5.684341886080802e-14,19853.321476213237,16875.32325478125,0.85,1.175490063659216,0.9773758838254829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823292133915943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16406.937510433807,1231.0170517469394,0.42759634396553686,0.06402913899108534,6.113110376966115,3.2663487350732088
667.0,-17.890983029370997,5.959680618504872,34.19294430986753,24.58496350971984,6.164262680754741,-15.472258335566735,-28.041313856933243,3.781395369420546,22.946231842518557,-2.793104263449797,38.55379073212583,54529.37615632856,11105.830674127365,11105.830674127365,65635.20683045592,87088.20841527822,87088.20841527822,11105.830674127365,98194.03908940559,98194.03908940559,98194.03908940559,118056.17168626418,98353.77572748651,65964.46770261171,35988.120027638666,19862.13259685859,0.0,55850.252624497254,16882.812707329802,1232.0170517469394,0.0,0.9025017088892013,2.7908350612526913,0.0014959713701933424,386208.91003248637,1493115.8970775784,3.866083506338534,1493115.8970775784,3.866083506338534,0.85,0.08611817750755804,4.698906859688992,1.241949964039959,1.0,0.0,4.6989068596889085,1.2730281151626714,1.274015628122579,3.691125752622165,17791.522978579924,1814.230443482731,1603.0968420496806,1603.0968420496806,6.927735357477046,5.959680618504872,2.5828354148761457,3.376845203628726,3.2724561295633308,3.2724561295633308,0.9349874655895231,0.0,0.0,0.0007756792955977447,0.00028575407042396905,0.0004899252251737757,0.0023021130013037286,0.0861135877634322,0.07491722167702858,0.011196366086403614,0.07736970727919305,0.07492004844070302,0.011198129066855023,0.4275796772988702,0.4275796772988702,0.0639017103274718,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25.739336105968334,35.00891097639584,-5.684341886080802e-14,19862.13259685859,16882.812707329802,0.85,1.1751998199855367,0.9763496778242087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382176664386555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16407.898266502405,1232.0170517469394,0.4275796772988702,0.0639017103274718,6.113110376966115,3.2724561295633308
668.0,-17.862817599090327,5.981427870215545,34.20207733859,24.55411573117601,6.171276916121022,-15.521523833729754,-28.08133807322008,3.7560469087376718,24.98193995765098,-2.113490214277233,38.651079770696285,54895.17694472609,10275.335903245346,10275.335903245346,65170.51284797143,86909.53904561694,86909.53904561694,10275.335903245346,97184.87494886229,97184.87494886229,97184.87494886229,117238.02536894259,98328.15227228955,65964.23781054247,35959.90495749675,20053.15042008031,0.0,56013.05537757706,17045.17785706826,1233.0170517469394,0.0,0.9052150350077393,2.844346346948475,0.0014959713701933424,396355.4170316312,1497188.9891978374,3.777390001152309,1497188.9891978374,3.777390001152309,0.8499999999999999,0.08495314983850048,4.698906859688992,1.241905000614934,1.0,0.0,4.698906859688845,1.2731404241897883,1.2741306561358028,3.6908001430237527,17786.887871401217,1813.7577940888293,1603.0968420496806,1603.0968420496806,6.409678837684912,5.981427870215545,2.862844611135378,3.118583259080167,3.2784806367861736,3.2784806367861736,0.9367087533674782,0.0,0.0,0.0007777464114664881,0.00028458476695037127,0.0004931616445161169,0.002317320634352286,0.08561984813211743,0.07450325913635394,0.011116588995763477,0.07915445280240788,0.07417307531543259,0.0107800745230679,0.42756301063220353,0.42756301063220353,0.06379643406324764,0.0,1.9006739432830955,5.687064684631366,-1.1368683772161603e-13,27.09543017192823,38.7072874962177,-1.1368683772161603e-13,20053.15042008031,17045.17785706826,0.85,1.1634879120352404,0.9800425378455881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821839863115617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16408.275159802804,1233.0170517469394,0.42756301063220353,0.06379643406324764,6.113110376966115,3.2784806367861736
669.0,-17.862826263739148,6.000462966159314,34.20846618962983,24.551996576506667,6.206266895728551,-15.494440518411407,-28.05558726014567,3.7560451259395626,26.422408192668797,-2.1305684438848362,38.61054524579066,54763.33198849554,10326.909069059933,10326.909069059933,65090.241057555475,86734.09607873554,86734.09607873554,10326.909069059933,97061.00514779548,97061.00514779548,97061.00514779548,117108.57980597709,98318.14173498102,65960.47705665007,35952.96075370106,20047.574658181602,0.0,56000.535411882665,17040.438459454363,1234.0170517469394,0.0,0.905271189524703,2.82620495048329,0.0014959713701933424,396097.91408561036,1495490.955234663,3.7755587748726094,1495490.955234663,3.7755587748726094,0.8500000000000001,0.08457201111827725,4.698906859688992,1.241878461814486,1.0,0.0,4.698906859689229,1.2731404336883212,1.2741306648310826,3.6908001154877597,17785.077033909365,1813.5731400538784,1603.0968420496806,1603.0968420496806,6.4418497985787315,6.000462966159314,2.874008663494719,3.126454302664595,3.2866405254164017,3.2866405254164017,0.9390401501189719,0.0,0.0,0.0007777457747741551,0.0002853365678647852,0.0004924092069093699,0.0023137850001204545,0.0855497112573976,0.07446290569321165,0.011086805564185951,0.07871827062249864,0.0738596658559712,0.010712345262306052,0.42789135922307114,0.42789135922307114,0.06370887971853498,0.0,7.0367400534103695,12.228306694626383,-1.7053025658242404e-13,28.552976636553637,39.732890286934605,-1.7053025658242404e-13,20047.574658181602,17040.438459454363,0.85,1.162314620366006,0.9779072929519776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820297592604247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16409.243041155118,1234.0170517469394,0.42789135922307114,0.06370887971853498,6.113110376966115,3.2866405254164017
670.0,-17.862826378487593,6.0017664458599125,34.20990378350927,24.554694815911375,6.20661130299746,-15.494168514230303,-28.05503677865488,3.7590538641482696,26.51970437876929,-2.130722656147135,38.61008629488738,54760.5136289173,10333.923857212189,10333.923857212189,65094.43748612949,86745.22430347085,86745.22430347085,10333.923857212189,97079.14816068303,97079.14816068303,97079.14816068303,117142.63112108521,98316.67365840521,65958.945208242,35953.031611292456,20063.482960402176,0.0,56016.51457169463,17053.96051634185,1235.0170517469394,0.0,0.9052719978838448,2.825101393351204,0.0014959713701933424,396095.58949308423,1495471.7376418044,3.775532415182106,1495471.7376418044,3.775532415182106,0.85,0.08457037937733722,4.698906859688992,1.2418717323290185,1.0,0.0,4.698906859689881,1.273126600476872,1.274116820849616,3.690840218034038,17784.81146893293,1813.5460599626715,1603.0968420496806,1603.0968420496806,6.446225571749917,6.0017664458599125,2.8801958401714827,3.12157060568843,3.2940184924764644,3.2940184924764644,0.9411481407075613,0.0,0.0,0.000777745766342262,0.0002853526592430109,0.0004923931070992512,0.0023137093486122477,0.08565047620986009,0.07457661005347437,0.011073866156385725,0.07875136892589915,0.07385850261094616,0.010711876766391062,0.4285513314874947,0.4285513314874947,0.06363550290943151,0.0,11.236786810656724,17.585642493240186,-2.2737367544323206e-13,28.650427034916447,39.80370180554485,-2.2737367544323206e-13,20063.482960402176,17053.96051634185,0.85,1.1620579749355198,0.9775780240455734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820298067013523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16409.647440320015,1235.0170517469394,0.4285513314874947,0.06363550290943151,6.113110376966115,3.2940184924764644
671.0,-17.862827271796718,6.016406533970528,34.215023913118,24.550257122050994,6.144572943230959,-15.448812202985732,-28.01324405064804,3.756067451966144,21.37860237491975,-2.7329138569643687,38.569058784213446,54546.55587971607,11119.27686215715,11119.27686215715,65665.83274187322,87017.54602852523,87017.54602852523,11119.27686215715,98136.82289068238,98136.82289068238,98136.82289068238,118083.84336970105,98309.81230350769,65959.4251607487,35944.874603065546,19947.020479018673,0.0,55891.895082084215,16954.96740716587,1236.0170517469394,0.0,0.9027227932947927,2.815352616954444,0.0014959713701933424,387099.2447669505,1493754.5525021942,3.8588412989580885,1493754.5525021942,3.8588412989580885,0.8499999999999999,0.08636599335946711,4.698906859688992,1.2418563858931888,1.0,0.0,4.6989068596894095,1.2731403311906322,1.274130562159361,3.6908004126258462,17783.570296924838,1813.4194956406968,1603.0968420496806,1603.0968420496806,6.936122990511489,6.016406533970528,2.659704045073112,3.356702488897416,3.2960791471297437,3.2960791471297437,0.9417368991799268,0.0,0.0,0.000777745700700493,0.0002865767642282784,0.0004911689364722146,0.002307957084855436,0.08635698045121828,0.07522065909772611,0.011136321353492172,0.0783219874455141,0.07522518120927975,0.011140812150187368,0.4294091398752792,0.4294091398752792,0.0635734681288154,0.0,13.918382416998838,20.80916017547537,-5.684341886080802e-14,24.11151623188414,32.625472781684095,-5.684341886080802e-14,19947.020479018673,16954.96740716587,0.85,1.174872182190902,0.9759296191264879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820298073296264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16410.052010479096,1236.0170517469394,0.4294091398752792,0.0635734681288154,6.113110376966115,3.2960791471297437
672.0,-17.862827271796718,6.016406533970528,34.215023913118,24.549378803372406,6.144572943230959,-15.448812202985732,-28.012738761585183,3.756067451966144,21.38055485383495,-2.7329138569643687,38.569058784213446,54543.96870696183,11123.83856932883,11123.83856932883,65667.80727629067,87013.39368018601,87013.39368018601,11123.83856932883,98137.23224951484,98137.23224951484,98137.23224951484,118100.38878403699,98305.65995516848,65956.83798799446,35943.13551908224,19963.156534522146,0.0,55906.29205360439,16968.683054343823,1237.0170517469394,0.0,0.9027227932947927,2.8153302870298793,0.0014959713701933424,387099.2447669505,1493754.5525021942,3.8588412989580885,1493754.5525021942,3.8588412989580885,0.85,0.08636599335946711,4.698906859688992,1.241845302875154,1.0,0.0,4.698906859688686,1.2731403311906322,1.274130562159361,3.6908004126258462,17782.819165609893,1813.3429015627044,1603.0968420496806,1603.0968420496806,6.938968549838925,6.016406533970528,2.6645160407278965,3.3518904932426317,3.302165184452879,3.302165184452879,0.9434757669865369,0.0,0.0,0.000777745700700493,0.00028659159363157076,0.0004911541070689222,0.0023078874028705804,0.0865036411575539,0.07537659714082132,0.011127044016732588,0.07838473216288569,0.07522518120927975,0.011140812150187368,0.4302993370865579,0.4302993370865579,0.06352050697098918,0.0,15.93230273842397,23.141503907385754,-5.684341886080802e-14,24.11346871079934,32.602314081452846,-5.684341886080802e-14,19963.156534522146,16968.683054343823,0.85,1.1746049481036354,0.9756320210731141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820298122206978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16410.456565037188,1237.0170517469394,0.4302993370865579,0.06352050697098918,6.113110376966115,3.302165184452879
