time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
673.0,-17.862827271796718,6.016406533970528,34.215023913118,20.861914695147448,6.144572943230959,-15.448812202985732,-25.892985065560765,3.756067451966144,-2.732913856964444,-2.7329138569643687,38.569058784213446,43602.39275862762,11125.105763635729,11125.105763635729,54727.49852226335,69579.97052508697,69579.97052508697,11125.105763635729,80705.0762887227,80705.0762887227,80705.0762887227,99236.31362358,80872.23680006944,55015.26203966024,28729.971956010217,18531.237334857306,0.0,47261.209290867526,15751.551734628709,1238.0170517469394,0.0,0.9027227932947927,3.5221909980393873,0.0014959713701933424,387099.2447669505,1493754.5525021942,3.8588412989580885,1493754.5525021942,3.8588412989580885,0.85,0.08636599335946711,4.698906859688992,1.1962022058619186,1.0,0.0,4.698906859688523,1.2731403311906322,1.274130562159361,3.6908004126258462,14629.232571042881,1491.7665636117208,1603.0968420496806,1603.0968420496806,6.939759016312101,6.016406533970528,2.6658530375182234,3.3505534964523047,3.3038591953428305,3.3038591953428305,0.9439597700979515,0.0,0.0,0.000777745700700493,0.00035541432582318703,0.000422331374877306,0.001984495794472856,0.08664701815363376,0.07552797991453772,0.01111903823909605,0.09814450055055711,0.07522518120927975,0.011140812150187368,0.4311635298154337,0.4311635298154337,0.06347480471139488,0.0,1.69156515852319,6.407618869891735,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18531.237334857306,15751.551734628709,0.85,1.157979225318692,0.9225830953727433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820298122206978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16410.861137461463,1238.0170517469394,0.4311635298154337,0.06347480471139488,6.113110376966115,3.3038591953428305
674.0,-17.862827905992855,6.0302779102343935,34.21978084899454,20.865217863488965,6.140679468714102,-15.439343526430267,-25.884117850195594,3.759641413793612,-2.786177699383302,-2.7861776993832668,38.568929538138455,43556.22603558287,11211.746651335005,11211.746651335005,54767.97268691787,69613.99466050461,69613.99466050461,11211.746651335005,80825.74131183962,80825.74131183962,80825.74131183962,99357.39741807847,80870.95673283139,55013.86388695402,28730.103162085958,18531.656106238843,0.0,47261.7592683248,15751.907690303015,1239.0170517469394,0.0,0.9024829484756288,3.5205654823065338,0.0014959713701933424,386311.2858473912,1493749.1453327138,3.8666981785326513,1493749.1453327138,3.8666981785326513,0.8499999999999999,0.08665689179122316,4.698906859688992,1.1961962027894328,1.0,0.0,4.698906859688981,1.2731238993736,1.2741141175025557,3.6908480486470636,14629.00101566525,1491.7429515344436,1603.0968420496806,1603.0968420496806,6.993804963772457,6.0302779102343935,2.655361180346748,3.3749167298876457,3.3055532062327813,3.3055532062327813,0.9444437732093661,0.0,0.0,0.0007777456540987661,0.00035573171318667635,0.0004220139409120897,0.001983004201836203,0.08664664862016266,0.0755267412217648,0.011119907398397867,0.09815236008202148,0.07553212070098043,0.01112477109024272,0.43085178930886464,0.43085178930886464,0.06343490957038611,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18531.656106238843,15751.907690303015,0.85,1.158822133047929,0.9215955290258226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820298122206978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16411.265709885734,1239.0170517469394,0.43085178930886464,0.06343490957038611,6.113110376966115,3.3055532062327813
675.0,-17.862828364796407,6.039647782892899,34.22396574316362,24.55098327426242,6.139624415788821,-15.440552397565684,-28.003981803171314,3.759641349996205,20.518677435424138,-2.7860470716733827,38.572246954398445,54499.123868592425,11227.9194254689,11227.9194254689,65727.04329406132,87044.37470383647,87044.37470383647,11227.9194254689,98272.29412930537,98272.29412930537,98272.29412930537,118274.98915522442,98296.34904644392,65951.04864307307,35939.22267041206,20002.69502591905,0.0,55941.91769633111,17002.290772031192,1240.0170517469394,0.0,0.9024725731554211,2.8192164463829137,0.0014959713701933424,386313.21675165213,1493887.9382342726,3.8670381272371617,1493887.9382342726,3.8670381272371617,0.8500000000000001,0.0866415239700735,4.698906859688992,1.241817298610695,1.0,0.0,4.698906859688821,1.2731238997358414,1.2741141178221551,3.690848047596908,17781.134886126983,1813.1711528531134,1603.0968420496806,1603.0968420496806,7.003893421131789,6.039647782892899,2.66586267217133,3.3737851107215695,3.3114317489623315,3.3114317489623315,0.9461233568463804,0.0,0.0,0.0007777456203851657,0.00028684870821394563,0.0004908969121712201,0.0023066788680014905,0.08653946729990797,0.07542436551738148,0.011115101782526497,0.07866148148391722,0.07551666197350214,0.011124861996571369,0.43021460643808257,0.43021460643808257,0.06339966012424575,0.0,-5.684341886080802e-14,0.6173263307774732,-5.684341886080802e-14,23.304724507097546,30.94291474617853,-5.684341886080802e-14,20002.69502591905,17002.290772031192,0.85,1.1749158055475806,0.9742090745696173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820298156930664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16411.670269604943,1240.0170517469394,0.43021460643808257,0.06339966012424575,6.113110376966115,3.3114317489623315
676.0,-17.85234754837519,6.037066568374601,34.21924377575142,19.497812061477475,3.87600164497217,-15.677540270934196,-26.575709239672847,1.7011943675309638,-4.323643157979461,-4.323643157979753,38.31051294074683,47206.342768833936,13184.745742195673,13184.745742195673,60391.08851102961,73856.18111259988,73856.18111259988,13184.745742195673,87040.92685479556,87040.92685479556,87040.92685479556,105452.82018333508,84138.1494565884,57488.311112821364,29610.93149307449,18411.893328539514,0.0,48022.824821614005,15650.109329258587,1241.0170517469394,0.0,0.8962213337121098,3.149242696195756,0.0014959713701933424,364102.8165443728,1482967.5415603854,4.072936198722477,1482967.5415603854,4.072936198722477,0.85,0.08733178187566919,4.698906859688992,1.2062936899578198,1.0,0.0,4.698906859688082,1.2826571377376177,1.2836557589788988,3.6634161393878335,15220.013755036141,1552.0094787757432,1603.0968420496806,1603.0968420496806,8.224547261497925,6.037066568374601,2.0807194355018064,3.9563471328727946,3.315975457064705,3.315975457064705,0.9474215591613443,0.0,0.0,0.0007785161173327886,0.0003317450723154708,0.0004467710450173178,0.002099335528142294,0.08733178185219553,0.07610896351125535,0.011222818340940193,0.08733155416778379,0.07610896353171244,0.011222818343956742,0.4297389779388574,0.4297389779388574,0.06336812723400014,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,40.74707106272331,18411.893328539514,15650.109329258587,0.85,1.2575496909096635,0.9829980419558204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38202981820512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16412.074832816714,1241.0170517469394,0.4297389779388574,0.06336812723400014,6.113110376966115,3.315975457064705
677.0,-17.837298468592014,6.034590758913447,34.21452226722214,19.49919235138225,3.8734559099601555,-15.663606663999088,-26.56250704368574,1.701180815034265,-4.3166196464479185,-4.3166196464482205,38.30128279117695,47224.01592375265,13173.495755465554,13173.495755465554,60397.51167921821,73874.89377490366,73874.89377490366,13173.495755465554,87048.38953036921,87048.38953036921,87048.38953036921,105455.41292754149,84144.91159361818,57500.73162044702,29604.64441463462,18407.023397172274,0.0,48011.667811806896,15645.969887596433,1240.0170517469394,0.0,0.8962866672967675,3.1468267245646873,0.0014959713701933424,364201.9399886423,1482583.5353519,4.0707733061447575,1482583.5353519,4.0707733061447575,0.85,0.08722637915499715,4.698906859688992,1.206311015072279,1.0,0.0,4.69890685968925,1.282654919690316,1.2836549598935958,3.663422474396695,15221.236979212943,1552.1342129282623,1603.0968420496806,1603.0968420496806,8.217529602654723,6.034590758913447,2.082756440635082,3.9518343182783653,3.3169295369898397,3.3169295369898397,0.9476941534256685,0.0,0.0,0.0007796236754869767,0.00033218867687633707,0.0004474349986106396,0.002102455384236469,0.08721450876470407,0.07600159235020025,0.01121291641450382,0.08720059633050867,0.07601026258643706,0.011216116568560081,0.4293181022262973,0.4293181022262973,0.06333956758847033,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,40.594480433046385,18407.023397172274,15645.969887596433,0.85,1.2579757053214764,0.9835945734869775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819724354064042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16412.689370893528,1240.0170517469394,0.4293181022262973,0.06333956758847033,6.113110376966115,3.3169295369898397
678.0,-17.826839909378922,6.032240200192148,34.21015920497684,19.512116722203814,3.8929127473163057,-15.652886260062164,-26.548336737882323,1.7189590979955907,-4.305384489257563,-4.305384489257846,38.30206288552121,47210.441789061486,13157.067046555676,13157.067046555676,60367.50883561716,73844.11488741236,73844.11488741236,13157.067046555676,87001.18193396804,87001.18193396804,87001.18193396804,105400.3943741075,84122.0831667856,57488.41006841591,29592.970109299647,18399.21244013947,0.0,47992.182549439116,15639.330574118549,1239.0170517469394,0.0,0.8963375082549172,3.1469789743095835,0.0014959713701933424,364360.54676379607,1482615.9870692708,4.0690903563453205,1482615.9870692708,4.0690903563453205,0.85,0.0871398476948755,4.698906859688992,1.2062368137994786,1.0,0.0,4.6989068596887895,1.2825703716341301,1.2835713342723816,3.6636639701119,15217.107473481694,1551.7131205336884,1603.0968420496806,1603.0968420496806,8.207281495067617,6.032240200192148,2.086501884939664,3.945738315252484,3.3179111120830163,3.3179111120830163,0.9479746034522903,0.0,0.0,0.0007803942395352311,0.0003326654180686794,0.0004477288214665517,0.0021038360304696476,0.08713984762646468,0.07593283031748123,0.011207017308983455,0.08713943238833645,0.07593283037709375,0.011207017317781749,0.4289780683229159,0.4289780683229159,0.06331338653871314,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.394259249994263,2.8421709430404007e-13,2.8421709430404007e-13,40.370004802796416,18399.21244013947,15639.330574118549,0.85,1.257861293835295,0.9837110812876176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818900484370453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16413.39577587357,1239.0170517469394,0.4289780683229159,0.06331338653871314,6.113110376966115,3.3179111120830163
679.0,-17.82683852103724,6.030805722112064,34.20669269002067,19.51372077399867,3.944837915869376,-15.68397499343356,-26.577475027274318,1.718959288934619,-4.218570943542204,-4.218570943542487,38.319255431584644,47361.301844881455,13045.633275395225,13045.633275395225,60406.93512027668,73606.2077865754,73606.2077865754,13045.633275395225,86651.84106197063,86651.84106197063,86651.84106197063,105021.83037863205,84129.6657880128,57492.28296068642,29597.09203036265,18369.989316661417,0.0,47967.08134702407,15614.490919162203,1238.0170517469394,0.0,0.8966912053513765,3.1686883560508066,0.0014959713701933424,365587.9211347872,1483331.3288618752,4.057386043438211,1483331.3288618752,4.057386043438211,0.85,0.08717561635844617,4.698906859688992,1.2062566456431525,1.0,0.0,4.698906859689219,1.2825703705324132,1.2835713333010654,3.6636639732589558,15218.479117618423,1551.8529893101543,1603.0968420496806,1603.0968420496806,8.137769929554223,6.030805722112064,2.1196825820653817,3.9111231400466826,3.31892634480028,3.31892634480028,0.9482646699429372,0.0,0.0,0.0007803943418716417,0.00033168578176225104,0.00044870856010939065,0.002108439731099186,0.08709409949424007,0.07584934293510867,0.011244756559131397,0.08770434235919287,0.07589097624714733,0.011284640111298842,0.4287027078668775,0.4287027078668775,0.06355569342674036,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.825737603107427,2.8421709430404007e-13,2.8421709430404007e-13,32.73204376157656,18369.989316661417,15614.490919162203,0.85,1.2593414780285437,0.9873709326243967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818327975192368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16414.010719060854,1238.0170517469394,0.4287027078668775,0.06355569342674036,6.113110376966115,3.31892634480028
680.0,-17.816368865388476,6.028663311968301,34.20248789902824,19.521912128571444,3.9045498801709444,-15.642296236014785,-26.536333084199555,1.7304772295561208,-4.2877531669277005,-4.287753166928033,38.291006741223235,47208.159491637554,13132.089217993525,13132.089217993525,60340.24870963108,73835.5130051705,73835.5130051705,13132.089217993525,86967.60222316402,86967.60222316402,86967.60222316402,105333.91637005599,84114.05856865857,57486.7049547024,29585.948459951298,18366.314146891957,0.0,47952.26260684326,15611.367024858164,1237.0170517469394,0.0,0.8964595803816242,3.1499787937623442,0.0014959713701933424,364609.5574301162,1482156.1045681168,4.065050063456436,1482156.1045681168,4.065050063456436,0.8500000000000001,0.08713171050918875,4.698906859688992,1.2062062885193154,1.0,0.0,4.698906859689133,1.28251503862298,1.2835169484668711,3.663822035751057,15215.655878757294,1551.565099066174,1603.0968420496806,1603.0968420496806,8.191700509623082,6.028663311968301,2.093147288651471,3.93551602331683,3.320214010913108,3.320214010913108,0.9486325745466023,0.0,0.0,0.0007811664237694379,0.00033306975762371265,0.0004480966661457252,0.0021055644983559163,0.08713171055357702,0.07579642622020118,0.011335284333375844,0.08709356358918241,0.0757964261985277,0.011335284310661055,0.4284790861687134,0.4284790861687134,0.064078644796751,0.0,3.410605131648481e-13,3.410605131648481e-13,14.511598709813939,3.410605131648481e-13,3.410605131648481e-13,33.756183757399185,18366.314146891957,15611.367024858164,0.85,1.258339970406734,0.984482419081941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818327899196254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16414.416518876984,1237.0170517469394,0.4284790861687134,0.064078644796751,6.113110376966115,3.320214010913108
681.0,-17.80622776575741,6.026535928611738,34.19840927370195,19.52325071850794,3.9060299597978063,-15.634772764039928,-26.529476268310077,1.7302829825237191,-4.28778508239634,-4.287785082396609,38.2865062390097,47230.6468861259,13130.358394274546,13130.358394274546,60361.005280400444,73834.94614102092,73834.94614102092,13130.358394274546,86965.30453529547,86965.30453529547,86965.30453529547,105307.3195203409,84121.42179289095,57496.83097720176,29582.878684099098,18342.014985045436,0.0,47924.893669144534,15590.71273728862,1236.0170517469394,0.0,0.8964749401083386,3.152188182691423,0.0014959713701933424,364609.10656108364,1481968.9362016274,4.064541750422107,1481968.9362016274,4.064541750422107,0.85,0.08720143716114793,4.698906859688992,1.2062254098849374,1.0,0.0,4.698906859688853,1.2825144033346045,1.2835172727212774,3.663823850610635,15216.987835483487,1551.7009208530424,1603.0968420496806,1603.0968420496806,8.19062083453822,6.026535928611738,2.0928083594923894,3.9337275691193483,3.32128572672326,3.32128572672326,0.9489387790637885,0.0,0.0,0.0007819149448720611,0.0003333009303695443,0.0004486140145025168,0.002107995470098493,0.0872097643516326,0.07575153172587502,0.011458232625757573,0.08708568742665244,0.07578982757269002,0.011411609588457905,0.42829685547684876,0.42829685547684876,0.06478449862496845,0.0,2.8421709430404007e-13,2.8421709430404007e-13,17.638978117229442,2.8421709430404007e-13,2.8421709430404007e-13,30.418353758169758,18342.014985045436,15590.71273728862,0.85,1.2594916891649286,0.9855138586678678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817754823719022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16415.032033027783,1236.0170517469394,0.42829685547684876,0.06478449862496845,6.113110376966115,3.32128572672326
682.0,-17.795609743506816,6.024735007986739,34.19442502580423,19.542496755626075,3.933326451865395,-15.620744821939219,-26.509543439000822,1.7584318738083502,-4.25802178646552,-4.258021786465823,38.280854299730024,47188.14757814681,13091.110474262214,13091.110474262214,60279.25805240902,73796.9923955097,73796.9923955097,13091.110474262214,86888.10286977192,86888.10286977192,86888.10286977192,105204.76718948598,84079.45299336815,57470.46796613605,29565.538919146777,18316.66431971407,0.0,47882.20323886085,15569.164671756958,1235.0170517469394,0.0,0.8966359532723717,3.160080259533189,0.0014959713701933424,365029.7618561364,1481733.9068224803,4.059213964603942,1481733.9068224803,4.059213964603942,0.85,0.08726670259065235,4.698906859688992,1.2060927362134684,1.0,0.0,4.698906859689656,1.2823814665668212,1.283385237991907,3.6642036571760963,15209.395967702405,1550.926765786727,1603.0968420496806,1603.0968420496806,8.166138271175335,6.024735007986739,2.1040320061451556,3.9207030018415834,3.3223584049306436,3.3223584049306436,0.9492452585516125,0.0,0.0,0.0007826993734732266,0.0003339737905274861,0.00044872558294574053,0.002108519719821682,0.0872667025709853,0.07568072097194442,0.01158598159904088,0.08724875686284392,0.07568072098208324,0.01158598160856911,0.4281477375900237,0.4281477375900237,0.06554525043739882,0.0,2.8421709430404007e-13,2.8421709430404007e-13,18.44893548291884,2.8421709430404007e-13,2.8421709430404007e-13,21.77362118089104,18316.66431971407,15569.164671756958,0.85,1.2589073596238949,0.9855049347405395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817199771566158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16415.64131409488,1235.0170517469394,0.4281477375900237,0.06554525043739882,6.113110376966115,3.3223584049306436
683.0,-17.78525749696027,6.023007030584415,34.19049376689452,19.543946685176365,3.9335161166248915,-15.612374670647997,-26.50185691947115,1.7584111458067628,-4.252030326726526,-4.252030326726797,38.274412788277296,47207.55599834199,13082.298106519815,13082.298106519815,60289.854104861806,73803.05519394814,73803.05519394814,13082.298106519815,86885.35330046795,86885.35330046795,86885.35330046795,105178.92412524446,84086.52503833914,57480.51997918941,29562.227843499695,18293.57082477652,0.0,47855.79866827621,15549.535201060044,1234.0170517469394,0.0,0.8966865977853515,3.1629635393205238,0.0014959713701933424,365114.48729354335,1481466.0783811118,4.057538470638796,1481466.0783811118,4.057538470638796,0.85,0.08733351862919765,4.698906859688992,1.2061109745642171,1.0,0.0,4.698906859688686,1.282379986889723,1.2833847388558723,3.6642078851259163,15210.675252098723,1551.0572164907205,1603.0968420496806,1603.0968420496806,8.160641181098649,6.023007030584415,2.1063197634177397,3.916687267166675,3.323526020423122,3.323526020423122,0.9495788629780348,0.0,0.0,0.0007834648627748162,0.00033423359339306545,0.00044923126938175076,0.002110895893284702,0.08733519865032824,0.07563515866600284,0.011700039984325401,0.08726258155936542,0.0756329322158839,0.011700586413313759,0.42802510994723036,0.42802510994723036,0.0662114152862731,0.0,2.8421709430404007e-13,2.8421709430404007e-13,18.140186884783304,2.8421709430404007e-13,2.8421709430404007e-13,16.921227123264032,18293.57082477652,15549.535201060044,0.85,1.2598233815461986,0.9864542503108625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816618657386803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16416.26048754844,1234.0170517469394,0.42802510994723036,0.0662114152862731,6.113110376966115,3.323526020423122
684.0,-17.78525749696027,6.023007030584415,34.19049376689452,19.545540259592258,3.9335161166248915,-15.612374670647997,-26.50278542479498,1.7584111458067628,-4.252030326726526,-4.252030326726797,38.274412788277296,47212.3652618727,13083.329360101772,13083.329360101772,60295.69462197447,73810.5891750798,73810.5891750798,13083.329360101772,86893.91853518158,86893.91853518158,86893.91853518158,105173.53415382402,84094.0590194708,57485.32924272012,29565.255307500756,18279.615618642434,0.0,47844.870926143194,15537.67327584607,1233.0170517469394,0.0,0.8966865977853515,3.1627055492195257,0.0014959713701933424,365114.48729354335,1481466.0783811118,4.057538470638796,1481466.0783811118,4.057538470638796,0.85,0.08733351862919765,4.698906859688992,1.2061307124467566,1.0,0.0,4.698906859688868,1.282379986889723,1.2833847388558723,3.6642078851259163,15212.038097576007,1551.1961880536176,1603.0968420496806,1603.0968420496806,8.161284469485793,6.023007030584415,2.10740902765924,3.915598002925175,3.324712638920065,3.324712638920065,0.9499178968343044,0.0,0.0,0.0007834648627748162,0.00033420220022031144,0.00044926266255450477,0.002111043406879503,0.08740972170699526,0.07561723428261302,0.011792487424382245,0.08718475542964622,0.0756329322158839,0.011700586413313759,0.42792367449966234,0.42792367449966234,0.06673458237407424,0.0,2.8421709430404007e-13,2.8421709430404007e-13,17.90322413223919,2.8421709430404007e-13,2.8421709430404007e-13,16.957036574488484,18279.615618642434,15537.67327584607,0.85,1.260233196470553,0.9867800737670109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816052129570873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16416.874690562803,1233.0170517469394,0.42792367449966234,0.06673458237407424,6.113110376966115,3.324712638920065
685.0,-17.78525749696027,6.023007030584415,34.19049376689452,19.546597357280575,3.9335161166248915,-15.612374670647997,-26.50339943412689,1.7584111458067628,-4.252030326726526,-4.252030326726797,38.274412788277296,47215.5455609658,13084.810042593068,13084.810042593068,60300.35560355887,73815.58696454336,73815.58696454336,13084.810042593068,86900.39700713643,86900.39700713643,86900.39700713643,105165.84533684517,84099.05680893436,57488.509541813226,29567.274741245703,18265.44832970874,0.0,47832.72307095444,15525.631080252428,1232.0170517469394,0.0,0.8966865977853515,3.162510441640722,0.0014959713701933424,365114.48729354335,1481466.0783811118,4.057538470638796,1481466.0783811118,4.057538470638796,0.85,0.08733351862919765,4.698906859688992,1.2061437746929005,1.0,0.0,4.69890685968905,1.282379986889723,1.2833847388558723,3.6642078851259163,15212.942163387672,1551.2883771101929,1603.0968420496806,1603.0968420496806,8.162208108315623,6.023007030584415,2.1089731200587094,3.9140339105257054,3.326417650637706,3.326417650637706,0.9504050430393446,0.0,0.0,0.0007834648627748162,0.0003341814417856851,0.0004492834209891311,0.0021111409488303655,0.08746775880776134,0.07560230575158998,0.011865453056171356,0.08710867288151516,0.0756329322158839,0.011700586413313759,0.4278391928082746,0.4278391928082746,0.067147500428584,0.0,2.8421709430404007e-13,2.8421709430404007e-13,17.72408010423061,2.8421709430404007e-13,2.8421709430404007e-13,17.008458892149633,18265.44832970874,15525.631080252428,0.85,1.2606506954268548,0.9870971696703714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816052129570873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16417.28184864624,1232.0170517469394,0.4278391928082746,0.067147500428584,6.113110376966115,3.326417650637706
686.0,-17.77456874837262,6.021318959450881,34.18649095012469,19.54750717794525,3.931250737832931,-15.602228244758695,-26.493745332676895,1.758411172375931,-4.246878657868422,-4.246878657868714,38.264530144051925,47226.694453242446,13077.578346286033,13077.578346286033,60304.27279952848,73830.70676187398,73830.70676187398,13077.578346286033,86908.28510816001,86908.28510816001,86908.28510816001,105142.63465414225,84103.48123716291,57497.10945853419,29562.635309587462,18234.34954598224,0.0,47796.9848555697,15499.197114084905,1231.0170517469394,0.0,0.8967450781056663,3.1673441923190886,0.0014959713701933424,365187.34954856744,1481055.243974679,4.055603913458422,1481055.243974679,4.055603913458422,0.8500000000000001,0.08747797805286654,4.698906859688992,1.2061550956359137,1.0,0.0,4.698906859688678,1.2823783576765537,1.283384122899256,3.664212540363355,15213.74251208718,1551.3699899646851,1603.0968420496806,1603.0968420496806,8.157697029435452,6.021318959450881,2.111452320629433,3.9098666388214482,3.3281226623553466,3.3281226623553466,0.9508921892443848,0.0,0.0,0.0007842559555358095,0.0003345079651386403,0.00044974799039716924,0.0021133239172085976,0.08747528103895487,0.07555702210493637,0.011918258934018506,0.08717668741014141,0.07555861893152291,0.01191935912134364,0.42776827412183105,0.42776827412183105,0.06747556895058078,0.0,2.8421709430404007e-13,2.8421709430404007e-13,15.858069012657893,2.8421709430404007e-13,2.8421709430404007e-13,8.519080671605536,18234.34954598224,15499.197114084905,0.85,1.2616752496366164,0.988068485824984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816052129570873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16417.689006729674,1231.0170517469394,0.42776827412183105,0.06747556895058078,6.113110376966115,3.3281226623553466
687.0,-17.77456879296782,6.019781493751067,34.18220600351742,19.550834933202736,3.930266671138382,-15.60015192049238,-26.492113271355606,1.7611308928409626,-4.245425506784898,-4.245425506785179,38.249124612042294,47218.24009720262,13074.805285702598,13074.805285702598,60293.04538290522,73851.09214087832,73851.09214087832,13074.805285702598,86925.89742658092,86925.89742658092,86925.89742658092,105141.71873695838,84106.35581098119,57498.47178166583,29564.31558812817,18215.821310377465,0.0,47780.13689850563,15483.448113820845,1230.0170517469394,0.0,0.8968049797801474,3.1671352296947215,0.0014959713701933424,365207.904147107,1480414.9878451908,4.053622528522479,1480414.9878451908,4.053622528522479,0.85,0.08747625487196202,4.698906859688992,1.206160487686284,1.0,0.0,4.698906859688764,1.2823656709992897,1.283371426267637,3.664248791085733,15214.262502761281,1551.423014256783,1603.0968420496806,1603.0968420496806,8.15596721467274,6.019781493751067,2.1121479223597692,3.9076335713912975,3.3293184392810384,3.3293184392810384,0.9512338397945824,0.0,0.0,0.0007842559522337134,0.0003345631941145873,0.0004496927581191261,0.0021130643858784243,0.08744071901729551,0.07550167403750094,0.011939044979794576,0.08710594208226087,0.07555691793832442,0.011919336933637599,0.4277082058393429,0.4277082058393429,0.06763330181535895,0.0,2.8421709430404007e-13,2.8421709430404007e-13,14.349851198209535,2.8421709430404007e-13,2.8421709430404007e-13,8.397490259116466,18215.821310377465,15483.448113820845,0.85,1.2618851534682594,0.9882399499504033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815467228813123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16418.31029607648,1230.0170517469394,0.4277082058393429,0.06763330181535895,6.113110376966115,3.3293184392810384
688.0,-17.80109364498939,6.028517308040553,34.18334117103622,20.387308357190363,5.332499638407505,-15.47381451806902,-26.079895708803065,3.033316019338288,-3.2519022987293056,-3.2519022987293407,38.39863553171219,44927.56314301987,11821.449711265443,11821.449711265443,56749.01285428531,71176.02999646662,71176.02999646662,11821.449711265443,82997.47970773207,82997.47970773207,82997.47970773207,101257.66337748009,82046.09583730165,55930.45874901179,29017.374542544283,18260.18366974802,0.0,47277.55821229231,15521.156119285819,1229.0170517469394,0.0,0.9009309152441684,3.3898556694883486,0.0014959713701933424,379474.9552106344,1486637.536557081,3.9176170025025656,1486637.536557081,3.9176170025025656,0.8500000000000001,0.08673534384352075,4.698906859688992,1.1997915151575578,1.0,0.0,4.698906859688739,1.2764627223845093,1.2774613436897135,3.681193956773881,14841.575614104051,1513.4195279839753,1603.0968420496806,1603.0968420496806,7.374133240853261,6.028517308040553,2.4967845948737515,3.5317327131668015,3.3305568353940123,3.3305568353940123,0.9515876672554321,0.0,0.0,0.0007822941486258235,0.00034878449758468617,0.0004335096510411373,0.0020370214730185813,0.08680831068198555,0.07494803980514314,0.011860270876842403,0.09358422272920237,0.07491532974193135,0.011820014101589397,0.427656817880019,0.427656817880019,0.06767522827244672,0.0,5.684341886080802e-14,5.684341886080802e-14,5.080261919976522,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18260.18366974802,15521.156119285819,0.85,1.2003372212977446,0.950293645481432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815467231253336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16418.717809558144,1229.0170517469394,0.427656817880019,0.06767522827244672,6.113110376966115,3.3305568353940123
689.0,-17.80109308540812,6.037195189387251,34.18586444891917,20.387034897599392,5.357105787113018,-15.487758839897731,-26.09237803900612,3.03331614106002,-3.2495137126286977,-3.249513712628824,38.440052830858754,44992.44227612159,11832.851164747479,11832.851164747479,56825.29344086907,71058.40414772878,71058.40414772878,11832.851164747479,82891.25531247626,82891.25531247626,82891.25531247626,101173.37125247832,82044.80220888209,55929.409360402824,29017.103164976957,18282.11594000205,0.0,47299.21910497901,15539.798549001744,1230.0170517469394,0.0,0.9008033255212147,3.3976637550447584,0.0014959713701933424,379509.7735630129,1488364.7925629523,3.9218088603871695,1488364.7925629523,3.9218088603871695,0.85,0.08687554862006439,4.698906859688992,1.1997881122259422,1.0,0.0,4.698906859688774,1.2764627217371984,1.2774613430946675,3.6811939586406623,14841.341605601763,1513.3956657575995,1603.0968420496806,1603.0968420496806,7.381245383540449,6.037195189387251,2.506651455994475,3.5305437333927765,3.334891775194259,3.334891775194259,0.9528262214840739,0.0,0.0,0.0007822941899654293,0.0003483458215797383,0.00043394836838569107,0.0020390829649583695,0.08684148363947608,0.07505480654954383,0.011786677089932248,0.09386280790121512,0.07507169587969954,0.011803852740364837,0.4276123741792266,0.4276123741792266,0.0671526475893696,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18282.11594000205,15539.798549001744,0.85,1.2014002454194277,0.9512301286890675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381691878077713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16418.593942729545,1230.0170517469394,0.4276123741792266,0.0671526475893696,6.113110376966115,3.334891775194259
690.0,-17.796334615715143,6.045710884151381,34.188215121202454,20.387881609518104,5.350458527573414,-15.479842191672239,-26.085254923067964,3.03331615963287,-3.2540411548595785,-3.2540411548596717,38.440228269645765,44982.637581167844,11852.855476991805,11852.855476991805,56835.49305815965,71093.88041065403,71093.88041065403,11852.855476991805,82946.73588764583,82946.73588764583,82946.73588764583,101249.98402815344,82048.85863288814,55934.5430007366,29015.90625794615,18303.248140507607,0.0,47319.15439845376,15557.760919431465,1231.0170517469394,0.0,0.9007819797365886,3.389972646508096,0.0014959713701933424,379443.77928864694,1488372.1122428447,3.9225102465327915,1488372.1122428447,3.9225102465327915,0.85,0.08671294985623129,4.698906859688992,1.199798501799814,1.0,0.0,4.698906859689762,1.2764620009255316,1.2774610705580944,3.6811960373923616,14842.075384863216,1513.4704904185646,1603.0968420496806,1603.0968420496806,7.393723926145992,6.045710884151381,2.5137864731704207,3.5319244109809604,3.339223798247247,3.339223798247247,0.9540639423563563,0.0,0.0,0.0007826457990566014,0.00034859609241775705,0.0004340497066388443,0.00203955914397126,0.0867129252530109,0.07505294278341487,0.011659982469596026,0.0937242521658535,0.0750529504314901,0.011659999424741198,0.42757348588525934,0.42757348588525934,0.066426433994376,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18303.248140507607,15557.760919431465,0.85,1.201109651697767,0.9506221772770677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816918750151745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16419.000584151658,1231.0170517469394,0.42757348588525934,0.066426433994376,6.113110376966115,3.339223798247247
691.0,-17.785614919943427,6.044012045935177,34.1846154048643,19.57654806263747,3.97460672225021,-15.607599693603147,-26.492879482079275,1.7965914959099742,-4.214763568505191,-4.214763568505402,38.2716510049887,47159.009115759276,13078.860585944503,13078.860585944503,60237.86970170378,73762.91608402076,73762.91608402076,13078.860585944503,86841.77666996527,86841.77666996527,86841.77666996527,105128.76308927516,84060.14454260477,57456.23757434356,29559.896631401345,18286.986419309887,0.0,47846.88305071123,15543.938456413403,1232.0170517469394,0.0,0.8968730079571404,3.1627695313983404,0.0014959713701933424,365641.8241110499,1481351.2587689513,4.051372575799881,1481351.2587689513,4.051372575799881,0.85,0.08713390075627667,4.698906859688992,1.206011387850158,1.0,0.0,4.698906859688412,1.2822019641399258,1.283206542719994,3.6647166289757793,15205.90320148274,1550.5706027524936,1603.0968420496806,1603.0968420496806,8.158496881088103,6.044012045935177,2.1517708326157434,3.8922412133194335,3.343521358150072,3.343521358150072,0.9552918166143062,0.0,0.0,0.0007834384219435188,0.00033453726448898614,0.0004489011574545326,0.0021093447280854318,0.08713390075590596,0.07550580886407485,0.011628091891831114,0.08713391960035449,0.07550580886439608,0.011628091891880589,0.4275390419167522,0.4275390419167522,0.06584212978504779,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19.617551130297443,18286.986419309887,15543.938456413403,0.85,1.2589716583598514,0.9856234326858262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816658327602855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16419.502542391663,1232.0170517469394,0.4275390419167522,0.06584212978504779,6.113110376966115,3.343521358150072
692.0,-17.77510411538251,6.042397296301535,34.18113218809529,19.581114802882098,3.9797522314802043,-15.598221390591274,-26.483028824999906,1.801499150394901,-4.207594152210788,-4.207594152211052,38.26784706992247,47168.116782672354,13068.717572362464,13068.717572362464,60236.83435503482,73760.28580586756,73760.28580586756,13068.717572362464,86829.00337823003,86829.00337823003,86829.00337823003,105108.88331793225,84058.6536044091,57460.00579633165,29554.05312008606,18279.879939702227,0.0,47833.93305978829,15537.897948746891,1231.0170517469394,0.0,0.8969200856045053,3.1614740479271806,0.0014959713701933424,365743.34215887636,1481193.1232964466,4.049815683734378,1481193.1232964466,4.049815683734378,0.85,0.08704791145163493,4.698906859688992,1.2060033511510122,1.0,0.0,4.698906859689179,1.2821774762507439,1.2831830330935066,3.6647866202027006,15205.633500996188,1550.543100956615,1603.0968420496806,1603.0968420496806,8.152169743939561,6.042397296301535,2.1546052748688576,3.887792021432677,3.3447517267617695,3.3447517267617695,0.9556433505033627,0.0,0.0,0.000784216314660755,0.00033487076527496235,0.0004493455493857927,0.00211143288437962,0.08702504622577323,0.07548278295644267,0.011542263269330548,0.08703210170188788,0.075481966000026,0.011565945451608927,0.42750815340861315,0.42750815340861315,0.06537135308425189,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.8313378238868268,2.8421709430404007e-13,2.8421709430404007e-13,21.72716056991726,18279.879939702227,15537.897948746891,0.85,1.2592908527873712,0.9860806704670569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816071688912548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16420.12408247643,1231.0170517469394,0.42750815340861315,0.06537135308425189,6.113110376966115,3.3447517267617695
693.0,-17.764500590027765,6.040814565753049,34.17771932387415,19.58256623419004,3.9781700977858527,-15.588600858885904,-26.474171807616926,1.80149967725641,-4.205295642604369,-4.20529564260458,38.26291176749246,47182.908670068704,13064.843130033993,13064.843130033993,60247.7518001027,73774.73516474574,73774.73516474574,13064.843130033993,86839.57829477973,86839.57829477973,86839.57829477973,105111.98783498564,84065.63538695041,57470.16521360009,29550.522414833686,18272.409540205914,0.0,47822.9319550396,15531.548109175026,1230.0170517469394,0.0,0.8969479446687105,3.159314975929456,0.0014959713701933424,365775.89344871993,1480987.9741654608,4.048894420575282,1480987.9741654608,4.048894420575282,0.85,0.086975496445833,4.698906859688992,1.206021298277192,1.0,0.0,4.698906859689151,1.2821758565341772,1.2831824192739378,3.664791249767024,15206.896457538489,1550.6718866828621,1603.0968420496806,1603.0968420496806,8.149752895358208,6.040814565753049,2.155630489433812,3.885184076319237,3.346004630698846,3.346004630698846,0.9560013230568131,0.0,0.0,0.0007850017879137613,0.0003351708868925787,0.00044983090102118254,0.0021137135065085145,0.08697550950670463,0.07546174716019317,0.011513762346511462,0.08690471287178525,0.07546143970750356,0.011514056738329436,0.42748010926876856,0.42748010926876856,0.06522383288493096,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.687806487717637,2.2737367544323206e-13,2.2737367544323206e-13,23.67873681726519,18272.409540205914,15531.548109175026,0.85,1.2598088267934764,0.9866168120856201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815496523699693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16420.741795097136,1230.0170517469394,0.42748010926876856,0.06522383288493096,6.113110376966115,3.346004630698846
694.0,-17.7539586607207,6.039249597733815,34.174322421875004,19.576579110603802,3.9723357658760263,-15.585834992859262,-26.474491053353972,1.7897397062071672,-4.2044397792969335,-4.204439779297177,38.25664082835841,47244.8970196106,13062.835483404413,13062.835483404413,60307.73250301502,73774.11942935367,73774.11942935367,13062.835483404413,86836.95491275808,86836.95491275808,86836.95491275808,105091.72130476678,84093.04990136788,57495.404567390615,29552.939259974737,18254.7663920087,0.0,47807.70565198344,15516.551433207394,1229.0170517469394,0.0,0.8969735502513049,3.1596441079643736,0.0014959713701933424,365788.0146896091,1480727.3367115965,4.04804771410587,1480727.3367115965,4.04804771410587,0.85,0.08697773099966281,4.698906859688992,1.2061021565040577,1.0,0.0,4.698906859689189,1.2822290895151345,1.2832366963211799,3.6646391024133207,15211.855555037264,1551.177573894986,1603.0968420496806,1603.0968420496806,8.148500540181086,6.039249597733815,2.156124663171777,3.883124934562038,3.3472645024772216,3.3472645024772216,0.9563612864220633,0.0,0.0,0.0007857834141889716,0.00033516006489495,0.0004506233492940216,0.002117437147133707,0.08697001382417772,0.07543874297066132,0.011531270853516408,0.08684558498689175,0.07544818531287713,0.011529545686785691,0.4274543406235596,0.4274543406235596,0.06533899671629587,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.680187655491295,2.2737367544323206e-13,2.2737367544323206e-13,22.963325926646462,18254.7663920087,15516.551433207394,0.85,1.2614646881828135,0.9882276586023642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3814916326650406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16421.361715584564,1229.0170517469394,0.4274543406235596,0.06533899671629587,6.113110376966115,3.3472645024772216
695.0,-17.746012133757564,6.037735181629103,34.17125339235623,19.578274490218632,3.9749367903946733,-15.584443644086852,-26.473290485423036,1.7900568944774395,-4.204198134836304,-4.2041981348365836,38.25847747490663,47284.16376206691,13061.676757160461,13061.676757160461,60345.84051922738,73769.9179748944,73769.9179748944,13061.676757160461,86831.59473205486,86831.59473205486,86831.59473205486,105071.57293745955,84099.65728327949,57503.69071970083,29551.07395953184,18239.978205404692,0.0,47791.05216493653,15503.981474593988,1228.0170517469394,0.0,0.8969683848200674,3.1598484916565908,0.0014959713701933424,365791.4370579814,1480803.6691926434,4.0482185179144095,1480803.6691926434,4.0482185179144095,0.85,0.08697898564652745,4.698906859688992,1.20611900576856,1.0,0.0,4.698906859688549,1.2822263961146432,1.2832347569257214,3.6646468002276764,15213.050785075347,1551.2994534397933,1603.0968420496806,1603.0968420496806,8.147777735286484,6.037735181629103,2.1564187332286666,3.8813164484004368,3.3485270947343415,3.3485270947343415,0.9567220270669547,0.0,0.0,0.0007863730777711326,0.00033520076418919886,0.0004511723135819337,0.0021200166791919012,0.08702009189006425,0.07543944944315079,0.011580642446913467,0.0867800356984956,0.07544786039430791,0.011531125252219535,0.42743039237405905,0.42743039237405905,0.06561445744322454,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.078753448559212,2.8421709430404007e-13,2.8421709430404007e-13,22.86132508567215,18239.978205404692,15503.981474593988,0.85,1.2627016519946401,0.9893936546715848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381433954175141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16421.98075554868,1228.0170517469394,0.42743039237405905,0.06561445744322454,6.113110376966115,3.3485270947343415
696.0,-17.736132706918028,6.036469011902693,34.168064844001606,19.601298530492954,4.003689408371921,-15.562475598438068,-26.44462933586908,1.8243346132088456,-4.177294620341115,-4.177294620341423,38.2496422546372,47192.213643189505,13026.839310959404,13026.839310959404,60219.05295414891,73742.93421618154,73742.93421618154,13026.839310959404,86769.77352714095,86769.77352714095,86769.77352714095,104987.097246997,84046.56576539038,57468.90746550956,29530.731444312016,18217.323719856053,0.0,47748.055164168065,15484.725161877644,1227.0170517469394,0.0,0.8971261745277035,3.166086625808224,0.0014959713701933424,366172.6238808808,1480436.497745409,4.043001582300177,1480436.497745409,4.043001582300177,0.85,0.0870138352332562,4.698906859688992,1.2059524401510138,1.0,0.0,4.698906859689144,1.282065046045376,1.2830742206157204,3.6651080022679943,15203.446893882508,1550.3201290840918,1603.0968420496806,1603.0968420496806,8.126046392994951,6.036469011902693,2.166978249805351,3.8694907620973424,3.3498023285389764,3.3498023285389764,0.9570863795825647,0.0,0.0,0.0007871067365327583,0.0003361737294798562,0.0004509330070529021,0.002118892200101066,0.08702292084339347,0.07538484999583268,0.011638070847560779,0.0868958330160525,0.07537775204153012,0.011636083191726092,0.4274079004411253,0.4274079004411253,0.06598412580798393,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.929425064086786,2.8421709430404007e-13,2.8421709430404007e-13,17.412880021768558,18217.323719856053,15484.725161877644,0.85,1.2611833664659822,0.9883588657366785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813904787692675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16422.54815235015,1227.0170517469394,0.4274079004411253,0.06598412580798393,6.113110376966115,3.3498023285389764
697.0,-17.7257231844959,6.035209372873259,34.165103799974176,19.60259521091359,4.005079558909094,-15.555837302236563,-26.438525564130373,1.824139311502034,-4.1772581526034855,-4.177258152603773,38.249924797625155,47220.18448529825,13026.33478073408,13026.33478073408,60246.51926603232,73742.59778033615,73742.59778033615,13026.33478073408,86768.93256107022,86768.93256107022,86768.93256107022,104998.58718392006,84053.73983521118,57479.06324249709,29527.418436348984,18229.65462284983,0.0,47757.07305919881,15495.206429422356,1227.907507896548,0.0,0.8971253772670666,3.166378836695137,0.0014959713701933424,366173.1407912503,1480448.238516312,4.043027938415322,1480448.238516312,4.043027938415322,0.8500000000000001,0.08702266663054842,4.698906859688992,1.2059710950078442,1.0,0.0,4.698906859689346,1.2820643637567801,1.2830745297801376,3.665109952763978,15204.744633873908,1550.4524617350378,1603.0968420496806,1603.0968420496806,8.125731670757284,6.035209372873259,2.1674244538678993,3.86778491900536,3.3511499259742243,3.3511499259742243,0.957471407421207,0.0,0.0,0.0007878804406162775,0.00033638127071423864,0.0004514991699020389,0.0021215525465965762,0.0870822494725172,0.07538184773405249,0.011700401738464719,0.08696684252198754,0.07537796390595287,0.011644702724595547,0.427386573561445,0.427386573561445,0.06633685374676583,0.0,2.8421709430404007e-13,2.8421709430404007e-13,14.552793413340623,2.8421709430404007e-13,2.8421709430404007e-13,17.058924780914026,18229.65462284983,15495.206429422356,0.85,1.2615203446691932,0.9887579254860313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381336431777702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16423.15453646338,1227.907507896548,0.427386573561445,0.06633685374676583,6.113110376966115,3.3511499259742243
698.0,-17.715063652153507,6.034112866368143,34.16229884398102,19.619231682177656,4.0240091122894075,-15.539146304686653,-26.41725124614311,1.8480917648228121,-4.1619694975754555,-4.161969497575658,38.248550611449254,47170.966318358114,13006.580780614002,13006.580780614002,60177.547098972114,73731.86455651422,73731.86455651422,13006.580780614002,86738.44533712823,86738.44533712823,86738.44533712823,104955.83246648917,84019.2742124544,57458.37597429938,29512.109153505582,18217.387129360934,0.0,47729.496282866516,15484.779059956794,1227.7420204866814,0.0,0.8972024498822699,3.171920553830285,0.0014959713701933424,366389.89957679587,1480391.136345163,4.040480204435523,1480391.136345163,4.040480204435523,0.8500000000000001,0.08711472750933719,4.698906859688992,1.2058614286268132,1.0,0.0,4.698906859688496,1.2819510629120003,1.2829621563159896,3.6654338809277536,15198.510039271794,1549.8167100153257,1603.0968420496806,1603.0968420496806,8.113409271010795,6.034112866368143,2.1737455210354435,3.8603673453326994,3.352497383220183,3.352497383220183,0.9578563952057666,0.0,0.0,0.0007886734505078769,0.00033710556484015217,0.00045156788566772476,0.002121875435579326,0.08711472750652591,0.07535972443198183,0.01175500307454408,0.08711479196313139,0.07535972443441374,0.011755003074923435,0.4273661787243674,0.4273661787243674,0.0666628067276888,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.062026822914504,2.2737367544323206e-13,2.2737367544323206e-13,12.139286538877968,18217.387129360934,15484.779059956794,0.85,1.2608041522653588,0.9882980125916624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812794887685793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16423.771869472337,1227.7420204866814,0.4273661787243674,0.0666628067276888,6.113110376966115,3.352497383220183
