time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
699.0,-17.70449448608142,6.032974968359478,34.15967579462164,19.619917880650632,4.021496424656534,-15.529883629362468,-26.409024268481858,1.8468855680649907,-4.166071848538934,-4.16607184853916,38.24823379677684,47188.85739268286,13011.547761039967,13011.547761039967,60200.40515372283,73747.095657766,73747.095657766,13011.547761039967,86758.64341880596,86758.64341880596,86758.64341880596,104980.84344007964,84028.34337947035,57470.10511498931,29509.15362720115,18222.20002127368,0.0,47731.35364847483,15488.870018082627,1228.2823157579583,0.0,0.8971841264360048,3.1720856200783647,0.0014959713701933424,366331.7275818578,1480377.9718401365,4.041085880308693,1480377.9718401365,4.041085880308693,0.85,0.08715663839365108,4.698906859688992,1.205885925558396,1.0,0.0,4.698906859689421,1.2819550656969037,1.2829671712225368,3.6654224359529683,15200.150589338806,1549.9839995654793,1603.0968420496806,1603.0968420496806,8.11650763680859,6.032974968359478,2.1727391959739597,3.8602357723855185,3.3538919527125954,3.3538919527125954,0.9582548436321702,0.0,0.0,0.00078946046098223,0.00033738604074137264,0.00045207442024085737,0.002124255594359689,0.08715663832705628,0.07535930410209578,0.011797334224960508,0.08715588419693686,0.07535930415967654,0.011797334233974536,0.427346529521372,0.427346529521372,0.06690016446821688,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.393332747788122,2.2737367544323206e-13,2.2737367544323206e-13,10.72542267137726,18222.20002127368,15488.870018082627,0.85,1.2612339804372261,0.9886343836006145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812211823402518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16424.394557997446,1228.2823157579583,0.427346529521372,0.06690016446821688,6.113110376966115,3.3538919527125954
700.0,-17.70449453449877,6.031939349662785,34.1567623423539,19.619720975775294,4.01964547482896,-15.52971505508299,-26.410517294984288,1.8440375895394705,-4.164933104682973,-4.164933104683232,38.23584096186151,47196.59666382955,13009.945945148262,13009.945945148262,60206.54260897781,73754.91579753379,73754.91579753379,13009.945945148262,86764.86174268206,86764.86174268206,86764.86174268206,104979.14081479757,84040.87732761835,57478.64160995345,29513.59524184989,18214.279072115525,0.0,47727.87431396541,15482.137211298195,1227.964363013678,0.0,0.8972320351284444,3.171976798993776,0.0014959713701933424,366347.87442630646,1479863.0855811925,4.039502311562825,1479863.0855811925,4.039502311562825,0.85,0.0871494137721493,4.698906859688992,1.2059209285536783,1.0,0.0,4.698906859688887,1.2819683422849042,1.2829804582878002,3.6653844753404283,15202.417894532107,1550.215200352017,1603.0968420496806,1603.0968420496806,8.115508435855975,6.031939349662785,2.173766586791049,3.858172762871736,3.3552722082572615,3.3552722082572615,0.9586492023592176,0.0,0.0,0.0007894604573752855,0.00033733512421498776,0.00045212533316029774,0.002124494829426094,0.08713911863405571,0.07532002434040781,0.011819094293647895,0.08713498654035247,0.07535805775387795,0.011791356018271346,0.4273274768256423,0.4273274768256423,0.06705552457129696,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.886197397241403,2.8421709430404007e-13,2.8421709430404007e-13,10.869008169840924,18214.279072115525,15482.137211298195,0.85,1.2614545163466684,0.9888686085904227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811633744052865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16425.015791502687,1227.964363013678,0.4273274768256423,0.06705552457129696,6.113110376966115,3.3552722082572615
701.0,-17.69393961027131,6.030895519754387,34.15436309885886,19.627966393623524,4.030016894545509,-15.519529582969565,-26.397941681183852,1.855606867243608,-4.157448476719594,-4.157448476719797,38.24367367790423,47191.8701091901,13000.25958900779,13000.25958900779,60192.129698197896,73744.97163464341,73744.97163464341,13000.25958900779,86745.23122365121,86745.23122365121,86745.23122365121,104955.74323587309,84025.28481432743,57472.183288873464,29503.446139393294,18210.512012221876,0.0,47713.95815161517,15478.935210388594,1227.672468459426,0.0,0.8972405679836549,3.1739999314093903,0.0014959713701933424,366454.0167671525,1480188.4964010948,4.039220280512349,1480188.4964010948,4.039220280512349,0.85,0.08717047666958361,4.698906859688992,1.2058706115419047,1.0,0.0,4.698906859689666,1.281912791470704,1.2829258721101842,3.665543312270145,15199.597315896895,1549.9275813755867,1603.0968420496806,1603.0968420496806,8.109466158255279,6.030895519754387,2.177213845496415,3.853681674257972,3.3566814215643586,3.3566814215643586,0.9590518347326739,0.0,0.0,0.000790247126752981,0.00033776421019525476,0.0004524829165577263,0.002126175080505182,0.0871704766650817,0.07533158129628399,0.011838895368797698,0.08717066576634859,0.0753315813001745,0.011838895369409096,0.42730890133572524,0.42730890133572524,0.0671546419976597,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.060951557758017,2.2737367544323206e-13,2.2737367544323206e-13,8.799898666699903,18210.512012221876,15478.935210388594,0.85,1.2615203607072856,0.9890579599209505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381163374670095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16425.425640716523,1227.672468459426,0.42730890133572524,0.0671546419976597,6.113110376966115,3.3566814215643586
702.0,-17.69393961027131,6.030895519754387,34.15436309885886,19.6295652067289,4.030016894545509,-15.519529582969565,-26.39887008173389,1.855606867243608,-4.157448476719594,-4.157448476719797,38.24367367790423,47196.6829850855,13001.450077884132,13001.450077884132,60198.13306296963,73752.53057517137,73752.53057517137,13001.450077884132,86753.9806530555,86753.9806530555,86753.9806530555,104968.33139409203,84032.84375485539,57476.99616476886,29506.497322318366,18214.350741036524,0.0,47720.84806335489,15482.198129881046,1227.8717734468757,0.0,0.8972405679836549,3.1737349106747135,0.0014959713701933424,366454.0167671525,1480188.4964010948,4.039220280512349,1480188.4964010948,4.039220280512349,0.8500000000000001,0.08717047666958361,4.698906859688992,1.205890431846492,1.0,0.0,4.69890685968861,1.281912791470704,1.2829258721101842,3.665543312270145,15200.964676357664,1550.0670133386695,1603.0968420496806,1603.0968420496806,8.110208776445969,6.030895519754387,2.178473460519439,3.8524220592349483,3.3580864317914294,3.3580864317914294,0.9594532662261227,0.0,0.0,0.000790247126752981,0.0003377325155603093,0.0004525146111926717,0.002126324010642742,0.0871733489662665,0.07532837386931547,0.011844975096951028,0.08717753767624163,0.0753315813001745,0.011838895369409096,0.42729070761045823,0.42729070761045823,0.06718912848941941,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.413609248233286,2.2737367544323206e-13,2.2737367544323206e-13,8.839605106818283,18214.350741036524,15482.198129881046,0.85,1.2614640247601996,0.9890160150219145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811056488035256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16426.046941214063,1227.8717734468757,0.42729070761045823,0.06718912848941941,6.113110376966115,3.3580864317914294
703.0,-17.68344160854241,6.029857901835545,34.15209882899508,19.6326429018751,4.0326555979054906,-15.509816904468813,-26.38876779293639,1.859028175465413,-4.155829407427973,-4.155829407428226,38.24280320787814,47204.45707854642,12999.514150261004,12999.514150261004,60203.97122880742,73754.71288182172,73754.71288182172,12999.514150261004,86754.22703208272,86754.22703208272,86754.22703208272,104966.0363325254,84031.34089042798,57481.07223506915,29500.29850595425,18211.809300442685,0.0,47712.10780639693,15480.037905376283,1227.6562216456637,0.0,0.897251211511087,3.173747479130274,0.0014959713701933424,366476.980573161,1480152.3299799343,4.038868492272045,1480152.3299799343,4.038868492272045,0.8500000000000001,0.08716433772363218,4.698906859688992,1.205883490261622,1.0,0.0,4.698906859690092,1.281895231474113,1.2829093021925753,3.6655935245858533,15200.692818497646,1550.039291551921,1603.0968420496806,1603.0968420496806,8.109001159056703,6.029857901835545,2.179979255561907,3.8498786462736376,3.35980459099102,3.35980459099102,0.9599441688545772,0.0,0.0,0.0007910302673346352,0.0003380775444399427,0.00045295272289469247,0.0021283826567246775,0.08716433766869033,0.07532122112878928,0.011843116539901048,0.08716361287919777,0.07532122117626608,0.0118431165473661,0.4272728192969113,0.4272728192969113,0.06718215288375451,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.851495795322137,2.2737367544323206e-13,2.2737367544323206e-13,8.618087707635254,18211.809300442685,15480.037905376283,0.85,1.261817471428828,0.98936012783358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811056488035256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16426.457143227053,1227.6562216456637,0.4272728192969113,0.06718215288375451,6.113110376966115,3.35980459099102
704.0,-17.672996928012008,6.028841318815904,34.14995027058751,19.63618079843002,4.0351484467794405,-15.500163836775279,-26.379068254586286,1.8623153555429797,-4.153937268827576,-4.153937268827793,38.24164227146058,47214.01885053062,12996.989962356856,12996.989962356856,60211.00881288748,73759.76003351668,73759.76003351668,12996.989962356856,86756.74999587354,86756.74999587354,86756.74999587354,104968.68553169325,84032.64735751793,57486.90617453309,29495.26798109426,18211.93553581971,0.0,47707.20351691397,15480.145205446754,1227.546804357375,0.0,0.8972641418227222,3.1734535299508324,0.0014959713701933424,366503.818843087,1480104.0962573849,4.038441129834635,1480104.0962573849,4.038441129834635,0.85,0.08714911072061912,4.698906859688992,1.2058839413849638,1.0,0.0,4.698906859688466,1.2818783038446,1.2828933609223314,3.6656419299679737,15200.929149427287,1550.0633905999794,1603.0968420496806,1603.0968420496806,8.107426589237878,6.028841318815904,2.181319343512886,3.8475219753030183,3.36120973545176,3.36120973545176,0.9603456387005028,0.0,0.0,0.0007918101371439069,0.0003384091231620153,0.00045340101398189163,0.0021304891347894554,0.08714911072074703,0.07531303364699296,0.011836077073754073,0.08714902785541928,0.07531303364688242,0.011836077073736694,0.42725517531274043,0.42725517531274043,0.0671467465892448,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.436816517096986,2.2737367544323206e-13,2.2737367544323206e-13,8.788381799141973,18211.93553581971,15480.145205446754,0.85,1.2620947021457765,0.989662259993745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810482383867355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16427.077655208013,1227.546804357375,0.42725517531274043,0.0671467465892448,6.113110376966115,3.36120973545176
705.0,-17.662601201945773,6.0278446793128735,34.14791219709091,19.639660755079262,4.037549315354213,-15.490565527286659,-26.36944865863768,1.865513640695303,-4.152125923324263,-4.152125923324548,38.24056077309289,47223.72021494452,12994.596740363719,12994.596740363719,60218.31695530824,73764.96772603846,73764.96772603846,12994.596740363719,86759.56446640218,86759.56446640218,86759.56446640218,104971.8102830409,84034.09971123037,57492.85220013738,29490.27501232555,18212.245816638722,0.0,47702.520828964276,15480.408944142915,1227.432106856062,0.0,0.8972764164586514,3.173076200488359,0.0014959713701933424,366529.51257994544,1480059.164037773,4.03803544664074,1480059.164037773,4.03803544664074,0.8500000000000001,0.087131768907763,4.698906859688992,1.205884929900058,1.0,0.0,4.698906859689913,1.2818617970492077,1.2828778370059049,3.665689133185558,15201.19187024565,1550.0901806677766,1603.0968420496806,1603.0968420496806,8.10593371498951,6.0278446793128735,2.1826439301883056,3.845200749124568,3.3626194960772278,3.3626194960772278,0.9607484274506365,0.0,0.0,0.0007925870524470679,0.00033873826459887503,0.0004538487878481929,0.0021325931824814075,0.08713176890467166,0.07530518171102785,0.01182658719364381,0.08713171570785733,0.0753051817136996,0.011826587194063402,0.4272377267920704,0.4272377267920704,0.06709716534128826,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.15884028811405,2.8421709430404007e-13,2.8421709430404007e-13,9.05350108835978,18212.245816638722,15480.408944142915,0.85,1.2623717973148403,0.9899627817209812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809911236593373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16427.697448921022,1227.432106856062,0.4272377267920704,0.06709716534128826,6.113110376966115,3.3626194960772278
706.0,-17.66260111413037,6.026918223355684,34.14630429678381,19.641254294570558,4.042361661909801,-15.491080806839786,-26.370844280440338,1.8655136441486126,-4.15279723476641,-4.15279723476661,38.24532918795385,47230.95750342214,12995.464626941257,12995.464626941257,60226.4221303634,73749.74961756523,73749.74961756523,12995.464626941257,86745.2142445065,86745.2142445065,86745.2142445065,104955.9440383484,84041.63380122391,57497.6528917769,29493.31212160779,18210.729793841903,0.0,47704.04191544969,15479.120324765618,1227.3142636691318,0.0,0.8972568873825393,3.1733733267736794,0.0014959713701933424,366519.98993621784,1480257.2816296408,4.0386808967424574,1480257.2816296408,4.0386808967424574,0.85,0.0871319269080423,4.698906859688992,1.2059047034988182,1.0,0.0,4.698906859688115,1.2818617970195965,1.282877836984687,3.665689133270236,15202.554735415302,1550.2291542387363,1603.0968420496806,1603.0968420496806,8.106475096242828,6.026918223355684,2.183077110717546,3.843841112638138,3.3640335786918403,3.3640335786918403,0.9611524510548115,0.0,0.0,0.0007925870590128254,0.0003386904941268767,0.00045389656488594875,0.002132817682331854,0.08713564120978519,0.07531617539950174,0.011819465810283454,0.0871296121859248,0.07530534037246196,0.011826586535580344,0.42722043464220105,0.42722043464220105,0.0670442609960428,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.945422773761152,2.2737367544323206e-13,2.2737367544323206e-13,9.092138056210047,18210.729793841903,15479.120324765618,0.85,1.2625014508646517,0.9900829281328815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809342806817528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16428.31661006895,1227.3142636691318,0.42722043464220105,0.0670442609960428,6.113110376966115,3.3640335786918403
707.0,-17.652263890854222,6.025945600986439,34.144458598416264,19.644677778147184,4.04080838187226,-15.480933295738156,-26.36022287243975,1.8694789075577345,-4.149885601308199,-4.149885601308469,38.238868123308386,47235.13427904689,12991.71468430941,12991.71468430941,60226.8489633563,73773.38464317321,73773.38464317321,12991.71468430941,86765.09932748262,86765.09932748262,86765.09932748262,104978.99399656508,84039.19246940376,57500.947404304265,29486.93896122166,18213.89466908246,0.0,47700.833630304114,15481.81046872009,1227.2939490117797,0.0,0.8972928140350914,3.1722178530238727,0.0014959713701933424,366561.29325509915,1479988.8428299986,4.037493510805674,1479988.8428299986,4.037493510805674,0.85,0.08709924724051157,4.698906859688992,1.2058948754938323,1.0,0.0,4.698906859688366,1.2818417233551487,1.2828587386282668,3.6657465380280083,15202.1131152451,1550.184121513983,1603.0968420496806,1603.0968420496806,8.104135909655039,6.025945600986439,2.184850553512211,3.8410950474742283,3.3654671722769427,3.3654671722769427,0.9615620492219836,0.0,0.0,0.0007933602959602345,0.00033905420826870527,0.00045430608769152925,0.0021347419918521953,0.0870992472408228,0.07529220357685931,0.011807043663963485,0.08709993269583234,0.07529220357659028,0.011807043663921298,0.4272032675889722,0.4272032675889722,0.0669924294175011,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.889574507690327,2.8421709430404007e-13,2.8421709430404007e-13,9.672142774607778,18213.89466908246,15481.81046872009,0.85,1.262595312906533,0.9902370814970125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809342802016025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16428.727858454786,1227.2939490117797,0.4272032675889722,0.0669924294175011,6.113110376966115,3.3654671722769427
708.0,-17.644089486103073,6.024974453384043,34.1427343789505,19.645474722515814,4.042605737828062,-15.47637450610284,-26.3564698054455,1.8683901174342288,-4.149594725906184,-4.149594725906431,38.238573553239014,47262.53516658852,12991.298092879939,12991.298092879939,60253.833259468454,73768.7382895929,73768.7382895929,12991.298092879939,86760.03638247284,86760.03638247284,86760.03638247284,104969.31721920791,84048.20312677293,57511.265653541916,29485.486081367795,18209.28083673507,0.0,47694.76691810286,15477.88871122481,1227.0186641173607,0.0,0.8972951994140149,3.172397542133644,0.0014959713701933424,366565.4197028223,1479976.6051620995,4.037414675835842,1479976.6051620995,4.037414675835842,0.8500000000000001,0.08709884213051752,4.698906859688992,1.20591903724242,1.0,0.0,4.698906859689192,1.2818455385008123,1.282863341261575,3.6657356276986524,15203.743081318593,1550.3503317971574,1603.0968420496806,1603.0968420496806,8.103876042990379,6.024974453384043,2.1856203807605796,3.839354072623463,3.3668852949011465,3.3668852949011465,0.9619672271146132,0.0,0.0,0.0007939722416594617,0.00033918281231791713,0.0004547894293415446,0.0021370131692470262,0.08708763523754622,0.07528808908702604,0.011799546150520175,0.08708556012390004,0.07529181098856234,0.011807031141955172,0.42718620061305584,0.42718620061305584,0.06695087297504194,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.843108114607617,2.2737367544323206e-13,2.2737367544323206e-13,9.657908025915049,18209.28083673507,15477.88871122481,0.85,1.2633216839686183,0.9909375434781653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808777611197143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16429.346194123947,1227.0186641173607,0.42718620061305584,0.06695087297504194,6.113110376966115,3.3668852949011465
709.0,-17.63382410049874,6.02406140794294,34.14105438386807,19.65221551889556,4.04703476501029,-15.463711611642843,-26.342676510661818,1.876922276154253,-4.1443012535147545,-4.144301253515034,38.23655157775515,47249.85931627587,12984.565452932306,12984.565452932306,60234.42476920818,73779.77301957193,73779.77301957193,12984.565452932306,86764.33847250424,86764.33847250424,86764.33847250424,104975.64661783581,84039.85326566524,57509.939562368505,29477.681892551926,18211.308145331568,0.0,47688.990037883494,15479.611923531831,1226.8778040751101,0.0,0.8973271560536557,3.1719485068579614,0.0014959713701933424,366640.52088947454,1479892.6059430726,4.036358562749241,1479892.6059430726,4.036358562749241,0.8499999999999999,0.08706641682897374,4.698906859688992,1.2058901499630883,1.0,0.0,4.69890685968892,1.2818041887646818,1.2828229445707815,3.665853880706606,15202.232648753432,1550.196310539627,1603.0968420496806,1603.0968420496806,8.09967627179064,6.02406140794294,2.1883113181499256,3.835750089793015,3.3683022413760675,3.3683022413760675,0.9623720689645907,0.0,0.0,0.0007947413343759895,0.00033965584444221175,0.0004550854899337778,0.002138404330394754,0.08706641682841985,0.07527433745090287,0.011792079377516989,0.08706633846524225,0.07527433745138173,0.011792079377592005,0.4271692136989894,0.4271692136989894,0.06691806857623273,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.867954944118708,2.8421709430404007e-13,2.8421709430404007e-13,9.977989812097519,18211.308145331568,15479.611923531831,0.85,1.2630677378858046,0.99079177979532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808330701423897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16429.921545902766,1226.8778040751101,0.4271692136989894,0.06691806857623273,6.113110376966115,3.3683022413760675
710.0,-17.63382410049874,6.02406140794294,34.14105438386807,19.653809058386855,4.04703476501029,-15.463711611642843,-26.343604841362662,1.876922276154253,-4.1443012535147545,-4.144301253515034,38.23655157775515,47254.674085698025,12985.77006310965,12985.77006310965,60240.44414880768,73787.30715775728,73787.30715775728,12985.77006310965,86773.07722086694,86773.07722086694,86773.07722086694,104984.77228404471,84047.38740385059,57514.75433179065,29480.70341339993,18211.69506317778,0.0,47692.39847657771,15479.940803701113,1226.8431951101793,0.0,0.8973271560536557,3.1716839542236688,0.0014959713701933424,366640.52088947454,1479892.6059430726,4.036358562749241,1479892.6059430726,4.036358562749241,0.85,0.08706641682897374,4.698906859688992,1.2059098768560212,1.0,0.0,4.698906859688993,1.2818041887646818,1.2828229445707815,3.665853880706606,15203.59552264065,1550.335284999531,1603.0968420496806,1603.0968420496806,8.100427698744864,6.02406140794294,2.1895866285053973,3.834474779437543,3.3697350967569752,3.3697350967569752,0.9627814562162786,0.0,0.0,0.0007947413343759895,0.0003396239888975699,0.00045511734547841964,0.002138554016631991,0.08705964477401558,0.07527135536001553,0.011788289414000048,0.08705662095239752,0.07527433745138173,0.011792079377592005,0.4271522908344029,0.4271522908344029,0.0668965611702521,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.898058630913908,2.8421709430404007e-13,2.8421709430404007e-13,10.018507736070262,18211.69506317778,15479.940803701113,0.85,1.2631036826212978,0.9908219254040105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807769509250245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16430.539059478167,1226.8431951101793,0.4271522908344029,0.0668965611702521,6.113110376966115,3.3697350967569752
711.0,-17.623609742617138,6.023178070674944,34.13945724446867,19.65797000974419,4.051592378979604,-15.454060641174756,-26.33315585609523,1.8820432775354268,-4.140327664507311,-4.140327664507516,38.23560345337204,47259.0542031818,12981.000472159285,12981.000472159285,60240.05467534108,73785.53617587806,73785.53617587806,12981.000472159285,86766.53664803735,86766.53664803735,86766.53664803735,104976.896903732,84042.9673049722,57516.485332267606,29473.868858560665,18210.360255694657,0.0,47684.22911425532,15478.806217340458,1226.6314250579594,0.0,0.8973491865800236,3.1717849011477783,0.0014959713701933424,366696.9041454492,1479853.2191174268,4.035630523159387,1479853.2191174268,4.035630523159387,0.85,0.08704704486511565,4.698906859688992,1.2058939331350849,1.0,0.0,4.698906859689084,1.2817787454710805,1.282798462882752,3.665926647864679,15202.795957090872,1550.2537520040862,1603.0968420496806,1603.0968420496806,8.097452463047766,6.023178070674944,2.1920521327204394,3.8311259379545044,3.3714418657702137,3.3714418657702137,0.9632691045057753,0.0,0.0,0.0007955072827527286,0.00033998270317058416,0.0004555245795821444,0.0021404675717554824,0.08704704437364974,0.07526190716198117,0.011785137211668567,0.08704650114991565,0.07526190758690814,0.011785137278207514,0.4271354192094004,0.4271354192094004,0.06688442683909591,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.939127540251775,2.2737367544323206e-13,2.2737367544323206e-13,10.111449675764618,18210.360255694657,15478.806217340458,0.85,1.2633119124354715,0.9910835318307281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807769509250245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16430.951265341486,1226.6314250579594,0.4271354192094004,0.06688442683909591,6.113110376966115,3.3714418657702137
712.0,-17.613503256324524,6.0222751990794166,34.13793530695302,19.658554752264195,4.049254741606936,-15.44542129811144,-26.325577044021315,1.8806669475167783,-4.142105605142376,-4.142105605142663,38.23459608950793,47277.708541282336,12983.326601711467,12983.326601711467,60261.0351429938,73799.45635434476,73799.45635434476,12983.326601711467,86782.78295605622,86782.78295605622,86782.78295605622,104994.18294441198,84052.35688620797,57528.21752370146,29471.265958340566,18211.39998835576,0.0,47682.665946696325,15479.689990102393,1226.6029723676163,0.0,0.897344237589439,3.170930904080646,0.0014959713701933424,366671.67520985013,1479811.372244101,4.035794069441522,1479811.372244101,4.035794069441522,0.8499999999999999,0.08704165251094717,4.698906859688992,1.205919263078831,1.0,0.0,4.698906859688544,1.281783598578085,1.2828042921677338,3.665912767881886,15204.494467891092,1550.4269519041766,1603.0968420496806,1603.0968420496806,8.09890348552574,6.0222751990794166,2.1920990117907895,3.830176187288627,3.3728821613742728,3.3728821613742728,0.9636806175355065,0.0,0.0,0.0007962658089800378,0.0003402431023413145,0.0004560227066387233,0.0021428082243986376,0.0870420832511489,0.07525781806339348,0.011784265187755417,0.08702056554380787,0.07525760271474141,0.01178404979620576,0.42711858857606505,0.42711858857606505,0.06688047626042475,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.997803882744961,2.8421709430404007e-13,2.8421709430404007e-13,10.229064577898555,18211.39998835576,15479.689990102393,0.85,1.2637933292227963,0.9915072406843467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807211145766627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16431.56809884103,1226.6029723676163,0.42711858857606505,0.06688047626042475,6.113110376966115,3.3728821613742728
713.0,-17.60337331480972,6.021447421227428,34.136486983810016,19.665704236272745,4.057839143946291,-15.435218894645889,-26.31396206617353,1.889684724737574,-4.134952909182573,-4.134952909182868,38.233697365559806,47275.565460879,12974.333342238018,12974.333342238018,60249.898803117016,73792.77593436641,73792.77593436641,12974.333342238018,86767.10927660443,86767.10927660443,86767.10927660443,104974.8710312395,84043.64192602219,57526.43145705019,29463.567187746667,18207.761754635063,0.0,47671.32894238173,15476.597491439803,1226.2981901486223,0.0,0.8973811169597034,3.1718878937627357,0.0014959713701933424,366773.18007287395,1479774.0391340905,4.034575371187378,1479774.0391340905,4.034575371187378,0.85,0.08702891866713441,4.698906859688992,1.2058889911090955,1.0,0.0,4.698906859689397,1.281740006291147,1.2827616405623483,3.6660374464598213,15202.917991408556,1550.2661960413145,1603.0968420496806,1603.0968420496806,8.093293556519859,6.021447421227428,2.1955497001907203,3.825897721036708,3.37431509189408,3.37431509189408,0.9640900262554515,0.0,0.0,0.0007970267617668286,0.00034064253565970723,0.00045638422610712136,0.0021445069707086047,0.087028917851646,0.07524547203073874,0.011783445820907268,0.08702877591206783,0.07524547273581247,0.011783445931321943,0.4271017907360634,0.4271017907360634,0.06688416824729257,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.984028222779443,2.8421709430404007e-13,2.8421709430404007e-13,9.943304891918729,18207.761754635063,15476.597491439803,0.85,1.263860272826429,0.9916980816292938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806658717401434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16432.18311179167,1226.2981901486223,0.4271017907360634,0.06688416824729257,6.113110376966115,3.37431509189408
714.0,-17.59329889580316,6.020613290164592,34.13513354987716,19.668092694506072,4.058372372030185,-15.426096926034756,-26.305225084628887,1.8911704022620544,-4.135430948950841,-4.135430948951104,38.23356314854101,47288.03877676655,12975.095727540345,12975.095727540345,60263.1345043069,73801.65073591896,73801.65073591896,12975.095727540345,86776.7464634593,86776.7464634593,86776.7464634593,104987.53919286902,84048.02796741849,57534.41600826743,29459.568843501176,18210.792729409714,0.0,47670.361572910886,15479.173819998257,1226.4321971630734,0.0,0.8973793184161847,3.1714833283866075,0.0014959713701933424,366766.39545977826,1479768.463802784,4.0346348032996495,1479768.463802784,4.0346348032996495,0.8500000000000001,0.08702701775522091,4.698906859688992,1.2058990097837525,1.0,0.0,4.6989068596897585,1.2817315237978746,1.2827541221983085,3.666061708278618,15203.71139619358,1550.3471008135887,1603.0968420496806,1603.0968420496806,8.093769126854934,6.020613290164592,2.196138819652022,3.8244744705125697,3.375769170907196,3.375769170907196,0.9645054774020559,0.0,0.0,0.0007977842057383084,0.0003409432804337756,0.0004568409253045328,0.0021466529577001355,0.08702701775487619,0.07524259901262723,0.011784418742248956,0.08702701030473076,0.07524259901292528,0.011784418742295638,0.42708501913072877,0.42708501913072877,0.06688961798267075,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.973992746030376,2.8421709430404007e-13,2.8421709430404007e-13,9.93289427412077,18210.792729409714,15479.173819998257,0.85,1.2641635707364127,0.9919798637239288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806105045240336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16432.798931511476,1226.4321971630734,0.42708501913072877,0.06688961798267075,6.113110376966115,3.375769170907196
715.0,-17.58957996885317,6.0198365627067485,34.13401811713812,19.66988774891945,4.060701992925744,-15.426736609583932,-26.306252740882314,1.8915781823720248,-4.13525715942842,-4.135257159428707,38.236600637848234,47314.70934580018,12975.09488769067,12975.09488769067,60289.804233490846,73799.16156916524,73799.16156916524,12975.09488769067,86774.25645685592,86774.25645685592,86774.25645685592,104983.23447605182,84054.63043159188,57540.48466455866,29460.161963370247,18208.9780191959,0.0,47669.13998256615,15477.631316316514,1226.244275702436,0.0,0.8973697284554221,3.1715365446580996,0.0014959713701933424,366768.8619684369,1479894.6440108928,4.0349517024655395,1479894.6440108928,4.0349517024655395,0.85,0.0870268997717008,4.698906859688992,1.2059158744337037,1.0,0.0,4.6989068596891945,1.2817290476557732,1.2827520026938162,3.6660687906567215,15204.905736646573,1550.468889645962,1603.0968420496806,1603.0968420496806,8.093768602962891,6.0198365627067485,2.1970052536252878,3.8228313090814607,3.3772199537386194,3.3772199537386194,0.9649199867824627,0.0,0.0,0.0007980639797442934,0.00034090789372898464,0.00045715608601530877,0.0021481338685259053,0.0870349860343904,0.07524801106223099,0.011786974972159409,0.08701420565011679,0.07524248446604483,0.011784415305655976,0.42706826851312774,0.42706826851312774,0.06689669163753237,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.966890617371973,2.8421709430404007e-13,2.8421709430404007e-13,9.938833129670229,18208.9780191959,15477.631316316514,0.85,1.2647554425261376,0.9925647780325888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805554445778339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16433.41397659508,1226.244275702436,0.42706826851312774,0.06689669163753237,6.113110376966115,3.3772199537386194
716.0,-17.577732666001825,6.018392108780211,34.132524091226934,19.625145464111142,3.9776096487293398,-15.421617261732347,-26.319455111492402,1.8189314446869045,-4.193112107902834,-4.193112107903065,38.224540528689694,47451.18863874471,13048.40294494333,13048.40294494333,60499.59158368804,73980.59993963476,73980.59993963476,13048.40294494333,87029.00288457809,87029.00288457809,87029.00288457809,105242.44477701743,84186.6995163762,57645.17145365029,29490.586736362126,18213.441892439332,0.0,47704.02862880146,15481.425608573432,1226.1287276477972,0.0,0.8971374622819412,3.1581319112155826,0.0014959713701933424,365948.47352526285,1479393.7035528484,4.042628431542617,1479393.7035528484,4.042628431542617,0.85,0.08706104303199386,4.698906859688992,1.2063192232092845,1.0,0.0,4.698906859689013,1.282065844089512,1.2830902114227325,3.6651057208579068,15228.796127628724,1552.9050315478503,1603.0968420496806,1603.0968420496806,8.139497629014077,6.018392108780211,2.1756310563475525,3.8427610524326585,3.378686663105778,3.378686663105778,0.9653390466016508,0.0,0.0,0.0007989558501257922,0.0003404535788114862,0.000458502271314306,0.002154459467861776,0.0870585201562891,0.07526665665827813,0.011791863498010972,0.08661584721931528,0.07526828760930361,0.01179275542269024,0.4270515346857136,0.4270515346857136,0.06690523569411373,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.417424496285605,2.2737367544323206e-13,2.2737367544323206e-13,12.10983231150675,18213.441892439332,15481.425608573432,0.85,1.2682281417876144,0.9946998189183524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805351204012979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16433.902035801784,1226.1287276477972,0.4270515346857136,0.06690523569411373,6.113110376966115,3.378686663105778
717.0,-17.577732666001825,6.018392108780211,34.132524091226934,19.626854708790802,3.9776096487293398,-15.421617261732347,-26.320450741890795,1.8189314446869045,-4.193112107902834,-4.193112107903065,38.224540528689694,47456.35359551798,13049.464576565655,13049.464576565655,60505.81817208364,73988.68117391545,73988.68117391545,13049.464576565655,87038.14575048111,87038.14575048111,87038.14575048111,105250.66466654632,84194.7807506569,57650.336410423566,29493.827044703696,18212.518916065208,0.0,47706.3459607689,15480.641078655428,1226.0,0.0,0.8971374622819412,3.1578570579624237,0.0014959713701933424,365948.47352526285,1479393.7035528484,4.042628431542617,1479393.7035528484,4.042628431542617,0.8500000000000001,0.08706104303199386,4.698906859688992,1.206340390839614,1.0,0.0,4.69890685968883,1.282065844089512,1.2830902114227325,3.6651057208579068,15230.257967444599,1553.0540977239525,1603.0968420496806,1603.0968420496806,8.140159866999007,6.018392108780211,2.1767555812364643,3.8416365275437467,3.379950647109117,3.379950647109117,0.9657001848883191,0.0,0.0,0.0007989558501257922,0.0003404193401617749,0.0004585365099640173,0.0021546203520877707,0.0870621787845694,0.0752637097346697,0.011798469049899696,0.08659921626224414,0.07526828760930361,0.01179275542269024,0.4270348142904489,0.4270348142904489,0.0669427145884445,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.76223325552371,2.2737367544323206e-13,2.2737367544323206e-13,12.1458262338557,18212.518916065208,15480.641078655428,0.85,1.26829705678654,0.994759767066283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380470377566325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16434.55305743661,1226.0,0.4270348142904489,0.0669427145884445,6.113110376966115,3.379950647109117
718.0,-17.577276994878986,6.018355473691099,34.132439242358046,19.62767899911853,3.977613359250852,-15.421615824192806,-26.321137289609737,1.8185221983943067,-4.193111220480375,-4.1931112204806515,38.224538263515505,47462.53009296198,13050.841155205188,13050.841155205188,60513.37124816717,73992.56551986121,73992.56551986121,13050.841155205188,87043.40667506639,87043.40667506639,87043.40667506639,105256.49492462123,84200.61817902235,57654.365965674166,29495.83579260909,18213.088249554843,0.0,47708.92404216393,15481.125012121616,1226.0,0.0,0.8971374742599614,3.1576990298352197,0.0014959713701933424,365948.4860979485,1479393.6094764157,4.042628035576697,1479393.6094764157,4.042628035576697,0.85,0.08706104201746144,4.698906859688992,1.206355964760296,1.0,0.0,4.698906859689854,1.282067681578906,1.2830920943849176,3.665100467942646,15231.31391817076,1553.1617747315097,1603.0968420496806,1603.0968420496806,8.141018566613042,6.018355473691099,2.1782420961817905,3.840113377509309,3.381647967290417,3.381647967290417,0.9661851335115478,0.0,0.0,0.0007989901715203847,0.000340395732376017,0.0004585944391443677,0.0021548925559106953,0.08706883320412866,0.07526075749626335,0.011808075707865306,0.08659488374790884,0.07526828660513951,0.011792755412321929,0.42701810464090384,0.42701810464090384,0.06699722771830043,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.047693530544336,2.8421709430404007e-13,2.8421709430404007e-13,12.19250052224686,18213.088249554843,15481.125012121616,0.85,1.2683868366992932,0.9948354746171975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380470377566325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16434.967133014412,1226.0,0.42701810464090384,0.06699722771830043,6.113110376966115,3.381647967290417
719.0,-17.574192567970382,6.017433491956283,34.13135919915482,19.628650636319094,3.978198286762914,-15.42107599082533,-26.321018825378246,1.818380564256504,-4.193081374269298,-4.193081374269601,38.22510790689897,47479.618129016555,13051.038584615348,13051.038584615348,60530.656713631906,73994.42573277943,73994.42573277943,13051.038584615348,87045.46431739478,87045.46431739478,87045.46431739478,105259.00951775927,84205.91791768491,57659.42768960889,29496.1002534178,18213.545200364493,0.0,47709.645453782294,15481.513420309819,1226.0,0.0,0.8971356599151908,3.157632271604374,0.0014959713701933424,365948.9089486737,1479417.2678513017,4.04268801374893,1479417.2678513017,4.04268801374893,0.85,0.08706100431539326,4.698906859688992,1.206369950133376,1.0,0.0,4.698906859688996,1.2820678636011529,1.2830925744646402,3.665099947588115,15232.272604520094,1553.2595335328674,1603.0968420496806,1603.0968420496806,8.141141721624633,6.017433491956283,2.179175980578381,3.8382575113779023,3.383334235886502,3.383334235886502,0.9666669245390006,0.0,0.0,0.0007992225278051849,0.0003403998058064273,0.0004588227219987576,0.0021559652357811374,0.08707912234907123,0.07525938447225346,0.011819737876817775,0.08659287788611646,0.07526824860435935,0.011792755711033914,0.4270014035879345,0.4270014035879345,0.06706199763437343,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.277817711646946,2.8421709430404007e-13,2.8421709430404007e-13,12.20029026205583,18213.545200364493,15481.513420309819,0.85,1.268729963048451,0.9951785991579297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804678875311511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16435.390337203706,1226.0,0.4270014035879345,0.06706199763437343,6.113110376966115,3.383334235886502
720.0,-17.573249248639165,6.0161783851694794,34.1305976543712,19.62828504564243,3.978820150218242,-15.42050490843623,-26.32177424440158,1.8158330275101038,-4.193507722077982,-4.193507722078241,38.23443791776452,47488.95105720687,13051.16816993366,13051.16816993366,60540.11922714053,73989.76670945724,73989.76670945724,13051.16816993366,87040.9348793909,87040.9348793909,87040.9348793909,105262.1995105128,84216.24497723402,57667.00204051612,29499.158818575444,18221.264631121903,0.0,47720.42344969735,15488.074936453619,1226.0,0.0,0.8971016074786629,3.1563159585614686,0.0014959713701933424,365942.86863774003,1479804.8017175803,4.043813744004101,1479804.8017175803,4.043813744004101,0.8500000000000001,0.08701835788078796,4.698906859688992,1.206398975332268,1.0,0.0,4.69890685968867,1.2820795955333737,1.2831044069017978,3.6650664093395404,15234.14069871282,1553.4500261264366,1603.0968420496806,1603.0968420496806,8.141222555991536,6.0161783851694794,2.179492048228461,3.8366863369410185,3.384753363852651,3.384753363852651,0.967072389672186,0.0,0.0,0.0007992936023940041,0.0003403738312511457,0.0004589197711428584,0.0021564212606700797,0.08711926670762264,0.07528304276779503,0.011836223939827615,0.08655349474124048,0.07523155931145446,0.011786798569333493,0.42698470941222566,0.42698470941222566,0.06713180622990575,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.511451464928712,2.8421709430404007e-13,2.8421709430404007e-13,12.447070415555004,18221.264631121903,15488.074936453619,0.85,1.2686417020367928,0.9951494061502937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380451032746496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16435.866219322943,1226.0,0.42698470941222566,0.06713180622990575,6.113110376966115,3.384753363852651
721.0,-17.55978171586103,6.016793233237891,34.128804471009765,19.628959439601772,3.9849026132644343,-15.416736298744677,-26.317757077608235,1.8154088451111214,-3.9985682831302256,-3.998568283130481,38.20575777056056,47545.417950168936,12803.842319095464,12803.842319095464,60349.2602692644,73964.33656576973,73964.33656576973,12803.842319095464,86768.17888486519,86768.17888486519,86768.17888486519,105011.96464861034,84221.59712994634,57677.63200254571,29493.294586000702,18243.785763745153,0.0,47737.080349745855,15507.217899183379,1226.0,0.0,0.8981190923075909,3.1821868777959335,0.0014959713701933424,368712.85113898985,1478613.7801026823,4.010204080316432,1478613.7801026823,4.010204080316432,0.85,0.08681906054811135,4.698906859688992,1.2064129651011903,1.0,0.0,4.698906859688777,1.2820794830130624,1.2831055961147741,3.665066731000107,15235.10886640401,1553.5487517555955,1603.0968420496806,1603.0968420496806,7.986942512296877,6.016793233237891,2.254278025036968,3.7625152082009232,3.386070462458559,3.386070462458559,0.9674487035595883,0.0,0.0,0.0008003089493171303,0.0003405119796662537,0.00045979696965087663,0.0021605431347567153,0.08681956688559306,0.07501239678995851,0.011807170095634553,0.08736190813403424,0.07501674212850573,0.011802318419605624,0.42696802073832524,0.42696802073832524,0.06720601209917179,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.805826348519815,2.2737367544323206e-13,2.2737367544323206e-13,3.4836172083738575,18243.785763745153,15507.217899183379,0.85,1.2642009068655933,0.995985041435867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804458780691482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16436.299310734616,1226.0,0.42696802073832524,0.06720601209917179,6.113110376966115,3.386070462458559
722.0,-17.549747927002944,6.015274891333333,34.12747361805622,19.630616122763627,3.9702898296721876,-15.3966300076906,-26.299561432655878,1.815408844039692,-4.197056832515443,-4.197056832515728,38.218852102991704,47508.62431745845,13057.22537399581,13057.22537399581,60565.84969145426,74041.36133805766,74041.36133805766,13057.22537399581,87098.58671205347,87098.58671205347,87098.58671205347,105313.18642075214,84229.54764178113,57688.47491807098,29490.08080412239,18214.599708698668,0.0,47704.680512821054,15482.409752393869,1226.0,0.0,0.8971383152200865,3.1560336995363762,0.0014959713701933424,365892.5894135727,1479157.4680870639,4.042600235379883,1479157.4680870639,4.042600235379883,0.8500000000000001,0.08707398365351415,4.698906859688992,1.2064334414852782,1.0,0.0,4.69890685968862,1.282077924051263,1.28310500679506,3.665071187592736,15236.547059426637,1553.695406629852,1603.0968420496806,1603.0968420496806,8.145000995261872,6.015274891333333,2.180429130913569,3.834845760419764,3.3879495722678126,3.3879495722678126,0.9679855920765179,0.0,0.0,0.0008010661882026658,0.00034113836542553716,0.00045992782277712866,0.0021611580014092727,0.08707275636736789,0.07523680846990496,0.01183594789746293,0.08654929583744264,0.07523765944136868,0.01183632421214548,0.4269513364658716,0.4269513364658716,0.06716624317183245,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.07873139146102,2.8421709430404007e-13,2.8421709430404007e-13,10.773528158886108,18214.599708698668,15482.409752393869,0.85,1.2695997340381864,0.9958902104939177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803722896583281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16436.98333533298,1226.0,0.4269513364658716,0.06716624317183245,6.113110376966115,3.3879495722678126
723.0,-17.544182273683095,6.014658349060579,34.12681894742295,19.6321360412054,3.970773730388129,-15.396257053443517,-26.299602923076577,1.8153788404160967,-4.197035586193692,-4.197035586193936,38.2195157661529,47540.7970947742,13057.443772691106,13057.443772691106,60598.240867465305,74046.31728699827,74046.31728699827,13057.443772691106,87103.76105968936,87103.76105968936,87103.76105968936,105319.19218836827,84236.94122670659,57696.104723976605,29489.818336366654,18215.4311286789,0.0,47705.249465045556,15483.116459377066,1226.0,0.0,0.897136137303701,3.1558719538492124,0.0014959713701933424,365892.89038797,1479185.0279810966,4.042672232337341,1479185.0279810966,4.042672232337341,0.85,0.08707397071684914,4.698906859688992,1.2064526683511212,1.0,0.0,4.698906859688865,1.282077198621654,1.2831048196914439,3.6650732613767185,15237.884508193827,1553.831788449045,1603.0968420496806,1603.0968420496806,8.145137230759044,6.014658349060579,2.18114770072638,3.833510648334199,3.389186194515334,3.389186194515334,0.9683389127186669,0.0,0.0,0.0008014865053929322,0.00034113693591092793,0.00046034956948200423,0.002163139749893864,0.08706982448911496,0.07523571115343149,0.011834113335683476,0.08654465011598853,0.07523764680937703,0.011836323907472112,0.42693465571457534,0.42693465571457534,0.06715418815346509,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.219262670657656,2.2737367544323206e-13,2.2737367544323206e-13,10.782169716412795,18215.4311286789,15483.116459377066,0.85,1.2702635778451732,0.9965527405869273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803174680848083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16437.599019512574,1226.0,0.42693465571457534,0.06715418815346509,6.113110376966115,3.389186194515334
724.0,-17.53908645254815,6.0133093061332215,34.12577578919674,19.63344532940539,3.972804112948488,-15.39237225423459,-26.296367089357204,1.8153804885556695,-4.196943780446929,-4.196943780447208,38.220575736100784,47553.2701507323,13056.859532259145,13056.859532259145,60610.12968299144,74042.96053718295,74042.96053718295,13056.859532259145,87099.8200694421,87099.8200694421,87099.8200694421,105314.91124514869,84243.1835147493,57702.85933865473,29489.24908454952,18215.0911757066,0.0,47704.34026025612,15482.82749935061,1226.0,0.0,0.8971329328101387,3.1560826460820253,0.0014959713701933424,365894.19090609986,1479229.0460853467,4.0427781660654025,1479229.0460853467,4.0427781660654025,0.85,0.08707713683917331,4.698906859688992,1.206468887911178,1.0,0.0,4.6989068596887735,1.2820763982930767,1.2831045123632328,3.6650755492769345,15239.01369525685,1553.94693348461,1603.0968420496806,1603.0968420496806,8.144772785881706,6.0133093061332215,2.1816729407021196,3.831636365431102,3.390692329081942,3.390692329081942,0.9687692368805549,0.0,0.0,0.000801871518450342,0.0003412484401612467,0.0004606230782890953,0.00216442494230369,0.08707062583219327,0.07523565883736391,0.011834966994829353,0.08655011885670849,0.07524036434153998,0.011836772497633334,0.426917977780205,0.426917977780205,0.0671564555239701,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.324875018338957,2.8421709430404007e-13,2.8421709430404007e-13,10.747926299628375,18215.0911757066,15482.82749935061,0.85,1.2705370067445942,0.9968331998996394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802870606653517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16438.125526503183,1226.0,0.426917977780205,0.0671564555239701,6.113110376966115,3.390692329081942
