time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
725.0,-17.536937217008624,6.011330644081736,34.1250658620863,19.634797085914784,3.997084989860748,-15.403083244165552,-26.30664302324874,1.8154093760673435,-4.237972557744456,-4.237972557744753,38.231761502355745,47618.92756581755,13107.872816211588,13107.872816211588,60726.800382029134,73934.5747952843,73934.5747952843,13107.872816211588,87042.44761149588,87042.44761149588,87042.44761149588,105243.5157640118,84249.46342260853,57707.71708965458,29490.829258837726,18201.068152515916,0.0,47691.89741135364,15470.907929638528,1226.0,0.0,0.8969000593932228,3.153697725197439,0.0014959713701933424,365313.3392234268,1479693.6255447702,4.0504779504911115,1479693.6255447702,4.0504779504911115,0.85,0.08710774840258172,4.698906859688992,1.2064852437423546,1.0,0.0,4.69890685968892,1.2820759291864496,1.2831042511461213,3.665076890313912,15240.149687486475,1554.0627724540466,1603.0968420496806,1603.0968420496806,8.176594496594593,6.011330644081736,2.166180286165954,3.8451503579157817,3.39197646504729,3.39197646504729,0.9691361328706544,0.0,0.0,0.0008020339541155984,0.0003408944554836333,0.00046113949863196515,0.0021668515533952836,0.08715150832070291,0.07530336426641078,0.011848144054292128,0.08646226723466968,0.07527089502264228,0.011836853379939432,0.42690130209937543,0.42690130209937543,0.06716815607791388,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.776759508710313,2.8421709430404007e-13,2.8421709430404007e-13,12.508174607520232,18201.068152515916,15470.907929638528,0.85,1.273314832879188,0.9984699739474253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802592211425397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16438.6428067108,1226.0,0.42690130209937543,0.06716815607791388,6.113110376966115,3.39197646504729
726.0,-17.5288422269559,6.009465082891012,34.12393182850972,19.636229902412765,3.9794144873437367,-15.385323864873822,-26.290280605293788,1.8159626776030713,-4.231721166190255,-4.231721166190525,38.216825534589574,47580.52221771567,13098.405748461208,13098.405748461208,60678.927966176874,74024.9782996699,74024.9782996699,13098.405748461208,87123.38404813112,87123.38404813112,87123.38404813112,105329.10263136537,84253.7169703045,57715.01611433382,29487.44539552297,18205.71858323425,0.0,47693.16397875722,15474.860795749113,1226.0,0.0,0.8969810475244197,3.152103001431178,0.0014959713701933424,365401.7945604699,1479073.3133261912,4.047799806526186,1479073.3133261912,4.047799806526186,0.85,0.08710432251221702,4.698906859688992,1.206495698154904,1.0,0.0,4.698906859688694,1.282072089217688,1.2831011928652412,3.6650878676847527,15240.91912507048,1554.141233251975,1603.0968420496806,1603.0968420496806,8.170689009476122,6.009465082891012,2.1683284045183138,3.841136678372698,3.393068417505314,3.393068417505314,0.9694481192872325,0.0,0.0,0.0008026460312210707,0.00034145826642491473,0.000461187764796156,0.0021670783516052907,0.08710024750168589,0.07525253053850098,0.011847716963184918,0.08642634944729614,0.0752675191376876,0.011836803374529418,0.4268846282213784,0.4268846282213784,0.06720848076349699,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.049776504034355,2.8421709430404007e-13,2.8421709430404007e-13,12.157324979649559,18205.71858323425,15474.860795749113,0.85,1.2722772595503116,0.9976381990280259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802474797154292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16439.101226847688,1226.0,0.4268846282213784,0.06720848076349699,6.113110376966115,3.393068417505314
727.0,-17.528842277704054,6.009278397343715,34.12373346551163,19.637749820854538,3.979478294988499,-15.385239237417538,-26.291088725533314,1.815962661617039,-4.23172569068322,-4.231725690683531,38.21694968887953,47584.71511783239,13099.111752793882,13099.111752793882,60683.826870626275,74031.86276294768,74031.86276294768,13099.111752793882,87130.97451574156,87130.97451574156,87130.97451574156,105337.56929055574,84260.90318982223,57719.60937052281,29490.326465888244,18206.594774814177,0.0,47696.92124070242,15475.605558592051,1226.0,0.0,0.8969805993813535,3.1518733885659005,0.0014959713701933424,365401.7305341632,1479078.468821296,4.047814624903671,1479078.468821296,4.047814624903671,0.8500000000000001,0.08710432331484766,4.698906859688992,1.206514571704902,1.0,0.0,4.6989068596889485,1.282072089300128,1.2831011929428258,3.6650878674490794,15242.219062858661,1554.2737900158222,1603.0968420496806,1603.0968420496806,8.171129409777691,6.009278397343715,2.1692053698364715,3.840073027507244,3.394191190952915,3.394191190952915,0.9697689117008329,0.0,0.0,0.0008026460273825647,0.000341430400346604,0.0004612156270359607,0.0021672092736750356,0.08710700220790456,0.07524994414790444,0.011857058060000116,0.08642001060029185,0.07526751982064128,0.01183680349420637,0.42686795578564746,0.42686795578564746,0.06726115471601894,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.275738528359682,2.8421709430404007e-13,2.8421709430404007e-13,12.181422313667326,18206.594774814177,15475.605558592051,0.85,1.2722797466189792,0.9976475185410023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802032577530892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16439.678831907844,1226.0,0.42686795578564746,0.06726115471601894,6.113110376966115,3.394191190952915
728.0,-17.519178359056333,6.0086071621497545,34.123076769722275,19.703715957608097,4.081463696872672,-15.357063981443032,-26.239022648055084,1.9193493192591236,-4.1191069270914795,-4.119106927091732,38.22834217302649,47370.00492092453,12955.548223275258,12955.548223275258,60325.55314419979,73861.66456377148,73861.66456377148,12955.548223275258,86817.21278704674,86817.21278704674,86817.21278704674,105027.3153911259,84084.09371188017,57592.43406903199,29435.17738094242,18210.102604079162,0.0,47645.27998502158,15478.587213467286,1226.0,0.0,0.8974743042411475,3.17226991492596,0.0014959713701933424,366998.13098866015,1479551.5985114442,4.031496276358859,1479551.5985114442,4.031496276358859,0.8499999999999999,0.0870267542518032,4.698906859688992,1.2059689146699384,1.0,0.0,4.698906859688765,1.2815887089973501,1.2826183618703508,3.666470238619048,15210.235441829687,1551.0123683245235,1603.0968420496806,1603.0968420496806,8.081575537701521,6.0086071621497545,2.212439241418175,3.7961679207315795,3.3958173159509655,3.3958173159509655,0.970233518843133,0.0,0.0,0.0008033772955219195,0.0003432300558094682,0.00046014723971245133,0.0021621890211517927,0.08702675424547508,0.07517111003144665,0.011855644214028434,0.08702712918867703,0.07517111003691271,0.011855644214890488,0.4268512845037294,0.4268512845037294,0.0673210354251816,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.29997949261059,2.2737367544323206e-13,2.2737367544323206e-13,6.659200912882909,18210.102604079162,15478.587213467286,0.85,1.2661391257048873,0.9942224064128999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380203258030313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16440.09453615029,1226.0,0.4268512845037294,0.0673210354251816,6.113110376966115,3.3958173159509655
729.0,-17.50961718844101,6.007857066516393,34.12252981964262,19.70287951352077,4.076397250724981,-15.348964395105323,-26.232531981635816,1.9157444573876579,-4.126298865092281,-4.1262988650925605,38.23022456199941,47391.237479810145,12965.011476003712,12965.011476003712,60356.248955813855,73881.76286481046,73881.76286481046,12965.011476003712,86846.77434081417,86846.77434081417,86846.77434081417,105069.3380036175,84097.29534849258,57606.76996348433,29433.917094453613,18222.563662803324,0.0,47656.48075725694,15489.179113382825,1226.7550766272016,0.0,0.8974338961124793,3.1707906103216326,0.0014959713701933424,366896.02021965804,1479629.785118221,4.032831384304407,1479629.785118221,4.032831384304407,0.85,0.08703666955397452,4.698906859688992,1.2060060721775518,1.0,0.0,4.698906859689739,1.281604014627788,1.2826346078489717,3.6664264515851097,15212.623527283522,1551.2558852700486,1603.0968420496806,1603.0968420496806,8.087478645037416,6.007857066516393,2.21057084356375,3.7972862229526427,3.3972969573296936,3.3972969573296936,0.9706562735227696,0.0,0.0,0.0008041013905024399,0.0003434550154826621,0.00046064637501977787,0.002164534411471302,0.08703666943189096,0.07518035582874115,0.011856313603149815,0.08703620128255297,0.07518035593419432,0.0118563136197802,0.42683461414486157,0.42683461414486157,0.06731392777002852,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.630308492659026,2.8421709430404007e-13,2.8421709430404007e-13,6.954685355451602,18222.563662803324,15489.179113382825,0.85,1.2664856488930532,0.9944342663740144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801504683975987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16440.703841911276,1226.7550766272016,0.42683461414486157,0.06731392777002852,6.113110376966115,3.3972969573296936
730.0,-17.500080606154565,6.0071598897285545,34.12198914338313,19.707859272044175,4.081570285770411,-15.339861960832911,-26.22281351415438,1.9213516404482462,-4.121093902156019,-4.1210939021563195,38.229313361138225,47395.57712933061,12958.66121454064,12958.66121454064,60354.23834387125,73880.94762645788,73880.94762645788,12958.66121454064,86839.60884099852,86839.60884099852,86839.60884099852,105058.1401098262,84094.44111233512,57609.07061520528,29428.189441255374,18218.53126882767,0.0,47646.72071008304,15485.751578503521,1226.3471737258997,0.0,0.8974615962069237,3.1710613974511865,0.0014959713701933424,366969.917790727,1479591.9372348925,4.031916147630018,1479591.9372348925,4.031916147630018,0.85,0.08701745884106601,4.698906859688992,1.2059938039304687,1.0,0.0,4.698906859687859,1.281576402276935,1.2826078997033414,3.6665054469952767,15212.107215552667,1551.2032361257584,1603.0968420496806,1603.0968420496806,8.083517398719346,6.0071598897285545,2.213358094916738,3.7938017948118166,3.3987516904172126,3.3987516904172126,0.9710719115477751,0.0,0.0,0.0008048242200423646,0.0003437921010114502,0.0004610321190309144,0.0021663469866513158,0.08701745884037346,0.07516987009531963,0.011847588745053827,0.08701737751054889,0.07516987009591791,0.011847588745148107,0.426817944524434,0.426817944524434,0.0672711482582374,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.111262824534151,2.8421709430404007e-13,2.8421709430404007e-13,7.055959447430439,18218.53126882767,15485.751578503521,0.85,1.2667028799549478,0.9947290479384601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800982434565274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16441.3114114173,1226.3471737258997,0.426817944524434,0.0672711482582374,6.113110376966115,3.3987516904172126
731.0,-17.50007678146737,6.0066043049298745,34.1222661621577,19.70949409240859,4.118205256145863,-15.357183603812606,-26.239402068871982,1.921445600965779,-4.1040503688884655,-4.104050368888762,38.25218240875464,47481.71667652519,12937.353628151788,12937.353628151788,60419.07030467698,73715.46727398837,73715.46727398837,12937.353628151788,86652.82090214016,86652.82090214016,86652.82090214016,104841.50844423652,84101.72631717971,57613.29551926652,29431.589775459102,18188.687542096366,0.0,47620.27731755547,15460.38441078191,1226.3499996356654,0.0,0.8974637259429807,3.1855422648692193,0.0014959713701933424,367211.97538554604,1480542.0536563634,4.031845780905977,1480542.0536563634,4.031845780905977,0.8499999999999999,0.08725149053023741,4.698906859688992,1.206012867051177,1.0,0.0,4.698906859689552,1.2815759639117237,1.2826074613569987,3.666506701129624,15213.425059107098,1551.3376187696206,1603.0968420496806,1603.0968420496806,8.070225883303719,6.0066043049298745,2.2206774003815966,3.785926904548278,3.400221137197075,3.400221137197075,0.9714917534848786,0.0,0.0,0.0008048245100558598,0.0003432169096784063,0.00046160760037745354,0.002169051119898191,0.08705886167136548,0.07521476969978223,0.01184409197158324,0.08741515715378421,0.07531190563525217,0.011939584894985237,0.4268012754947586,0.4268012754947586,0.06720852275060005,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.89469271543237,2.8421709430404007e-13,2.8421709430404007e-13,3.122464711472105,18188.687542096366,15460.38441078191,0.85,1.268767712161205,0.9970903016774495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800461562148578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16441.918807042824,1226.3499996356654,0.4268012754947586,0.06720852275060005,6.113110376966115,3.400221137197075
732.0,-17.488420977778958,6.007657326110592,34.121641958650976,19.710409186687343,4.0955369764167,-15.344466290176701,-26.22731599314136,1.9214456703126068,-3.9545229588826487,-3.954522958882855,38.226563838871755,47485.954908638516,12748.594074990031,12748.594074990031,60234.54898362855,73827.08992449162,73827.08992449162,12748.594074990031,86575.68399948165,86575.68399948165,86575.68399948165,104834.43457105072,84106.19002827919,57622.56912993331,29426.24544260653,18258.750571569064,0.0,47684.996014175595,15519.937985833705,1227.3499996356654,0.0,0.8982548732827542,3.1937944322575804,0.0014959713701933424,369340.98143999674,1479477.7367804707,4.005723196522201,1479477.7367804707,4.005723196522201,0.8500000000000001,0.08684279773776905,4.698906859688992,1.2060241473326463,1.0,0.0,4.698906859689129,1.2815741438307973,1.2826067731240212,3.6665119082719073,15214.23251380834,1551.4199562346307,1603.0968420496806,1603.0968420496806,7.952479064639657,6.007657326110592,2.2786252541637633,3.7290320719468286,3.401732135599021,3.401732135599021,0.9719234673140059,0.0,0.0,0.000805708777172203,0.00034363589447365813,0.0004620728826985449,0.00217123743818846,0.08678493343235595,0.07499610493730442,0.011788828495051524,0.0877903943869607,0.07501566224794264,0.011827135489826423,0.42678460693768494,0.42678460693768494,0.06708735793308766,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.408225570318109,2.2737367544323206e-13,2.2737367544323206e-13,0.8406334957771833,18258.750571569064,15519.937985833705,0.85,1.2631761354393796,0.9958259175385501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800461353257258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.335547643852,1227.3499996356654,0.42678460693768494,0.06708735793308766,6.113110376966115,3.401732135599021
733.0,-17.479021640124348,6.00692561060555,34.121217860212596,19.714428937900834,4.083699528540683,-15.32069201785057,-26.20480345850808,1.9253699062668042,-4.121363184997904,-4.121363184998164,38.23093251699867,47423.091187074926,12962.80586060496,12962.80586060496,60385.897047679886,73902.16028532745,73902.16028532745,12962.80586060496,86864.96614593241,86864.96614593241,86864.96614593241,105096.43970020633,84106.75263760966,57627.6835393566,29421.18788694785,18231.473554273925,0.0,47652.661441221775,15496.752521132836,1226.5117210909757,0.0,0.8974547778914393,3.1681814619433557,0.0014959713701933424,366966.09435566986,1479659.1914325624,4.032141427208943,1479659.1914325624,4.032141427208943,0.85,0.08694922409753783,4.698906859688992,1.2060223131673418,1.0,0.0,4.698906859689352,1.2815543920643628,1.2825879201738182,3.666568417841294,15214.334285974757,1551.4303341074433,1603.0968420496806,1603.0968420496806,8.08610279840052,6.00692561060555,2.2174582106160976,3.7894673999894524,3.4037274708300873,3.4037274708300873,0.9724935630943107,0.0,0.0,0.0008064225070129974,0.00034441758562798655,0.0004620049213850109,0.002170918094306101,0.08694922408833947,0.07516586474712202,0.011783359341217456,0.0869493534674157,0.07516586475507382,0.011783359342464004,0.4267679387586927,0.4267679387586927,0.06690217686741778,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.096683009411038,2.8421709430404007e-13,2.8421709430404007e-13,9.546695087488956,18231.473554273925,15496.752521132836,0.85,1.2672093272726057,0.9951824253419713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799824778485563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16442.985716351697,1226.5117210909757,0.4267679387586927,0.06690217686741778,6.113110376966115,3.4037274708300873
734.0,-17.46963884927462,6.006254753062436,34.120787946700226,19.719706358760618,4.089432507793597,-15.311672018822984,-26.19504825035108,1.9314656738022609,-4.115391019702656,-4.115391019702947,38.229914975351896,47426.37004908516,12955.502905173666,12955.502905173666,60381.872954258826,73900.10385608669,73900.10385608669,12955.502905173666,86855.60676126035,86855.60676126035,86855.60676126035,105082.72243051618,84102.99439226664,57629.26056852926,29415.259804152647,18227.11566925583,0.0,47642.37547340848,15493.048318867455,1226.0,0.0,0.8974864590905054,3.168241336155476,0.0014959713701933424,367050.897981739,1479616.9259620507,4.03109469040357,1479616.9259620507,4.03109469040357,0.8500000000000001,0.08691779040977511,4.698906859688992,1.2060073579614983,1.0,0.0,4.698906859689237,1.2815245256456655,1.2825589435102962,3.6666538686191434,15213.654445186898,1551.3610096400807,1603.0968420496806,1603.0968420496806,8.081547268603611,6.006254753062436,2.2205446508264792,3.7857101022359565,3.4051861655295843,3.4051861655295843,0.9729103330084526,0.0,0.0,0.0008071355591553175,0.0003447568185438849,0.0004623787406114326,0.0021726746360334176,0.08691779040660105,0.07515434548843598,0.011763444918165071,0.08691778747769306,0.07515434549118045,0.01176344491859466,0.4267512708821655,0.4267512708821655,0.0667967372499004,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.679028070323227,2.8421709430404007e-13,2.8421709430404007e-13,10.033709366157439,18227.11566925583,15493.048318867455,0.85,1.2673984526225162,0.995466107175032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799311476115947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16443.59106905012,1226.0,0.4267512708821655,0.0667967372499004,6.113110376966115,3.4051861655295843
735.0,-17.460311479666085,6.00558208017011,34.12039978474919,19.722271535452478,4.090393322341067,-15.303179539066507,-26.1868599691428,1.9332613817410975,-4.115286758696186,-4.115286758696464,38.23027103219538,47437.4714646612,12955.72074707907,12955.72074707907,60393.19221174027,73907.78618880537,73907.78618880537,12955.72074707907,86863.50693588445,86863.50693588445,86863.50693588445,105093.71054833225,84106.74271476534,57636.427990619304,29411.4608046067,18230.203612447796,0.0,47641.6644170545,15495.673070580628,1226.0651940144498,0.0,0.8974857317175684,3.167699811720654,0.0014959713701933424,367052.37860491057,1479631.7153363735,4.031118721965908,1479631.7153363735,4.031118721965908,0.8500000000000001,0.08690750755675328,4.698906859688992,1.2060154759837318,1.0,0.0,4.698906859688323,1.2815147001698937,1.2825500192753305,3.6666819811478137,15214.332491000325,1551.4301510709902,1603.0968420496806,1603.0968420496806,8.081683156779352,6.00558208017011,2.2214483954182773,3.7841336847518328,3.4066619995217535,3.4066619995217535,0.9733319998633582,0.0,0.0,0.000807844973085356,0.0003450417996012615,0.00046280317348409457,0.0021746690065702467,0.08690750755301532,0.07515230916050536,0.01175519839250996,0.08690748198528157,0.0751523091637377,0.011755198393015571,0.4267346032476105,0.4267346032476105,0.06674911227825477,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.21061156865892,2.8421709430404007e-13,2.8421709430404007e-13,10.34833338788144,18230.203612447796,15495.673070580628,0.85,1.2676549602268106,0.9957139836550252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798799110185578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16444.196403572136,1226.0651940144498,0.4267346032476105,0.06674911227825477,6.113110376966115,3.4066619995217535
736.0,-17.451028606080907,6.004923374847365,34.120036342820526,19.725482223462336,4.092493773221348,-15.294612946051691,-26.178348425868876,1.9360781134177205,-4.113691045016196,-4.113691045016447,38.23021460331721,47446.643022447395,12954.04463872943,12954.04463872943,60400.687661176824,73913.13195833245,73913.13195833245,12954.04463872943,86867.17659706189,86867.17659706189,86867.17659706189,105097.73169921109,84108.71521374863,57642.22627893,29407.209927576252,18230.555102149192,0.0,47637.765029725444,15495.971836826813,1226.0,0.0,0.8974934574493418,3.1676108518457164,0.0014959713701933424,367075.04011230223,1479629.3714677677,4.030863474168913,1479629.3714677677,4.030863474168913,0.85,0.08690190330091034,4.698906859688992,1.2060181151377036,1.0,0.0,4.698906859690406,1.2815001241206987,1.2825363370027507,3.6667236867519986,15214.689302528168,1551.4665357209822,1603.0968420496806,1603.0968420496806,8.080637612738794,6.004923374847365,2.222915843200175,3.7820075316471904,3.4081361677876725,3.4081361677876725,0.9737531907964778,0.0,0.0,0.0008085515709683349,0.0003453382610724197,0.0004632133098959152,0.002176596199369159,0.08690190326026491,0.07514768486174697,0.011754218398517938,0.08690116834719404,0.07514768489689477,0.011754218404015564,0.42671793580663314,0.42671793580663314,0.06674504771855085,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.631924712064176,2.2737367544323206e-13,2.2737367544323206e-13,10.32728247326645,18230.555102149192,15495.971836826813,0.85,1.267916066664493,0.9959880148206199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798289803126553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16444.800940581652,1226.0,0.42671793580663314,0.06674504771855085,6.113110376966115,3.4081361677876725
737.0,-17.451028606080907,6.004923374847365,34.120036342820526,19.727059977035992,4.092493773221348,-15.294612946051691,-26.179261634219415,1.9360781134177205,-4.113691045016196,-4.113691045016447,38.23021460331721,47451.3857067364,12955.256056854247,12955.256056854247,60406.64176359065,73920.59169152864,73920.59169152864,12955.256056854247,86875.84774838289,86875.84774838289,86875.84774838289,105107.33995618463,84116.17494694481,57646.968963219,29410.22887080646,18231.492207801737,0.0,47641.7210786082,15496.768376631475,1226.0,0.0,0.8974934574493418,3.1673488405811314,0.0014959713701933424,367075.04011230223,1479629.3714677677,4.030863474168913,1479629.3714677677,4.030863474168913,0.8499999999999999,0.08690190330091034,4.698906859688992,1.2060375793790445,1.0,0.0,4.6989068596893855,1.2815001241206987,1.2825363370027507,3.6667236867519986,15216.038717063526,1551.6041377089552,1603.0968420496806,1603.0968420496806,8.081393286440495,6.004923374847365,2.224200921405102,3.780722453442263,3.4096134284822615,3.4096134284822615,0.9741752652806461,0.0,0.0,0.0008085515709683349,0.00034530644233064615,0.00046324512863768876,0.0021767457126731452,0.0869032735670818,0.0751447496489064,0.011758523918175398,0.08689398025305069,0.07514768489689477,0.011754218404015564,0.42670126852051793,0.42670126852051793,0.0667694961425334,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.978251068197153,2.2737367544323206e-13,2.2737367544323206e-13,10.36820869176438,18231.492207801737,15496.768376631475,0.85,1.2679357587422273,0.996004859447505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797782957856106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16445.40489709982,1226.0,0.42670126852051793,0.0667694961425334,6.113110376966115,3.4096134284822615
738.0,-17.449979925024778,6.003207745558816,34.12065742200846,19.72813558476048,4.1101438294440245,-15.302707002809175,-26.187113801110513,1.9360926575590869,-4.211812884522146,-4.2118128845223906,38.25968169973774,47498.19635741835,13080.074146407947,13080.074146407947,60578.270503826294,73842.23806657335,73842.23806657335,13080.074146407947,86922.3122129813,86922.3122129813,86922.3122129813,105121.36544528016,84121.20394957117,57650.55403619456,29411.833237085117,18199.05323229886,0.0,47610.88646938397,15469.195247454029,1226.0,0.0,0.8969281457516293,3.161717377200492,0.0014959713701933424,365683.60275540256,1480853.7193435887,4.049549140802187,1480853.7193435887,4.049549140802187,0.85,0.08716279440587213,4.698906859688992,1.206050757565536,1.0,0.0,4.6989068596891395,1.2814998920313778,1.282536207071189,3.6667243508233853,15216.948429122105,1551.6969025224828,1603.0968420496806,1603.0968420496806,8.159253891164852,6.003207745558816,2.1879338656868343,3.815273879871982,3.411288300773674,3.411288300773674,0.9746538002210496,0.0,0.0,0.0008086314305905139,0.0003450329620991815,0.00046359846849133233,0.0021784060237352324,0.08711224304293301,0.07531848434543799,0.011793758697495016,0.08668484970563785,0.07534450869337322,0.01181828571249891,0.4266846013582924,0.4266846013582924,0.06681248663046623,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.679238616469547,2.2737367544323206e-13,2.2737367544323206e-13,12.304491424933815,18199.05323229886,15469.195247454029,0.85,1.272361743207217,0.9976331019999367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797782957856106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16445.82319614628,1226.0,0.4266846013582924,0.06681248663046623,6.113110376966115,3.411288300773674
739.0,-17.440813664887415,6.002497593240213,34.1203604364956,19.72880446063357,4.090774473559793,-15.285589904501117,-26.17146873436866,1.9355507131735792,-4.118180122600677,-4.1181801226009584,38.23266527374828,47469.65525704906,12960.218278232383,12960.218278232383,60429.87353528144,73937.074835678,73937.074835678,12960.218278232383,86897.29311391037,86897.29311391037,86897.29311391037,105138.20736028207,84127.03742165174,57659.617843023065,29408.24397625408,18240.914246371703,0.0,47649.15822262579,15504.777109415947,1226.695901064788,0.0,0.8974638710614702,3.167039985745701,0.0014959713701933424,367011.29133206996,1479731.166784718,4.031840986183351,1479731.166784718,4.031840986183351,0.85,0.08693192030229836,4.698906859688992,1.206066183676012,1.0,0.0,4.698906859689243,1.2815009796613626,1.2825381905524367,3.6667212388169075,15218.003664183481,1551.8045065525416,1603.0968420496806,1603.0968420496806,8.084488683579314,6.002497593240213,2.2234660721966115,3.779031521043602,3.412445624896374,3.412445624896374,0.9749844642561069,0.0,0.0,0.0008093297719487106,0.00034557805556614416,0.0004637517163825664,0.002179126121302585,0.08693192030112704,0.07515005968025949,0.01178186062086755,0.08693195905883219,0.07515005968127207,0.011781860621026291,0.42666793429517863,0.42666793429517863,0.0668920577661198,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.60928854711841,2.8421709430404007e-13,2.8421709430404007e-13,9.516934981995462,18240.914246371703,15504.777109415947,0.85,1.268225416552833,0.9962328197963528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797725701844321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.262503769904,1226.695901064788,0.42666793429517863,0.0668920577661198,6.113110376966115,3.412445624896374
740.0,-17.43810075358209,6.001806954921146,34.12018458010269,19.730575626622908,4.093873711580859,-15.285184499587624,-26.17163312444461,1.9359449038392618,-4.117848288230277,-4.117848288230571,38.234683150495314,47486.112269409605,12960.101940854878,12960.101940854878,60446.21421026449,73930.8239448071,73930.8239448071,12960.101940854878,86890.92588566197,86890.92588566197,86890.92588566197,105121.80011663777,84133.57997596377,57665.168787036695,29409.345765474533,18230.874230975794,0.0,47640.21999645032,15496.243096329425,1226.0,0.0,0.8974585253300861,3.16720911003803,0.0014959713701933424,367016.0033697041,1479814.98880673,4.032017610185996,1479814.98880673,4.032017610185996,0.85,0.08693070387415494,4.698906859688992,1.2060829076590016,1.0,0.0,4.698906859688869,1.281498717770092,1.2825361918481863,3.666727710711609,15219.187167353746,1551.9251902896247,1603.0968420496806,1603.0968420496806,8.08441611318029,6.001806954921146,2.2244230402057994,3.7773839147153465,3.4139034085228603,3.4139034085228603,0.9754009738636744,0.0,0.0,0.0008095365641455294,0.00034557232389571157,0.0004639642402498178,0.00218012475116026,0.08694617984251743,0.07515246674736628,0.011793713095151146,0.08688676491763637,0.07514981077895262,0.01178089309520232,0.42665126731135433,0.42665126731135433,0.06695459052951301,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.597808320388367,2.8421709430404007e-13,2.8421709430404007e-13,9.552555686462597,18230.874230975794,15496.243096329425,0.85,1.2688063618255403,0.996765175999351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797225258713692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.864468517153,1226.0,0.42665126731135433,0.06695459052951301,6.113110376966115,3.4139034085228603
741.0,-17.437886704563915,6.00133947619343,34.12007459805855,19.731870002020173,4.09426251346796,-15.285233204544518,-26.172352047264553,1.9360307968732415,-4.117799405730636,-4.117799405730855,38.23506590167586,47491.077405244716,12960.636570325205,12960.636570325205,60451.71397556992,73935.10783157406,73935.10783157406,12960.636570325205,86895.74440189927,86895.74440189927,86895.74440189927,105127.3042474689,84139.29633322595,57668.89192073,29411.560458328837,18231.559845569627,0.0,47643.12030389847,15496.825868734182,1226.0,0.0,0.8974574449554303,3.167063228301659,0.0014959713701933424,367016.69750367233,1479830.8885864564,4.032053306162315,1479830.8885864564,4.032053306162315,0.85,0.08693066307700312,4.698906859688992,1.2060977194504816,1.0,0.0,4.698906859688317,1.2814982840551246,1.2825357786946605,3.66672895169235,15220.221217148293,1552.0306340236773,1603.0968420496806,1603.0968420496806,8.084749611105252,6.00133947619343,2.2254173095024337,3.7759221666909966,3.415365895285342,3.415365895285342,0.9758188272243834,0.0,0.0,0.0008095528821380243,0.0003455472587590609,0.00046400562337896333,0.002180319206629678,0.08695366264930778,0.07515055782101453,0.011803104828293248,0.08688265832008558,0.0751497740008536,0.01178088907614952,0.4266346003909615,0.4266346003909615,0.0670069931321707,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.592505551894192,2.2737367544323206e-13,2.2737367544323206e-13,9.57139325130072,18231.559845569627,15496.825868734182,0.85,1.2688445590878599,0.9968087124083409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797077150013473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16447.33745671814,1226.0,0.4266346003909615,0.0670069931321707,6.113110376966115,3.415365895285342
742.0,-17.430382473999178,6.00277619425141,34.12083586041541,19.90248440941798,4.382614807747537,-15.243889633976229,-26.068382571078814,2.2027638683048556,-3.9136676533256605,-3.9136676533258776,38.26231581953987,46993.992419887836,12702.247982355177,12702.247982355177,59696.24040224301,73378.51686561189,73378.51686561189,12702.247982355177,86080.76484796708,86080.76484796708,86080.76484796708,104296.03688597458,83684.93264640078,57331.811352018965,29281.245882646454,18215.2720380075,0.0,47496.517920653954,15482.981232306374,1226.0,0.0,0.8983246290143694,3.2126242496012987,0.0014959713701933424,369924.36850703595,1480963.2034392916,4.003421589705637,1480963.2034392916,4.003421589705637,0.85,0.08681527317157116,4.698906859688992,1.2046977386577056,1.0,0.0,4.698906859688873,1.2802557255443487,1.2812929469107726,3.6702877135668155,15138.029944723934,1543.6494567180368,1603.0968420496806,1603.0968420496806,7.923568713487323,6.00277619425141,2.303787966527405,3.6989882277240054,3.4168945507940163,3.4168945507940163,0.9762555859411475,0.0,0.0,0.0008101251568195583,0.00034918956310355995,0.00046093559371599834,0.002165893423186923,0.08681986296507425,0.07502773334430289,0.011792129620771368,0.08821770225394453,0.07502491710675777,0.011790356064813396,0.42661793352131394,0.42661793352131394,0.06705165871855513,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.700313374189477,2.2737367544323206e-13,2.2737367544323206e-13,0.6734940879340456,18215.2720380075,15482.981232306374,0.85,1.2568550920294725,0.9894197401669398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797065464336296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.760474808354,1226.0,0.42661793352131394,0.06705165871855513,6.113110376966115,3.4168945507940163
743.0,-17.42135238092347,6.002036124314942,34.12059527782808,19.737104465626203,4.09427287936721,-15.267721123134763,-26.155126991774864,1.9406416215791054,-4.117263884586521,-4.117263884586721,38.2346647907566,47496.7148983709,12963.808392376219,12963.808392376219,60460.523290747115,73959.97989342827,73959.97989342827,12963.808392376219,86923.78828580449,86923.78828580449,86923.78828580449,105172.1614971247,84142.44102187024,57679.17602681569,29403.627772282834,18248.373211320206,0.0,47652.00098360304,15511.117229622176,1227.0,0.0,0.8974613474690281,3.1665787046116245,0.0014959713701933424,367024.3019984116,1479814.2261322495,4.0319243659746915,1479814.2261322495,4.0319243659746915,0.8500000000000001,0.08694037580454952,4.698906859688992,1.2061018955009062,1.0,0.0,4.698906859689332,1.2814742090636977,1.2825133007534744,3.666797838344498,15220.790069740495,1552.0886408447834,1603.0968420496806,1603.0968420496806,8.086728170333748,6.002036124314942,2.229200885821534,3.772835238493408,3.418996859868496,3.418996859868496,0.9768562456767131,0.0,0.0,0.0008108142864396075,0.0003461482681029374,0.00046466601833667005,0.00218342234102655,0.08694037579899554,0.07514304751071274,0.011797328288282794,0.08694060026657094,0.07514304751551308,0.011797328289036447,0.42660126669226256,0.42660126669226256,0.06697565986591651,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.053061039134946,2.2737367544323206e-13,2.2737367544323206e-13,9.070297675906886,18248.373211320206,15511.117229622176,0.85,1.2687929581708743,0.9967412473342815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379665579317449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16448.329546670517,1227.0,0.42660126669226256,0.06697565986591651,6.113110376966115,3.418996859868496
744.0,-17.4123992250407,6.001336751474663,34.12025048322031,19.73854025071489,4.0934078156629194,-15.259854589540424,-26.14798917258156,1.9406416215363171,-4.113230245022066,-4.113230245022295,38.23114852967619,47511.14608317241,12958.925526340661,12958.925526340661,60470.07160951307,73970.95183737704,73970.95183737704,12958.925526340661,86929.87736371771,86929.87736371771,86929.87736371771,105166.28528726815,84149.33577322407,57688.48247898972,29400.948104704836,18236.407923550443,0.0,47637.35602825528,15500.946735017877,1226.0,0.0,0.8974924338856328,3.1661538184946094,0.0014959713701933424,367081.5843616368,1479668.164035387,4.030897291152765,1479668.164035387,4.030897291152765,0.85,0.0869149420725186,4.698906859688992,1.2061196233844385,1.0,0.0,4.698906859689366,1.2814728019996324,1.2825127688515527,3.66680186450835,15222.037282938321,1552.2158211966698,1603.0968420496806,1603.0968420496806,8.083682274473011,6.001336751474663,2.2315191866739266,3.7698175648007366,3.420444899094747,3.420444899094747,0.9772699711699276,0.0,0.0,0.0008114980757876078,0.00034639759962491013,0.0004651004761626976,0.0021854638178855166,0.08691493204884526,0.07512638111570377,0.011788550933141486,0.08686109660290588,0.07512638014868193,0.011788561923836665,0.4265845998956881,0.4265845998956881,0.06693806101772844,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.284584159638428,2.2737367544323206e-13,2.2737367544323206e-13,9.22073836321158,18236.407923550443,15500.946735017877,0.85,1.2693834555731072,0.9973506097817854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796162849850546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16448.929436786,1226.0,0.4265845998956881,0.06693806101772844,6.113110376966115,3.420444899094747
745.0,-17.400333759242297,6.000887465954715,34.1198535448771,19.740305200126045,4.093637745821463,-15.249308978416577,-26.13794650007037,1.941249631482611,-4.090635522275534,-4.090635522275786,38.22816908422718,47528.4008942453,12930.587237972728,12930.587237972728,60458.98813221803,73978.33581054228,73978.33581054228,12930.587237972728,86908.923048515,86908.923048515,86908.923048515,105119.17092311573,84154.94951727046,57698.56868240314,29395.97870540813,18210.247874600722,0.0,47606.22658000885,15478.710693410612,1226.0,0.0,0.8976092374618554,3.177405882477701,0.0014959713701933424,367402.5852628489,1479544.4092797458,4.027038645417378,1479544.4092797458,4.027038645417378,0.85,0.08717590532108274,4.698906859688992,1.206133495015092,1.0,0.0,4.698906859688952,1.2814680717692437,1.2825092167759637,3.666815399623263,15223.052770706418,1552.3193721307907,1603.0968420496806,1603.0968420496806,8.066005058958257,6.000887465954715,2.240917570099577,3.7599698958551384,3.4219039818284545,3.4219039818284545,0.977686851950987,0.0,0.0,0.0008124204023488183,0.00034674868054879475,0.0004656717218000236,0.0021881480479293146,0.08687478962029517,0.07509341536700379,0.011781374253291389,0.08718113334182805,0.07519728936176516,0.01197861595931758,0.4265679331250952,0.4265679331250952,0.06692406304918128,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.902656955092539,2.2737367544323206e-13,2.2737367544323206e-13,1.4994016623169841,18210.247874600722,15478.710693410612,0.85,1.269980682686714,0.9983652204479438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795674136383471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16449.52808659615,1226.0,0.4265679331250952,0.06692406304918128,6.113110376966115,3.4219039818284545
746.0,-17.39139443540088,6.000276745236137,34.119619474822194,19.750994082447164,4.107707153006436,-15.239408901966444,-26.125397009868152,1.9557216196251783,-4.104086162745887,-4.104086162746106,38.232889826658564,47514.64543130825,12948.286486229325,12948.286486229325,60462.93191753757,73962.44594905067,73962.44594905067,12948.286486229325,86910.73243527999,86910.73243527999,86910.73243527999,105150.88291616093,84137.16909443206,57689.36857694107,29386.445019434428,18240.150480880944,0.0,47626.59550031537,15504.127908748802,1226.0,0.0,0.8975296266104192,3.1669188719382078,0.0014959713701933424,367211.466898839,1479740.4944706415,4.029668536680765,1479740.4944706415,4.029668536680765,0.85,0.08688575063564072,4.698906859688992,1.2060752198798586,1.0,0.0,4.6989068596895835,1.2813992525414377,1.2824412181241585,3.6670123307544533,15219.836414250773,1551.991395048337,1603.0968420496806,1603.0968420496806,8.077045719629737,6.000276745236137,2.236846641636874,3.763430103599263,3.423437341949061,3.423437341949061,0.9781249548425889,0.0,0.0,0.0008131043760798031,0.0003471878572978529,0.0004659165187819502,0.0021892983261469208,0.0868857506047011,0.0751166248562442,0.011769125748456908,0.08688568573570558,0.07511662488299287,0.011769125752647847,0.42655126637528756,0.42655126637528756,0.06683121748004085,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.441052667535814,2.2737367544323206e-13,2.2737367544323206e-13,9.580193672613802,18240.150480880944,15504.127908748802,0.85,1.2695203443029472,0.997649421130545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795015582724879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16450.189384786812,1226.0,0.42655126637528756,0.06683121748004085,6.113110376966115,3.423437341949061
747.0,-17.388607765174733,5.99999848561008,34.11951456446808,19.75247348835694,4.107963957466475,-15.239115690271747,-26.1257688520476,1.955653151315387,-4.10407903038265,-4.104079030382876,38.233215933282786,47532.6171096263,12949.126668368239,12949.126668368239,60481.74377799454,73968.25566750854,73968.25566750854,12949.126668368239,86917.38233587677,86917.38233587677,86917.38233587677,105162.23726052871,84144.52073590319,57695.555033885605,29387.73966890843,18244.854924651936,0.0,47632.59459356037,15508.126685954147,1226.2629499985633,0.0,0.8975285436429388,3.166732405501984,0.0014959713701933424,367211.5682209816,1479754.040667629,4.029704314154773,1479754.040667629,4.029704314154773,0.8500000000000001,0.0868863371261992,4.698906859688992,1.2060943615762518,1.0,0.0,4.698906859688946,1.281399132515938,1.2824413713688676,3.667012674234464,15221.166275734953,1552.1270031799804,1603.0968420496806,1603.0968420496806,8.077569819058342,5.99999848561008,2.23795486521938,3.7620436203907,3.4249212536422147,3.4249212536422147,0.9785489296120613,0.0,0.0,0.0008133177003823175,0.00034717483710874035,0.00046614286327357715,0.0021903618978312794,0.08687676054129506,0.07511459755388002,0.011762162987415047,0.08689909906987799,0.07511713925287344,0.011769197873325752,0.4265345996421081,0.4265345996421081,0.06679087213592014,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.872631155582383,2.2737367544323206e-13,2.2737367544323206e-13,9.606422278491891,18244.854924651936,15508.126685954147,0.85,1.269755391115547,0.997901069954573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794527694110623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16450.788458115792,1226.2629499985633,0.4265345996421081,0.06679087213592014,6.113110376966115,3.4249212536422147
748.0,-17.37973648414236,5.999384822510171,34.11932762655818,19.7555253393017,4.109772670424426,-15.228707926203224,-26.11536376699803,1.958744112483453,-4.103309617400612,-4.103309617400892,38.23358454086994,47529.61587722576,12948.639571988766,12948.639571988766,60478.25544921453,73974.22621974304,73974.22621974304,12948.639571988766,86922.8657917318,86922.8657917318,86922.8657917318,105167.25341202067,84144.44150911966,57699.831166593525,29382.90038058459,18244.387620288864,0.0,47627.28800087345,15507.729477245535,1226.0749919452905,0.0,0.8975309121790008,3.166262488175917,0.0014959713701933424,367222.49860791944,1479769.3524321064,4.029626066054424,1479769.3524321064,4.029626066054424,0.8500000000000001,0.08687338120641072,4.698906859688992,1.2060914427367972,1.0,0.0,4.698906859688491,1.281383337424449,1.2824264341161826,3.6670578760089754,15221.151944153582,1552.1255417653922,1603.0968420496806,1603.0968420496806,8.077265971925282,5.999384822510171,2.239220869540712,3.7601639529694593,3.426504439897081,3.426504439897081,0.9790012685420232,0.0,0.0,0.0008139971540230832,0.00034753934461242606,0.0004664578094106572,0.0021918418003952374,0.08687338101365603,0.07511195827427934,0.01176142273937669,0.08687311553694232,0.0751119584409378,0.011761422765472916,0.4265179329222312,0.4265179329222312,0.06678640565734342,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.272238102890753,2.8421709430404007e-13,2.8421709430404007e-13,9.87850446974619,18244.387620288864,15507.729477245535,0.85,1.2698236239717324,0.9979492402833037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794375609856475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16451.264571261476,1226.0749919452905,0.4265179329222312,0.06678640565734342,6.113110376966115,3.426504439897081
749.0,-17.37091054952682,5.99878828393727,34.11915406831996,19.75889695985245,4.112234922194098,-15.220516570111304,-26.107159804645903,1.9618409427784054,-4.101365301191777,-4.101365301192085,38.23360033763592,47537.794806390884,12946.584628748076,12946.584628748076,60484.37943513896,73978.61833343212,73978.61833343212,12946.584628748076,86925.2029621802,86925.2029621802,86925.2029621802,105169.27042627579,84145.84600496657,57705.022477924394,29378.692807824642,18244.067464095584,0.0,47622.760271920226,15507.457344481245,1226.0,0.0,0.8975400324137257,3.1663915491877805,0.0014959713701933424,367250.1209689132,1479770.0086241001,4.029324768416779,1479770.0086241001,4.029324768416779,0.8499999999999999,0.08687231754810189,4.698906859688992,1.2060924653196712,1.0,0.0,4.698906859688734,1.281367521437134,1.2824114721411204,3.6671031386989372,15221.40600781254,1552.151449048609,1603.0968420496806,1603.0968420496806,8.075984113470575,5.99878828393727,2.240845915934231,3.7579423680030395,3.4279859823379586,3.4279859823379586,0.9794245663822739,0.0,0.0,0.0008146736515527094,0.0003478269913586032,0.0004668466601941062,0.0021936689740089813,0.08687231752380828,0.07510720267281218,0.011765114850996107,0.08687222559505195,0.07510720269381571,0.011765114854286178,0.4265012662129964,0.4265012662129964,0.06680899038338914,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.550705144394897,2.8421709430404007e-13,2.8421709430404007e-13,9.671463479278259,18244.067464095584,15507.457344481245,0.85,1.2700729459985192,0.998215864325289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379389147341124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16451.862672332652,1226.0,0.4265012662129964,0.06680899038338914,6.113110376966115,3.4279859823379586
750.0,-17.370909452192468,6.000827390020479,34.118906868475726,19.766540207806997,4.174637165572545,-15.251270058513128,-26.13346598865462,1.9715178188343303,-3.856061395333768,-3.856061395333944,38.22617975259567,47674.4953384994,12635.937949613155,12635.937949613155,60310.43328811256,73719.71354333944,73719.71354333944,12635.937949613155,86355.6514929526,86355.6514929526,86355.6514929526,104617.5446600821,84136.23079727081,57696.31297133109,29377.68647326635,18261.893167129503,0.0,47639.57964039585,15522.609192060077,1226.048549405994,0.0,0.8987171185613158,3.2051377914221226,0.0014959713701933424,370748.175239288,1479461.7844209962,3.990476240283915,1479461.7844209962,3.990476240283915,0.85,0.0866051979923069,4.698906859688992,1.2060595800215381,1.0,0.0,4.698906859689269,1.2813224515988515,1.2823663656915345,3.667232127108701,15219.666682734294,1551.9740872504162,1603.0968420496806,1603.0968420496806,7.88220500357118,6.000827390020479,2.3346438480066145,3.6661835420138646,3.429471667905984,3.429471667905984,0.9798490479731382,0.0,0.0,0.0008146737356941698,0.00034690541995947643,0.00046776831573469335,0.002197999747550917,0.08657869370119213,0.07484731246561571,0.011731381235576424,0.08805406676396915,0.07487567837100785,0.011729519621299055,0.4264845995122752,0.4264845995122752,0.0668461333234789,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.833372463660851,1.7053025658242404e-13,1.7053025658242404e-13,0.5559561403018733,18261.893167129503,15522.609192060077,0.85,1.2659732462662725,1.0007329136480025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793409840689754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16452.460160673316,1226.048549405994,0.4264845995122752,0.0668461333234789,6.113110376966115,3.429471667905984
