time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
751.0,-17.36258807410426,6.00013318904012,34.11890634420101,19.762195587996416,4.112699070355263,-15.213018287368623,-26.100745413545496,1.9630567787796036,-4.106678914127826,-4.106678914128113,38.23777683601309,47552.37957593696,12958.171845163008,12958.171845163008,60510.55142109997,73992.10719495853,73992.10719495853,12958.171845163008,86950.27904012153,86950.27904012153,86950.27904012153,105212.48052410965,84155.79282250005,57715.72239462897,29377.85603096787,18262.20148398811,0.0,47640.05751495597,15522.871261389893,1227.048549405994,0.0,0.8975006557742672,3.165149302214972,0.0014959713701933424,367174.63580112776,1479943.506592875,4.030625654094622,1479943.506592875,4.030625654094622,0.8500000000000001,0.08687901658081754,4.698906859688992,1.2061172814993188,1.0,0.0,4.6989068596892265,1.2813605450536254,1.282405308112228,3.6671231042878265,15223.205318834429,1552.33492771073,1603.0968420496806,1603.0968420496806,8.083212133706784,6.00013318904012,2.242954519857978,3.7571786691821423,3.4317514453809803,3.4317514453809803,0.9805004129659943,0.0,0.0,0.0008153120322219364,0.0003480520448632665,0.0004672599873586699,0.002195611159857846,0.08687973035587791,0.07511814039453589,0.011761589961342023,0.08690859989548637,0.07511724957700831,0.011761767003809218,0.42646793281836487,0.42646793281836487,0.06677402996301576,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.599108132326535,2.8421709430404007e-13,2.8421709430404007e-13,10.19704092432363,18262.20148398811,15522.871261389893,0.85,1.270161174807639,0.9981595752903638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793409780809838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16452.88115230493,1227.048549405994,0.42646793281836487,0.06677402996301576,6.113110376966115,3.4317514453809803
752.0,-17.3509528994875,5.996358861589346,34.11880877519032,19.762382294889562,4.019194689634726,-15.150132048294234,-26.04396971929816,1.9611941004241265,-4.387709236984449,-4.387709236984777,38.22925076333737,47324.24347789779,13314.86120157199,13314.86120157199,60639.10467946978,74435.20928148786,74435.20928148786,13314.86120157199,87750.07048305984,87750.07048305984,87750.07048305984,105969.58779031302,84165.62146676493,57729.922728105004,29372.998598511032,18219.517307253172,0.0,47592.5159057642,15486.589711165196,1226.048549405994,0.0,0.896196347975369,3.122423273306704,0.0014959713701933424,363199.62257901113,1479589.3371827372,4.073763421548888,1479589.3371827372,4.073763421548888,0.85,0.08735852140470049,4.698906859688992,1.206144181308337,1.0,0.0,4.698906859688851,1.2813673827596166,1.2824132960382397,3.66710353557556,15224.983253123108,1552.5162265527074,1603.0968420496806,1603.0968420496806,8.30571232649172,5.996358861589346,2.137399512619874,3.8589593489694725,3.4332100737352733,3.4332100737352733,0.9809171639243638,0.0,0.0,0.0008162052852370757,0.00035004991032514996,0.0004661553749119257,0.0021904206888545418,0.0871577153292931,0.07535962243548461,0.0117980928938085,0.08554106337126911,0.07554231942516372,0.011816201979536776,0.4264512661299033,0.4264512661299033,0.06676402415352009,0.0,3.410605131648481e-13,3.410605131648481e-13,10.239797557747067,3.410605131648481e-13,3.410605131648481e-13,20.476921909675582,18219.517307253172,15486.589711165196,0.85,1.2741311007709395,0.9943631383472644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792955708324668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16453.46882693089,1226.048549405994,0.4264512661299033,0.06676402415352009,6.113110376966115,3.4332100737352733
753.0,-17.34128627402423,5.995704582894415,34.1186756146841,19.763784657139354,4.106694525929322,-15.194155237397798,-26.083883399236925,1.9609365232751523,-4.106190112533284,-4.10619011253352,38.23323994255628,47587.421536452486,12953.474601112312,12953.474601112312,60540.8961375648,74028.23419607058,74028.23419607058,12953.474601112312,86981.70879718289,86981.70879718289,86981.70879718289,105229.51989286563,84173.58526842223,57739.26444603183,29371.46758043378,18247.81109568274,0.0,47619.27867611652,15510.639431330328,1226.0,0.0,0.8975184992033011,3.1644729423018183,0.0014959713701933424,367181.57920687675,1479755.0379965187,4.030036150486726,1479755.0379965187,4.030036150486726,0.85,0.0868841474274242,4.698906859688992,1.2061649538623174,1.0,0.0,4.698906859688635,1.2813670540926285,1.2824139189610275,3.6671044761771387,15226.42385018341,1552.6631265705832,1603.0968420496806,1603.0968420496806,8.080282027472721,5.995704582894415,2.2420611623795663,3.753643420514849,3.43373837360269,3.43373837360269,0.9810681067436258,0.0,0.0,0.0008169480922995282,0.0003486442999290761,0.0004683037923704521,0.0022005159023878867,0.08688394956256872,0.07509907867297579,0.01178487088959293,0.08681750431719425,0.07509987158623008,0.011784275841194123,0.4264345994458007,0.4264345994458007,0.06691795406982061,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.917297805729504,2.2737367544323206e-13,2.2737367544323206e-13,9.196502920489706,18247.81109568274,15510.639431330328,0.85,1.2713526500335068,0.99933100331316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792320855077724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.123165326575,1226.0,0.4264345994458007,0.06691795406982061,6.113110376966115,3.43373837360269
754.0,-17.332665300381,5.99515881296239,34.11857636217134,19.773142842482798,4.120917235956276,-15.18521999819752,-26.072653814312048,1.9734719337726796,-4.095690190046355,-4.095690190046619,38.23446044351712,47578.71075863578,12940.492391843014,12940.492391843014,60519.203150478796,74005.32493399692,74005.32493399692,12940.492391843014,86945.81732583993,86945.81732583993,86945.81732583993,105191.52055105081,84158.66616468913,57732.05198932747,29362.904639290733,18245.70322521087,0.0,47608.6078645016,15508.84774142924,1226.0,0.0,0.897563862240017,3.16703520890464,0.0014959713701933424,367330.7550153134,1479805.737446293,4.028537543458898,1479805.737446293,4.028537543458898,0.85,0.08689217910058326,4.698906859688992,1.206115590198897,1.0,0.0,4.698906859688464,1.2813073072986894,1.2823549728798775,3.6672754716395417,15223.725086715265,1552.3879292842373,1603.0968420496806,1603.0968420496806,8.072183820970922,5.99515881296239,2.246874624472791,3.748284188489599,3.435201597632368,3.435201597632368,0.9814861707521052,0.0,0.0,0.0008176110723121975,0.0003490392379227407,0.00046857183438945676,0.0022017754068696725,0.08689217910019355,0.07508949658912602,0.011802682511067529,0.08689219180137078,0.07508949658946279,0.011802682511120474,0.4264179327651853,0.4264179327651853,0.06702502621627712,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.545295824170637,2.8421709430404007e-13,2.8421709430404007e-13,8.083555126944248,18245.70322521087,15508.84774142924,0.85,1.2711819535391984,0.9993720231023997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791793450546035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16454.73845496004,1226.0,0.4264179327651853,0.06702502621627712,6.113110376966115,3.435201597632368
755.0,-17.324087750621448,5.9946211265346285,34.11849149350669,19.77612330755221,4.1227237425037675,-15.177317950303554,-26.064881904143817,1.9759539421868395,-4.094531085145661,-4.094531085145842,38.234680870569605,47587.72640071067,12939.522371331084,12939.522371331084,60527.248772041756,74010.96600877808,74010.96600877808,12939.522371331084,86950.48838010916,86950.48838010916,86950.48838010916,105196.39550762736,84161.12578332234,57737.886175259504,29359.155120069812,18245.90712751819,0.0,47605.062247588,15509.021058390459,1226.0170762679322,0.0,0.897568575508789,3.1672768000892146,0.0014959713701933424,367347.22570685233,1479814.8940972425,4.028381842954636,1479814.8940972425,4.028381842954636,0.85,0.08690036007441687,4.698906859688992,1.206119804712944,1.0,0.0,4.698906859688354,1.2812943899961007,1.2823428908811547,3.6673124430860047,15224.170014844436,1552.43329932693,1603.0968420496806,1603.0968420496806,8.071578729321761,5.9946211265346285,2.248248186566439,3.7463729399681895,3.4366964646743643,3.4366964646743643,0.981913275621247,0.0,0.0,0.00081827120297197,0.0003493128124898852,0.0004689583904820848,0.0022035917979449774,0.0869003598162176,0.07508606803116266,0.011814291785054946,0.08690048689764023,0.07508606825425916,0.011814291820157707,0.4264012660873596,0.4264012660873596,0.06709139401176492,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.160109624039137,1.7053025658242404e-13,1.7053025658242404e-13,7.627466390289044,18245.90712751819,15509.021058390459,0.85,1.2714456386433668,0.9996358402644835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379132312532753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16455.333118922892,1226.0170762679322,0.4264012660873596,0.06709139401176492,6.113110376966115,3.4366964646743643
756.0,-17.32136754939049,5.994071707943472,34.1185921099037,19.777928839344554,4.127429228632893,-15.177662381277171,-26.06569774271918,1.976421639285531,-4.094096536465031,-4.094096536465276,38.2393257623202,47607.641061700684,12939.466579367332,12939.466579367332,60547.10764106802,73997.28335209758,73997.28335209758,12939.466579367332,86936.74993146492,86936.74993146492,86936.74993146492,105183.02588473845,84167.48378906293,57743.31484799641,29360.187712296134,18246.27595327353,0.0,47606.46366556967,15509.3345602825,1226.0,0.0,0.897554724676009,3.1676276421983856,0.0014959713701933424,367353.4007219362,1480007.8552129974,4.028839401797921,1480007.8552129974,4.028839401797921,0.85,0.08689851002033443,4.698906859688992,1.2061360028432682,1.0,0.0,4.6989068596886625,1.2812917809507343,1.2823405480808006,3.6673199106938354,15225.320134444777,1552.550578887263,1603.0968420496806,1603.0968420496806,8.071543926705793,5.994071707943472,2.2493454387447738,3.744726269198698,3.4381928606235936,3.4381928606235936,0.9823408173210267,0.0,0.0,0.0008184806525779348,0.0003492840853569174,0.00046919656722101745,0.002204710968257366,0.08691778437181903,0.07509573980009823,0.011822044571720794,0.08690756130247332,0.07508589810674136,0.01181261191359306,0.42638459941176576,0.42638459941176576,0.06712415048256329,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.866352222705245,2.2737367544323206e-13,2.2737367544323206e-13,7.695581432495089,18246.27595327353,15509.3345602825,0.85,1.2718253568760116,1.000024731854466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790855196511327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16455.927200326394,1226.0,0.42638459941176576,0.06712415048256329,6.113110376966115,3.4381928606235936
757.0,-17.321364553553245,5.993483650882992,34.11890881839098,19.779169954732083,4.13740230080094,-15.18261998425703,-26.07090548900885,1.9764220469807432,-4.095554907623352,-4.095554907623645,38.24658288559471,47634.731138160016,12941.784680124072,12941.784680124072,60576.51581828409,73955.99769263613,73955.99769263613,12941.784680124072,86897.7823727602,86897.7823727602,86897.7823727602,105133.90347053928,84173.3499883184,57746.95067202488,29362.665906992792,18236.121097779094,0.0,47598.78700477189,15500.70293311223,1226.0836513591375,0.0,0.8975229980012782,3.1712538742927654,0.0014959713701933424,367332.6773266283,1480309.3734564332,4.0298875238375755,1480309.3734564332,4.0298875238375755,0.85,0.0869884322665013,4.698906859688992,1.2061513893911617,1.0,0.0,4.698906859688931,1.2812917785774072,1.2823405460011403,3.6673199174867843,15226.38128962747,1552.6587866016907,1603.0968420496806,1603.0968420496806,8.072989940880317,5.993483650882992,2.249711078407789,3.743772572475203,3.4396848212261526,3.4396848212261526,0.9827670917789008,0.0,0.0,0.000818480883278039,0.000349100762530564,0.00046938012074747504,0.0022055734691819578,0.08694198647980539,0.07511455244827626,0.01182743403152912,0.08700991207473877,0.07515815519728589,0.011830277069215408,0.42636793273795737,0.42636793273795737,0.06713530778327043,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.521741280957883,2.8421709430404007e-13,2.8421709430404007e-13,7.14516488769226,18236.121097779094,15500.70293311223,0.85,1.2726483095506436,1.000755148096201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790706807790323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16456.4042254327,1226.0836513591375,0.42636793273795737,0.06713530778327043,6.113110376966115,3.4396848212261526
758.0,-17.318130597964654,5.992520333289493,34.118460698528615,19.780974194314354,4.125706280100423,-15.174604715363571,-26.06365423472596,1.9776124572468095,-4.130591424106001,-4.130591424106264,38.22122974076117,47615.669257560796,12986.687135561286,12986.687135561286,60602.356393122085,74019.86236650574,74019.86236650574,12986.687135561286,87006.54950206702,87006.54950206702,87006.54950206702,105239.33907404215,84176.29087552027,57750.50003275464,29361.989825295143,18232.78957197512,0.0,47594.779397270264,15497.871136178854,1226.2908858682597,0.0,0.8974444432396435,3.1642982446610053,0.0014959713701933424,366835.08530178084,1479256.2058830557,4.032482892594992,1479256.2058830557,4.032482892594992,0.85,0.0869944970226846,4.698906859688992,1.206158058983274,1.0,0.0,4.6989068596897745,1.2812857222945928,1.2823348039097053,3.667337251892534,15226.913275937526,1552.7130341082354,1603.0968420496806,1603.0968420496806,8.100999761784088,5.992520333289493,2.2373735392112675,3.7551467940782253,3.441164210192814,3.441164210192814,0.983189774340804,0.0,0.0,0.0008187299549480591,0.00034935604501924766,0.0004693739099288115,0.0022055442851235353,0.08689399631153712,0.07507412202336632,0.011819874288170799,0.08682614424062776,0.0751642721374406,0.011830224885243995,0.4263512660655773,0.4263512660655773,0.06712590479485193,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.552776648664803,2.8421709430404007e-13,2.8421709430404007e-13,8.607886536341482,18232.78957197512,15497.871136178854,0.85,1.2732983987020614,1.0004389107493528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790706644366995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16456.826906530994,1226.2908858682597,0.4263512660655773,0.06712590479485193,6.113110376966115,3.441164210192814
759.0,-17.309691246291923,5.99209072412979,34.11838195046178,19.7846696357243,4.129489872615148,-15.16510010054315,-26.05388278663156,1.981675736515171,-4.0837777245044435,-4.083777724504645,38.23471319474006,47613.50079213901,12927.176558787573,12927.176558787573,60540.677350926584,74019.53458574075,74019.53458574075,12927.176558787573,86946.71114452832,86946.71114452832,86946.71114452832,105194.87127216498,84174.65291186055,57753.380440092864,29356.96941307521,18248.16012763665,0.0,47605.12954071186,15510.93610849115,1226.0,0.0,0.8976191799493574,3.1685066405244284,0.0014959713701933424,367500.0568125099,1479816.2368631917,4.026710226110686,1479816.2368631917,4.026710226110686,0.85,0.08689482566507922,4.698906859688992,1.2061502766935153,1.0,0.0,4.698906859688836,1.2812654617077361,1.2823153599929995,3.6673952433136288,15226.616979553635,1552.6828202855854,1603.0968420496806,1603.0968420496806,8.063877502409149,5.99209072412979,2.2556339810890718,3.7364567430407183,3.442529415470246,3.442529415470246,0.9835798329914989,0.0,0.0,0.0008193802617039277,0.00034970032334549094,0.00046967993835843677,0.0022069822842107614,0.08688228509418594,0.07506410541061279,0.01181817968357315,0.08693792039217747,0.07507071648058199,0.011824109184497241,0.4263345993943399,0.4263345993943399,0.06712261304394533,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.194082826826673,2.2737367544323206e-13,2.2737367544323206e-13,6.856093714814506,18248.16012763665,15510.93610849115,0.85,1.2717259239711187,1.0001758476766667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379053023359185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16457.314314622832,1226.0,0.4263345993943399,0.06712261304394533,6.113110376966115,3.442529415470246
760.0,-17.30134601549675,5.991576249905177,34.11835258643247,19.78715385720136,4.1287466632760745,-15.156457048590982,-26.04566481951622,1.9833637783183051,-4.090773971570172,-4.090773971570404,38.235906230565625,47618.869428274935,12936.717209207745,12936.717209207745,60555.58663748268,74034.88243713854,74034.88243713854,12936.717209207745,86971.5996463463,86971.5996463463,86971.5996463463,105222.37053647576,84178.51758774399,57760.16927335105,29353.72034932549,18250.770890129465,0.0,47604.491239454954,15513.155256610044,1226.0,0.0,0.8975821030816025,3.1666575411881777,0.0014959713701933424,367400.6176580617,1479865.796951114,4.0279349729575555,1479865.796951114,4.0279349729575555,0.85,0.08688664257771112,4.698906859688992,1.2061588249588389,1.0,0.0,4.69890685968936,1.2812562767260136,1.2823069920422425,3.6674215338839784,15227.316072895774,1552.7541079671219,1603.0968420496806,1603.0968420496806,8.069828889854946,5.991576249905177,2.254017150214028,3.7375590996911487,3.444054017262552,3.444054017262552,0.9840154335035862,0.0,0.0,0.0008200237820050606,0.00034999010937885027,0.0004700336726262103,0.0022086444485881094,0.0868871099160374,0.07507122568134379,0.011815884234693614,0.08688359560697388,0.07507099201125694,0.011815650566454172,0.42631793272401663,0.42631793272401663,0.06710058740246097,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.054905794731269,2.2737367544323206e-13,2.2737367544323206e-13,7.485298720275239,18250.770890129465,15513.155256610044,0.85,1.2720561665680352,1.0003020342922615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379006988915046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16457.90611194808,1226.0,0.42631793272401663,0.06710058740246097,6.113110376966115,3.444054017262552
761.0,-17.30080036749451,5.991107795133704,34.118627728918305,19.788725848216586,4.1434943817511405,-15.164568955765583,-26.053827221598453,1.9834263300978183,-4.084477638264332,-4.084477638264553,38.24439556100188,47664.45397471704,12929.23906867346,12929.23906867346,60593.6930433905,73972.59172515618,73972.59172515618,12929.23906867346,86901.83079382963,86901.83079382963,86901.83079382963,105149.90079998011,84185.66095159789,57764.820615938144,29356.489261844163,18248.070006150472,0.0,47604.559267994635,15510.859505227902,1226.0,0.0,0.8975827429549975,3.169336848749213,0.0014959713701933424,367490.107838906,1480218.4898170782,4.027913835617994,1480218.4898170782,4.027913835617994,0.85,0.0868843289688262,4.698906859688992,1.206177422120236,1.0,0.0,4.698906859688441,1.2812558988321023,1.2823066677723112,3.667422615554134,15228.60825838851,1552.8858742168336,1603.0968420496806,1603.0968420496806,8.065164080881381,5.991107795133704,2.257333535363381,3.733774259770323,3.445552302078343,3.445552302078343,0.9844435148795265,0.0,0.0,0.0008200658743538969,0.00034970228196571273,0.0004703635923881842,0.002210194710820796,0.08690051564981577,0.07508605152611732,0.011814464123698448,0.08695716976970239,0.07506885621227607,0.011815472756550125,0.4263012660544247,0.4263012660544247,0.06707665287121091,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.892599988674817,2.2737367544323206e-13,2.2737367544323206e-13,7.256725235248382,18248.070006150472,15510.859505227902,0.85,1.2728548268301831,1.001258171646653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789614704731212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.496305030134,1226.0,0.4263012660544247,0.06707665287121091,6.113110376966115,3.445552302078343
762.0,-17.30080036749451,5.991107795133704,34.118627728918305,19.789861840568506,4.1434943817511405,-15.164568955765583,-26.05448953164739,1.9834263300978183,-4.084477638264332,-4.084477638264553,38.24439556100188,47667.89745670819,12930.450409693354,12930.450409693354,60598.34786640154,73977.96284737781,73977.96284737781,12930.450409693354,86908.41325707117,86908.41325707117,86908.41325707117,105162.32552448164,84191.03207381952,57768.26409792929,29358.63108432247,18253.912267410476,0.0,47612.54335173295,15515.825427298905,1226.3442345244343,0.0,0.8975827429549975,3.1691378871160087,0.0014959713701933424,367490.107838906,1480218.4898170782,4.027913835617994,1480218.4898170782,4.027913835617994,0.85,0.0868843289688262,4.698906859688992,1.2061914684856316,1.0,0.0,4.698906859688988,1.2812558988321023,1.2823066677723112,3.667422615554134,15229.57985753374,1552.9849497569242,1603.0968420496806,1603.0968420496806,8.065919706485596,5.991107795133704,2.258620884838705,3.732486910294999,3.447063611972124,3.447063611972124,0.9848753177063212,0.0,0.0,0.0008200658743538969,0.0003496789367559012,0.0004703869375979957,0.0022103044077873197,0.08689283194729878,0.07508311596277874,0.011809715984520052,0.08697612503154944,0.07506885621227607,0.011815472756550125,0.4262845993854178,0.4262845993854178,0.06704969529783993,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.773353136200001,2.2737367544323206e-13,2.2737367544323206e-13,7.296943248800005,18253.912267410476,15515.825427298905,0.85,1.2727391481429011,1.0011625950028822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789584943665487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.930524644595,1226.3442345244343,0.4262845993854178,0.06704969529783993,6.113110376966115,3.447063611972124
763.0,-17.292751587555838,5.990551230081014,34.1186181863232,19.79085582951086,4.1275687241562755,-15.148682121016636,-26.039915148261912,1.983426330049919,-4.092837255988286,-4.092837255988517,38.23697805924116,47638.51286608371,12941.788390354584,12941.788390354584,60580.301256438295,74058.04609097262,74058.04609097262,12941.788390354584,86999.83448132721,86999.83448132721,86999.83448132721,105257.80933358638,84195.8284762715,57775.95044041858,29355.420039836583,18257.97485225917,0.0,47613.39489209575,15519.278624420293,1226.1538999426014,0.0,0.8975687019548904,3.1650543634801402,0.0014959713701933424,367371.29578415,1479910.3230247474,4.028377665886756,1479910.3230247474,4.028377665886756,0.85,0.08687037595229827,4.698906859688992,1.2062037284905092,1.0,0.0,4.698906859688812,1.2812546209437405,1.2823061847017423,3.6674262733412766,15230.447493817226,1553.0734240354482,1603.0968420496806,1603.0968420496806,8.072992255294778,5.990551230081014,2.2565808462804746,3.733970383800539,3.448715458297347,3.448715458297347,0.985347273799242,0.0,0.0,0.0008206870033283697,0.0003501929884956703,0.00047049401483269937,0.0022108075537399853,0.08687037793810944,0.07506740388722465,0.011802974050884792,0.08684921350147962,0.07506739149065565,0.011802984461642617,0.42626793271687896,0.42626793271687896,0.06702282333008545,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.8457473080404725,2.2737367544323206e-13,2.2737367544323206e-13,8.119215134737033,18257.97485225917,15519.278624420293,0.85,1.2723373620748721,1.0005275400765874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789584943665487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16459.35383129901,1226.1538999426014,0.42626793271687896,0.06702282333008545,6.113110376966115,3.448715458297347
764.0,-17.284427094078453,5.9900481336687506,34.11862245342356,19.7966628469527,4.134439605688064,-15.140444660714047,-26.030697918590135,1.9904550373406777,-4.087415346605894,-4.087415346606116,38.237360656625306,47638.573013151654,12935.371569471557,12935.371569471557,60573.94458262321,74053.10398052956,74053.10398052956,12935.371569471557,86988.47555000111,86988.47555000111,86988.47555000111,105245.36356891606,84190.15219138107,57775.6111295159,29349.49006873908,18256.88801891495,0.0,47606.378087654026,15518.354816077708,1226.0,0.0,0.8975929656251159,3.1657245906938694,0.0014959713701933424,367448.35187925515,1479926.2171902996,4.027576146746765,1479926.2171902996,4.027576146746765,0.8500000000000001,0.08685998070370049,4.698906859688992,1.2061831169342625,1.0,0.0,4.698906859690169,1.2812205675953998,1.282272927093357,3.6675237492541353,15229.420692839692,1552.9687194750188,1603.0968420496806,1603.0968420496806,8.06898948970089,5.9900481336687506,2.259534338128786,3.7305137955399648,3.4501994074983413,3.4501994074983413,0.9857712592852403,0.0,0.0,0.0008213298634976233,0.0003505184473856371,0.00047081141611198625,0.0022122989927885004,0.08685998070368578,0.07506034214789724,0.011799638555788538,0.08685904939650388,0.07506034214790995,0.011799638555790535,0.42625126604871455,0.42625126604871455,0.06700756657106433,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.879599390148542,2.2737367544323206e-13,2.2737367544323206e-13,8.025641993086936,18256.88801891495,15518.354816077708,0.85,1.272391368885341,1.0006762733648493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789145955031883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16459.938381844866,1226.0,0.42625126604871455,0.06700756657106433,6.113110376966115,3.4501994074983413
765.0,-17.276145298966217,5.989552737300225,34.11864024205011,19.7996758268215,4.136339236721572,-15.132799069398034,-26.023164054471977,1.9929914377811773,-4.08625689018379,-4.086256890183996,38.23776301969047,47647.144387302906,12934.447564222688,12934.447564222688,60581.591951525596,74058.45564024718,74058.45564024718,12934.447564222688,86992.90320446987,86992.90320446987,86992.90320446987,105251.17724267543,84192.50510884324,57781.18643568654,29345.909636840774,18258.274038205567,0.0,47604.18367504634,15519.53293247473,1226.0,0.0,0.8975970519032701,3.1655919766991847,0.0014959713701933424,367464.8174874656,1479942.9326168648,4.027441164941855,1479942.9326168648,4.027441164941855,0.85,0.0868556121609567,4.698906859688992,1.206186931426637,1.0,0.0,4.6989068596883286,1.2812074399819045,1.28226060874007,3.667561327738901,15229.846319459362,1553.012121311494,1603.0968420496806,1603.0968420496806,8.068413102033826,5.989552737300225,2.2609255528590584,3.7286271844411667,3.451698558797444,3.451698558797444,0.986199588227841,0.0,0.0,0.0008219698848987398,0.00035078467359308597,0.0004711852113056538,0.0022140554215881437,0.08685561172815337,0.07505742410057789,0.011798187627575485,0.08685580622968878,0.0750574244745906,0.011798187686366106,0.4262345993808497,0.4262345993808497,0.06699931202170067,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.912834938887272,2.2737367544323206e-13,2.2737367544323206e-13,8.048084833990401,18258.274038205567,15519.53293247473,0.85,1.2726106672696058,1.000902456652756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378869195396799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.52872414461,1226.0,0.4262345993808497,0.06699931202170067,6.113110376966115,3.451698558797444
766.0,-17.267910201171688,5.989063246029463,34.118668457419844,19.80251051662492,4.137942022287261,-15.125224754362907,-26.015772263612575,1.9952565754781995,-4.085260376500685,-4.085260376500908,38.23810229142378,47656.18883197734,12933.738952491502,12933.738952491502,60589.92778446885,74064.36748886626,74064.36748886626,12933.738952491502,86998.10644135777,86998.10644135777,86998.10644135777,105257.68800194171,84195.2971901432,57787.11853325292,29342.42072987809,18259.58156058394,0.0,47602.00229046203,15520.64432649635,1226.0,0.0,0.8976005902498968,3.1654464157819664,0.0014959713701933424,367478.98180105723,1479957.0271421766,4.027324283660347,1479957.0271421766,4.027324283660347,0.85,0.08685220163855899,4.698906859688992,1.206192260836251,1.0,0.0,4.698906859689431,1.2811955822193082,1.2822495572232437,3.6675952718705664,15230.351387803095,1553.0636239493706,1603.0968420496806,1603.0968420496806,8.067971075256274,5.989063246029463,2.2622605717973654,3.726802674232098,3.453199194449053,3.453199194449053,0.986628341271158,0.0,0.0,0.0008226067513796172,0.0003510460601288977,0.00047156069125071947,0.0022158197668776885,0.08685220162515964,0.07505448448938973,0.011797717135769915,0.08685215477939502,0.07505448450096897,0.011797717137590027,0.42621793271322445,0.42621793271322445,0.06699664440509334,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.938238335680808,2.2737367544323206e-13,2.2737367544323206e-13,8.041825266026876,18259.58156058394,15520.64432649635,0.85,1.2728441004383801,1.0011383248373602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788240307076118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16461.11848853689,1226.0,0.42621793271322445,0.06699664440509334,6.113110376966115,3.453199194449053
767.0,-17.259721106903072,5.988580071181202,34.1187070316278,19.805391691066347,4.139622410627388,-15.11768492654153,-26.008397760428466,1.9975862302651801,-4.084219476113162,-4.084219476113399,38.238460437343704,47665.061415045806,12932.980981791345,12932.980981791345,60598.04239683715,74070.13170711944,74070.13170711944,12932.980981791345,87003.11268891078,87003.11268891078,87003.11268891078,105263.91773163856,84198.00344660656,57792.93315452983,29338.966991196365,18260.80504272778,0.0,47599.77203392415,15521.684286318614,1226.0,0.0,0.8976042731990609,3.1653335964958957,0.0014959713701933424,367493.77747846843,1479971.9058768973,4.027202626481504,1479971.9058768973,4.027202626481504,0.85,0.08684951074922308,4.698906859688992,1.2061972045106812,1.0,0.0,4.69890685968854,1.2811834306355863,1.282238207645371,3.667630057748949,15230.840931022942,1553.1135434651937,1603.0968420496806,1603.0968420496806,8.06749825871751,5.988580071181202,2.2636155689933544,3.7249645021878477,3.454700785811207,3.454700785811207,0.9870573673746306,0.0,0.0,0.0008232405092425314,0.00035130701391541513,0.0004719334953271163,0.0022175715385095896,0.0868495107464404,0.07505155519008644,0.011797955556353955,0.08684941564321699,0.07505155519249114,0.011797955556731942,0.42620126604579095,0.42620126604579095,0.06699799334117221,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.951784844919757,2.2737367544323206e-13,2.2737367544323206e-13,8.008012542299639,18260.80504272778,15521.684286318614,0.85,1.273074214591809,1.0013716322228419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787791232022295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.707593486073,1226.0,0.42620126604579095,0.06699799334117221,6.113110376966115,3.454700785811207
768.0,-17.251583413810927,5.988102322970556,34.118754419858234,19.808176962565653,4.14115064412452,-15.110206557054722,-26.001119160186477,1.9997737872006207,-4.083256598528408,-4.0832565985286084,38.2387943075905,47674.140135968235,12932.329784474558,12932.329784474558,60606.46992044279,74076.16150138612,74076.16150138612,12932.329784474558,87008.49128586067,87008.49128586067,87008.49128586067,105270.48595958311,84200.92765471333,57798.9062885026,29335.579295789703,18261.994673722435,0.0,47597.57396951214,15522.695472664069,1226.0,0.0,0.8976076711760426,3.1652141583026054,0.0014959713701933424,367507.4645316723,1479985.7762103635,4.027090383310612,1479985.7762103635,4.027090383310612,0.85,0.08684726983413489,4.698906859688992,1.2062029438326136,1.0,0.0,4.698906859688885,1.2811719481763795,1.2822275231999543,3.667662928756298,15231.369900199174,1553.1674833097106,1603.0968420496806,1603.0968420496806,8.067092046628698,5.988102322970556,2.2649448298210597,3.723157493149496,3.4562034668086974,3.4562034668086974,0.987486704802485,0.0,0.0,0.0008238707330570545,0.00035156474909339507,0.0004723059839636594,0.0022193218279189983,0.08684726983920457,0.0750486326514885,0.011798637187716067,0.0868464673014349,0.07504863265024653,0.011798637183888364,0.42618459937851083,0.42618459937851083,0.06700185313715291,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.953363412937051,2.2737367544323206e-13,2.2737367544323206e-13,7.961559436302139,18261.994673722435,15522.695472664069,0.85,1.2733100632243,1.0016086148950605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787344690543575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.29605133455,1226.0,0.42618459937851083,0.06700185313715291,6.113110376966115,3.4562034668086974
769.0,-17.24344643201239,5.98766403442056,34.11881832941023,19.813483126368396,4.1471444530303465,-15.102285682995282,-25.992418255750067,2.0059748655661025,-4.079075107958147,-4.079075107958353,38.23939622932088,47675.81979005901,12927.595385469396,12927.595385469396,60603.415175528404,74072.99662482849,74072.99662482849,12927.595385469396,87000.59201029789,87000.59201029789,87000.59201029789,105258.2656379854,84196.79457669814,57799.575952313346,29330.242915983108,18257.67362768751,0.0,47587.91654367062,15519.022583534383,1226.0,0.0,0.8976253279306423,3.1671830666356953,0.0014959713701933424,367566.907963758,1480010.782745582,4.02650714925488,1480010.782745582,4.02650714925488,0.85,0.08688829248518701,4.698906859688992,1.206186886918731,1.0,0.0,4.698906859689133,1.281141777649591,1.2821981357600156,3.6677493011817184,15230.62225475358,1553.0912446914676,1603.0968420496806,1603.0968420496806,8.06413876340776,5.98766403442056,2.267487898445845,3.7201761359747154,3.457706979550454,3.457706979550454,0.9879162798715583,0.0,0.0,0.0008245013445254894,0.0003518730763451892,0.0004726282681803002,0.002220836211435341,0.08684255377339725,0.07504337469981029,0.011799179073586958,0.08690219919726792,0.0750431198876092,0.011845172597577813,0.4261679327113534,0.4261679327113534,0.06700700459696048,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.583253487103889,2.2737367544323206e-13,2.2737367544323206e-13,6.116544153768075,18257.67362768751,15519.022583534383,0.85,1.2735042753954922,1.001847175770087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786900976519407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16462.88375241593,1226.0,0.4261679327113534,0.06700700459696048,6.113110376966115,3.457706979550454
770.0,-17.235394814676386,5.987186638769596,34.118895584509474,19.813486898224824,4.1437382543069905,-15.09537488225276,-25.98679099520666,2.0037183220944956,-4.082267131927836,-4.082267131928112,38.239886828347565,47692.99931366608,12932.287478115963,12932.287478115963,60625.28679178204,74089.20503423037,74089.20503423037,12932.287478115963,87021.49251234633,87021.49251234633,87021.49251234633,105287.83755079654,84207.57890832954,57811.37318876344,29329.11746618455,18266.345038450207,0.0,47595.46250463476,15526.393282682677,1226.1103793388875,0.0,0.897608598212721,3.1647628310704894,0.0014959713701933424,367521.529957154,1480031.1646715854,4.027059761217605,1480031.1646715854,4.027059761217605,0.8500000000000001,0.08684187093067579,4.698906859688992,1.2062166544655342,1.0,0.0,4.698906859688527,1.2811509997590491,1.282208165506618,3.667722899621304,15232.573066327506,1553.2901721105075,1603.0968420496806,1603.0968420496806,8.067065656233876,5.987186638769596,2.267289728869537,3.7198969099000587,3.4592215997094895,3.4592215997094895,0.9883490284884255,0.0,0.0,0.0008251257763517178,0.00035207261771452974,0.0004730531586371881,0.0022228327321178283,0.08684187075837661,0.07504487575546756,0.011796995002909056,0.08684199142454133,0.07504487590436085,0.011796995026314941,0.4261512660442941,0.4261512660442941,0.06699064133824793,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.672143615360369,2.8421709430404007e-13,2.8421709430404007e-13,8.02180804551648,18266.345038450207,15526.393282682677,0.85,1.2737619008509153,1.0020492879761769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37864573258038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16463.47171050417,1226.1103793388875,0.4261512660442941,0.06699064133824793,6.113110376966115,3.4592215997094895
771.0,-17.22738070383484,5.986727463523533,34.11897146994331,19.816863198671513,4.146327333295878,-15.087901664689454,-25.979284721519775,2.006848294150598,-4.0800935529970275,-4.080093552997262,38.2400014430337,47700.19121632904,12930.101029527557,12930.101029527557,60630.292245856595,74093.01232701718,74093.01232701718,12930.101029527557,87023.11335654474,87023.11335654474,87023.11335654474,105289.18329942388,84208.84039770025,57816.01928701262,29325.356789652917,18266.06994287914,0.0,47591.426732532054,15526.15945144727,1226.0,0.0,0.897618455039345,3.164789457391681,0.0014959713701933424,367552.4292100818,1480035.9263668566,4.026734171088591,1480035.9263668566,4.026734171088591,0.8500000000000001,0.08683584325745936,4.698906859688992,1.2062172484537586,1.0,0.0,4.6989068596889485,1.2811351469171457,1.28219309643214,3.667768284240884,15232.801261096442,1553.3134415010675,1603.0968420496806,1603.0968420496806,8.065701765712076,5.986727463523533,2.2690737837072694,3.717653679816263,3.4607236920788167,3.4607236920788167,0.9887781977368048,0.0,0.0,0.0008257477304166581,0.0003523389505290772,0.00047340877988758087,0.00222450376325075,0.0868358432551945,0.07504017771693307,0.011795665538261429,0.08683585768283665,0.07504017771889027,0.011795665538569082,0.42613459937731335,0.42613459937731335,0.0669846655680502,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.7361644742903195,2.2737367544323206e-13,2.2737367544323206e-13,7.996650433412412,18266.06994287914,15526.15945144727,0.85,1.2739750919131736,1.0022853797682565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786018353528902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16464.0582296904,1226.0,0.42613459937731335,0.0669846655680502,6.113110376966115,3.4607236920788167
772.0,-17.22499337376949,5.98663933959398,34.11902846733307,19.818362092506163,4.146412786225426,-15.087806252277227,-25.97984023215247,2.006848323922983,-4.080091216582218,-4.080091216582436,38.240087324921134,47716.85766673984,12931.182500873274,12931.182500873274,60648.040167613115,74099.72062656454,74099.72062656454,12931.182500873274,87030.9031274378,87030.9031274378,87030.9031274378,105297.81429373327,84215.95605888958,57821.85261542332,29326.781603851407,18266.91116629547,0.0,47593.69277014688,15526.874491351151,1226.0,0.0,0.8976181721731988,3.1645722321533323,0.0014959713701933424,367552.4624252796,1480039.4943585498,4.026743514633451,1480039.4943585498,4.026743514633451,0.85,0.08683645466041884,4.698906859688992,1.2062357714353134,1.0,0.0,4.698906859689058,1.281134765469623,1.2821929521500142,3.6677693762892485,15234.0884353673,1553.4446967483595,1603.0968420496806,1603.0968420496806,8.066376379570295,5.98663933959398,2.270292806834485,3.716346532759495,3.4622304852775367,3.4622304852775367,0.9892087100792962,0.0,0.0,0.0008259330879888888,0.00035231923390517065,0.00047361385408371814,0.0022254673877977246,0.08683334003860584,0.07503748122141775,0.011795858817188082,0.08682987006905378,0.07504069859229397,0.011795756068124875,0.4261179327103954,0.4261179327103954,0.06698555031307735,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.7948185942095165,2.2737367544323206e-13,2.2737367544323206e-13,8.029578823603401,18266.91116629547,15526.874491351151,0.85,1.2742873401421493,1.0025878407289759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785581449934468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16464.64426588377,1226.0,0.4261179327103954,0.06698555031307735,6.113110376966115,3.4622304852775367
773.0,-17.252987002499196,5.996165809327534,34.12331222882861,20.541638682503276,5.369686053895706,-14.983409589476112,-25.621591054927535,3.118412395630328,-3.135818300162782,-3.135818300162756,38.3630291428161,45688.72535826254,11731.62302892343,11731.62302892343,57420.34838718597,71735.3608829737,71735.3608829737,11731.62302892343,83466.98391189714,83466.98391189714,83466.98391189714,101741.33461234308,82379.7342365291,56419.64172212576,28844.547238225932,18274.350700445942,0.0,47118.89793867187,15533.198095379052,1226.0,0.0,0.9015800839889868,3.3706282689255582,0.0014959713701933424,381170.00518213055,1485153.8298044647,3.8963029871535375,1485153.8298044647,3.8963029871535375,0.85,0.08615546525982595,4.698906859688992,1.2005775786237796,1.0,0.0,4.698906859688985,1.27598457678819,1.2770357391175244,3.6825733987449265,14901.92851059924,1519.5738106896076,1603.0968420496806,1603.0968420496806,7.318100018164629,5.996165809327534,2.626140554523365,3.3700252548041694,3.463848446997994,3.463848446997994,0.9896709848565698,0.0,0.0,0.0008237620005087075,0.00036524741545915245,0.000458514585049555,0.0021545173289568057,0.0861677879958236,0.0744610256299334,0.0117067623658902,0.09289186241466986,0.0744546370253779,0.011700828234448048,0.4261012660435277,0.4261012660435277,0.06699164056869035,0.0,0.0,0.0,0.23401852697537606,0.0,0.0,0.0,18274.350700445942,15533.198095379052,0.85,1.2186267272617892,0.9696475799949569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785451304959917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16465.117846039284,1226.0,0.4261012660435277,0.06699164056869035,6.113110376966115,3.463848446997994
774.0,-17.244990783782313,5.995465207795418,34.1233215763856,19.814661831501894,4.1395899176008175,-15.104428264666863,-25.999487552884943,1.999027398485217,-4.089180541880808,-4.089180541881049,38.24689671584644,47703.68335116903,12959.072183854023,12959.072183854023,60662.755535023054,74114.2723353554,74114.2723353554,12959.072183854023,87073.34451920942,87073.34451920942,87073.34451920942,105367.05014746307,84235.19772958317,57824.608745396275,29345.098871318776,18293.705628253654,0.0,47638.804499572434,15549.649784015604,1227.0,0.0,0.8975519983293546,3.1604509025865903,0.0014959713701933424,367423.2635593366,1480322.413493117,4.028929467211197,1480322.413493117,4.028929467211197,0.8499999999999999,0.08678109164111328,4.698906859688992,1.2062929805787284,1.0,0.0,4.6989068596895835,1.281174372557314,1.2822306041529414,3.667655988395744,15237.569121530683,1553.7996279596687,1603.0968420496806,1603.0968420496806,8.083773758349414,5.995465207795418,2.2776924242077277,3.71777278358769,3.4683666642669397,3.4683666642669397,0.9909619040762685,0.0,0.0,0.0008243816240881523,0.00035162254816142804,0.0004727590759267242,0.0022214508648523133,0.08678109164048488,0.07505940663914981,0.011721685001335061,0.08678112195004493,0.07505940663969334,0.011721685001419938,0.42608459937670023,0.42608459937670023,0.06653968744816469,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.820198371883123,2.2737367544323206e-13,2.2737367544323206e-13,11.735886925261127,18293.705628253654,15549.649784015604,0.85,1.2733895439287841,1.0013618908425206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786977506530116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16464.98287389794,1227.0,0.42608459937670023,0.06653968744816469,6.113110376966115,3.4683666642669397
775.0,-17.244990785099986,5.995027824966762,34.123376262935174,19.816248665470653,4.139942741777679,-15.104526492670084,-26.000451332051284,1.9990953805803344,-4.0891423867246885,-4.089142386724937,38.24723065609105,47708.69643128361,12959.61045159606,12959.61045159606,60668.306882879675,74120.10682014287,74120.10682014287,12959.61045159606,87079.71727173893,87079.71727173893,87079.71727173893,105359.38881107072,84242.37899374712,57829.15739387139,29348.023999861914,18279.67153933179,0.0,47627.69553919371,15537.720808432021,1226.0,0.0,0.8975510351578309,3.1602583525852452,0.0014959713701933424,367423.8058357118,1480336.289220419,4.028961285873593,1480336.289220419,4.028961285873593,0.85,0.08678105864202758,4.698906859688992,1.2063116227975121,1.0,0.0,4.698906859688772,1.281174056013078,1.2822302873476077,3.6676568945765684,15238.86816292938,1553.9320933172266,1603.0968420496806,1603.0968420496806,8.084109525801459,5.995027824966762,2.278653154903955,3.716374670062807,3.4698155924869636,3.4698155924869636,0.9913758835677039,0.0,0.0,0.0008243816239860101,0.000351588405594196,0.0004727932183918141,0.002221611297115731,0.08674258073592694,0.07505736986419144,0.011685210871735512,0.08670501982724639,0.07505937565624515,0.01172168298578242,0.4260679327099049,0.4260679327099049,0.0663318425413532,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.580295279166421,2.2737367544323206e-13,2.2737367544323206e-13,11.754925860509445,18279.67153933179,15537.720808432021,0.85,1.2738031138406563,1.0017007098742212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378654152624127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16465.56796524615,1226.0,0.4260679327099049,0.0663318425413532,6.113110376966115,3.4698155924869636
776.0,-17.244990785099986,5.995027824966762,34.123376262935174,19.817368871904932,4.139942741777679,-15.104526492670084,-26.00110232653094,1.9990953805803344,-4.0891423867246885,-4.089142386724937,38.24723065609105,47712.08284646417,12960.820974603308,12960.820974603308,60672.90382106748,74125.40338569878,74125.40338569878,12960.820974603308,87086.22436030209,87086.22436030209,87086.22436030209,105366.64257240531,84247.67555930302,57832.54380905195,29350.146389167858,18280.418212103214,0.0,47630.56460127107,15538.355480287732,1226.0,0.0,0.8975510351578309,3.160062530434953,0.0014959713701933424,367423.8058357118,1480336.289220419,4.028961285873593,1480336.289220419,4.028961285873593,0.85,0.08678105864202758,4.698906859688992,1.2063254933292047,1.0,0.0,4.6989068596886625,1.281174056013078,1.2822302873476077,3.6676568945765684,15239.826275285499,1554.0297935875656,1603.0968420496806,1603.0968420496806,8.084864641135413,5.995027824966762,2.279941133824315,3.7150866911424467,3.4713427573466453,3.4713427573466453,0.9918122163847558,0.0,0.0,0.0008243816239860101,0.000351565345374608,0.0004728162786114021,0.002221719654939739,0.08672890757262333,0.07505443381555674,0.011674473757066598,0.0866996472400939,0.07505937565624515,0.01172168298578242,0.4260512660431353,0.4260512660431353,0.0662708926271938,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.006506486737521,2.2737367544323206e-13,2.2737367544323206e-13,11.79614585332456,18280.418212103214,15538.355480287732,0.85,1.2738228977333677,1.001711469218883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786541526313112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16465.993132193627,1226.0,0.4260512660431353,0.0662708926271938,6.113110376966115,3.4713427573466453
