time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
777.0,-17.23743824518197,5.9939620569961605,34.12368440343705,19.819988880213373,4.139857689966767,-15.0969645688058,-25.993459288123972,2.0016830817768465,-4.119869556937601,-4.1198695569378865,38.25928078312376,47715.89797571734,13000.261074117716,13000.261074117716,60716.159049835056,74138.27355771008,74138.27355771008,13000.261074117716,87138.5346318278,87138.5346318278,87138.5346318278,105404.61279379427,84247.91946743203,57836.41426300159,29346.1168938116,18266.078161966467,0.0,47612.195055778066,15526.166437671496,1226.0,0.0,0.8973646970671539,3.1595691131295465,0.0014959713701933424,366987.3021530316,1480837.0562523855,4.035117966111223,1480837.0562523855,4.035117966111223,0.85,0.08694326648405065,4.698906859688992,1.2063238338986415,1.0,0.0,4.6989068596890275,1.2811608022686478,1.2822177730092952,3.66769483687628,15239.870396591974,1554.0342927087206,1603.0968420496806,1603.0968420496806,8.109467084655904,5.9939620569961605,2.2693496402851903,3.72461241671097,3.4730011370549234,3.4730011370549234,0.9922860391585495,0.0,0.0,0.0008249672598931914,0.0003518361729835687,0.0004731310869096227,0.0022231989098117346,0.08680561906007171,0.07511470450779477,0.011690914552276941,0.08666811315233561,0.07522127309580975,0.011721993388240896,0.4260345993763863,0.4260345993763863,0.06630837637264503,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.435048783224545,2.8421709430404007e-13,2.8421709430404007e-13,13.170482934211975,18266.078161966467,15526.166437671496,0.85,1.2752228494969744,1.0021780747520206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786541526313112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16466.418299167457,1226.0,0.4260345993763863,0.06630837637264503,6.113110376966115,3.4730011370549234
778.0,-17.229476230909945,5.993387002399738,34.12363234273359,19.828231364395492,4.152999226120033,-15.089120163333403,-25.983606605418004,2.012643158543648,-4.07585826396604,-4.0758582639662855,38.24585249658139,47710.58348951721,12944.006551570612,12944.006551570612,60654.590041087824,74115.19466837392,74115.19466837392,12944.006551570612,87059.20121994453,87059.20121994453,87059.20121994453,105344.55657377852,84235.16643862595,57830.55525977006,29338.456865395434,18285.355353833987,0.0,47623.812219229425,15542.552050758888,1226.0,0.0,0.8976184029186665,3.160966355212058,0.0014959713701933424,367612.64325726003,1480279.0252224149,4.026735892721994,1480279.0252224149,4.026735892721994,0.85,0.08673112333028177,4.698906859688992,1.2062815096275883,1.0,0.0,4.69890685968946,1.281108501124347,1.2821662202268802,3.667844570202338,15237.563461211288,1553.7990507677227,1603.0968420496806,1603.0968420496806,8.074375927920062,5.993387002399738,2.2863186424377853,3.707068359961953,3.4743380100920698,3.4743380100920698,0.9926680028834485,0.0,0.0,0.0008255850605387161,0.00035218558157066725,0.0004733994789680488,0.002224460059096159,0.08673112333003855,0.07503196602200508,0.011699157308033467,0.0867309539287726,0.07503196602221548,0.01169915730806628,0.4260179327096538,0.4260179327096538,0.06642569927265071,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.336853100188023,2.2737367544323206e-13,2.2737367544323206e-13,12.062840147936413,18285.355353833987,15542.552050758888,0.85,1.2736189568754612,1.0018220143714733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378612975860428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16466.99476869098,1226.0,0.4260179327096538,0.06642569927265071,6.113110376966115,3.4743380100920698
779.0,-17.22157057317693,5.992788373063743,34.123601241058374,19.829421035852306,4.151726484958186,-15.082140567417865,-25.977450411859877,2.0122792319004303,-4.077746301766808,-4.077746301767097,38.24635882064862,47724.17672725146,12946.835520252618,12946.835520252618,60671.012247504084,74126.92161678412,74126.92161678412,12946.835520252618,87073.75713703674,87073.75713703674,87073.75713703674,105360.99611965306,84242.60783377185,57839.78139595071,29336.473819801264,18287.238982616323,0.0,47623.71280241759,15544.153135223874,1226.2385003247007,0.0,0.8976077679849319,3.1611203470051965,0.0014959713701933424,367585.799648159,1480300.063332848,4.027087185494495,1480300.063332848,4.027087185494495,0.85,0.08675837353544513,4.698906859688992,1.20630104420241,1.0,0.0,4.698906859688443,1.2811089327506426,1.2821674386564643,3.6678433344462484,15238.909558519212,1553.9363144926365,1603.0968420496806,1603.0968420496806,8.076140617742784,5.992788373063743,2.286491964500244,3.7062964085634986,3.4758211387171425,3.4758211387171425,0.9930917539191836,0.0,0.0,0.0008261989084049176,0.0003524040625132653,0.0004737948458916523,0.0022263178514455736,0.08675837353010568,0.07503225937031743,0.011726114159788244,0.08675102439693554,0.07503225937565812,0.011726114159787018,0.4260012660429345,0.4260012660429345,0.06657589042040653,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.897101055510063,2.8421709430404007e-13,2.8421709430404007e-13,11.14650826063962,18287.238982616323,15544.153135223874,0.85,1.2739664481687398,1.0021095357527179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785695689047321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16467.579693102056,1226.2385003247007,0.4260012660429345,0.06657589042040653,6.113110376966115,3.4758211387171425
780.0,-17.221411912168694,5.992475716632692,34.12364379651921,19.83097168793904,4.151998582546788,-15.082199043812096,-25.978370290808357,2.0123137403891325,-4.077730615113296,-4.077730615113561,38.24685530853331,47729.878218206606,12947.57757482862,12947.57757482862,60677.455793035224,74132.96849673371,74132.96849673371,12947.57757482862,87080.54607156233,87080.54607156233,87080.54607156233,105365.18970909186,84249.77830760587,57844.456453153354,29339.246504947238,18284.643637529534,0.0,47623.89014247677,15541.947091900105,1226.0,0.0,0.8976061429514339,3.1609168441266435,0.0014959713701933424,367586.0226704105,1480320.692962859,4.027140864086016,1480320.692962859,4.027140864086016,0.8500000000000001,0.08675855224842799,4.698906859688992,1.2063198095047851,1.0,0.0,4.69890685968877,1.281108746733613,1.282167268274668,3.667843867017214,15240.206648021282,1554.068580812131,1603.0968420496806,1603.0968420496806,8.076603505920554,5.992475716632692,2.2875391695664034,3.7049365470662883,3.4772961972047836,3.4772961972047836,0.9935131992013667,0.0,0.0,0.0008262112321881452,0.00035237140844012095,0.00047383982374802426,0.0022265291982034143,0.08678457052001361,0.07503069984387091,0.011753870676142699,0.0867284108566605,0.07503224918617778,0.011726303062250214,0.4259845993762257,0.4259845993762257,0.06673225628330084,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.34922696968141,2.8421709430404007e-13,2.8421709430404007e-13,11.165590461292993,18284.643637529534,15541.947091900105,0.85,1.274097004917196,1.0022255232702064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378526471513072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16468.16375390428,1226.0,0.4259845993762257,0.06673225628330084,6.113110376966115,3.4772961972047836
781.0,-17.209864786025665,5.994219272957116,34.12251395697596,19.831928866356634,4.16357216392371,-15.085430735529034,-25.9807444299571,2.0123137720604305,-3.855726790084077,-3.8557267900843017,38.213968228797675,47808.87449095706,12665.585739515758,12665.585739515758,60474.46023047282,74082.89512741718,74082.89512741718,12665.585739515758,86748.48086693295,86748.48086693295,86748.48086693295,105062.00870813348,84254.4436081641,57853.59251297947,29334.27899464959,18313.527841200532,0.0,47647.80683585012,15566.498665020452,1226.010029822337,0.0,0.8987601672512504,3.1891883789215876,0.0014959713701933424,370752.9645075803,1478954.6677314565,3.9890568904708466,1478954.6677314565,3.9890568904708466,0.85,0.08647107467558815,4.698906859688992,1.2063316475087777,1.0,0.0,4.698906859688923,1.2811069006191291,1.2821665703097962,3.6678491524931447,15241.050568872006,1554.1546367895262,1603.0968420496806,1603.0968420496806,7.9006990764961245,5.994219272957116,2.3715999498404976,3.622619323116618,3.4788565264698557,3.4788565264698557,0.9939590075628159,0.0,0.0,0.0008271085929948232,0.0003522871435706056,0.00047482144942421757,0.0022311417658269256,0.08645532172280354,0.07472212232317577,0.011733199399627772,0.08761733595316518,0.07472713495324365,0.011743939722344492,0.42596793270952527,0.42596793270952527,0.06688737601311304,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.565573760311452,2.2737367544323206e-13,2.2737367544323206e-13,0.99009176445918,18313.527841200532,15566.498665020452,0.85,1.2691971414090764,1.0033803791990223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785256066023162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.592880060703,1226.010029822337,0.42596793270952527,0.06688737601311304,6.113110376966115,3.4788565264698557
782.0,-17.202061745460654,5.993632504296733,34.12256407585454,19.838703993614786,4.158791153299929,-15.063862483258593,-25.95929786385966,2.0205918910977196,-4.0725974912715515,-4.072597491271864,38.24648769304151,47742.33158906544,12945.412239245927,12945.412239245927,60687.743828311366,74137.61780244192,74137.61780244192,12945.412239245927,87083.03004168785,87083.03004168785,87083.03004168785,105368.13543782115,84247.43163891125,57852.14542553367,29328.095792641754,18285.105396133302,0.0,47613.201188775056,15542.339586713308,1226.2871002249524,0.0,0.897631602922663,3.1627843117159777,0.0014959713701933424,367659.00765781605,1480305.4181048137,4.026299879160172,1480305.4181048137,4.026299879160172,0.8500000000000001,0.08680244484016698,4.698906859688992,1.2063065148284666,1.0,0.0,4.698906859689942,1.2810671119008743,1.2821275262047207,3.667963072376946,15239.782151760768,1554.0252942402115,1603.0968420496806,1603.0968420496806,8.075252785536174,5.993632504296733,2.2932959123422796,3.7003365919544535,3.4810366254887786,3.4810366254887786,0.9945818929967939,0.0,0.0,0.0008277154964111966,0.000353049015671897,0.00047466648073929955,0.0022304135824103275,0.08680244483927678,0.0750188778683744,0.011783566970902378,0.08680243370831142,0.07501887786914375,0.011783566971023224,0.4259512660428316,0.4259512660428316,0.06690616298690746,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.928412419527433,2.8421709430404007e-13,2.8421709430404007e-13,8.96137275893284,18285.105396133302,15542.339586713308,0.85,1.274599109345722,1.0027120713807587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784626621091496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.25016042403,1226.2871002249524,0.4259512660428316,0.06690616298690746,6.113110376966115,3.4810366254887786
783.0,-17.193585601720407,5.9915659181147785,34.122992729182684,19.82838768688964,4.106710459304577,-15.0416964143965,-25.944054604601092,2.0018033850049965,-4.20821648134546,-4.2082164813456995,38.2581394507061,47711.94360234122,13118.343923440001,13118.343923440001,60830.28752578122,74335.17840419011,74335.17840419011,13118.343923440001,87453.52232763011,87453.52232763011,87453.52232763011,105708.15886420387,84287.5925646304,57886.498422889614,29334.549046378645,18254.63653657376,0.0,47589.1855829524,15516.441056087693,1226.0,0.0,0.8969504975064735,3.1469770568057074,0.0014959713701933424,365734.5291794598,1480789.620416375,4.048810003634567,1480789.620416375,4.048810003634567,0.8499999999999999,0.08718723800179985,4.698906859688992,1.2064263564860447,1.0,0.0,4.698906859688847,1.2811532313170948,1.282214562152198,3.6677165110517356,15247.046987579106,1554.7661013270695,1603.0968420496806,1603.0968420496806,8.183126296142664,5.9915659181147785,2.243391868669094,3.7481740494456846,3.4825166490644914,3.4825166490644914,0.995004756875569,0.0,0.0,0.000828375215442305,0.000353591441617301,0.00047478377382500396,0.002230964731695338,0.08699425476945767,0.07517833864143009,0.011815916128027584,0.08628286427927201,0.07532322503590848,0.011864012965891376,0.42593459937614336,0.42593459937614336,0.06694491516044232,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.76791883357464,2.2737367544323206e-13,2.2737367544323206e-13,11.883766090823144,18254.63653657376,15516.441056087693,0.85,1.2782376243810338,1.0025795360413312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784201297795164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16469.832819177147,1226.0,0.42593459937614336,0.06694491516044232,6.113110376966115,3.4825166490644914
784.0,-17.18567814638942,5.990828558780949,34.12290597264678,19.829844461660855,4.136276238482213,-15.051567179360633,-25.953072344977386,2.00180338433046,-4.087914170211548,-4.087914170211796,38.24345861348185,47804.52779585287,12963.483114634038,12963.483114634038,60768.010910486904,74202.35814175344,74202.35814175344,12963.483114634038,87165.84125638749,87165.84125638749,87165.84125638749,105449.06690558196,84294.57660718731,57895.03518592798,29332.82380139925,18283.22564919447,0.0,47616.049450593724,15540.741801815302,1226.0,0.0,0.897569741061536,3.1591994941469657,0.0014959713701933424,367441.2620763921,1480179.560809546,4.028343339681356,1480179.560809546,4.028343339681356,0.8500000000000001,0.08682534357997554,4.698906859688992,1.2064444239484144,1.0,0.0,4.698906859689409,1.2811519643250286,1.2822140832024926,3.667720138230907,15248.310352942715,1554.8949287414882,1603.0968420496806,1603.0968420496806,8.086525264474506,5.990828558780949,2.2879993103355742,3.702829248445375,3.4835492830734296,3.4835492830734296,0.995299795163837,0.0,0.0,0.0008289911071579914,0.0003532704559832398,0.0004757206511747516,0.0022353670311007546,0.08682534284785341,0.07501920214999888,0.01180614069785453,0.08667777534759692,0.07501920233384679,0.011806141246128743,0.42591793270945943,0.42591793270945943,0.06702879923000209,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.714376800450793,2.2737367544323206e-13,2.2737367544323206e-13,8.738055242743826,18283.22564919447,15540.741801815302,0.85,1.276208581174707,1.003958294470748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783739310932588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16470.429222531897,1226.0,0.42591793270945943,0.06702879923000209,6.113110376966115,3.4835492830734296
785.0,-17.18552532850478,5.990820944513379,34.12290588695728,19.831390678323828,4.136279396327558,-15.051567867801827,-25.953958312142618,2.001803414299276,-4.087914010626321,-4.0879140106265535,38.243464028175836,47810.020448897885,12964.598563687661,12964.598563687661,60774.61901258555,74209.65563387073,74209.65563387073,12964.598563687661,87174.25419755839,87174.25419755839,87174.25419755839,105458.44858400122,84301.88911065934,57899.80225215062,29335.652065009683,18284.194386442825,0.0,47619.84645145251,15541.5652284764,1226.0,0.0,0.8975697232800586,3.1589478288104478,0.0014959713701933424,367441.26434456714,1480179.7857811407,4.02834392708029,1480179.7857811407,4.02834392708029,0.85,0.08682538492693793,4.698906859688992,1.206463544764556,1.0,0.0,4.6989068596891235,1.2811519396913065,1.2822140738034822,3.6677202087530643,15249.633134631486,1555.0298149349153,1603.0968420496806,1603.0968420496806,8.087221073376604,5.990820944513379,2.289192789904318,3.701628154609061,3.484979456204582,3.484979456204582,0.9957084160584521,0.0,0.0,0.0008290030138954711,0.0003532389345324544,0.0004757640793630167,0.0022355710961124973,0.08683411491407375,0.07501628157466202,0.011817833339411736,0.08667086878284255,0.07501923669262048,0.011806148234317462,0.42590126604277895,0.42590126604277895,0.06709517021486276,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.726519140744074,2.2737367544323206e-13,2.2737367544323206e-13,8.77509461934551,18284.194386442825,15541.5652284764,0.85,1.276245589631291,1.003993586952013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783308344032605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16471.014515700303,1226.0,0.42590126604277895,0.06709517021486276,6.113110376966115,3.484979456204582
786.0,-17.18552532850478,5.990820944513379,34.12290588695728,19.832531944289826,4.136279396327558,-15.051567867801827,-25.954616780485935,2.001803414299276,-4.087914010626321,-4.0879140106265535,38.243464028175836,47813.446929177444,12965.895301237531,12965.895301237531,60779.34223041497,74215.05171154262,74215.05171154262,12965.895301237531,87180.94701278015,87180.94701278015,87180.94701278015,105465.91511048688,84307.28518833121,57903.22873243018,29337.8405065567,18284.96809770674,0.0,47622.80860426344,15542.222883050728,1226.0,0.0,0.8975697232800586,3.158746695969748,0.0014959713701933424,367441.26434456714,1480179.7857811407,4.02834392708029,1480179.7857811407,4.02834392708029,0.85,0.08682538492693793,4.698906859688992,1.2064775927783922,1.0,0.0,4.698906859689087,1.2811519396913065,1.2822140738034822,3.6677202087530643,15250.609248046383,1555.1293508024028,1603.0968420496806,1603.0968420496806,8.0880299687071,5.990820944513379,2.290573496063028,3.7002474484503507,3.486628540165167,3.486628540165167,0.9961795829043334,0.0,0.0,0.0008290030138954711,0.0003532155088423878,0.00047578750505308326,0.002235681171248244,0.0868410974503254,0.0750133459849841,0.011827751465341284,0.0866653503764019,0.07501923669262048,0.011806148234317462,0.42588459937610124,0.42588459937610124,0.06715147988926273,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.744901997537738,2.2737367544323206e-13,2.2737367544323206e-13,8.818446714614026,18284.96809770674,15542.222883050728,0.85,1.276265386518461,1.0040030886564917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783300015481115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16471.44472121371,1226.0,0.42588459937610124,0.06715147988926273,6.113110376966115,3.486628540165167
787.0,-17.18560588199031,5.990210137316421,34.12422626254106,19.831069686356955,4.118357803921784,-15.046304258450812,-25.951593393087364,1.997632021080552,-4.069110855494387,-4.069110855494589,38.276692540573485,47797.248997619856,12942.214989671367,12942.214989671367,60739.46398729122,74292.87403257543,74292.87403257543,12942.214989671367,87235.0890222468,87235.0890222468,87235.0890222468,105520.88235337158,84320.09367457565,57912.298964607624,29341.994122186694,18285.793331124776,0.0,47627.78745331147,15542.92433145606,1226.0,0.0,0.8975446803378371,3.1648717283622076,0.0014959713701933424,367708.5886408749,1481560.8628944168,4.0291712205324455,1481560.8628944168,4.0291712205324455,0.8500000000000001,0.08702234690934545,4.698906859688992,1.2065144381811845,1.0,0.0,4.698906859689096,1.2811713755886036,1.28223351777259,3.6676645679272935,15252.926215297037,1555.3656157094458,1603.0968420496806,1603.0968420496806,8.073258364805811,5.990210137316421,2.2984691651150033,3.6917409722014174,3.4882799084060223,3.4882799084060223,0.9966514024017207,0.0,0.0,0.0008289967375869278,0.00035332308075270287,0.0004756736568342249,0.002235146209071687,0.08693365626735648,0.07508548918000782,0.01184816708734866,0.08683097787263672,0.07514387369008989,0.011878473219255555,0.42586793270942574,0.42586793270942574,0.06720012720152202,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.079077530856466,2.2737367544323206e-13,2.2737367544323206e-13,5.470437089462052,18285.793331124776,15542.92433145606,0.85,1.275294680586052,1.0035580394003083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783300015481115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.87187036943,1226.0,0.42586793270942574,0.06720012720152202,6.113110376966115,3.4882799084060223
788.0,-17.177680941815776,5.991086264979538,34.12409517696748,19.92172241387891,4.298513173614302,-15.035640089086897,-25.90526902405543,2.140866022610933,-3.942834878988151,-3.942834878988374,38.25586895507357,47601.903801513654,12782.012165217115,12782.012165217115,60383.91596673077,73869.7716474792,73869.7716474792,12782.012165217115,86651.78381269632,86651.78381269632,86651.78381269632,104920.67987903283,84071.57462003209,57729.91696091131,29268.508510134197,18268.89606633652,0.0,47537.40457647072,15528.561656386044,1226.0,0.0,0.8982098259723171,3.1900802537002932,0.0014959713701933424,369507.8058800985,1480695.257936767,4.007209683730572,1480695.257936767,4.007209683730572,0.8500000000000001,0.08676368346022037,4.698906859688992,1.2057499648956584,1.0,0.0,4.698906859689219,1.2805035113312433,1.281565890810513,3.669577488939403,15207.97082403908,1550.7814415767953,1603.0968420496806,1603.0968420496806,7.97332502313107,5.991086264979538,2.3465756443395778,3.6445106206399602,3.4897470164757958,3.4897470164757958,0.9970705761359416,0.0,0.0,0.0008296144166587726,0.00035497507223464973,0.00047463934442412286,0.002230286071392797,0.08672292101232089,0.0749029203256741,0.011820000686646787,0.08758745603049749,0.07493024638827078,0.011833437071949593,0.425851266042752,0.425851266042752,0.06720114830168249,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.749947207508399,2.2737367544323206e-13,2.2737367544323206e-13,1.7490599942292988,18268.89606633652,15528.561656386044,0.85,1.2702400668424083,1.0013568099818992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783304405632757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16472.297405770318,1226.0,0.425851266042752,0.06720114830168249,6.113110376966115,3.4897470164757958
789.0,-17.169470389160757,5.991739846209639,34.12374414714613,19.911914644204103,4.263779982408544,-15.021187283798039,-25.896708865743108,2.123070000403208,-3.958973744338948,-3.9589737443391946,38.24004420357214,47604.758150622576,12805.101943806798,12805.101943806798,60409.86009442937,73987.71184393631,73987.71184393631,12805.101943806798,86792.81378774311,86792.81378774311,86792.81378774311,105075.37121646409,84109.4443521298,57762.2979982125,29274.6070599081,18282.557428720967,0.0,47557.16448862907,15540.173814412823,1227.0,0.0,0.8981880434838135,3.185943484202205,0.0014959713701933424,369277.47072265175,1480037.7028668926,4.00792850961245,1480037.7028668926,4.00792850961245,0.8500000000000001,0.08682581719837129,4.698906859688992,1.2058629034319894,1.0,0.0,4.698906859688648,1.2805849773097873,1.2816482444887194,3.669344044282253,15214.821198656882,1551.47998538307,1603.0968420496806,1603.0968420496806,7.9877282569121055,5.991739846209639,2.34264775464456,3.649092091565079,3.491661665216364,3.491661665216364,0.9976176186332468,0.0,0.0,0.0008302548021971493,0.0003552811162306564,0.0004749736859664929,0.002231857111159719,0.0866729754551424,0.07487119191652061,0.011801783538621786,0.08754310203503912,0.0749627304777059,0.011863086720665397,0.42583459937607965,0.42583459937607965,0.06712338399388164,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.683693791434507,2.2737367544323206e-13,2.2737367544323206e-13,1.4385719686487732,18282.557428720967,15540.173814412823,0.85,1.2702578201203183,1.0010007674449324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782872509197772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.88331520908,1227.0,0.42583459937607965,0.06712338399388164,6.113110376966115,3.491661665216364
790.0,-17.169470389160757,5.991739846209639,34.12374414714613,19.913450348563515,4.263779982408544,-15.021187283798039,-25.89760300526393,2.123070000403208,-3.958973744338948,-3.9589737443391946,38.24004420357214,47609.41328779212,12806.532639334127,12806.532639334127,60415.945927126246,73994.97294221325,73994.97294221325,12806.532639334127,86801.50558154738,86801.50558154738,86801.50558154738,105099.9005448327,84116.70545040673,57766.95313538205,29277.50257224965,18298.39496328531,0.0,47575.89753553496,15553.635718792515,1228.0,0.0,0.8981880434838135,3.1856789639371774,0.0014959713701933424,369277.47072265175,1480037.7028668926,4.00792850961245,1480037.7028668926,4.00792850961245,0.8500000000000001,0.08682581719837129,4.698906859688992,1.2058819627063353,1.0,0.0,4.698906859688867,1.2805849773097873,1.2816482444887194,3.669344044282253,15216.13468149868,1551.6139233579947,1603.0968420496806,1603.0968420496806,7.988620714242068,5.991739846209639,2.3441715797370457,3.6475682664725935,3.493510639329077,3.493510639329077,0.9981458969511648,0.0,0.0,0.0008302548021971493,0.0003552491374765784,0.00047500566472057093,0.0022320073763466204,0.08664793880425758,0.0748682615459007,0.011779677258356885,0.08760717491585591,0.0749627304777059,0.011863086720665397,0.42581793270940843,0.42581793270940843,0.06699765313853749,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.837431834693291,2.2737367544323206e-13,2.2737367544323206e-13,1.484630237869169,18298.39496328531,15553.635718792515,0.85,1.2698855735091683,1.000704469153359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782425071836324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.475210582543,1228.0,0.42581793270940843,0.06699765313853749,6.113110376966115,3.493510639329077
791.0,-17.161247988537927,5.991659299488364,34.12467459943948,19.91391257559883,4.26701409312151,-15.01615041517346,-25.893037592153973,2.122238694125327,-4.019071442743382,-4.019071442743617,38.27658432945359,47633.13773285596,12885.060088772456,12885.060088772456,60518.19782162842,73981.95478227903,73981.95478227903,12885.060088772456,86867.01487105149,86867.01487105149,86867.01487105149,105191.60307646403,84122.92147749134,57775.62773887275,29274.77082068733,18324.588205412543,0.0,47599.359026099875,15575.899974600661,1229.0,0.0,0.897780851159601,3.1753316483685623,0.0014959713701933424,368420.7414153026,1481556.3637324667,4.021370669960139,1481556.3637324667,4.021370669960139,0.85,0.08680316649306317,4.698906859688992,1.205898645478301,1.0,0.0,4.698906859688734,1.2805875249686438,1.2816516161410074,3.669336744322922,15217.25911813462,1551.7285839848084,1603.0968420496806,1603.0968420496806,8.037605558687227,5.991659299488364,2.3234603242802683,3.668198975208096,3.4951635390727596,3.4951635390727596,0.9986181540207885,0.0,0.0,0.0008308965664762407,0.00035541244649684036,0.00047548411997940036,0.002234255593044388,0.08680361254663366,0.0750254326686727,0.011778179877960948,0.08735411027605454,0.07502502135484496,0.011778145138218217,0.42580126604273816,0.42580126604273816,0.06684618435808083,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.325787903624644,2.2737367544323206e-13,2.2737367544323206e-13,7.176273662745075,18324.588205412543,15575.899974600661,0.85,1.2714078311106003,1.000709646252538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782425071836324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16473.902894902905,1229.0,0.42580126604273816,0.06684618435808083,6.113110376966115,3.4951635390727596
792.0,-17.15389661562098,5.992745039570082,34.12535841670944,19.991464632935845,4.398203020278939,-14.996425037255328,-25.844966958370037,2.242852157952575,-3.91550474347099,-3.915504743471199,38.284501006721065,47425.28036783393,12754.40702204189,12754.40702204189,60179.68738987582,73728.42612801262,73728.42612801262,12754.40702204189,86482.83315005452,86482.83315005452,86482.83315005452,104813.48117473663,83919.40674041968,57626.28819966911,29214.57615638953,18330.648024682123,0.0,47545.22418107165,15581.050820979803,1229.778796777654,0.0,0.8982404484236779,3.1963795966697415,0.0014959713701933424,369898.1205602515,1481885.5477006228,4.006199181158703,1481885.5477006228,4.006199181158703,0.8499999999999999,0.08670543941046016,4.698906859688992,1.2052705883746966,1.0,0.0,4.698906859688981,1.2800254875345363,1.2810898466722436,3.6709478877171273,15180.444699020483,1547.9745579806033,1603.0968420496806,1603.0968420496806,7.956105138186422,5.992745039570082,2.3634323007459694,3.629312738824112,3.4967921405555242,3.4967921405555242,0.9990834687301497,0.0,0.0,0.0008314707318934464,0.0003571361748025086,0.0004743345570909378,0.0022288539041021476,0.08669500829120236,0.07494511061097885,0.011749897680223519,0.08803390976057983,0.07495404131503028,0.01175139809542989,0.4257845993760686,0.4257845993760686,0.06675452788978713,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.978098818622357,2.2737367544323206e-13,2.2737367544323206e-13,3.7857916710419772,18330.648024682123,15581.050820979803,0.85,1.26573569536,0.9974772689517475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781977013790119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16474.495301315743,1229.778796777654,0.4257845993760686,0.06675452788978713,6.113110376966115,3.4967921405555242
793.0,-17.14584226145838,5.992348531326493,34.12557873505341,19.897825468238466,4.221737552747164,-15.000388202924757,-25.886582129728026,2.0921036781506896,-4.051062448318305,-4.0510624483185955,38.26067681488705,47688.52880002956,12929.936106242834,12929.936106242834,60618.4649062724,74120.13357550658,74120.13357550658,12929.936106242834,87050.06968174942,87050.06968174942,87050.06968174942,105407.1556785517,84189.53023863345,57832.72691576615,29285.337025408113,18357.08599680229,0.0,47642.4230222104,15603.523097281946,1230.778796777654,0.0,0.8976845635393877,3.1665568775174084,0.0014959713701933424,367965.3260892906,1480895.0794162175,4.024550615013283,1480895.0794162175,4.024550615013283,0.8500000000000001,0.0868155178056261,4.698906859688992,1.2060963111324239,1.0,0.0,4.698906859689012,1.2807252554299935,1.281791002678319,3.6689421402183333,15229.308185856418,1552.9572469555271,1603.0968420496806,1603.0968420496806,8.065598887782059,5.992348531326493,2.3151708082250204,3.6771777231014724,3.4987724376459894,3.4987724376459894,0.9996492678988541,0.0,0.0,0.0008321002204024166,0.0003556434822057281,0.0004764567381966885,0.0022388258354574617,0.08674894473153431,0.07500568489341064,0.011743259838123675,0.08722944071686824,0.07505427946120448,0.011761238344421629,0.4257679327093996,0.4257679327093996,0.06666032676926445,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.883671115209154,2.8421709430404007e-13,2.8421709430404007e-13,9.282478246475705,18357.08599680229,15603.523097281946,0.85,1.2723631809828964,1.000967746283552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781576441260455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16475.070532220227,1230.778796777654,0.4257679327093996,0.06666032676926445,6.113110376966115,3.4987724376459894
794.0,-17.13867382137845,5.991376897933416,34.12593751036021,19.851420109067135,4.145968811957031,-15.008085587787676,-25.913345197308786,2.015380578365382,-4.098996461123022,-4.098996461123229,38.261607843112614,47869.280093001944,12991.596007169075,12991.596007169075,60860.87610017102,74259.04726409646,74259.04726409646,12991.596007169075,87250.64327126554,87250.64327126554,87250.64327126554,105608.1885783113,84332.96679452213,57943.19962342386,29321.96352344252,18357.545307045766,0.0,47679.50883048828,15603.913510988901,1229.778796777654,0.0,0.8974553015426608,3.1542948672460787,0.0014959713701933424,367283.7766239578,1480933.7766288565,4.032124125496306,1480933.7766288565,4.032124125496306,0.85,0.0867985447501366,4.698906859688992,1.206532569383271,1.0,0.0,4.698906859688245,1.2810812009567196,1.2821479626370023,3.6679227329070305,15255.254874340777,1555.603072847586,1603.0968420496806,1603.0968420496806,8.104061879729196,5.991376897933416,2.298283770338556,3.69309312759486,3.5003073993917906,3.5003073993917906,1.0000878283976544,0.0,0.0,0.0008326608381022202,0.00035468655413711277,0.0004779742839651074,0.0022459566416785774,0.08679854471697623,0.07505128778428542,0.011747256932690813,0.086798885584792,0.07505128781295788,0.011747256937178716,0.4257512660427311,0.4257512660427311,0.06663988932471832,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.096533811094048,2.2737367544323206e-13,2.2737367544323206e-13,11.914346719731498,18357.545307045766,15603.913510988901,0.85,1.2764576983488978,1.003980142983191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781137586570997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16475.6600912281,1229.778796777654,0.4257512660427311,0.06663988932471832,6.113110376966115,3.5003073993917906
795.0,-17.131497767621674,5.990443466962511,34.12619438888487,19.853012321423762,4.145645380001709,-15.0016785418396,-25.907595072034724,2.015686055475107,-4.095045304228961,-4.095045304229205,38.25854499628947,47880.816693507266,12986.369836263753,12986.369836263753,60867.18652977102,74268.18206491736,74268.18206491736,12986.369836263753,87254.55190118111,87254.55190118111,87254.55190118111,105598.16179202325,84339.13842005712,57951.11062832486,29320.03087970251,18343.609890842134,0.0,47663.64077054465,15592.068407215815,1228.778796777654,0.0,0.8974844420523489,3.1544542937739397,0.0014959713701933424,367339.91866611305,1480806.475491376,4.031161331086721,1480806.475491376,4.031161331086721,0.8500000000000001,0.08679084841218966,4.698906859688992,1.2065483323251827,1.0,0.0,4.69890685968949,1.2810786236033274,1.2821461025778391,3.6679301122613683,15256.371279041145,1555.716914444907,1603.0968420496806,1603.0968420496806,8.100801832819842,5.990443466962511,2.3002705900475533,3.690172876914958,3.5016682042037566,3.5016682042037566,1.0004766297725018,0.0,0.0,0.000833222398443573,0.00035489195295760186,0.0004783304454859711,0.002247630211492121,0.08679150025784432,0.07503598764036802,0.011755512617476305,0.08673550439666779,0.0750354240076784,0.011755424404511257,0.42573459937606295,0.42573459937606295,0.06669770882004189,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.954306498305812,2.2737367544323206e-13,2.2737367544323206e-13,11.422338221482846,18343.609890842134,15592.068407215815,0.85,1.2770150484892449,1.004556427487529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780747022521678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16476.232170902316,1228.778796777654,0.42573459937606295,0.06669770882004189,6.113110376966115,3.5016682042037566
796.0,-17.130135060033226,5.989552956299926,34.12646912219866,19.85434762844818,4.1482950235884894,-15.00210398383858,-25.908790506049968,2.015420804358815,-4.094607885314929,-4.094607885315155,38.260129042956784,47894.91519908578,12985.729690041895,12985.729690041895,60880.644889127674,74261.98227844089,74261.98227844089,12985.729690041895,87247.71196848279,87247.71196848279,87247.71196848279,105576.407239646,84346.7229404648,57956.75631970352,29322.185134179195,18328.695271163204,0.0,47650.880405342396,15579.390980488724,1227.778796777654,0.0,0.8974810819948711,3.1546671560187782,0.0014959713701933424,367346.13437106455,1480872.3122073764,4.031272344114322,1480872.3122073764,4.031272344114322,0.8500000000000001,0.08679005423008676,4.698906859688992,1.206568362531252,1.0,0.0,4.698906859689744,1.281079639084142,1.2821472555744535,3.66792720478197,15257.743266726582,1555.8568182535914,1603.0968420496806,1603.0968420496806,8.100402514322626,5.989552956299926,2.3010058442581744,3.6885471120417517,3.503038914024089,3.503038914024089,1.0008682611497397,0.0,0.0,0.0008333290760579392,0.000354849242142206,0.0004784798339157332,0.0022483321738094885,0.0868107815044969,0.0750370678046199,0.011773713699877014,0.0866704413007059,0.07503508972906991,0.011754964501016844,0.4257179327093951,0.4257179327093951,0.066797400315199,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.643718074370213,2.2737367544323206e-13,2.2737367544323206e-13,11.420742853485137,18328.695271163204,15579.390980488724,0.85,1.2776394553730432,1.005121307133625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780356062662968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.804642051866,1227.778796777654,0.4257179327093951,0.066797400315199,6.113110376966115,3.503038914024089
797.0,-17.122839672110967,5.988961112037601,34.12652893770595,19.873690197151177,4.176883469629084,-14.990737493192395,-25.890879741031654,2.0447812907099663,-4.063529482300623,-4.063529482300924,38.25468045362894,47843.83499863057,12946.02131147901,12946.02131147901,60789.85631010958,74218.34381102007,74218.34381102007,12946.02131147901,87164.36512249908,87164.36512249908,87164.36512249908,105474.27285171184,84299.44472766556,57924.93591527337,29305.009791546876,18309.907729212755,0.0,47614.91752075963,15563.42156983084,1226.778796777654,0.0,0.8976463200384933,3.1605573021280056,0.0014959713701933424,367787.96831628063,1480645.8652742538,4.025813764524692,1480645.8652742538,4.025813764524692,0.8499999999999999,0.08677750959319527,4.698906859688992,1.2064209748758006,1.0,0.0,4.6989068596886,1.2809417858003451,1.28201001927615,3.668321942322358,15249.190962524917,1554.9847259283158,1603.0968420496806,1603.0968420496806,8.075632720308116,5.988961112037601,2.3131432843994553,3.675817827638146,3.50442101575248,3.50442101575248,1.0012631473578515,0.0,0.0,0.0008339003982927961,0.00035548965885031286,0.0004784107394424833,0.0022480075053151675,0.08677750959291734,0.07498909852892528,0.011788411063992062,0.08677751640903546,0.07498909852916545,0.011788411064029815,0.4257012660427275,0.4257012660427275,0.06692094735127146,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.6656993299448,2.8421709430404007e-13,2.8421709430404007e-13,8.81497442464672,18309.907729212755,15563.42156983084,0.85,1.276697713140127,1.0048076840156477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378028182289784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16477.260891701633,1226.778796777654,0.4257012660427275,0.06692094735127146,6.113110376966115,3.50442101575248
798.0,-17.12262710483981,5.988951540752465,34.126534639968675,19.87520484197887,4.176887447982125,-14.990737788982289,-25.891741330828495,2.044781290760501,-4.063529136527393,-4.063529136527678,38.25468448350834,47849.54937925293,12947.15115278885,12947.15115278885,60796.70053204178,74225.48896450683,74225.48896450683,12947.15115278885,87172.64011729568,87172.64011729568,87172.64011729568,105471.88957402747,84306.60900184493,57929.644137519696,29307.738738139153,18299.249456731784,0.0,47606.98819487094,15554.362038222016,1226.0,0.0,0.8976463078822337,3.1603084445609153,0.0014959713701933424,367787.97323436954,1480646.032748993,4.025814166047961,1480646.032748993,4.025814166047961,0.85,0.08677751005745758,4.698906859688992,1.2064397028135136,1.0,0.0,4.698906859688708,1.280941751549746,1.2820100063285025,3.6683220404081798,15250.486930552017,1555.1168778891893,1603.0968420496806,1603.0968420496806,8.076337506993616,5.988951540752465,2.3143550460656304,3.674596494686835,3.5058917309938455,3.5058917309938455,1.0016833517125272,0.0,0.0,0.0008339170504191568,0.0003554588275437279,0.0004784582228754289,0.0022482306255439573,0.08679265984850347,0.07498617357764634,0.011806486270857133,0.08671559781322681,0.07498909827265002,0.011788411784807563,0.42568459937606007,0.42568459937606007,0.06702354765501721,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.703105521974521,2.8421709430404007e-13,2.8421709430404007e-13,8.852786077438566,18299.249456731784,15554.362038222016,0.85,1.2770541224574226,1.0050950751891532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779884384741516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16477.836038137673,1226.0,0.42568459937606007,0.06702354765501721,6.113110376966115,3.5058917309938455
799.0,-17.114849475707697,5.988439245738184,34.12649419363204,19.880247150454693,4.183158069945959,-14.982916837095937,-25.88285501170901,2.0512260332361527,-4.054761339083257,-4.054761339083461,38.25191050689512,47848.23891318608,12936.474966724661,12936.474966724661,60784.713879910734,74219.76473609965,74219.76473609965,12936.474966724661,87156.23970282431,87156.23970282431,87156.23970282431,105449.55398813995,84300.0728457469,57928.54986877632,29301.692196633972,18293.314285315628,0.0,47595.006481949604,15549.317142518283,1226.0,0.0,0.8976971153441946,3.163124532038021,0.0014959713701933424,367912.6981564951,1480530.7545231616,4.024136057118104,1480530.7545231616,4.024136057118104,0.85,0.08681865525551416,4.698906859688992,1.2064171697245913,1.0,0.0,4.698906859688898,1.2809105004941272,1.2819795099599034,3.668411538414534,15249.304584774743,1554.996312173346,1603.0968420496806,1603.0968420496806,8.069677780778605,5.988439245738184,2.318595140577883,3.6698441051603012,3.5075371121762253,3.5075371121762253,1.0021534606217786,0.0,0.0,0.0008345265453993335,0.0003557769356174658,0.0004787496097818677,0.002249599825477446,0.08678629227069073,0.0749670665060063,0.01181922576468443,0.0867977808856031,0.07496720985984454,0.011851445395669631,0.4256679327093928,0.4256679327093928,0.06711034100655024,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.196183218508736,2.2737367544323206e-13,2.2737367544323206e-13,6.196001954744702,18293.314285315628,15549.317142518283,0.85,1.2771237651362297,1.0053205672181704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779872804796018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16478.26953524627,1226.0,0.4256679327093928,0.06711034100655024,6.113110376966115,3.5075371121762253
800.0,-17.10758431573327,5.98795628573124,34.126500346961784,19.885201623570197,4.188643320672075,-14.975827729019084,-25.875120086688526,2.05688673401816,-4.051613330486759,-4.051613330486984,38.25316760094864,47849.96316396472,12932.955200833181,12932.955200833181,60782.9183647979,74217.33339365022,74217.33339365022,12932.955200833181,87150.2885944834,87150.2885944834,87150.2885944834,105447.27225700257,84296.82254597364,57929.452316573035,29297.07803266734,18296.983662519167,0.0,47594.06169518651,15552.436113141292,1226.0,0.0,0.8977076480187031,3.1628322171249437,0.0014959713701933424,367957.48774665286,1480582.994775466,4.023788193148229,1480582.994775466,4.023788193148229,0.85,0.08679118548981274,4.698906859688992,1.206403936040588,1.0,0.0,4.698906859688616,1.2808829818614675,1.2819526981239018,3.6684903509766493,15248.716627854175,1554.9363572529026,1603.0968420496806,1603.0968420496806,8.067482176745738,5.98795628573124,2.320672414090403,3.667283871640837,3.509030822414838,3.509030822414838,1.002580234975668,0.0,0.0,0.0008350962499728844,0.00035605403985069486,0.00047904221012218956,0.002250974727223732,0.0867911854027609,0.07496463323247501,0.011826552170285883,0.08679077791618,0.0749646333076648,0.011826552182147945,0.42565126604272563,0.42565126604272563,0.06715149113838105,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.951052450935151,2.2737367544323206e-13,2.2737367544323206e-13,6.9791025224728855,18296.983662519167,15552.436113141292,0.85,1.2771113916286172,1.0053767520498065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779449117357783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16478.854592846386,1226.0,0.42565126604272563,0.06715149113838105,6.113110376966115,3.509030822414838
801.0,-17.10036878755354,5.987463801776563,34.12653139187989,19.887339637521677,4.189150347498133,-14.969281769814367,-25.869016873743362,2.0580633297602238,-4.052090526886559,-4.052090526886814,38.2539049157656,47859.899718828194,12934.098074561183,12934.098074561183,60793.997793389375,74225.12265209101,74225.12265209101,12934.098074561183,87159.2207266522,87159.2207266522,87159.2207266522,105459.36329077704,84301.45645690688,57936.233523649964,29294.692148063234,18300.142564124835,0.0,47594.834712188065,15555.12117950611,1226.1569845227207,0.0,0.8977028784331391,3.1626040054105857,0.0014959713701933424,367950.69796326134,1480613.6355438577,4.023945718107299,1480613.6355438577,4.023945718107299,0.85,0.08679472399621121,4.698906859688992,1.206414910811,1.0,0.0,4.698906859689836,1.2808763412708806,1.2819467772137982,3.668509369941797,15249.554870537182,1555.0218342183298,1603.0968420496806,1603.0968420496806,8.06819509295768,5.987463801776563,2.321424753724025,3.6660390480525384,3.5105325282223068,3.5105325282223068,1.003009293777802,0.0,0.0,0.0008356624159071844,0.0003562728280288588,0.0004793895878783256,0.002252607022944943,0.08679472391566774,0.07496421977574402,0.011830504139923717,0.08679516686228644,0.07496421984530904,0.01183050415090217,0.4256345993760586,0.4256345993760586,0.06717167076609191,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.735752871136185,2.2737367544323206e-13,2.2737367544323206e-13,6.875515857182279,18300.142564124835,15555.12117950611,0.85,1.2773234356420882,1.0055691969148124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779053366923557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16479.42964323535,1226.1569845227207,0.4256345993760586,0.06717167076609191,6.113110376966115,3.5105325282223068
802.0,-17.093182522602692,5.986995217629297,34.126557922505974,19.890842644404643,4.19209307900012,-14.962518291807083,-25.862159114889778,2.0614288482042573,-4.049433716479427,-4.0494337164797125,38.25383552069988,47865.74078248921,12931.230097672022,12931.230097672022,60796.97088016123,74227.84929327194,74227.84929327194,12931.230097672022,87159.07939094395,87159.07939094395,87159.07939094395,105458.00685600686,84302.19455830802,57940.08604752393,29291.23167864899,18298.927465062905,0.0,47590.15914371189,15554.088345303468,1226.0,0.0,0.8977156323017247,3.16276776072688,0.0014959713701933424,367988.5016080276,1480610.7516560447,4.0235244992332815,1480610.7516560447,4.0235244992332815,0.8499999999999999,0.08678950409398672,4.698906859688992,1.2064139651553707,1.0,0.0,4.698906859689321,1.2808595172112054,1.2819306618182493,3.6685575557262093,15249.688388014694,1555.0354492119832,1603.0968420496806,1603.0968420496806,8.066406070102705,5.986995217629297,2.3233324407067597,3.6636627769225374,3.512030556038865,3.512030556038865,1.00343730172539,0.0,0.0,0.0008362266358383483,0.00035651881276868043,0.0004797078230696678,0.0022541023804685356,0.08678950406237926,0.07495854322316765,0.0118309608392116,0.08678978108670099,0.07495854325046643,0.01183096084352029,0.4256179327093916,0.4256179327093916,0.06717672032872009,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.539793706214482,2.8421709430404007e-13,2.8421709430404007e-13,6.762683819616427,18298.927465062905,15554.088345303468,0.85,1.2775114009719457,1.005790727405326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778660339335318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.003941506027,1226.0,0.4256179327093916,0.06717672032872009,6.113110376966115,3.512030556038865
