time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
803.0,-17.08632074093019,5.986513439464086,34.12660224407982,19.892747152503603,4.192190873518891,-14.956355531800831,-25.856530177965737,2.0622297986274267,-4.050239211392977,-4.050239211393149,38.25441145354325,47876.107601177544,12932.809825271264,12932.809825271264,60808.91742644881,74236.465836708,74236.465836708,12932.809825271264,87169.27566197926,87169.27566197926,87169.27566197926,105471.26363346766,84307.49642945088,57947.157741712486,29289.26520859822,18301.987971488394,0.0,47591.25318008661,15556.689775765135,1226.115439984509,0.0,0.8977098682344844,3.1623330013370854,0.0014959713701933424,367977.0399327779,1480634.686133585,4.0237148665690325,1480634.686133585,4.0237148665690325,0.85,0.08678869117448033,4.698906859688992,1.2064269773988054,1.0,0.0,4.698906859688969,1.2808546808363699,1.281926511904993,3.6685714078202136,15250.647460115075,1555.1332473490006,1603.0968420496806,1603.0968420496806,8.067391492541205,5.986513439464086,2.3239719855252225,3.6625414539388634,3.513534972824067,3.513534972824067,1.0038671350925905,0.0,0.0,0.0008367657056946397,0.0003567208369760285,0.0004800448687186112,0.002255686126580384,0.08678826865764622,0.07495799252327828,0.01183027613436793,0.0867854645699391,0.07495814932440485,0.011830541850075482,0.4256012660427247,0.4256012660427247,0.06717069562473146,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.3983027186347385,1.7053025658242404e-13,1.7053025658242404e-13,6.8316023196893525,18301.987971488394,15556.689775765135,0.85,1.2777330572982852,1.005985436441714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778268924804826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16480.57789405429,1226.115439984509,0.4256012660427247,0.06717069562473146,6.113110376966115,3.513534972824067
804.0,-17.085855969657672,5.9860302324561365,34.12659464825556,19.893368111830227,4.195299507711514,-14.957924609153551,-25.859135238546855,2.0608269945834126,-4.049636844331076,-4.049636844331364,38.256177475401344,47892.36263424698,12932.569004130391,12932.569004130391,60824.93163837737,74224.70844950427,74224.70844950427,12932.569004130391,87157.27745363466,87157.27745363466,87157.27745363466,105457.0286529522,84317.07102071946,57953.79686906579,29292.526835170753,18299.751199317543,0.0,47592.27803448829,15554.788519419912,1226.0,0.0,0.8977066670381407,3.162731196014397,0.0014959713701933424,367985.61120277643,1480708.0798670347,4.02382059186303,1480708.0798670347,4.02382059186303,0.85,0.08678829642168034,4.698906859688992,1.2064531881595029,1.0,0.0,4.698906859688692,1.2808611344869751,1.2819330177413508,3.6685529236321552,15252.379437960417,1555.3098599379418,1603.0968420496806,1603.0968420496806,8.067241270087665,5.9860302324561365,2.325119537383876,3.6609106950722605,3.515034628440277,3.515034628440277,1.0042956081257934,0.0,0.0,0.0008368022302179713,0.0003566273274935164,0.0004801749027244549,0.0022562971442624358,0.08678832674121552,0.07495942396318073,0.01182890277803479,0.08678791097327465,0.07495776898753388,0.011830527434146467,0.4255845993760578,0.4255845993760578,0.06715898527076487,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.283754490437332,2.8421709430404007e-13,2.8421709430404007e-13,6.827267502044265,18299.751199317543,15554.788519419912,0.85,1.2780420301440474,1.0063053212023436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777895201701222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16481.145585663045,1226.0,0.4255845993760578,0.06715898527076487,6.113110376966115,3.515034628440277
805.0,-17.08134291769286,5.985775400753963,34.12668332168429,19.894462020043306,4.1954871319968445,-14.95754442072062,-25.8589921175502,2.060826994695357,-4.049625818912261,-4.049625818912471,38.256215333177586,47917.718885343216,12933.382568104436,12933.382568104436,60851.101453447656,74229.04233609005,74229.04233609005,12933.382568104436,87162.42490419449,87162.42490419449,87162.42490419449,105463.76032396451,84322.29866338821,57959.61840971846,29291.866948521943,18301.33541977002,0.0,47593.20236829197,15556.135106804517,1226.064874801345,0.0,0.8977065895230522,3.16257681797938,0.0014959713701933424,367985.76808838104,1480709.653220583,4.023823151945793,1480709.653220583,4.023823151945793,0.85,0.0867882873069281,4.698906859688992,1.2064667322998868,1.0,0.0,4.698906859688927,1.280860404903509,1.2819327419419724,3.668555013255308,15253.3250826393,1555.4062888590192,1603.0968420496806,1603.0968420496806,8.067748765301118,5.985775400753963,2.326194444737127,3.6595809560168355,3.5165330500586527,3.5165330500586527,1.0047237285881865,0.0,0.0,0.0008371569690948108,0.0003566324642819081,0.0004805245048129027,0.0022579398919140045,0.08678290922440364,0.07495658383359444,0.011826325390809203,0.08678825945044828,0.07495776017240019,0.01183052713452791,0.425567932709391,0.425567932709391,0.06714426659689338,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.19779219200683,2.2737367544323206e-13,2.2737367544323206e-13,6.854269720412901,18301.33541977002,15556.135106804517,0.85,1.278567073141279,1.0068185476266134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777869888821839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.585352556172,1226.064874801345,0.425567932709391,0.06714426659689338,6.113110376966115,3.5165330500586527
806.0,-17.081002439338114,5.98535625242028,34.126957421235836,19.896065547969215,4.206316795121187,-14.961253116382935,-25.863018329814054,2.061187792066077,-4.041458923059338,-4.041458923059604,38.261156121767634,47940.656048503304,12923.523847787477,12923.523847787477,60864.17989629078,74185.42221927157,74185.42221927157,12923.523847787477,87108.94606705905,87108.94606705905,87108.94606705905,105407.5922424492,84328.17870585043,57963.41046779652,29294.186931171003,18298.64617539015,0.0,47592.83310656116,15553.849249081628,1226.0,0.0,0.8977281671312916,3.164899507711505,0.0014959713701933424,368101.99289969285,1480915.0012089296,4.023110523100255,1480915.0012089296,4.023110523100255,0.8500000000000001,0.08678176673418217,4.698906859688992,1.2064817441022027,1.0,0.0,4.6989068596896395,1.280858670663083,1.281931040537676,3.6685599803578897,15254.388741963081,1555.5147519247737,1603.0968420496806,1603.0968420496806,8.06159896819694,5.98535625242028,2.33019314757375,3.6551631048465296,3.518099559549257,3.518099559549257,1.005171302728359,0.0,0.0,0.0008371837372720405,0.00035648798455372805,0.0004806957527183125,0.002258744569871442,0.08678419972758368,0.0749596516651806,0.011824548062403082,0.08684949120338703,0.07495155275891642,0.011830213975265744,0.4255512660427242,0.4255512660427242,0.06712879911468503,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.063960793874969,2.8421709430404007e-13,2.8421709430404007e-13,6.545118718882236,18298.64617539015,15553.849249081628,0.85,1.2788517918236733,1.007308305037512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777624098213155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.106235498213,1226.0,0.4255512660427242,0.06712879911468503,6.113110376966115,3.518099559549257
807.0,-17.109038333021445,5.986058843510288,34.13198211226807,20.135221012774878,4.633466884013222,-14.952976121292142,-25.76444320203734,2.4376671303170117,-3.9257784705776544,-3.9257784705778755,38.41132885174346,47264.9687616466,12776.483312746788,12776.483312746788,60041.45207439339,73296.23404556827,73296.23404556827,12776.483312746788,86072.71735831506,86072.71735831506,86072.71735831506,104134.60018236958,83678.53344637768,57459.378962879484,29132.39387055355,18061.88282405453,0.0,47194.27669460808,15352.60040044635,1226.3291922522035,0.0,0.8977596017485892,3.312164107213973,0.0014959713701933424,369751.35867912666,1487166.7341495887,4.022072398766125,1487166.7341495887,4.022072398766125,0.85,0.09019568620450484,4.698906859688992,1.2044861695030709,1.0,0.0,4.698906859688422,1.2791134158230404,1.280181508364268,3.6735654567937583,15136.872373360624,1543.531417289352,1603.0968420496806,1603.0968420496806,7.96987616569133,5.986058843510288,2.3740402464381862,3.612018597072102,3.5196160754698527,3.5196160754698527,1.0056045929913864,0.0,0.0,0.0008349822032325577,0.00036004085771266093,0.00047494134551989676,0.0022317051464133624,0.08713680794035814,0.0752667215359201,0.011870086404438035,0.09091823655217171,0.0770642865100979,0.01313139969440694,0.4255345993760574,0.4255345993760574,0.06710977121889301,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18061.88282405453,15352.60040044635,0.85,1.2722189273694937,1.0014978949141644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777605555327541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16482.543678317328,1226.3291922522035,0.4255345993760574,0.06710977121889301,6.113110376966115,3.5196160754698527
808.0,-17.101974208397046,5.985414173515812,34.13193500962816,19.89262121440845,4.184584279423601,-14.971184022456928,-25.8766005403362,2.0537940934835546,-4.06175776095057,-4.06175776095077,38.262592320790866,47890.10769306026,12952.360399337087,12952.360399337087,60842.46809239734,74271.66766461506,74271.66766461506,12952.360399337087,87224.02806395215,87224.02806395215,87224.02806395215,105559.02497895411,84346.59562497529,57965.03565342076,29312.844412838367,18334.996915001957,0.0,47647.841327840324,15584.747377751664,1227.3291922522035,0.0,0.8976276044577701,3.157263228934398,0.0014959713701933424,367813.1689862482,1480974.6962441818,4.0264319527383545,1480974.6962441818,4.0264319527383545,0.8500000000000001,0.0867242025358924,4.698906859688992,1.2065364272845907,1.0,0.0,4.698906859688407,1.2808964706530577,1.2819667620172435,3.6684517190474275,15257.72023622836,1555.8544697963484,1603.0968420496806,1603.0968420496806,8.079586996613703,5.985414173515812,2.325601721547831,3.659812451967981,3.5214702842027052,3.5214702842027052,1.0061343669150586,0.0,0.0,0.0008355364162052836,0.0003560009871330635,0.0004795354290722201,0.002253292317131359,0.08672420253604245,0.0749772546680036,0.011746947868038838,0.08672415706205237,0.07497725466787389,0.011746947868018512,0.42551793270939064,0.42551793270939064,0.06666737792129358,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.3445040583897594,2.2737367544323206e-13,2.2737367544323206e-13,10.578333715345138,18334.996915001957,15584.747377751664,0.85,1.2769197175958418,1.0050845192241349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779132569122032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16482.412659165897,1227.3291922522035,0.42551793270939064,0.06666737792129358,6.113110376966115,3.5214702842027052
809.0,-17.095005452497528,5.98481856755683,34.131853029433856,19.894635769911133,4.186441451875059,-14.965808974186809,-25.871629303414352,2.0547760148040544,-4.056540224716457,-4.05654022471672,38.26132095264162,47904.51615199475,12945.98154046855,12945.98154046855,60850.4976924633,74272.4869433136,74272.4869433136,12945.98154046855,87218.46848378216,87218.46848378216,87218.46848378216,105547.42986669576,84351.56350987992,57971.91883017696,29310.71631078107,18328.961382913607,0.0,47639.67769369468,15579.617175476566,1226.3291922522035,0.0,0.897656546705665,3.1558120685563216,0.0014959713701933424,367887.3902179408,1480921.852245489,4.025475978853675,1480921.852245489,4.025475978853675,0.85,0.0866495810692834,4.698906859688992,1.2065484839817509,1.0,0.0,4.6989068596890515,1.2808907753002707,1.2819617626682431,3.668468030451276,15258.618892510563,1555.9461072344343,1603.0968420496806,1603.0968420496806,8.075607911444784,5.98481856755683,2.328313040759072,3.6565055267977575,3.5229192401602223,3.5229192401602223,1.0065483543314921,0.0,0.0,0.0008360834778611126,0.0003561791624269936,0.000479904315434119,0.0022550256797877317,0.08665210821670241,0.07496575978931595,0.01168634842738646,0.08661646067069913,0.07496318307259091,0.011686397996692499,0.4255012660427239,0.4255012660427239,0.06633102986275634,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.748068033729737,2.8421709430404007e-13,2.8421709430404007e-13,12.63396829202577,18328.961382913607,15579.617175476566,0.85,1.2773070817923928,1.005559199203716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778747784449952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16482.983875851438,1226.3291922522035,0.4255012660427239,0.06633102986275634,6.113110376966115,3.5229192401602223
810.0,-17.087938512589155,5.984317247365271,34.13174682040467,19.903524114657216,4.197529701160553,-14.957253555471556,-25.86090605529023,2.0668447440426516,-4.047775007844223,-4.04777500784452,38.26061266445508,47889.541020317796,12935.158422987,12935.158422987,60824.699443304795,74262.16128769075,74262.16128769075,12935.158422987,87197.31971067775,87197.31971067775,87197.31971067775,105524.58602292855,84336.6122235964,57963.99195622237,29302.911408193362,18327.2663122508,0.0,47630.17772044416,15578.17636541318,1226.0,0.0,0.8977002720035316,3.1564496040298757,0.0014959713701933424,368012.1048481306,1480892.4130989043,4.024031801100759,1480892.4130989043,4.024031801100759,0.85,0.08661491071131809,4.698906859688992,1.2064995395718143,1.0,0.0,4.698906859689024,1.2808334644010866,1.2819051148839593,3.6686321760699663,15255.914307439933,1555.670316309844,1603.0968420496806,1603.0968420496806,8.06885653049408,5.984317247365271,2.332384884910655,3.651932362454616,3.524381922651789,3.524381922651789,1.006966263614797,0.0,0.0,0.0008366385828729355,0.0003565637763367068,0.0004800748065362287,0.0022558268015969505,0.08661491071114799,0.07495244116862597,0.011662469542522022,0.08661492196378512,0.07495244116877317,0.011662469542544924,0.4254845993760572,0.4254845993760572,0.06620466396646943,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.7926944290033475,2.8421709430404007e-13,2.8421709430404007e-13,13.166841960516194,18327.2663122508,15578.17636541318,0.85,1.277020207657071,1.0054453565425667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377836821258359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.553417454343,1226.0,0.4254845993760572,0.06620466396646943,6.113110376966115,3.524381922651789
811.0,-17.08623453965664,5.984247061584995,34.13171921597937,19.905005825590365,4.197545243754594,-14.957223228277993,-25.861587504018075,2.0668228479879907,-4.047774590048505,-4.047774590048717,38.26061929425038,47902.9441845905,12936.211565653688,12936.211565653688,60839.15575024419,74269.11209614303,74269.11209614303,12936.211565653688,87205.32366179672,87205.32366179672,87205.32366179672,105533.55677854262,84343.74254552658,57969.4841652622,29304.731533627088,18328.233116745905,0.0,47632.96465037299,15578.998149234018,1226.0,0.0,0.8977002513005206,3.1562093170782735,0.0014959713701933424,368012.11079346767,1480892.6886563182,4.024032484864095,1480892.6886563182,4.024032484864095,0.8499999999999999,0.08661491583877,4.698906859688992,1.2065180894779042,1.0,0.0,4.6989068596894725,1.2808332909264448,1.281905112772743,3.6686326729454435,15257.204133738183,1555.8018419886694,1603.0968420496806,1603.0968420496806,8.069513473131021,5.984247061584995,2.3335609044856147,3.65068615709938,3.52587205533993,3.52587205533993,1.0073920158114087,0.0,0.0,0.0008367724797988996,0.0003565393232483345,0.00048023315655056504,0.002256570873565548,0.08661577372887136,0.0749495233625433,0.011666250366328052,0.08660832634439654,0.07495244068557744,0.011662475153192567,0.4254679327093905,0.4254679327093905,0.06622611062944232,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.452158566717969,2.2737367544323206e-13,2.2737367544323206e-13,13.202855910387711,18328.233116745905,15578.998149234018,0.85,1.2772489849583146,1.005667913727377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777983311165294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16484.125158302093,1226.0,0.4254679327093905,0.06622611062944232,6.113110376966115,3.52587205533993
812.0,-17.079220026857623,5.983758177668727,34.131631824191224,19.908583326637768,4.200934067966733,-14.949063479530272,-25.853156846109755,2.0707795375583413,-4.0453261975891905,-4.0453261975894375,38.260893091173024,47899.60683557422,12933.66606995218,12933.66606995218,60833.2729055264,74270.07998729919,74270.07998729919,12933.66606995218,87203.74605725137,87203.74605725137,87203.74605725137,105530.37751381895,84342.03568175632,57971.57206657826,29300.515127975617,18326.63145656759,0.0,47627.14658454321,15577.63673808245,1226.0,0.0,0.8977108496118757,3.157053004575633,0.0014959713701933424,368046.9533163461,1480904.0686452067,4.0236824549185455,1480904.0686452067,4.0236824549185455,0.85,0.08663174389215833,4.698906859688992,1.2065102423494682,1.0,0.0,4.698906859689244,1.2808137431141218,1.281886254882978,3.66868866371175,15256.89537379719,1555.7703572368944,1603.0968420496806,1603.0968420496806,8.06792561166518,5.983758177668727,2.3354659575688164,3.6482922200999104,3.5274914113751556,3.5274914113751556,1.0078546889643303,0.0,0.0,0.0008373238821530012,0.0003568419573208268,0.0004804819248321744,0.0022577398125504747,0.08663174389222966,0.0749450073212341,0.01168673657099556,0.08663250042585015,0.07494500732117239,0.011686736570985935,0.42545126604272376,0.42545126604272376,0.06634380391379466,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.5890435521802715,2.2737367544323206e-13,2.2737367544323206e-13,12.192995116262182,18326.63145656759,15577.63673808245,0.85,1.277281493182484,1.0057206923061697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377789050690753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16484.58969660942,1226.0,0.42545126604272376,0.06634380391379466,6.113110376966115,3.5274914113751556
813.0,-17.072240159376634,5.9832809979847585,34.13154823832999,19.911473022680752,4.202828315247732,-14.94259183078358,-25.84682753132654,2.073179986653015,-4.043827171772648,-4.04382717177287,38.26082915643851,47907.01540971773,12932.261562076083,12932.261562076083,60839.27697179381,74274.86217591005,74274.86217591005,12932.261562076083,87207.12373798613,87207.12373798613,87207.12373798613,105531.54131357535,84344.43462790965,57976.58786170952,29297.607518000143,18324.417575589217,0.0,47622.02509358936,15575.754939250835,1226.0,0.0,0.8977181297145154,3.1578593310611507,0.0014959713701933424,368068.2868922686,1480901.4112808253,4.023442018829176,1480901.4112808253,4.023442018829176,0.85,0.08665584567651564,4.698906859688992,1.2065144815901294,1.0,0.0,4.698906859689016,1.280801442994974,1.2818746476734317,3.6687238957986024,15257.329326691175,1555.814608117061,1603.0968420496806,1603.0968420496806,8.067049489999127,5.9832809979847585,2.336928194735739,3.6463528032490196,3.5289843431630565,3.5289843431630565,1.0082812409037305,0.0,0.0,0.000837872892085283,0.00035706931509527366,0.0004808035769900093,0.0022592512260813592,0.08665584562179228,0.07494045581976047,0.01171538980203181,0.08665532951908024,0.07494045586708557,0.011715389809430071,0.4254345993760571,0.4254345993760571,0.06650789766943906,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.279824277694729,2.2737367544323206e-13,2.2737367544323206e-13,11.064713128002552,18324.417575589217,15575.754939250835,0.85,1.2775449353997275,1.0059844224509205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777508483567613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16485.16067953117,1226.0,0.4254345993760571,0.06650789766943906,6.113110376966115,3.5289843431630565
814.0,-17.072127096329154,5.98279771342035,34.13183180705754,19.918372586276405,4.217971365595285,-14.94881192196626,-25.851082779094554,2.0818556594333444,-4.042554034980412,-4.042554034980616,38.27188536471611,47929.832410492425,12931.141341817325,12931.141341817325,60860.97375230975,74235.88582322754,74235.88582322754,12931.141341817325,87167.02716504486,87167.02716504486,87167.02716504486,105475.27186500929,84336.03800982845,57969.46010449835,29296.197672589,18308.24469996443,0.0,47604.44237255343,15562.007994969767,1226.0,0.0,0.8976863214822878,3.163187585525544,0.0014959713701933424,368086.40646123595,1481361.0018835166,4.024492553596983,1481361.0018835166,4.024492553596983,0.85,0.08679187935341813,4.698906859688992,1.206485508042388,1.0,0.0,4.698906859688924,1.2807610521420039,1.2818342343703242,3.668839594887995,15255.810436110423,1555.6597243819679,1603.0968420496806,1603.0968420496806,8.066350704854413,5.98279771342035,2.3383053672298653,3.644492346190485,3.530479990921174,3.530479990921174,1.0087085688346211,0.0,0.0,0.000837881787914819,0.00035691644601135245,0.0004809653419034665,0.0022600113443428604,0.08671810817994254,0.07496724837705138,0.011750859802891154,0.0867984674334064,0.07502664134995216,0.011765238003465978,0.42541793270939043,0.42541793270939043,0.0666828060670039,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.461658837380526,2.2737367544323206e-13,2.2737367544323206e-13,9.19281234325581,18308.24469996443,15562.007994969767,0.85,1.2784725693457433,1.0068352872488766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377712836509221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16485.73120220881,1226.0,0.42541793270939043,0.0666828060670039,6.113110376966115,3.530479990921174
815.0,-17.065224578907067,5.98228394723459,34.13178490331341,19.914029957167827,4.20204410495916,-14.936355095159206,-25.8419918018393,2.073174621211237,-4.046454234960493,-4.046454234960724,38.26229750209702,47922.41269005312,12936.651942291066,12936.651942291066,60859.06463234418,74290.7358637724,74290.7358637724,12936.651942291066,87227.38780606346,87227.38780606346,87227.38780606346,105555.17340797489,84356.63599315441,57988.31281943488,29298.136859688366,18327.785601911426,0.0,47625.922461599795,15578.617761624713,1226.540139126636,0.0,0.8977007330395228,3.158720531524139,0.0014959713701933424,368030.9001487424,1480962.4420751482,4.024016574359941,1480962.4420751482,4.024016574359941,0.8500000000000001,0.0867154289463044,4.698906859688992,1.2065461113257334,1.0,0.0,4.698906859689446,1.2808003324217008,1.2818742434027284,3.668727076924186,15259.536469919965,1556.0396740905371,1603.0968420496806,1603.0968420496806,8.069788176833148,5.98228394723459,2.3377797328770082,3.644504214357582,3.5319730017408855,3.5319730017408855,1.0091351433545388,0.0,0.0,0.00083842504397194,0.000357243111017178,0.00048118193295476196,0.0022610290855195397,0.08671542891246026,0.07494121126000783,0.01177421765245243,0.08671546956053483,0.07494121128925656,0.011774217657047831,0.42540126604272377,0.42540126604272377,0.06683595063119518,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.576726492731439,2.2737367544323206e-13,2.2737367544323206e-13,9.029832517885382,18327.785601911426,15578.617761624713,0.85,1.2778558710629513,1.0062253960265521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377712220790928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16486.164392566552,1226.540139126636,0.42540126604272377,0.06683595063119518,6.113110376966115,3.5319730017408855
816.0,-17.05831835812631,5.981843577656288,34.13169511983274,19.919583212491148,4.208732517372035,-14.92946873460113,-25.83417546758426,2.0798828938461806,-4.039188246715128,-4.039188246715332,38.26095480741138,47921.655002867126,12927.844349396275,12927.844349396275,60849.4993522634,74285.4432448531,74285.4432448531,12927.844349396275,87213.28759424937,87213.28759424937,87213.28759424937,105531.38889564152,84351.25958876479,57987.47134677561,29293.098046654646,18318.101301392144,0.0,47611.19934804679,15570.386106183321,1226.0,0.0,0.8977395501758587,3.1602638021741756,0.0014959713701933424,368134.3124845172,1480906.6338040903,4.0227345932780265,1480906.6338040903,4.0227345932780265,0.85,0.08672330345156484,4.698906859688992,1.2065265503758567,1.0,0.0,4.69890685968925,1.2807679965515755,1.2818425770288855,3.668819702194808,15258.563915266797,1555.9405011157528,1603.0968420496806,1603.0968420496806,8.06429406527122,5.981843577656288,2.3413492081581264,3.6404943694981613,3.533456011797215,3.533456011797215,1.00955886051349,0.0,0.0,0.0008389689150202558,0.00035752419433245146,0.00048144472068780434,0.0022622639006009745,0.08672330345156927,0.07492755418035345,0.01179574927121582,0.08672338025852529,0.07492755418034962,0.011795749271215225,0.4253845993760571,0.4253845993760571,0.06696775482619775,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.446173938280367,2.2737367544323206e-13,2.2737367544323206e-13,7.938916727357821,18318.101301392144,15570.386106183321,0.85,1.2780501265561943,1.0065206434425407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377674631982058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16486.733602095697,1226.0,0.4253845993760571,0.06696775482619775,6.113110376966115,3.533456011797215
817.0,-17.05144676577834,5.981414320583871,34.13161560156383,19.922577018756442,4.210810414557576,-14.923075043909847,-25.827882439456857,2.0824386926881235,-4.03769357856379,-4.037693578563999,38.261074216918225,47928.63389254181,12926.510848689923,12926.510848689923,60855.144741231736,74289.84813184927,74289.84813184927,12926.510848689923,87216.3589805392,87216.3589805392,87216.3589805392,105533.59470838422,84353.4148908802,57992.20065156817,29290.238043680034,18317.23572784503,0.0,47607.47377152507,15569.650368668274,1226.0,0.0,0.8977461812469041,3.1607526172889,0.0014959713701933424,368155.5880005708,1480911.5969216514,4.022515602613522,1480911.5969216514,4.022515602613522,0.85,0.08673669423202121,4.698906859688992,1.2065298818750305,1.0,0.0,4.69890685968961,1.2807549898612123,1.2818302529463366,3.6688569608447783,15258.953794626572,1555.9802577461796,1603.0968420496806,1603.0968420496806,8.063462237354539,5.981414320583871,2.3428445113597745,3.638569809224096,3.534960306886485,3.534960306886485,1.0099886591104243,0.0,0.0,0.0008395103804006375,0.0003577506458580718,0.0004817597345425657,0.00226374412136401,0.08673669406675033,0.07492352016341068,0.011813173903339651,0.08673743490674067,0.0749235203061724,0.011813173925848804,0.42536793270939044,0.42536793270939044,0.06706766247822493,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.2077426886367,2.2737367544323206e-13,2.2737367544323206e-13,7.2592277811627355,18317.23572784503,15569.650368668274,0.85,1.2782687237992105,1.0067460021625603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776370247643348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.303115899373,1226.0,0.42536793270939044,0.06706766247822493,6.113110376966115,3.534960306886485
818.0,-17.044619723699476,5.980983576194232,34.13155290015945,19.924938934296392,4.211771817498383,-14.916833282898612,-25.821992999967165,2.0839853766972385,-4.037371643494453,-4.0373716434946765,38.26140497755977,47937.459914004176,12926.689326756597,12926.689326756597,60864.14924076077,74296.54416549804,74296.54416549804,12926.689326756597,87223.23349225463,87223.23349225463,87223.23349225463,105541.49837187774,84357.3535538358,57998.26930234059,29287.87139055023,18318.264879623108,0.0,47606.13627017334,15570.525147679642,1226.0783256216957,0.0,0.8977465666584611,3.160873651091785,0.0014959713701933424,368160.1706387392,1480925.3446695316,4.022502874496721,1480925.3446695316,4.022502874496721,0.85,0.0867464078045529,4.698906859688992,1.206538815875538,1.0,0.0,4.698906859688513,1.2807466856785985,1.2818226312185588,3.6688807492008424,15259.666271722248,1556.0529101907632,1603.0968420496806,1603.0968420496806,8.063573570657683,5.980983576194232,2.3439139701959952,3.637069605998237,3.536467220299066,3.536467220299066,1.0104192057997332,0.0,0.0,0.0008400486529285895,0.0003579626939793326,0.0004820859589492569,0.002265277019466409,0.08674640780297525,0.07492120160391426,0.011825206199060993,0.08674633517778225,0.07492120160527685,0.011825206199276052,0.4253512660427238,0.4253512660427238,0.0671354212199938,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.931321940512305,2.2737367544323206e-13,2.2737367544323206e-13,6.829366362867745,18318.264879623108,15570.525147679642,0.85,1.2784937827204845,1.0069596835573993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775996078580803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.872166187473,1226.0783256216957,0.4253512660427238,0.0671354212199938,6.113110376966115,3.536467220299066
819.0,-17.044395166262838,5.980968659965035,34.13155335696736,19.926464545447402,4.211779729961194,-14.916833652557605,-25.822842855099566,2.0840128327057625,-4.037371192896785,-4.037371192897004,38.26142003742194,47943.18696170274,12927.81734673158,12927.81734673158,60871.00430843432,74303.72263852182,74303.72263852182,12927.81734673158,87231.5399852534,87231.5399852534,87231.5399852534,105549.6229143202,84364.4399484961,58002.93315691743,29290.56310175408,18318.082929066797,0.0,47608.64603082088,15570.370489706778,1226.0,0.0,0.8977465172974818,3.1606237988411117,0.0014959713701933424,368160.1770528778,1480925.9706205137,4.022504504629822,1480925.9706205137,4.022504504629822,0.8500000000000001,0.0867464082275612,4.698906859688992,1.2065573350107295,1.0,0.0,4.698906859688674,1.280746521496348,1.281822489582128,3.6688812195242733,15260.948151878874,1556.183625588644,1603.0968420496806,1603.0968420496806,8.064277221207915,5.980968659965035,2.3451297324236746,3.6358389275413607,3.537972969609165,3.537972969609165,1.0108494198883329,0.0,0.0,0.0008400663633549181,0.0003579320879731273,0.0004821342753817908,0.002265504053882678,0.08675049133596704,0.07491830765499424,0.011832183680972802,0.08673393233522163,0.07492120134214532,0.01182520688541588,0.4253345993760571,0.4253345993760571,0.06717499718314845,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.718029499975444,2.2737367544323206e-13,2.2737367544323206e-13,6.8667162521386444,18318.082929066797,15570.370489706778,0.85,1.2785703728904128,1.0070268944566347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775624352589049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16488.44055303826,1226.0,0.4253345993760571,0.06717499718314845,6.113110376966115,3.537972969609165
820.0,-17.043873525943276,5.9809494988086325,34.13155391600097,19.927621562406443,4.211792410216419,-14.916830161998604,-25.82345501342786,2.08401286361923,-4.037370644790201,-4.037370644790365,38.261438239398345,47949.39493069512,12929.033894766062,12929.033894766062,60878.42882546118,74309.1390975053,74309.1390975053,12929.033894766062,87238.17299227136,87238.17299227136,87238.17299227136,105557.0320046278,84369.91698245339,58006.69192394946,29292.47228722659,18318.859012356443,0.0,47611.331299583035,15571.030160502974,1226.0,0.0,0.8977464576541949,3.16042845978537,0.0014959713701933424,368160.18485503097,1480926.7271711973,4.022506474333547,1480926.7271711973,4.022506474333547,0.8499999999999999,0.08674654766241452,4.698906859688992,1.206571557759307,1.0,0.0,4.698906859688837,1.2807464367444543,1.2818224574544028,3.668881462308186,15261.938909730157,1556.2846547730528,1603.0968420496806,1603.0968420496806,8.06503609490947,5.9809494988086325,2.3464433875988835,3.634506111209749,3.539603442507014,3.539603442507014,1.0113152692877183,0.0,0.0,0.0008401075054769557,0.00035791004368213757,0.00048219746179481817,0.002265800960952292,0.08675125577794257,0.07491542240179812,0.01183583337614446,0.08672856607308416,0.07492131530914763,0.011825232353266895,0.42531793270939044,0.42531793270939044,0.0671956724269066,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.555429307264944,1.7053025658242404e-13,1.7053025658242404e-13,6.906112344488463,18318.859012356443,15571.030160502974,0.85,1.2786542019251275,1.007100486835474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775612125940604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16488.876897681454,1226.0,0.42531793270939044,0.0671956724269066,6.113110376966115,3.539603442507014
821.0,-17.043873525943276,5.9809494988086325,34.13155391600097,19.928794365283125,4.211792410216419,-14.916830161998604,-25.8241395704448,2.08401286361923,-4.037370644790201,-4.037370644790365,38.261438239398345,47952.961114273705,12930.27390415132,12930.27390415132,60883.235018425024,74314.68448930596,74314.68448930596,12930.27390415132,87244.95839345729,87244.95839345729,87244.95839345729,105564.62158964667,84375.46237425406,58010.25810752805,29294.671407473343,18319.66319618938,0.0,47614.33460366272,15571.713716760973,1226.0,0.0,0.8977464576541949,3.1602245191624823,0.0014959713701933424,368160.18485503097,1480926.7271711973,4.022506474333547,1480926.7271711973,4.022506474333547,0.85,0.08674654766241452,4.698906859688992,1.2065861222846435,1.0,0.0,4.698906859688909,1.2807464367444543,1.2818224574544028,3.668881462308186,15262.942033046136,1556.3869448839448,1603.0968420496806,1603.0968420496806,8.065809603628807,5.9809494988086325,2.3477670450679735,3.633182453740659,3.5412326099914413,3.5412326099914413,1.0117807457118404,0.0,0.0,0.0008401075054769557,0.0003578853937383002,0.0004822221117386555,0.00226591678874248,0.0867498151543982,0.07491248673819838,0.011837328416199822,0.08672296952881424,0.07492131530914763,0.011825232353266895,0.4253012660427238,0.4253012660427238,0.06720416022988868,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.433657497004106,1.7053025658242404e-13,1.7053025658242404e-13,6.9471793164998985,18319.66319618938,15571.713716760973,0.85,1.278674490050347,1.0071118606073084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775583723867673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16489.319201370312,1226.0,0.4253012660427238,0.06720416022988868,6.113110376966115,3.5412326099914413
822.0,-17.037206548144383,5.980480905002702,34.131502236145955,19.929835537355416,4.211279936575668,-14.910442746798555,-25.818321097735293,2.084013600777899,-4.037576129212482,-4.037576129212655,38.261595493053576,47961.2343412787,12931.177689570985,12931.177689570985,60892.412030849686,74322.10297450561,74322.10297450561,12931.177689570985,87253.28066407659,87253.28066407659,87253.28066407659,105573.83887307918,84380.46402471435,58017.21925603458,29292.494187421973,18320.558209002582,0.0,47613.05239642455,15572.474477652193,1226.0,0.0,0.8977449523467778,3.1599763416631608,0.0014959713701933424,368157.2598476716,1480933.263306585,4.0225561867755495,1480933.263306585,4.0225561867755495,0.8499999999999999,0.08674748662826118,4.698906859688992,1.2065990141918883,1.0,0.0,4.698906859689135,1.280745351622221,1.2818220451172506,3.6688845707987547,15263.846797285609,1556.479205160336,1603.0968420496806,1603.0968420496806,8.06637337831537,5.980480905002702,2.3487212136149296,3.6317596913877725,3.542867525822789,3.542867525822789,1.0122478645207968,0.0,0.0,0.0008406334973736469,0.00035809495862141737,0.0004825385387522295,0.0022674036498071537,0.08674781192191065,0.07491018798263722,0.01183762393927343,0.08671601363255911,0.07490990057048207,0.011837586057779117,0.4252845993760571,0.4252845993760571,0.06720526660199001,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.252917033792073,1.7053025658242404e-13,1.7053025658242404e-13,6.530908850626645,18320.558209002582,15572.474477652193,0.85,1.2789016659520518,1.0073127415137177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775583723867673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16489.75107225278,1226.0,0.4252845993760571,0.06720526660199001,6.113110376966115,3.542867525822789
823.0,-17.03063265664064,5.980045515110843,34.13147859752905,19.934247072692983,4.216275698858733,-14.904219952444754,-25.811611384246476,2.0888770854757435,-4.034058570780985,-4.034058570781137,38.26231147847701,47964.327818920494,12927.209835274147,12927.209835274147,60891.53765419464,74319.41164660628,74319.41164660628,12927.209835274147,87246.62148188043,87246.62148188043,87246.62148188043,105568.20352588038,84378.40779432152,58018.66228421645,29288.60612233897,18321.58204399996,0.0,47610.18816633893,15573.344737399966,1226.0,0.0,0.8977590697431126,3.1603876994171727,0.0014959713701933424,368207.33372033254,1480963.0230030734,4.022089967735192,1480963.0230030734,4.022089967735192,0.8500000000000001,0.08674093517439341,4.698906859688992,1.2065895559871573,1.0,0.0,4.698906859688975,1.280721653610871,1.2817989918406594,3.6689524585149926,15263.47483932047,1556.4412760035761,1603.0968420496806,1603.0968420496806,8.063898260036323,5.980045515110843,2.350930123366772,3.6291153917440715,3.5443610825226806,3.5443610825226806,1.0126745950064802,0.0,0.0,0.0008411524411542731,0.00035833676363511777,0.00048281567751915535,0.0022687058990601473,0.0867418030027554,0.07490588483187932,0.011835918170876073,0.08672866592591685,0.07490545091523206,0.011835484259161356,0.42526793270939045,0.42526793270939045,0.06719680921656757,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.095848793345397,1.7053025658242404e-13,1.7053025658242404e-13,6.4753803042698905,18321.58204399996,15573.344737399966,0.85,1.2789602393809862,1.0074383165919085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775220731638236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16490.31650492382,1226.0,0.42526793270939045,0.06719680921656757,6.113110376966115,3.5443610825226806
824.0,-17.023964404614084,5.979614628720967,34.131484089500276,19.937893899064534,4.218981764092414,-14.897545348631875,-25.80480360249055,2.0925005510866845,-4.033214959457098,-4.033214959457345,38.26311651662905,47967.45867702775,12926.705190657909,12926.705190657909,60894.16386768566,74323.93227850847,74323.93227850847,12926.705190657909,87250.63746916638,87250.63746916638,87250.63746916638,105575.41496586901,84378.60046335311,58021.832964027155,29285.297221473284,18324.77749670263,0.0,47610.074718175914,15576.060872197237,1226.122776037933,0.0,0.8977602904082882,3.1602604849803506,0.0014959713701933424,368219.3436638841,1480996.4846870413,4.02204965646486,1480996.4846870413,4.02204965646486,0.85,0.08673774149439113,4.698906859688992,1.2065869047446176,1.0,0.0,4.698906859689493,1.280703710287744,1.2817817079964484,3.6690038624415773,15263.509691825899,1556.4448299700612,1603.0968420496806,1603.0968420496806,8.06358346644245,5.979614628720967,2.3521789236621915,3.627435705058775,3.5458638747469746,3.5458638747469746,1.0131039642134214,0.0,0.0,0.0008416791341351494,0.0003585822563660844,0.000483096877769065,0.002270027232843394,0.08673793390185307,0.07490439317840565,0.011833540723447418,0.08673397775516292,0.07490427912922328,0.011833462365167859,0.4252512660427238,0.4252512660427238,0.0671820164463317,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.982810052889363,2.2737367544323206e-13,2.2737367544323206e-13,6.5328109670585945,18324.77749670263,15576.060872197237,0.85,1.2790184478420559,1.0075064775883538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774862823651488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16490.88029499867,1226.122776037933,0.4252512660427238,0.0671820164463317,6.113110376966115,3.5458638747469746
825.0,-17.017316089721312,5.979202350327567,34.13149588417357,19.94116633376109,4.221575940177785,-14.891273742767341,-25.798515149485297,2.0955335932241432,-4.031015536449672,-4.031015536449925,38.26331171246109,47973.1819413097,12924.473407207917,12924.473407207917,60897.65534851761,74327.21151963419,74327.21151963419,12924.473407207917,87251.6849268421,87251.6849268421,87251.6849268421,105577.06408127412,84379.81437164306,58025.784793320214,29282.255087025387,18325.379154432016,0.0,47607.6342414574,15576.572281267212,1226.0574590393007,0.0,0.8977699795518468,3.1602584409134478,0.0014959713701933424,368250.6568571414,1481004.5981541974,4.0217296848671635,1481004.5981541974,4.0217296848671635,0.85,0.08673014367372804,4.698906859688992,1.2065875459881497,1.0,0.0,4.698906859688911,1.2806885172299531,1.2817671750841328,3.66904738855036,15263.729279503905,1556.4672216816043,1603.0968420496806,1603.0968420496806,8.062191296367974,5.979202350327567,2.353930012465004,3.6252723378625626,3.5473672998778802,3.5473672998778802,1.0135335142508228,0.0,0.0,0.000842204553688753,0.00035880915926079067,0.0004833953944279623,0.002271429934819618,0.08673014367130494,0.07489989590435515,0.011830247766949782,0.08673023726991014,0.07489989590644773,0.011830247767280314,0.4252345993760571,0.4252345993760571,0.06716472177908424,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.900231926901938,2.2737367544323206e-13,2.2737367544323206e-13,6.574433391253592,18325.379154432016,15576.572281267212,0.85,1.2791573519418251,1.0076783420490567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774499794582422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16491.446194559052,1226.0574590393007,0.4252345993760571,0.06716472177908424,6.113110376966115,3.5473672998778802
826.0,-17.010673736200296,5.978124329773436,34.13174190947292,19.942287657782458,4.229105393692753,-14.891266634671346,-25.798795105051227,2.095080272639248,-4.0918031645142605,-4.091803164514483,38.27227641058149,48013.099805713086,13002.715816233942,13002.715816233942,61015.815621947026,74296.98399297234,74296.98399297234,13002.715816233942,87299.69980920629,87299.69980920629,87299.69980920629,105589.87168313243,84387.34173060075,58034.338841334065,29281.11432140742,18290.17187392614,0.0,47571.28619533357,15546.64609283722,1226.0,0.0,0.8974527196911685,3.159331230895107,0.0014959713701933424,367385.99129890057,1481377.2590707273,4.032209431375671,1481377.2590707273,4.032209431375671,0.85,0.0869907044003437,4.698906859688992,1.20660740530584,1.0,0.0,4.69890685968892,1.2806895463727983,1.2817688778097405,3.669044440159097,15265.090927075365,1556.6060710921024,1603.0968420496806,1603.0968420496806,8.110998334703838,5.978124329773436,2.3324553708864384,3.645668958886998,3.548875620277073,3.548875620277073,1.0139644629363065,0.0,0.0,0.0008427298027234632,0.00035879905496455985,0.00048393074775890334,0.002273945510258734,0.0868205543380178,0.07498024193078545,0.011840312407232354,0.08667008860422516,0.07511510248067552,0.011875601919668192,0.42521793270939046,0.42521793270939046,0.06714719817901163,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.057050608690645,2.2737367544323206e-13,2.2737367544323206e-13,7.567960632606628,18290.17187392614,15546.64609283722,0.85,1.2826185815411542,1.0092874009873387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377413786722725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16492.01191698725,1226.0,0.42521793270939046,0.06714719817901163,6.113110376966115,3.548875620277073
827.0,-17.005571430487812,5.979198519491289,34.131885482991294,20.040728290937864,4.404702297964142,-14.874439809043734,-25.74394497843457,2.250866603673943,-3.8999096518108445,-3.8999096518110337,38.28464322302796,47756.77193082126,12757.298364499891,12757.298364499891,60514.07029532115,73932.2194909863,73932.2194909863,12757.298364499891,86689.51785548619,86689.51785548619,86689.51785548619,104992.54571899766,84116.2555950297,57833.45578966474,29203.110894849953,18303.02786351147,0.0,47506.13875836143,15557.57368398475,1226.2910943108018,0.0,0.8983130732829845,3.192215929795749,0.0014959713701933424,370120.9862710335,1481891.4617137678,4.003802855503587,1481891.4617137678,4.003802855503587,0.8500000000000001,0.08671476409398685,4.698906859688992,1.2057742403866722,1.0,0.0,4.698906859688897,1.2799642675805436,1.2810435044852224,3.6711234670410877,15216.053305748552,1551.60562534082,1603.0968420496806,1603.0968420496806,7.957908736311102,5.979198519491289,2.4036557129718803,3.575542806519409,3.550182421327123,3.550182421327123,1.0143378346648924,0.0,0.0,0.0008431334754856609,0.0003607837399241737,0.0004823497355614872,0.0022665164811990434,0.08664397067369328,0.0748278323677082,0.011816138305985092,0.08767698086655722,0.07486747774637942,0.011847286347607427,0.4252012660427238,0.4252012660427238,0.06714395978693333,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.6581263058965305,1.7053025658242404e-13,1.7053025658242404e-13,0.5076816853672881,18303.02786351147,15557.57368398475,0.85,1.2738158031138709,1.0052758060118225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773776280662224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16492.577741599798,1226.2910943108018,0.4252012660427238,0.06714395978693333,6.113110376966115,3.550182421327123
828.0,-16.998045437711664,5.97986196924661,34.131746905751115,20.032198272552364,4.362026176372262,-14.853534386825851,-25.72902620360253,2.235217814010155,-3.938967366358156,-3.9389673663584004,38.26861236659475,47722.57719858648,12810.056991345255,12810.056991345255,60532.634189931734,74093.7549498082,74093.7549498082,12810.056991345255,86903.81194115344,86903.81194115344,86903.81194115344,105228.8342578251,84150.0081066699,57862.53452010245,29208.303985074956,18325.022316671668,0.0,47533.32630174662,15576.268969170917,1227.2910943108018,0.0,0.898184536346875,3.1817356130981107,0.0014959713701933424,369563.02004971076,1481224.9368381223,4.008044248147121,1481224.9368381223,4.008044248147121,0.85,0.08673183182090277,4.698906859688992,1.2058746167039502,1.0,0.0,4.698906859688659,1.2800357772042197,1.281115837023336,3.670918378509758,15222.158903444117,1552.228223036829,1603.0968420496806,1603.0968420496806,7.990819179062588,5.97986196924661,2.391507542613576,3.5883544266330336,3.552136675774964,3.552136675774964,1.0148961930785612,0.0,0.0,0.0008437292240217355,0.0003613253020854729,0.0004824039219362626,0.002266771097927177,0.08661742921730482,0.07481759306629757,0.011799836151007255,0.08744787838389857,0.0749182127722532,0.011813619048649571,0.4251845993760571,0.4251845993760571,0.06705787236597363,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.215034164722226,2.2737367544323206e-13,2.2737367544323206e-13,3.378408476424738,18325.022316671668,15576.268969170917,0.85,1.2734777660133465,1.0039814360063604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773498539965126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16493.11293533303,1227.2910943108018,0.4251845993760571,0.06705787236597363,6.113110376966115,3.552136675774964
