time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
829.0,-16.998045686405103,5.980186633899779,34.1325893909629,20.017792260646843,4.354345452276923,-14.866276227729992,-25.747928477916844,2.209742394408805,-3.957587809264112,-3.95758780926433,38.2877277933817,47821.120316703425,12835.89926136009,12835.89926136009,60657.01957806351,74061.95551293253,74061.95551293253,12835.89926136009,86897.85477429262,86897.85477429262,86897.85477429262,105245.55186893373,84202.34787351338,57900.8311769301,29223.90744064809,18347.697094641113,0.0,47571.6045352892,15595.542530444945,1228.2910943108018,0.0,0.8980319332525969,3.178165228242529,0.0014959713701933424,369297.24647820275,1482019.7368384358,4.013080928633216,1482019.7368384358,4.013080928633216,0.85,0.08668989865382919,4.698906859688992,1.2060316949943082,1.0,0.0,4.698906859688728,1.2801542021395123,1.2812343618571982,3.6705787879583127,15231.62680803244,1553.193680617993,1603.0968420496806,1603.0968420496806,8.006939396716932,5.980186633899779,2.386446864497081,3.593739769402698,3.553968813983638,3.553968813983638,1.0154196611381823,0.0,0.0,0.0008437292043290826,0.0003606392624308477,0.0004830899418982349,0.0022699946418323724,0.08668034285270217,0.07488603674016404,0.011794306112538119,0.0874060685802269,0.07488893504445537,0.011800963609373815,0.42516793270939046,0.42516793270939046,0.06696256025684523,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.122808324749656,2.2737367544323206e-13,2.2737367544323206e-13,4.7194437943274465,18347.697094641113,15595.542530444945,0.85,1.275067767223773,1.0052450570850333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773088884936031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16493.696853673962,1228.2910943108018,0.42516793270939046,0.06696256025684523,6.113110376966115,3.553968813983638
830.0,-16.991792932896892,5.979392739483566,34.13291095652349,19.937812105659418,4.200522905002193,-14.870405801305953,-25.78535000849513,2.0791357734110885,-4.0613965071361235,-4.061396507136386,38.27454525104507,48052.379574740364,12970.267329945498,12970.267329945498,61022.64690468586,74411.17488132788,74411.17488132788,12970.267329945498,87381.44221127339,87381.44221127339,87381.44221127339,105768.24818726545,84441.80384866946,58083.0085420814,29287.550340653397,18386.805975992058,0.0,47674.356316645455,15628.785079593248,1229.2910943108018,0.0,0.8975884106641615,3.152774344003824,0.0014959713701933424,367818.3075666057,1481471.5856166065,4.027726611591613,1481471.5856166065,4.027726611591613,0.85,0.0867355102618103,4.698906859688992,1.2067619917029515,1.0,0.0,4.698906859689362,1.2807606651760814,1.2818419709461544,3.668840703382296,15274.942750433589,1557.61067749268,1603.0968420496806,1603.0968420496806,8.090757208006242,5.979392739483566,2.34980105486433,3.6295916846192355,3.5556998577694214,3.5556998577694214,1.0159142450769776,0.0,0.0,0.0008442244585693239,0.00035928461784998653,0.00048493984071933734,0.0022786871440925813,0.08673551026128584,0.07494574059242051,0.011789769668865325,0.08673550098797385,0.07494574059287368,0.011789769668936615,0.4251512660427238,0.4251512660427238,0.06688085889136065,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.0537160399154,2.8421709430404007e-13,2.8421709430404007e-13,9.615472283263273,18386.805975992058,15628.785079593248,0.85,1.2799889000993154,1.007929278700359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773088898472576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16494.130247177214,1229.2910943108018,0.4251512660427238,0.06688085889136065,6.113110376966115,3.5556998577694214
831.0,-16.985475611295065,5.978730046234499,34.13314342682968,19.945873645506822,4.211823803295991,-14.863567196807601,-25.776544260419882,2.0899588247616148,-4.049061336350121,-4.049061336350335,38.27259383436977,48043.080557087065,12954.531217852404,12954.531217852404,60997.61177493947,74395.92703235032,74395.92703235032,12954.531217852404,87350.45825020272,87350.45825020272,87350.45825020272,105723.33865162804,84428.82470447764,58076.18360914035,29280.712328152535,18372.880401425326,0.0,47653.59272957786,15616.948341211528,1228.2910943108018,0.0,0.8976532351035623,3.154459335470064,0.0014959713701933424,367993.8004326937,1481390.4556218814,4.025585360079534,1481390.4556218814,4.025585360079534,0.8500000000000001,0.08671123794052762,4.698906859688992,1.2067192762019108,1.0,0.0,4.69890685968871,1.2807092732803498,1.281791176868704,3.668987925459014,15272.594912331566,1557.371264634872,1603.0968420496806,1603.0968420496806,8.080941137211056,5.978730046234499,2.3549627870357224,3.623767259198777,3.55709401067703,3.55709401067703,1.0163125744791515,0.0,0.0,0.0008447250979169939,0.0003596029605706615,0.0004851221373463324,0.0022795437389636665,0.08671103454087879,0.07492553326805422,0.01178550127282457,0.0867175238384874,0.07492562526926687,0.011785612671260754,0.42513459937605713,0.42513459937605713,0.06687205473924288,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.681123637999065,2.2737367544323206e-13,2.2737367544323206e-13,9.230830159803077,18372.880401425326,15616.948341211528,0.85,1.280021259280188,1.0081733150681722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772748564295527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,19.0,16494.688909149612,1228.2910943108018,0.42513459937605713,0.06687205473924288,6.113110376966115,3.55709401067703
832.0,-16.979242276989837,5.978121834175789,34.13324365329403,19.948197807557904,4.213283937814988,-14.858200113524983,-25.771509705204494,2.0914513955938507,-4.043737128516113,-4.0437371285163115,38.26927308022565,48052.95066873523,12947.948869114938,12947.948869114938,61000.89953785017,74400.0803517383,74400.0803517383,12947.948869114938,87348.02922085323,87348.02922085323,87348.02922085323,105707.15947570925,84432.83381971948,58081.96695432821,29278.74096154586,18359.13025485602,0.0,47637.87121640188,15605.260716627618,1227.2910943108018,0.0,0.8976896804827973,3.154784381233081,0.0014959713701933424,368069.5683851536,1481252.4032568648,4.024381612844612,1481252.4032568648,4.024381612844612,0.8500000000000001,0.08669724673734257,4.698906859688992,1.2067283041635526,1.0,0.0,4.698906859688291,1.2807013119156876,1.281783841798774,3.669010733392873,15273.320133762278,1557.4452166399615,1603.0968420496806,1603.0968420496806,8.076835116561021,5.978121834175789,2.357653782387289,3.6204680517884995,3.5585264194460344,3.5585264194460344,1.0167218341274384,0.0,0.0,0.0008452193484396499,0.00035978508485719944,0.00048543426358245044,0.0022810103910756506,0.08669703508673098,0.0749082075629336,0.011788827523797367,0.08665937037028743,0.07490815366242058,0.011789093074921991,0.42511793270939047,0.42511793270939047,0.06690377662252568,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.115885385818785,1.7053025658242404e-13,1.7053025658242404e-13,8.872997420537388,18359.13025485602,15605.260716627618,0.85,1.2805127093262587,1.0087132242002963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772404730326537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16495.249073061274,1227.2910943108018,0.42511793270939047,0.06690377662252568,6.113110376966115,3.5585264194460344
833.0,-16.97291681182266,5.977586223248138,34.13324608960291,19.9500321521424,4.215307100617401,-14.853754763378314,-25.767495472077258,2.092173117311443,-4.036748129032617,-4.036748129032925,38.266615564988925,48068.674847428636,12939.318814315433,12939.318814315433,61007.99366174407,74399.25650365837,74399.25650365837,12939.318814315433,87338.5753179738,87338.5753179738,87338.5753179738,105683.59087827856,84438.17294431655,58088.81059760891,29277.069274119607,18345.015560304757,0.0,47622.084834424364,15593.263226259043,1226.2910943108018,0.0,0.8977316899433674,3.1555402689813534,0.0014959713701933424,368169.0462859966,1481141.9304657637,4.022994180002848,1481141.9304657637,4.022994180002848,0.85,0.08668428405036055,4.698906859688992,1.206741574113257,1.0,0.0,4.698906859689228,1.28069692179595,1.2817800906900225,3.669023310448509,15274.28594475684,1557.5437019529443,1603.0968420496806,1603.0968420496806,8.071451751955005,5.977586223248138,2.3610026416759293,3.6165835815722085,3.559974158885381,3.559974158885381,1.0171354739672516,0.0,0.0,0.0008457211754711168,0.0003599303599476833,0.0004857908155234335,0.0022826857954369715,0.08668706238321246,0.0748911433703139,0.011795919012898561,0.08661355988560882,0.0748899210117664,0.011794363038594139,0.4251012660427238,0.4251012660427238,0.06695665042427831,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.365950217060231,2.8421709430404007e-13,2.8421709430404007e-13,8.382325087940956,18345.015560304757,15593.263226259043,0.85,1.2810861572705337,1.0093777921432252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37720654819465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16495.80776500481,1226.2910943108018,0.4251012660427238,0.06695665042427831,6.113110376966115,3.559974158885381
834.0,-16.96656722650623,5.977201467209327,34.13327692958051,19.964283413160615,4.235369144752475,-14.844209992464286,-25.75363760171456,2.1130119107103624,-4.0222321511166115,-4.0222321511168255,38.26739043180257,48033.23193550687,12921.170724657242,12921.170724657242,60954.40266016411,74371.85053412874,74371.85053412874,12921.170724657242,87293.02125878599,87293.02125878599,87293.02125878599,105631.94480240525,84407.10358306847,58068.48498444578,29265.131776247435,18338.923543619276,0.0,47604.05531986671,15588.085012076384,1226.0,0.0,0.8977973910497345,3.1585201154870246,0.0014959713701933424,368375.7267613465,1481174.1410011847,4.020824482718343,1481174.1410011847,4.020824482718343,0.85,0.08668090901131997,4.698906859688992,1.2066434660507364,1.0,0.0,4.6989068596899815,1.2805989302321974,1.281682661723847,3.6693040644950323,15268.665710551428,1556.970597558945,1603.0968420496806,1603.0968420496806,8.060131107323839,5.977201467209327,2.3671796120761197,3.6100218551332075,3.5614427859791657,3.5614427859791657,1.017555081708333,0.0,0.0,0.00084622519106452,0.0003604322911021543,0.0004857928999623657,0.0022826955900213685,0.08668090899761653,0.07487646766609563,0.011804441331520902,0.0866811147854821,0.0748764676779329,0.011804441333387063,0.42508459937605714,0.42508459937605714,0.06701553065569962,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.3679419755820845,2.2737367544323206e-13,2.2737367544323206e-13,7.404023533457689,18338.923543619276,15588.085012076384,0.85,1.2804455891539532,1.009015547367895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377172123397446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16496.368510414428,1226.0,0.42508459937605714,0.06701553065569962,6.113110376966115,3.5614427859791657
835.0,-16.962552490411184,5.97654180776663,34.13316762461661,19.939967058040224,4.19871205907951,-14.852373783959372,-25.772366754803784,2.071186068787709,-4.0469322400966234,-4.04693224009687,38.26284352215059,48154.11741350694,12953.375863728088,12953.375863728088,61107.49327723503,74430.24565732687,74430.24565732687,12953.375863728088,87383.62152105496,87383.62152105496,87383.62152105496,105724.97133296638,84489.9443359491,58131.791971569,29286.83596042233,18341.349811911423,0.0,47628.18577233375,15590.14734012471,1226.0,0.0,0.897696613842963,3.1533089254530315,0.0014959713701933424,368024.09779452614,1480985.1375148103,4.0241526204125595,1480985.1375148103,4.0241526204125595,0.85,0.08669354080601022,4.698906859688992,1.206893513663672,1.0,0.0,4.698906859689224,1.2807928894062381,1.2818771934068482,3.6687483968367087,15283.651034170545,1558.4986753040587,1603.0968420496806,1603.0968420496806,8.080220435819845,5.97654180776663,2.3590592720886967,3.617482535677933,3.562956028279538,3.562956028279538,1.0179874366512967,0.0,0.0,0.0008465440138975957,0.0003597540752229332,0.0004867899386746625,0.0022873805820659556,0.08669923799009785,0.07488447401173781,0.011814763978360036,0.0865283872008292,0.07487755685893879,0.011815983947071429,0.4250679327093905,0.4250679327093905,0.0670643329743317,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.515381118760274,2.2737367544323206e-13,2.2737367544323206e-13,8.058041147946824,18341.349811911423,15590.14734012471,0.85,1.283011147418744,1.0110424454059026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771375688129393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16496.929949879872,1226.0,0.4250679327093905,0.0670643329743317,6.113110376966115,3.562956028279538
836.0,-16.95626527502605,5.976172667725978,34.13321638469799,19.96937678139659,4.238516370121549,-14.834621364877107,-25.744534575473494,2.116872459973869,-4.020099786079697,-4.02009978607995,38.26775545113824,48045.4767928071,12919.296804878202,12919.296804878202,60964.7735976853,74381.1650776104,74381.1650776104,12919.296804878202,87300.46188248861,87300.46188248861,87300.46188248861,105639.63182179962,84413.0604541672,58077.372169370086,29261.875871996785,18339.169939310996,0.0,47601.04581130778,15588.294448414346,1226.0,0.0,0.8978061809683696,3.1588561216013784,0.0014959713701933424,368406.09532658727,1481189.314719198,4.0205342243486575,1481189.314719198,4.0205342243486575,0.85,0.08669118067009952,4.698906859688992,1.206655656271614,1.0,0.0,4.698906859688701,1.2805792875026611,1.2816640503647292,3.6693603477318675,15269.743267648239,1557.080477803148,1603.0968420496806,1603.0968420496806,8.058962169970906,5.976172667725978,2.369654524658415,3.6065181430675626,3.56438570012634,3.56438570012634,1.0183959143218115,0.0,0.0,0.0008470435229787263,0.00036076235247943923,0.0004862811704992871,0.002284989927796692,0.08669118066990482,0.07486957384066835,0.011821606829236464,0.08669118474273889,0.0748695738408365,0.011821606829263014,0.4250512660427238,0.4250512660427238,0.06711389809857389,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.345453056198494,2.2737367544323206e-13,2.2737367544323206e-13,6.718828463118314,18339.169939310996,15588.294448414346,0.85,1.2807444155607801,1.0093365801932392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771157212952705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16497.444826185427,1226.0,0.4250512660427238,0.06711389809857389,6.113110376966115,3.56438570012634
837.0,-16.95015476659619,5.975788891519826,34.133268268310935,19.970767653454118,4.237692607220949,-14.829321515628155,-25.739965425431706,2.1168587938878605,-4.020962313183986,-4.020962313184202,38.26794394993301,48057.07075990568,12921.05345857722,12921.05345857722,60978.124218482895,74391.70335130185,74391.70335130185,12921.05345857722,87312.75680987908,87312.75680987908,87312.75680987908,105654.01687010934,84419.77730228312,58085.14205182027,29260.705833847613,18341.260060230263,0.0,47601.965894077875,15590.071051195724,1226.0807756561167,0.0,0.8978014769200123,3.1585058558136314,0.0014959713701933424,368393.81121283176,1481197.1505900335,4.0206895596688055,1481197.1505900335,4.0206895596688055,0.8500000000000001,0.08669527648074607,4.698906859688992,1.2066730572143567,1.0,0.0,4.69890685968955,1.2805783523279877,1.2816637364445553,3.6693630273749047,15270.958299371368,1557.2043765578835,1603.0968420496806,1603.0968420496806,8.060057957607029,5.975788891519826,2.370314056320754,3.6054748351990717,3.565901912560354,3.565901912560354,1.018829117874387,0.0,0.0,0.0008475292521733348,0.0003609281274532966,0.0004866011247200382,0.0022864933628793664,0.0866952763998398,0.07486799178001692,0.011827284619822877,0.08668682896348939,0.07486799184616587,0.011827284634580196,0.4250345993760571,0.4250345993760571,0.06714491814958473,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.190996323105026,2.2737367544323206e-13,2.2737367544323206e-13,6.57249305081541,18341.260060230263,15590.071051195724,0.85,1.2810001241160742,1.0095606317361028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377081508519382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16498.005361650627,1226.0807756561167,0.4250345993760571,0.06714491814958473,6.113110376966115,3.565901912560354
838.0,-16.943938084097198,5.975431869749158,34.13333147636918,19.974740116763883,4.241792430109216,-14.82319675729176,-25.733534060977377,2.1210511033038015,-4.017958645649685,-4.017958645649924,38.268377559440104,48059.57389928807,12917.842612480026,12917.842612480026,60977.4165117681,74391.1690908377,74391.1690908377,12917.842612480026,87309.01170331774,87309.01170331774,87309.01170331774,105649.64685727742,84418.81489625317,58087.219704703544,29257.327990610695,18340.635153959684,0.0,47597.96314457038,15589.539880865732,1226.0,0.0,0.8978141330653491,3.1589133264121068,0.0014959713701933424,368436.59084340226,1481215.1758009424,4.020271635914979,1481215.1758009424,4.020271635914979,0.8500000000000001,0.08669340820856311,4.698906859688992,1.2066670052381232,1.0,0.0,4.698906859688417,1.2805578328117964,1.2816438327175093,3.669421824839668,15270.784206726012,1557.1866240485806,1603.0968420496806,1603.0968420496806,8.05805505546601,5.975431869749158,2.372379910743043,3.603051959006115,3.567413094517708,3.567413094517708,1.0192608841479165,0.0,0.0,0.0008480236835550669,0.0003611615848494455,0.0004868620987056214,0.0022877196553304233,0.08669340820710336,0.0748633906388108,0.011830017568292564,0.08669352252289468,0.07486339064007137,0.011830017568491738,0.4250179327093904,0.4250179327093904,0.0671619274506232,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.024844169038204,2.2737367544323206e-13,2.2737367544323206e-13,6.367166756847951,18340.635153959684,15589.539880865732,0.85,1.2810929813647698,1.009698119924074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377048258712732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16498.56256666034,1226.0,0.4250179327093904,0.0671619274506232,6.113110376966115,3.567413094517708
839.0,-16.937758834653287,5.975075256274017,34.133406691730386,19.977218855079286,4.243047011862478,-14.817511922399595,-25.728151097986824,2.12280009965115,-4.017397319784379,-4.017397319784579,38.26885370977621,48067.32801867966,12917.79361704564,12917.79361704564,60985.1216357253,74397.02501506358,74397.02501506358,12917.79361704564,87314.81863210922,87314.81863210922,87314.81863210922,105657.25393810637,84422.34215818899,58092.6451620053,29255.21888464854,18342.43530599715,0.0,47597.65419064569,15591.07001009758,1226.0433274845366,0.0,0.8978151480413562,3.1587651893672843,0.0014959713701933424,368444.58593944664,1481234.9696315408,4.020238120353273,1481234.9696315408,4.020238120353273,0.8500000000000001,0.08669227032772442,4.698906859688992,1.2066746512567623,1.0,0.0,4.698906859688868,1.2805486855148636,1.281635307362805,3.6694480364873647,15271.422264200863,1557.2516878037723,1603.0968420496806,1603.0968420496806,8.058024492474994,5.975075256274017,2.373570089019493,3.6015051672545235,3.5689317077694236,3.5689317077694236,1.0196947736484068,0.0,0.0,0.0008485154001002526,0.0003613570922534712,0.0004871583078467814,0.002289111514495723,0.08669227032720063,0.07486124868502442,0.011831021642176209,0.08669261869212834,0.07486124868529348,0.011831021642430944,0.42500126604272376,0.42500126604272376,0.06716691565832267,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.885496295913697,2.2737367544323206e-13,2.2737367544323206e-13,6.329994821422247,18342.43530599715,15591.07001009758,0.85,1.2812631772031873,1.0098675835189852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770144325781752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16499.122102374182,1226.0433274845366,0.42500126604272376,0.06716691565832267,6.113110376966115,3.5689317077694236
840.0,-16.931611456678286,5.97472826902955,34.13348593193112,19.980055710207694,4.244971412586777,-14.811782324961515,-25.722568540927,2.125142280945332,-4.015971862234835,-4.015971862235086,38.26912137221095,48073.858680342724,12916.638469336038,12916.638469336038,60990.49714967876,74401.40686726561,74401.40686726561,12916.638469336038,87318.04533660164,87318.04533660164,87318.04533660164,105661.14467763761,84424.75765621361,58097.209469646856,29252.8313184075,18343.099341035962,0.0,47595.93065944346,15591.634439880569,1226.0,0.0,0.8978209423005882,3.158707354356334,0.0014959713701933424,368464.88967714435,1481246.096593613,4.020046788966807,1481246.096593613,4.020046788966807,0.85,0.08668807133313514,4.698906859688992,1.2066789157735185,1.0,0.0,4.698906859688079,1.280536783607344,1.2816240221343582,3.669482142052888,15271.859211214762,1557.296243999201,1603.0968420496806,1603.0968420496806,8.057303919843756,5.97472826902955,2.37507636817753,3.5996519008520194,3.5704498491540044,3.5704498491540044,1.0201285283297155,0.0,0.0,0.0008490048400987385,0.0003615599516958499,0.0004874448884028886,0.0022904581298366683,0.08668807132059368,0.07485769562937715,0.011830375691216533,0.08668852726725304,0.07485769564020707,0.011830375692928071,0.4249845993760571,0.4249845993760571,0.06716380234962538,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.77073496811181,2.2737367544323206e-13,2.2737367544323206e-13,6.314976551807035,18343.099341035962,15591.634439880569,0.85,1.2814225145858704,1.0100413630803633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769808115321744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16499.681095401906,1226.0,0.4249845993760571,0.06716380234962538,6.113110376966115,3.5704498491540044
841.0,-16.925503287813463,5.9743845803920355,34.1335727053711,19.982608348969393,4.246368116931287,-14.80614409797282,-25.71720153847707,2.127008927090498,-4.0151299822085775,-4.015129982208824,38.26949927223626,48081.28818538472,12916.242636501742,12916.242636501742,60997.53082188647,74406.93954275154,74406.93954275154,12916.242636501742,87323.18217925329,87323.18217925329,87323.18217925329,105667.77523371279,84428.07728270272,58102.425925335105,29250.723730408467,18344.593054459503,0.0,47595.31678486797,15592.904096290576,1226.002702653103,0.0,0.8978236132324249,3.1585246911465146,0.0014959713701933424,368476.88154496177,1481261.806336637,4.019958593130604,1481261.806336637,4.019958593130604,0.85,0.08668398164047078,4.698906859688992,1.20668584252242,1.0,0.0,4.698906859689978,1.2805270998742713,1.281614953284078,3.6695098917862454,15272.459708862407,1557.3574777179167,1603.0968420496806,1603.0968420496806,8.057057002237835,5.9743845803920355,2.376375178538127,3.5980094018539086,3.5719703000957135,3.5719703000957135,1.0205629428844896,0.0,0.0,0.0008494914149779321,0.00036175507707516917,0.0004877363379027629,0.0022918276238908806,0.08668398160203938,0.07485501002176631,0.011828971580273066,0.08668396316751585,0.07485501005495332,0.011828971585517465,0.42496793270939043,0.42496793270939043,0.06715560651297817,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.6867768499947715,2.2737367544323206e-13,2.2737367544323206e-13,6.352854017871152,18344.593054459503,15592.904096290576,0.85,1.2815868228716039,1.0102104877820932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376947365290533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16500.23965591285,1226.002702653103,0.42496793270939043,0.06715560651297817,6.113110376966115,3.5719703000957135
842.0,-16.91943180325893,5.974046362850028,34.133667410975846,19.98530162908139,4.248041427683259,-14.800509832124591,-25.711772579792864,2.12912192729794,-4.014081631680881,-4.0140816316811385,38.26990385892953,48088.18409653777,12915.586105040911,12915.586105040911,61003.77020157868,74411.82876522388,74411.82876522388,12915.586105040911,87327.4148702648,87327.4148702648,87327.4148702648,105673.43349443618,84430.89644750273,58107.263461469985,29248.48109559194,18346.01862417138,0.0,47594.49971976332,15594.115830545674,1226.0,0.0,0.8978271645774561,3.158376944045098,0.0014959713701933424,368491.814837892,1481278.6256151714,4.019841326100607,1481278.6256151714,4.019841326100607,0.85,0.08667934864683183,4.698906859688992,1.2066914126044135,1.0,0.0,4.698906859688952,1.2805162757944752,1.2816047396909134,3.6695409097972087,15272.969676425413,1557.4094799371258,1603.0968420496806,1603.0968420496806,8.05664746274926,5.974046362850028,2.3777510722573236,3.596295290592704,3.5734911678051127,3.5734911678051127,1.0209974765157466,0.0,0.0,0.000849975321215592,0.0003619525535287458,0.0004880227676868462,0.002293173530768129,0.08667934864612861,0.07485220117150294,0.011827147474625668,0.08668006011109898,0.0748522011721102,0.011827147474721626,0.42495126604272376,0.42495126604272376,0.06714513687447338,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.62843891767352,2.8421709430404007e-13,2.8421709430404007e-13,6.397238254186959,18346.01862417138,15594.115830545674,0.85,1.2817399187042455,1.0103727191100078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769141337511075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16500.79763584722,1226.0,0.42495126604272376,0.06714513687447338,6.113110376966115,3.5734911678051127
843.0,-16.9133912987672,5.973711893739876,34.133769593841855,19.987884547468298,4.2495212738727135,-14.794925501322528,-25.70644113058222,2.131055476429298,-4.013189645734258,-4.0131896457345615,38.27031106121154,48095.4107771033,12915.136293218407,12915.136293218407,61010.54707032171,74417.11077688364,74417.11077688364,12915.136293218407,87332.24707010205,87332.24707010205,87332.24707010205,105679.75908007413,84434.04209548044,58112.342095706015,29246.333333082697,18347.512009972084,0.0,47593.84534305478,15595.385208476271,1226.0,0.0,0.8978299710281497,3.158196380285723,0.0014959713701933424,368504.52115960605,1481295.5537735664,4.01974865630479,1481295.5537735664,4.01974865630479,0.85,0.08667484118955877,4.698906859688992,1.2066979162534697,1.0,0.0,4.69890685968953,1.2805062911828746,1.2815953634289818,3.669569522652131,15273.53870255444,1557.4675044540634,1603.0968420496806,1603.0968420496806,8.056366873448168,5.973711893739876,2.379072803734932,3.594639090004944,3.5750131131472607,3.5750131131472607,1.0214323180420746,0.0,0.0,0.000850457009339445,0.0003621465796272301,0.0004883104297122149,0.0022945252278324057,0.08667484111941598,0.07484954942740057,0.011825291692015405,0.08667537556113379,0.07484954948797352,0.011825291701585253,0.4249345993760571,0.4249345993760571,0.06713434651367538,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.592338219847534,2.8421709430404007e-13,2.8421709430404007e-13,6.4496980634271495,18347.512009972084,15595.385208476271,0.85,1.2818999311898378,1.0105384515672826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768811031519426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16501.355084478204,1226.0,0.4249345993760571,0.06713434651367538,6.113110376966115,3.5750131131472607
844.0,-16.90739383409116,5.973379927620738,34.13388040162728,19.990440713614248,4.250940241268437,-14.789383608269414,-25.701165351178474,2.1329319256069543,-4.0124112437266035,-4.012411243726818,38.270766646525566,48102.680346220994,12914.835934296512,12914.835934296512,61017.516280517506,74422.55379009654,74422.55379009654,12914.835934296512,87337.38972439306,87337.38972439306,87337.38972439306,105686.64117073746,84437.33081440294,58117.46640251708,29244.293790984295,18349.251446344413,0.0,47593.54523732871,15596.86372939275,1226.0179240542898,0.0,0.8978320775993184,3.158006542217994,0.0014959713701933424,368515.60976107296,1481314.493478331,4.019679097009598,1481314.493478331,4.019679097009598,0.8499999999999999,0.08667080181741228,4.698906859688992,1.2067047759657723,1.0,0.0,4.698906859688099,1.2804965788642015,1.2815862556044062,3.6695973556266077,15274.133609235421,1557.528168052844,1603.0968420496806,1603.0968420496806,8.056179511765437,5.973379927620738,2.380354619183925,3.593025308436813,3.576535625570448,3.576535625570448,1.0218673215915566,0.0,0.0,0.0008509355131856026,0.0003623386739408034,0.0004885968392447991,0.002295871039549746,0.08667080180671796,0.07484714176643706,0.011823660040280902,0.08667163600460917,0.07484714177567245,0.011823660041739837,0.42491793270939043,0.42491793270939043,0.06712460974198066,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.573405689788217,2.2737367544323206e-13,2.2737367544323206e-13,6.499180722496305,18349.251446344413,15596.86372939275,0.85,1.2820544461701513,1.0106975663685789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376848242437462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16501.912114858078,1226.0179240542898,0.42491793270939043,0.06712460974198066,6.113110376966115,3.576535625570448
845.0,-16.90143760861712,5.9730610794948955,34.133991578662894,19.992733338754647,4.252174705253173,-14.78408352153242,-25.696219155192352,2.1343945683249688,-4.010675265736211,-4.0106752657364195,38.270995113913195,48111.4317181379,12913.313046939333,12913.313046939333,61024.74476507724,74427.62255318745,74427.62255318745,12913.313046939333,87340.93560012679,87340.93560012679,87340.93560012679,105691.29632836676,84441.32945903599,58123.12409085071,29242.450409094752,18350.360728239968,0.0,47592.81113733472,15597.806619003972,1226.0,0.0,0.8978394660175848,3.1579839072231826,0.0014959713701933424,368540.34030044574,1481323.9914497596,4.019435132235829,1481323.9914497596,4.019435132235829,0.85,0.08666684755616386,4.698906859688992,1.2067139083286746,1.0,0.0,4.698906859688546,1.2804887977645276,1.2815790767336883,3.6696196545353037,15274.856936604867,1557.6019269174353,1603.0968420496806,1603.0968420496806,8.055229545851192,5.9730610794948955,2.381988351444429,3.5910727280504666,3.5780583356140743,3.5780583356140743,1.0223023816040213,0.0,0.0,0.0008514109713233074,0.00036251885306108297,0.0004888921182622244,0.0022972585281502483,0.08666529232850152,0.07484318151122757,0.01182211081727395,0.08667046089967646,0.0748439055938805,0.011822941962283355,0.42490126604272377,0.42490126604272377,0.06711673330994786,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.552931539449048,2.2737367544323206e-13,2.2737367544323206e-13,6.474374634131891,18350.360728239968,15597.806619003972,0.85,1.2822261032025,1.0108970360945193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768156171886399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.468484357127,1226.0,0.42490126604272377,0.06711673330994786,6.113110376966115,3.5780583356140743
846.0,-16.895609328462374,5.972717234971415,34.13410369438029,19.994132278393977,4.251281767550336,-14.778766361446051,-25.691652310173936,2.1343945682901317,-4.012419937391485,-4.012419937391776,38.27124870205682,48121.421410347335,12916.261454331037,12916.261454331037,61037.68286467837,74438.52358511087,74438.52358511087,12916.261454331037,87354.78503944191,87354.78503944191,87354.78503944191,105706.92971780106,84448.01693857402,58130.705615986735,29241.457025096977,18352.144678359153,0.0,47593.60170345613,15599.322976605281,1226.0,0.0,0.8978303897770956,3.1572706535569357,0.0014959713701933424,368515.4859154133,1481334.533808972,4.019734829132766,1481334.533808972,4.019734829132766,0.8500000000000001,0.08666396647564563,4.698906859688992,1.20673122794833,1.0,0.0,4.698906859688666,1.2804878407222855,1.2815787149501727,3.669622397225168,15276.06665575382,1557.7252839403693,1603.0968420496806,1603.0968420496806,8.05706874066112,5.972717234971415,2.382355943626443,3.590361291344972,3.5795844496421467,3.5795844496421467,1.0227384141834706,0.0,0.0,0.0008518764521779395,0.00036268528644067214,0.0004891911657372674,0.0022986637243821,0.08666396931894427,0.07484262640993267,0.011821342909011602,0.08665000979282639,0.074842624963237,0.011821341512408623,0.4248845993760571,0.4248845993760571,0.06711023900299422,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.5692159073011,2.8421709430404007e-13,2.8421709430404007e-13,6.631024282104249,18352.144678359153,15599.322976605281,0.85,1.2824766498024032,1.0110901400188184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376783217582376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16503.02422761299,1226.0,0.4248845993760571,0.06711023900299422,6.113110376966115,3.5795844496421467
847.0,-16.88979462263467,5.972363568077845,34.134212477656185,19.995365011878334,4.250595738628448,-14.773803979722224,-25.687466911599017,2.1341445373849277,-4.012810305480741,-4.012810305480964,38.27137448637517,48133.32433639946,12917.43862681093,12917.43862681093,61050.76296321039,74447.66009011412,74447.66009011412,12917.43862681093,87365.09871692504,87365.09871692504,87365.09871692504,105718.83285838207,84455.10046433036,58138.587003879715,29240.570511611826,18353.734141457022,0.0,47594.304653068844,15600.674020238468,1226.0,0.0,0.8978281230000039,3.1568261461579312,0.0014959713701933424,368509.92495792033,1481339.763031401,4.019809678668907,1481339.763031401,4.019809678668907,0.85,0.0866610847465904,4.698906859688992,1.206749783898704,1.0,0.0,4.698906859688955,1.2804880484529912,1.281579517841296,3.669621801910552,15277.348016945409,1557.8559464185435,1603.0968420496806,1603.0968420496806,8.057803052181805,5.972363568077845,2.3831971611208864,3.5891664069569584,3.5811024916767216,3.5811024916767216,1.0231721404790632,0.0,0.0,0.0008523410816405281,0.00036283788017962176,0.0004895032014609063,0.0023001299511843753,0.08666131501503899,0.07484041627271795,0.011820898742321036,0.08663759173106955,0.07484022444505714,0.011820860301533257,0.42486793270939044,0.42486793270939044,0.06710706676344064,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.593078176516826,2.2737367544323206e-13,2.2737367544323206e-13,6.6878035076933315,18353.734141457022,15600.674020238468,0.85,1.2827325329833112,1.0113252980006686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767515152116032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16503.57760623847,1226.0,0.42486793270939044,0.06710706676344064,6.113110376966115,3.5811024916767216
848.0,-16.88979462263467,5.972363568077845,34.134212477656185,19.996853358484827,4.250595738628448,-14.773803979722224,-25.688330841343827,2.1341445373849277,-4.012810305480741,-4.012810305480964,38.27137448637517,48137.83044467182,12918.564875140255,12918.564875140255,61056.39531981207,74454.69767472048,74454.69767472048,12918.564875140255,87373.26254986072,87373.26254986072,87373.26254986072,105727.99948344601,84462.13804893671,58143.09311215208,29243.38326309404,18354.736933585285,0.0,47598.12019667933,15601.526393547492,1226.0,0.0,0.8978281230000039,3.1565813011681927,0.0014959713701933424,368509.92495792033,1481339.763031401,4.019809678668907,1481339.763031401,4.019809678668907,0.85,0.0866610847465904,4.698906859688992,1.2067681645648554,1.0,0.0,4.698906859689392,1.2804880484529912,1.281579517841296,3.669621801910552,15278.621067698281,1557.9857614678083,1603.0968420496806,1603.0968420496806,8.058505597592527,5.972363568077845,2.384401634979576,3.587961933098269,3.582616997555447,3.582616997555447,1.0236048564444133,0.0,0.0,0.0008523410816405281,0.0003628063776806352,0.0004895347039598928,0.00230027797849296,0.08665837143326774,0.07483748044213347,0.011820890991134274,0.08663087207681042,0.07484022444505714,0.011820860301533257,0.4248512660427238,0.4248512660427238,0.0671070227600684,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.619472281816172,2.2737367544323206e-13,2.2737367544323206e-13,6.725077968406822,18354.736933585285,15601.526393547492,0.85,1.2827480385259344,1.0113388983800697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767198879203626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16504.130907200935,1226.0,0.4248512660427238,0.0671070227600684,6.113110376966115,3.582616997555447
849.0,-16.88979462263467,5.972363568077845,34.134212477656185,19.99802616136151,4.250595738628448,-14.773803979722224,-25.689011556655146,2.1341445373849277,-4.012810305480741,-4.012810305480964,38.27137448637517,48141.380687553115,12919.769120089346,12919.769120089346,61061.14980764246,74460.24319191913,74460.24319191913,12919.769120089346,87380.01231200848,87380.01231200848,87380.01231200848,105735.57932615899,84467.68356613537,58146.643355033375,29245.60023455777,18355.56701415051,0.0,47601.16724870828,15602.231962027932,1226.0,0.0,0.8978281230000039,3.1563788948580536,0.0014959713701933424,368509.92495792033,1481339.763031401,4.019809678668907,1481339.763031401,4.019809678668907,0.8499999999999999,0.0866610847465904,4.698906859688992,1.2067826823843641,1.0,0.0,4.698906859688555,1.2804880484529912,1.281579517841296,3.669621801910552,15279.624213697894,1558.0880538917872,1603.0968420496806,1603.0968420496806,8.059256796720055,5.972363568077845,2.38568961286376,3.586673955214085,3.584237603502243,3.584237603502243,1.0240678867149267,0.0,0.0,0.0008523410816405281,0.0003627815577201938,0.0004895595239203343,0.002300394605175336,0.08665589854062179,0.07483454461154898,0.011821353929072806,0.08662531713192283,0.07484022444505714,0.011820860301533257,0.4248345993760571,0.4248345993760571,0.06710965085187644,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.648558775074264,2.2737367544323206e-13,2.2737367544323206e-13,6.764940255578722,18355.56701415051,15602.231962027932,0.85,1.2827658088426273,1.0113487435302229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767198879203626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16504.567914046846,1226.0,0.4248345993760571,0.06710965085187644,6.113110376966115,3.584237603502243
850.0,-16.88395044089719,5.97204524482551,34.13436197892968,20.004336826410167,4.259162539185168,-14.76745837872499,-25.68109907498581,2.1426704770128633,-4.007121250995851,-4.00712125099608,38.27277945454128,48134.017001304615,12913.198790280172,12913.198790280172,61047.215791584786,74449.63945920643,74449.63945920643,12913.198790280172,87362.83824948661,87362.83824948661,87362.83824948661,105719.17756259868,84457.28168313167,58141.65922522935,29239.58050878036,18356.33931311207,0.0,47595.91982189243,15602.888416145257,1226.0,0.0,0.8978500931749783,3.157279241459045,0.0014959713701933424,368590.97443712637,1481398.172621237,4.01908422983898,1481398.172621237,4.01908422983898,0.85,0.0866520711494037,4.698906859688992,1.206748528885655,1.0,0.0,4.698906859687979,1.280447430569268,1.281539463616124,3.669738208307332,15277.74258445579,1557.8961811072884,1603.0968420496806,1603.0968420496806,8.055158273388944,5.97204524482551,2.388815437712335,3.5832298071131747,3.5858582094490394,3.5858582094490394,1.0245309169854397,0.0,0.0,0.0008528083007427866,0.0003630701558354071,0.0004897381449073795,0.002301233928556647,0.0866520711479081,0.07483008637449569,0.011821984773412406,0.08665214707316476,0.07483008637578724,0.011821984773616455,0.42481793270939044,0.42481793270939044,0.06711459755410173,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.618039174946659,2.2737367544323206e-13,2.2737367544323206e-13,6.50689599539146,18356.33931311207,15602.888416145257,0.85,1.2826144766195955,1.0113055316805681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767198879203626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16505.00492089276,1226.0,0.42481793270939044,0.06711459755410173,6.113110376966115,3.5858582094490394
851.0,-16.878156429187563,5.971705369359246,34.13453728059713,20.005885732267075,4.258800787566042,-14.762278978896731,-25.67659306861458,2.1429233372765593,-4.008586042564332,-4.008586042564547,38.273829963762125,48144.13157553431,12915.785055951612,12915.785055951612,61059.91663148592,74458.7377059099,74458.7377059099,12915.785055951612,87374.5227618615,87374.5227618615,87374.5227618615,105735.66429917002,84463.48236312493,58148.8762327558,29238.4512559657,18361.14153730852,0.0,47599.59279327422,15606.970306712241,1226.23894411994,0.0,0.8978396123544675,3.1568215994657356,0.0014959713701933424,368570.1048544737,1481441.8472138438,4.019430300237662,1481441.8472138438,4.019430300237662,0.85,0.08665472595856119,4.698906859688992,1.2067643923824654,1.0,0.0,4.698906859688542,1.2804453016480049,1.281537926319962,3.6697443097657008,15278.86424490824,1558.0105586421705,1603.0968420496806,1603.0968420496806,8.056771566861679,5.971705369359246,2.389281028619429,3.5824243407398173,3.5873827878813813,3.5873827878813813,1.0249665108232517,0.0,0.0,0.0008532717409718057,0.00036323460129872,0.0004900371396730856,0.002302638877112235,0.08665472569271321,0.07483149066967255,0.011823235023040661,0.08665546126085671,0.07483149089924795,0.011823235059313238,0.4248012660427238,0.4248012660427238,0.06711780243265762,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.60498585782841,2.2737367544323206e-13,2.2737367544323206e-13,6.5499746152867715,18361.14153730852,15606.970306712241,0.85,1.2827823317033424,1.0114399882500051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766881015551586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16505.55900617948,1226.23894411994,0.4248012660427238,0.06711780243265762,6.113110376966115,3.5873827878813813
852.0,-16.872340967806434,5.972421220308814,34.13479175370055,20.07538005653771,4.378774337086961,-14.742486456117403,-25.63037790879605,2.253109287038951,-3.909106192930608,-3.90910619293079,38.27665909923575,47936.7603652361,12789.085140953945,12789.085140953945,60725.845506190046,74220.114834777,74220.114834777,12789.085140953945,87009.19997573095,87009.19997573095,87009.19997573095,105357.42014055826,84271.14796227113,58007.60301904296,29181.71660358686,18348.220164827304,0.0,47529.93676841416,15595.987140103209,1226.0597631190785,0.0,0.898297159914422,3.1767296066742636,0.0014959713701933424,369989.54798016755,1481559.472481732,4.004327907557939,1481559.472481732,4.004327907557939,0.85,0.08655851925105168,4.698906859688992,1.206173279588111,1.0,0.0,4.698906859688902,1.2799320522263307,1.2810248346306925,3.6712158676827036,15244.072271879742,1554.4627647443056,1603.0968420496806,1603.0968420496806,7.977737093288842,5.972421220308814,2.426639318687405,3.5457819016214085,3.5889003341904346,3.5889003341904346,1.0254000954829814,0.0,0.0,0.0008537371292867027,0.00036492517089309497,0.0004888119583936078,0.002296881864393734,0.08655092758758634,0.07474102159681041,0.011809905990775927,0.08723363080766053,0.07474486809881785,0.011813651152233826,0.4247845993760571,0.4247845993760571,0.06712065312704713,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.779832422501784,1.7053025658242404e-13,1.7053025658242404e-13,2.6959964301914283,18348.220164827304,15595.987140103209,0.85,1.2776336270353545,1.00855931281382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376656589301545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.112281199363,1226.0597631190785,0.4247845993760571,0.06712065312704713,6.113110376966115,3.5889003341904346
853.0,-16.87673352340608,5.982145800790343,34.140881333162795,20.797958748322003,5.619460542152918,-14.621946216412619,-25.25233462275935,3.369522197717975,-3.0633044199332744,-3.063304419933272,38.44864395411278,45935.26085184347,11708.23091733873,11708.23091733873,57643.491769182205,71770.23923112996,71770.23923112996,11708.23091733873,83478.4701484687,83478.4701484687,83478.4701484687,101817.60943256775,82408.88154209727,56596.83107030969,28680.056079763977,18339.139284099063,0.0,47019.19536386304,15588.268391484202,1227.0597631190785,0.0,0.9016253580910577,3.3777094229618507,0.0014959713701933424,382231.8530173568,1488723.2645107126,3.894817380494741,1488723.2645107126,3.894817380494741,0.8499999999999999,0.08614019736070894,4.698906859688992,1.2004488430777562,1.0,0.0,4.698906859689154,1.2747652065423318,1.2758531294343365,3.686095945805023,14907.201058124172,1520.1114609090946,1603.0968420496806,1603.0968420496806,7.3035081912886035,5.982145800790343,2.7376907117176486,3.244455089072695,3.590735791509153,3.590735791509153,1.025924511859758,0.0,0.0,0.0008533855889597655,0.00037902838795272843,0.0004743572010070371,0.0022289603057548367,0.08614439587736407,0.07439662756860707,0.011747768308757003,0.09317215705844753,0.07439517762974265,0.011745019730966286,0.42476793270939045,0.42476793270939045,0.06707394436472079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18339.139284099063,15588.268391484202,0.85,1.225956576311056,0.976946978704518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766249616276118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16506.666179061394,1227.0597631190785,0.42476793270939045,0.06707394436472079,6.113110376966115,3.590735791509153
854.0,-16.876733642698454,5.99334069543996,34.145903217226156,20.7969116390683,5.631485591036405,-14.638973528606805,-25.26881148861719,3.3667536403250553,-2.913159709888646,-2.913159709888668,38.42832848944271,46021.520943989584,11531.382172984378,11531.382172984378,57552.90311697396,71708.42855588907,71708.42855588907,11531.382172984378,83239.81072887345,83239.81072887345,83239.81072887345,101620.42367465261,82417.02117710728,56602.57952723236,28682.712944305465,18380.612945779165,0.0,47063.32589008463,15623.52100391229,1228.0597631190785,0.0,0.9023741477427342,3.395851267760281,0.0014959713701933424,384437.8422945879,1487875.689782545,3.8702633458295503,1487875.689782545,3.8702633458295503,0.85,0.08585730997658117,4.698906859688992,1.2004721729131416,1.0,0.0,4.698906859688524,1.2747779698414552,1.2758659036138738,3.686059039970229,14908.673462231152,1520.261604343089,1603.0968420496806,1603.0968420496806,7.193191247411251,5.99334069543996,2.8019397592037016,3.191400936236258,3.5952900753215955,3.5952900753215955,1.02722573580617,0.0,0.0,0.0008533855794144918,0.0003784034016816045,0.00047498217773288726,0.00223189701317908,0.0858360734340754,0.07418840551034367,0.011647667923731732,0.093826785818034,0.07419958343491706,0.011657726541664106,0.42475126604272373,0.42475126604272373,0.06668645407617628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18380.612945779165,15623.52100391229,0.85,1.2228821917810806,0.977863762783613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376648850643451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16507.015770165286,1228.0597631190785,0.42475126604272373,0.06668645407617628,6.113110376966115,3.5952900753215955
