time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
855.0,-16.87673513739272,6.004393873281901,34.15089643413421,20.7949620083906,5.62862841453685,-14.636242523800597,-25.26795161012558,3.3623041711308277,-2.9168746325145207,-2.916874632514535,38.437243951174366,46017.01085483396,11553.8087509061,11553.8087509061,57570.819605740064,71712.71993414032,71712.71993414032,11553.8087509061,83266.52868504642,83266.52868504642,83266.52868504642,101676.00040811094,82428.84157371821,56610.98982747415,28686.501940271173,18409.471723064526,0.0,47095.973663335695,15648.050964604847,1229.0597631190785,0.0,0.9023278177438699,3.388628427618928,0.0014959713701933424,384383.1410794737,1488247.603827701,3.8717816802480316,1488247.603827701,3.8717816802480316,0.85,0.08568243254320977,4.698906859688992,1.2005061813490467,1.0,0.0,4.6989068596891235,1.2747984830443495,1.2758864341708782,3.6859997263783377,14910.811690848846,1520.4796429819405,1603.0968420496806,1603.0968420496806,7.207180781501439,6.004393873281901,2.811239417669838,3.1931544556120635,3.600304111542214,3.600304111542214,1.0286583175834898,0.0,0.0,0.0008533854598153335,0.00037843599439105056,0.00047494946542428294,0.0022317433010877828,0.08581159992184942,0.07421417633023362,0.0115974235916158,0.09369864898794654,0.07410346983468744,0.01157896270852234,0.42473459937605706,0.42473459937605706,0.06637312851200734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18409.471723064526,15648.050964604847,0.85,1.2224148929860443,0.9770901262979577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766488512922355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.45320999135,1229.0597631190785,0.42473459937605706,0.06637312851200734,6.113110376966115,3.600304111542214
856.0,-16.8798717988458,6.013811116736366,34.15592126598627,20.79600862869995,5.61185459986988,-14.62564197133444,-25.259292545355834,3.362304192417657,-3.0522184889854884,-3.0522184889855137,38.44823742564749,45953.4799946277,11744.62243915293,11744.62243915293,57698.10243378063,71796.94887058929,71796.94887058929,11744.62243915293,83541.57130974221,83541.57130974221,83541.57130974221,101941.86936455838,82433.75191805387,56612.40927201792,28690.38071781772,18400.29805481617,0.0,47090.67877263389,15640.253346593743,1230.0597631190785,0.0,0.9016771665132561,3.3710320953883777,0.0014959713701933424,382394.39240148105,1488706.3002915962,3.8931174982518657,1488706.3002915962,3.8931174982518657,0.85,0.08595591236184441,4.698906859688992,1.2005190199567002,1.0,0.0,4.698906859689147,1.2747989966100755,1.2758866282492163,3.6859982414359034,14911.699938437052,1520.5702190286238,1603.0968420496806,1603.0968420496806,7.326208954498684,6.013811116736366,2.7724135207309026,3.2413975960054633,3.6052940546835996,3.6052940546835996,1.0300840156238855,0.0,0.0,0.0008531345112138815,0.00037876435029456334,0.0004743701609193182,0.0022290212031755552,0.08595446050001684,0.0743758024661084,0.011578658033908432,0.09322066647397255,0.074376628826334,0.011579283535510406,0.4247179327093904,0.4247179327093904,0.06611913472733887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18400.29805481617,15640.253346593743,0.85,1.2252552721179102,0.9758508730889847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766488594212853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.89062225955,1230.0597631190785,0.4247179327093904,0.06611913472733887,6.113110376966115,3.6052940546835996
857.0,-16.8798717988458,6.013811116736366,34.15592126598627,20.796860579308145,5.61185459986988,-14.62564197133444,-25.25978620452804,3.362304192417657,-3.0522184889854884,-3.0522184889855137,38.44823742564749,45956.06440148029,11747.63367193259,11747.63367193259,57703.69807341288,71800.97745849831,71800.97745849831,11747.63367193259,83548.6111304309,83548.6111304309,83548.6111304309,101964.29546559342,82437.78050596289,56614.9936788705,28691.985363435982,18415.684335162514,0.0,47107.669698598496,15653.331684888135,1231.0597631190785,0.0,0.9016771665132561,3.370797131247513,0.0014959713701933424,382394.39240148105,1488706.3002915962,3.8931174982518657,1488706.3002915962,3.8931174982518657,0.8499999999999999,0.08595591236184441,4.698906859688992,1.2005294672260063,1.0,0.0,4.69890685968911,1.2747989966100755,1.2758866282492163,3.6859982414359034,14912.428682339605,1520.644530225878,1603.0968420496806,1603.0968420496806,7.328087339322779,6.013811116736366,2.7756375692538753,3.2381735474824906,3.6098089129144997,3.6098089129144997,1.0313739751184285,0.0,0.0,0.0008531345112138815,0.0003787456234586581,0.0004743888877552234,0.0022291091988332506,0.08591537500817448,0.07437288383091008,0.011542491177264396,0.09328994910008055,0.074376628826334,0.011579283535510406,0.42470126604272374,0.42470126604272374,0.06591260636627075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18415.684335162514,15653.331684888135,0.85,1.2249321276685785,0.975553762168956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766659186612777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.265226637195,1231.0597631190785,0.42470126604272374,0.06591260636627075,6.113110376966115,3.6098089129144997
858.0,-16.874545573875547,6.012328935471204,34.15579648320965,19.993565137870632,4.220767662137372,-14.762835795466987,-25.69051932133732,2.1090578837299,-4.060022659075173,-4.0600226590754245,38.30820817625697,48237.72266249134,13052.861751819484,13052.861751819484,61290.584414310826,74580.35692573746,74580.35692573746,13052.861751819484,87633.21867755694,87633.21867755694,87633.21867755694,106129.89544176073,84565.40043734682,58222.76617410608,29269.593625823043,18496.67676420379,0.0,47766.27039002683,15722.17524957322,1232.0597631190785,0.0,0.8974796752617953,3.139704392353321,0.0014959713701933424,367837.85009895643,1482871.6483224824,4.03131882138708,1482871.6483224824,4.03131882138708,0.85,0.0865600191190376,4.698906859688992,1.2070579071855172,1.0,0.0,4.698906859687531,1.2806022422660024,1.281695370888027,3.6692945745388994,15297.300525020913,1559.89053601596,1603.0968420496806,1603.0968420496806,8.142278999895236,6.012328935471204,2.416059467745467,3.5962694677257367,3.61149859810906,3.61149859810906,1.0318567423168743,0.0,0.0,0.0008535606759947985,0.0003627265877892901,0.0004908340882055083,0.002306383664038055,0.08656001907951907,0.07495627966626069,0.011603739413258384,0.08655998827299122,0.07495627970048153,0.011603739418556072,0.42468459937605707,0.42468459937605707,0.06574405034408291,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19.653602494359347,18496.67676420379,15722.17524957322,0.85,1.2831352314897868,1.009869982910848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766659186612777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16508.7025642439,1232.0597631190785,0.42468459937605707,0.06574405034408291,6.113110376966115,3.61149859810906
859.0,-16.869178895152885,6.010921065867493,34.15558378295452,19.99722554991024,4.224351126899117,-14.757688009911982,-25.685162901040144,2.1127832639297006,-4.053840920284301,-4.053840920284507,38.30539806787462,48240.92858986645,13043.944339760223,13043.944339760223,61284.872929626676,74580.77997964037,74580.77997964037,13043.944339760223,87624.72431940059,87624.72431940059,87624.72431940059,106111.18740535667,84565.16038420795,58224.94501137791,29266.905969811156,18486.463085956086,0.0,47753.36905576724,15713.493623062672,1231.0597631190785,0.0,0.8975184590621981,3.139420657704914,0.0014959713701933424,367925.79335223127,1482754.7358290667,4.030037476632038,1482754.7358290667,4.030037476632038,0.85,0.08651679105334739,4.698906859688992,1.207054115221836,1.0,0.0,4.698906859689509,1.2805840273857185,1.281677690625926,3.6693467661639487,15297.257101055697,1559.8861080038237,1603.0968420496806,1603.0968420496806,8.136716383947553,6.010921065867493,2.418344536183457,3.5925765296840364,3.6127411586219638,3.6127411586219638,1.0322117596062754,0.0,0.0,0.0008539902751817216,0.00036292190636560707,0.0004910683688161145,0.002307484526806324,0.08651679125001983,0.07493956747721953,0.011577223772800302,0.08648565312576305,0.07493956737935029,0.0115772236739971,0.4246679327093904,0.4246679327093904,0.06560587219299933,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20.384272709624156,18486.463085956086,15713.493623062672,0.85,1.2833622871311363,1.0102099504964734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766369513404801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16509.246603890842,1231.0597631190785,0.4246679327093904,0.06560587219299933,6.113110376966115,3.6127411586219638
860.0,-16.863783662116532,6.009682905744486,34.15533197637546,20.007314287964277,4.239534095765393,-14.751269553162777,-25.67588909352196,2.127019986812191,-4.038647134162261,-4.038647134162468,38.30383375120598,48223.86812992807,13023.579214760914,13023.579214760914,61247.44734468899,74556.75196576268,74556.75196576268,13023.579214760914,87580.3311805236,87580.3311805236,87580.3311805236,106054.47646622566,84545.61459678976,58212.73076095756,29258.759817591337,18474.145285702063,0.0,47732.9051032934,15703.023492846754,1230.0597631190785,0.0,0.8975954605603529,3.1412046834341005,0.0014959713701933424,368142.01471756026,1482689.6566057152,4.027493731578667,1482689.6566057152,4.027493731578667,0.8500000000000001,0.08647193025786654,4.698906859688992,1.2069914140226317,1.0,0.0,4.698906859688901,1.2805169099964309,1.2816110692369556,3.669539092382692,15293.721402264135,1559.5255670656275,1603.0968420496806,1603.0968420496806,8.124012769003576,6.009682905744486,2.4239684225042026,3.5857144832402836,3.6140036661839625,3.6140036661839625,1.0325724760525608,0.0,0.0,0.0008544223601388442,0.000363260298864346,0.0004911620612744981,0.0023079247789417243,0.08647193025441123,0.07491771789593837,0.011554212358472855,0.08647192515872214,0.07491771789893198,0.011554212358934562,0.42465126604272374,0.42465126604272374,0.06549199633879914,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.4053754916267849,2.2737367544323206e-13,2.2737367544323206e-13,20.569946289434426,18474.145285702063,15703.023492846754,0.85,1.2831284249753978,1.0102856305429606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766077650603628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16509.791631502125,1230.0597631190785,0.42465126604272374,0.06549199633879914,6.113110376966115,3.6140036661839625
861.0,-16.858598310415175,6.0086895336491315,34.15500603502732,20.020631525572412,4.265483892756839,-14.747911168945254,-25.66802896382285,2.1465059134416946,-4.0166979091532085,-4.016697909153436,38.30260745245297,48212.962695596965,12994.807367067395,12994.807367067395,61207.770062664364,74497.07701514743,74497.07701514743,12994.807367067395,87491.88438221482,87491.88438221482,87491.88438221482,105931.93959124721,84516.51126092812,58193.19431376946,29248.1299412874,18440.055209032398,0.0,47688.1851503198,15674.046927677538,1229.0597631190785,0.0,0.8977030805463735,3.149141436010293,0.0014959713701933424,368454.5479995364,1482638.6412274023,4.02393904289456,1482638.6412274023,4.02393904289456,0.85,0.08656086428038204,4.698906859688992,1.2068995244288816,1.0,0.0,4.698906859688838,1.2804254187998487,1.2815200318643136,3.669801294708214,15288.456808557326,1558.98872790987,1603.0968420496806,1603.0968420496806,8.10606510237557,6.0086895336491315,2.4321944006045273,3.576495133044604,3.615315022989968,3.615315022989968,1.0329471494257052,0.0,0.0,0.0008548378255233322,0.0003635473348467057,0.0004912904906766265,0.002308528256740371,0.0864391669436029,0.07489034146097756,0.011548825482625346,0.08663031919374461,0.07495157343126882,0.011609290849113213,0.4246345993760571,0.4246345993760571,0.06548282176859765,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.506318335099536,2.2737367544323206e-13,2.2737367544323206e-13,17.35961747647002,18440.055209032398,15674.046927677538,0.85,1.2834996733410793,1.0110043513634037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765784245553732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16510.33741004078,1229.0597631190785,0.4246345993760571,0.06548282176859765,6.113110376966115,3.615315022989968
862.0,-16.852092718184203,6.008065192019275,34.15481523916293,20.05366216124969,4.314576265874211,-14.730462997662968,-25.63890771763397,2.1981084276365594,-3.981821014051036,-3.9818210140512833,38.304888904790616,48098.79141214713,12949.803444162488,12949.803444162488,61048.59485630962,74421.20206429328,74421.20206429328,12949.803444162488,87371.00550845577,87371.00550845577,87371.00550845577,105803.79607013581,84428.77693618771,58130.77389492017,29220.003379186164,18432.790561680038,0.0,47652.793940866206,15667.87197742803,1228.0597631190785,0.0,0.8978594463937126,3.1533713807764148,0.0014959713701933424,368951.58516456035,1482733.553219542,4.018775397206142,1482733.553219542,4.018775397206142,0.8499999999999999,0.08644538609036528,4.698906859688992,1.206628688327036,1.0,0.0,4.698906859688931,1.2801843845019205,1.281279459172989,3.6704922482843663,15272.586271375778,1557.3703835026006,1603.0968420496806,1603.0968420496806,8.077991986812966,6.008065192019275,2.445319286987855,3.5627459050314205,3.61669816058411,3.61669816058411,1.03334233159546,0.0,0.0,0.0008553593346249342,0.00036461260327927777,0.0004907467313456564,0.0023059731822900557,0.08643648131980469,0.0748603741098531,0.011576107209951584,0.0866911994458184,0.0748679499231366,0.011577436167228686,0.4246179327093904,0.4246179327093904,0.0656612095619349,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.947472884451656,2.2737367544323206e-13,2.2737367544323206e-13,17.01720982606321,18432.790561680038,15667.87197742803,0.85,1.2811126023810202,1.0093593142058863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765502264396292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.879163797796,1228.0597631190785,0.4246179327093904,0.0656612095619349,6.113110376966115,3.61669816058411
863.0,-16.85189965343497,6.0054107521912234,34.156193366675254,20.0551867595874,4.312752830114372,-14.725074972099794,-25.63490081867201,2.1981119164768,-4.172186205157516,-4.172186205157797,38.35208931497347,48079.003883383295,13194.243748092056,13194.243748092056,61273.24763147535,74437.03497502895,74437.03497502895,13194.243748092056,87631.27872312101,87631.27872312101,87631.27872312101,106029.56848562224,84435.97164376963,58135.550674395716,29222.689965971018,18398.289762501223,0.0,47620.979728472244,15638.546298126039,1228.5268085276684,0.0,0.8967984536321145,3.1350020578537987,0.0014959713701933424,366245.0384645815,1484698.1957563576,4.053838386400253,1484698.1957563576,4.053838386400253,0.85,0.08686126816213649,4.698906859688992,1.2066474008793007,1.0,0.0,4.698906859688806,1.2801843364591954,1.2812794309089237,3.670492386030506,15273.887744596515,1557.503096836995,1603.0968420496806,1603.0968420496806,8.230472047603946,6.0054107521912234,2.37691218342491,3.6284985687663136,3.618190966748519,3.618190966748519,1.033768847642434,0.0,0.0,0.0008553748157736434,0.00036475940200656626,0.0004906154137670772,0.002305356133219272,0.08684747047849353,0.07517138702381272,0.01167608345468081,0.08611709090867324,0.07518257499071208,0.011678693171424408,0.42460126604272375,0.42460126604272375,0.06595168738482213,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.933780573441197,2.8421709430404007e-13,2.8421709430404007e-13,21.8116613779236,18398.289762501223,15638.546298126039,0.85,1.286685993880141,1.0096181170047873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376514850207279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.447539218472,1228.5268085276684,0.42460126604272375,0.06595168738482213,6.113110376966115,3.618190966748519
864.0,-16.84646848343455,6.00446849096068,34.15572734587034,20.026434841007017,4.262563754851881,-14.733377416197031,-25.65524223083628,2.1494726875760213,-4.013596710020579,-4.013596710020804,38.29881396228727,48216.6681572945,12988.071347664702,12988.071347664702,61204.7395049592,74538.4592059304,74538.4592059304,12988.071347664702,87526.5305535951,87526.5305535951,87526.5305535951,105957.50134081751,84530.07557588816,58208.28452707084,29246.434498685903,18430.970787222406,0.0,47677.40528590831,15666.325169139045,1228.301149503967,0.0,0.8977306529294031,3.148813123181171,0.0014959713701933424,368498.7224944986,1482480.8362678997,4.0230284279751665,1482480.8362678997,4.0230284279751665,0.85,0.08657050547214566,4.698906859688992,1.2069323289534073,1.0,0.0,4.698906859689404,1.2804096206883233,1.2815054656398772,3.6698465739135506,15290.910500035006,1559.2389348080137,1603.0968420496806,1603.0968420496806,8.101863223096661,6.00446849096068,2.4335364734067984,3.570932017553882,3.619070319387089,3.619070319387089,1.034020091253454,0.0,0.0,0.000855810426605234,0.00036401472624801134,0.0004917957003572227,0.0023109021899741056,0.08657050815518094,0.07486794871754618,0.011702559437634766,0.08657048111899869,0.07486794639720226,0.011702559074943397,0.4245845993760571,0.4245845993760571,0.06636653729152024,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.582327845561451,2.2737367544323206e-13,2.2737367544323206e-13,13.514071139656892,18430.970787222406,15666.325169139045,0.85,1.283726308886383,1.0113106589620886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765138003798647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.88967052501,1228.301149503967,0.4245845993760571,0.06636653729152024,6.113110376966115,3.619070319387089
865.0,-16.84093208926355,6.0036211792474825,34.15516051126951,20.031145924609177,4.268029047651442,-14.727893624443595,-25.64912057770414,2.154903319670814,-4.004869895444699,-4.004869895444948,38.29494665779295,48216.87253796929,12976.67740599724,12976.67740599724,61193.54994396653,74534.95429046733,74534.95429046733,12976.67740599724,87511.63169646457,87511.63169646457,87511.63169646457,105920.6701409043,84526.7427562382,58208.24838511057,29242.77152347515,18409.03844443973,0.0,47651.80996791488,15647.682677773772,1227.301149503967,0.0,0.8977849551199117,3.1515781920646635,0.0014959713701933424,368623.0523773508,1482319.9737956026,4.021235145864362,1482319.9737956026,4.021235145864362,0.85,0.08661142912465811,4.698906859688992,1.2069190985662859,1.0,0.0,4.698906859688908,1.280383450148278,1.2814798415543502,3.6699215841510786,15290.30761583512,1559.1774577286965,1603.0968420496806,1603.0968420496806,8.09475576622406,6.0036211792474825,2.4371930010044576,3.566428178243025,3.620461755169527,3.620461755169527,1.0344176443341506,0.0,0.0,0.0008562546865586749,0.0003642386856859926,0.0004920160008726823,0.002311937361577392,0.08661142901875224,0.0748458435353163,0.011765585483435936,0.08658119639081036,0.07484584360596681,0.0117655855186913,0.4245679327093904,0.4245679327093904,0.06674105160510299,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.610340851269143,2.2737367544323206e-13,2.2737367544323206e-13,10.740069169328308,18409.03844443973,15647.682677773772,0.85,1.2841810203047823,1.0118581554496016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764842678888434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16512.43674497557,1227.301149503967,0.4245679327093904,0.06674105160510299,6.113110376966115,3.620461755169527
866.0,-16.840930054971086,6.002181803384968,34.15520287767885,20.032634236291074,4.28240805316704,-14.734758301229062,-25.656183309014864,2.1549036585299985,-4.057045515469099,-4.057045515469313,38.315625716439705,48253.73297471583,13043.503301715291,13043.503301715291,61297.23627643112,74474.00139917312,74474.00139917312,13043.503301715291,87517.50470088841,87517.50470088841,87517.50470088841,105881.5981886462,84533.7785322364,58212.63999272547,29245.70948834549,18364.093487757782,0.0,47609.80297610327,15609.479464594113,1226.301149503967,0.0,0.8974683296016271,3.1516609887928397,0.0014959713701933424,367880.2017712517,1483180.283129859,4.031693676334619,1483180.283129859,4.031693676334619,0.8499999999999999,0.08683388173031832,4.698906859688992,1.2069374286802486,1.0,0.0,4.698906859689227,1.2803834482366434,1.2814798398501477,3.6699215896303348,15291.580339423186,1559.3072394164356,1603.0968420496806,1603.0968420496806,8.136441267664267,6.002181803384968,2.4187916011126287,3.583390202272339,3.62188026362098,3.62188026362098,1.0348229324631373,0.0,0.0,0.0008562548498364306,0.00036398030833100403,0.0004922745415054266,0.002313152219930102,0.0867870139856584,0.07495064132407116,0.011836372661587238,0.08648241227979626,0.07498524477677629,0.011848636953542028,0.42455126604272375,0.42455126604272375,0.06704608406354583,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.504599581523792,2.2737367544323206e-13,2.2737367544323206e-13,9.976746575323318,18364.093487757782,15609.479464594113,0.85,1.2874919122685293,1.0135251557108054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376454164345425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16512.986108456018,1226.301149503967,0.42455126604272375,0.06704608406354583,6.113110376966115,3.62188026362098
867.0,-16.834972026433793,5.99930668814215,34.155071041728746,20.032923202402912,4.222241842838009,-14.696560585227681,-25.62206400381399,2.153594077404658,-4.180580876990689,-4.18058087699096,38.29855558200129,48110.29423770775,13200.880831659451,13200.880831659451,61311.1750693672,74759.92612208871,74759.92612208871,13200.880831659451,87960.80695374816,87960.80695374816,87960.80695374816,106328.0291238665,84541.41185651603,58221.65362716457,29244.175810390516,18367.222170118323,0.0,47611.39798050884,15612.138844600573,1226.6013586162228,0.0,0.8969426266078936,3.129733208386167,0.0014959713701933424,366126.04532698286,1482470.0883984617,4.049070278719136,1482470.0883984617,4.049070278719136,0.85,0.08702177364197569,4.698906859688992,1.2069582880521197,1.0,0.0,4.698906859689351,1.2803885554670922,1.2814855639339493,3.669906950999579,15292.9611553941,1559.4480434597035,1603.0968420496806,1603.0968420496806,8.234612211437662,5.99930668814215,2.373920467058772,3.625386221083378,3.623118753867867,3.623118753867867,1.0351767868193906,0.0,0.0,0.0008567331797519617,0.0003652300641106041,0.0004915031156413576,0.0023095273616456874,0.08690795293992665,0.07501785276702574,0.0118901001729009,0.08585141453171603,0.0751286308362644,0.011893142805711292,0.4245345993760571,0.4245345993760571,0.06728743528716973,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.179914219295483,2.8421709430404007e-13,2.8421709430404007e-13,13.644760968496996,18367.222170118323,15612.138844600573,0.85,1.2877415423606502,1.010478504693417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764541532843861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16513.4247848067,1226.6013586162228,0.4245345993760571,0.06728743528716973,6.113110376966115,3.623118753867867
868.0,-16.829145721376715,5.9981809194051685,34.15417010647737,20.008963078167312,4.21951771049555,-14.722697210015664,-25.65691463006658,2.111984717856609,-4.0341244216450605,-4.034124421645293,38.283906723542366,48325.97538312717,13010.09012099994,13010.09012099994,61336.06550412711,74659.57747812265,74659.57747812265,13010.09012099994,87669.6675991226,87669.6675991226,87669.6675991226,106052.41117578541,84624.93846377234,58286.20845502468,29265.25556527518,18382.74357666281,0.0,47647.999141937995,15625.332040163388,1226.0,0.0,0.8976849289377666,3.1473440932863848,0.0014959713701933424,368206.39625750115,1481860.834845042,4.02453854660558,1481860.834845042,4.02453854660558,0.8499999999999999,0.08673771393925524,4.698906859688992,1.2072100209211931,1.0,0.0,4.698906859689335,1.2805811402596845,1.2816789130616821,3.669355038866274,15308.070545362423,1560.988772451594,1603.0968420496806,1603.0968420496806,8.115598371690108,5.9981809194051685,2.425983651530151,3.5721972678750173,3.623921730441926,3.623921730441926,1.0354062086976932,0.0,0.0,0.0008572011716267888,0.00036395356389861246,0.0004932476077281763,0.002317724567479113,0.08673753318567086,0.07483417446465383,0.011903358721017028,0.08636358502815572,0.07483445394477976,0.011903259994475472,0.4245179327093904,0.4245179327093904,0.06752515508714801,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.240078305292059,2.2737367544323206e-13,2.2737367544323206e-13,6.807899751151297,18382.74357666281,15625.332040163388,0.85,1.2872747357431298,1.0142288501804568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376421758406261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.982779643233,1226.0,0.4245179327093904,0.06752515508714801,6.113110376966115,3.623921730441926
869.0,-16.824452516311432,5.997078291504314,34.153738414767616,20.016937935166084,4.238754276074426,-14.7216136418729,-25.65345891108734,2.122732780564073,-4.030481436567925,-4.030481436568172,38.294883828365634,48335.201225694705,13004.906154094308,13004.906154094308,61340.10737978901,74606.37911269868,74606.37911269868,13004.906154094308,87611.28526679298,87611.28526679298,87611.28526679298,105992.87467244898,84611.88452103098,58278.3732471925,29259.456970931642,18381.589405655992,0.0,47641.046376587634,15624.350994807592,1226.0,0.0,0.89766455632722,3.149136757592464,0.0014959713701933424,368258.26115409425,1482317.3604830478,4.025211425909562,1482317.3604830478,4.025211425909562,0.8499999999999999,0.08672973609342594,4.698906859688992,1.2071671257400887,1.0,0.0,4.69890685968931,1.2805303643435562,1.281628576591951,3.669500537066775,15305.709176716162,1560.747979862253,1603.0968420496806,1603.0968420496806,8.112364651324837,5.997078291504314,2.4276103730538123,3.569467918450502,3.625247634686506,3.625247634686506,1.0357850384818588,0.0,0.0,0.0008575783190250479,0.00036407995555808075,0.0004934983634669672,0.002318902845340224,0.08679031971380197,0.07485842735607841,0.011931892357723566,0.08641081489612772,0.07483313313977427,0.01189660295365166,0.42450126604272376,0.42450126604272376,0.0676624341578273,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.566312656349623,2.2737367544323206e-13,2.2737367544323206e-13,6.8961467088592485,18381.589405655992,15624.350994807592,0.85,1.2875474416517758,1.0145705206308862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763900809915743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.538334220328,1226.0,0.42450126604272376,0.0676624341578273,6.113110376966115,3.625247634686506
870.0,-16.819723665622035,5.996392225989138,34.15308804504179,20.041270704846852,4.272819646602197,-14.709104924463585,-25.632543897349365,2.1603827186348123,-3.993554155702782,-3.9935541557030136,38.28845198029202,48253.53535716257,12957.094498532804,12957.094498532804,61210.62985569537,74560.41141098885,74560.41141098885,12957.094498532804,87517.50590952166,87517.50590952166,87517.50590952166,105891.8944338238,84548.97438374079,58233.501115391,29239.414742610872,18374.388524302147,0.0,47613.80326691302,15618.230245656825,1226.0,0.0,0.8978603891088645,3.156545913064832,0.0014959713701933424,368784.31533116585,1482049.854135645,4.018744270088532,1482049.854135645,4.018744270088532,0.85,0.08673448084324104,4.698906859688992,1.2069722415553406,1.0,0.0,4.698906859689163,1.2803544644904647,1.2814530126555712,3.6700046666834476,15294.3291646637,1559.587541582875,1603.0968420496806,1603.0968420496806,8.082540092815714,5.996392225989138,2.4413524462665848,3.555039779722553,3.6265786434687572,3.6265786434687572,1.0361653267053592,0.0,0.0,0.0008579584849385541,0.0003648457767360989,0.0004931127082024552,0.002317090687172333,0.0867383262837413,0.07480216762780637,0.011936158655934937,0.08663301416883869,0.07479985610642298,0.011934624736818056,0.4244845993760571,0.4244845993760571,0.06773487568387174,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.418521357192162,2.2737367544323206e-13,2.2737367544323206e-13,3.952845251981387,18374.388524302147,15618.230245656825,0.85,1.2855648080150495,1.0134358536045387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763645651067276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16515.071383237755,1226.0,0.4244845993760571,0.06773487568387174,6.113110376966115,3.6265786434687572
871.0,-16.814789240391438,5.995727440474888,34.15261275874548,20.042780530080222,4.276280322810446,-14.707353689279646,-25.631203910429008,2.160618792313648,-3.9933391629493826,-3.9933391629496335,38.29138996078155,48275.20315148216,12957.012543328967,12957.012543328967,61232.21569481112,74551.2415322209,74551.2415322209,12957.012543328967,87508.25407554986,87508.25407554986,87508.25407554986,105883.58505186343,84555.05923117227,58240.12464847638,29238.816202995433,18375.330976313566,0.0,47614.147179309,15619.03132986653,1226.0562267195405,0.0,0.8978513660112459,3.156807964825887,0.0014959713701933424,368787.3797727635,1482172.0428553978,4.019042201955693,1482172.0428553978,4.019042201955693,0.85,0.08673438226937462,4.698906859688992,1.2069877561321483,1.0,0.0,4.698906859688648,1.280352550754541,1.281451605421668,3.6700101522192607,15295.429871800741,1559.6997824742132,1603.0968420496806,1603.0968420496806,8.082488969763327,5.995727440474888,2.4421357015267646,3.5535917389481235,3.6280334775241863,3.6280334775241863,1.036580993578339,0.0,0.0,0.0008583553424748361,0.0003648948919869614,0.0004934604504878747,0.002318724695782695,0.08674314851445289,0.07480723449235849,0.011935914022094405,0.08664330906434511,0.07479976311376295,0.011934619155611668,0.4244679327093904,0.4244679327093904,0.06772624044099597,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.51918410050007,2.2737367544323206e-13,2.2737367544323206e-13,3.955877156757481,18375.330976313566,15619.03132986653,0.85,1.2860088717796028,1.0138836041667134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763388562416075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.605302796022,1226.0562267195405,0.4244679327093904,0.06772624044099597,6.113110376966115,3.6280334775241863
872.0,-16.809402466636055,5.9951996684616224,34.15210377004589,20.058289949689083,4.296535234302791,-14.696612912966927,-25.615673850383587,2.183745687342642,-3.978648197716268,-3.978648197716503,38.29040198606065,48225.44714231483,12938.33264159149,12938.33264159149,61163.77978390632,74528.8624164254,74528.8624164254,12938.33264159149,87467.19505801689,87467.19505801689,87467.19505801689,105842.8048674023,84519.10806407989,58215.69282169256,29226.01693598592,18375.609809385405,0.0,47601.62674537132,15619.268337977595,1226.0338271729397,0.0,0.8979238321975075,3.1590672940577527,0.0014959713701933424,368996.827634541,1482130.9527713945,4.016649580086133,1482130.9527713945,4.016649580086133,0.8500000000000001,0.08671026720922798,4.698906859688992,1.2068750296952202,1.0,0.0,4.69890685968874,1.2802441154731024,1.2813436319852356,3.670320998079772,15288.926552424338,1559.036628453584,1603.0968420496806,1603.0968420496806,8.070836584674982,5.9951996684616224,2.448158596003687,3.5470410724579353,3.629493587604036,3.629493587604036,1.0369981678868674,0.0,0.0,0.0008587887730680683,0.00036546456746405114,0.0004933242056040172,0.002318084493763339,0.08671026363733386,0.07478746445769215,0.011922799179641716,0.0867107335751653,0.07478746753844483,0.011922799670783154,0.42445126604272376,0.42445126604272376,0.06766705146736084,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.756354878022023,2.2737367544323206e-13,2.2737367544323206e-13,3.757768034762705,18375.609809385405,15619.268337977595,0.85,1.2849094446095533,1.013105022655642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763120306242156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16516.143498325953,1226.0338271729397,0.42445126604272376,0.06766705146736084,6.113110376966115,3.629493587604036
873.0,-16.804099933936186,5.994598642479226,34.15169441365571,20.057453086506598,4.291911876553011,-14.69230158265338,-25.613017136324174,2.18011352446407,-3.985185549013579,-3.985185549013852,38.29228500683075,48242.38520106399,12947.123117890564,12947.123117890564,61189.508318954555,74546.82547445032,74546.82547445032,12947.123117890564,87493.94859234088,87493.94859234088,87493.94859234088,105882.79072904639,84532.39217292273,58227.951895724545,29227.155863553537,18388.84213670552,0.0,47615.99800025906,15630.515816199691,1226.6876981291452,0.0,0.8978866620367087,3.157291238231676,0.0014959713701933424,368903.6136520264,1482209.2687597575,4.017876794662881,1482209.2687597575,4.017876794662881,0.85,0.08670453181094731,4.698906859688992,1.206912586125545,1.0,0.0,4.698906859689082,1.2802601270439797,1.2813602038130216,3.6702750952170944,15291.329556538616,1559.281666679102,1603.0968420496806,1603.0968420496806,8.076320019030595,5.994598642479226,2.4466143036513173,3.547984338827909,3.6309939221141594,3.6309939221141594,1.0374268348897597,0.0,0.0,0.0008592156216231861,0.00036556210327903484,0.0004936535183441512,0.0023196319036569374,0.08670448438382125,0.07479605185149782,0.011908432532323439,0.086704613435319,0.07479609276474233,0.011908439046204982,0.4244345993760571,0.4244345993760571,0.06757510143835606,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.3171503407019145,2.8421709430404007e-13,2.8421709430404007e-13,4.556157242899587,18388.84213670552,15630.515816199691,0.85,1.2850619726299057,1.0131549736876568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762827468684538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.690920385507,1226.6876981291452,0.4244345993760571,0.06757510143835606,6.113110376966115,3.6309939221141594
874.0,-16.79880819383752,5.994037926133882,34.15129173190329,20.061360450368397,4.295898093235778,-14.687137914368147,-25.607552414853103,2.1842275947844154,-3.9811915865748233,-3.9811915865750565,38.291661113843226,48244.606593314085,12942.285961441332,12942.285961441332,61186.89255475542,74546.51138324774,74546.51138324774,12942.285961441332,87488.79734468907,87488.79734468907,87488.79734468907,105875.83831750663,84531.48139557739,58229.57557019426,29224.33980598125,18387.040972817555,0.0,47611.380778798804,15628.98482689492,1226.3454109028326,0.0,0.8979075745425685,3.157114797030227,0.0014959713701933424,368960.56007945165,1482183.3203210693,4.017186335585292,1482183.3203210693,4.017186335585292,0.85,0.08667764062997381,4.698906859688992,1.206906688003801,1.0,0.0,4.698906859688548,1.2802401212293224,1.2813407264414505,3.67033244917912,15291.164803167954,1559.2648665107815,1603.0968420496806,1603.0968420496806,8.073302636473066,5.994037926133882,2.4488216006874457,3.5452163254464364,3.6324712787235724,3.6324712787235724,1.0378489367781636,0.0,0.0,0.0008596417954914518,0.0003657628046311044,0.0004938789908603473,0.002320691378009963,0.08667764062995281,0.0747875457961312,0.011890094833821615,0.08667759464414954,0.07478754579614931,0.011890094833824494,0.42441793270939043,0.42441793270939043,0.06747606724314016,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.060848424469157,2.2737367544323206e-13,2.2737367544323206e-13,5.046035578290741,18387.040972817555,15628.98482689492,0.85,1.2851316545308373,1.013299883434535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762539221054408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.23683437504,1226.3454109028326,0.42441793270939043,0.06747606724314016,6.113110376966115,3.6324712787235724
875.0,-16.793555332444473,5.993477878868231,34.150925330012974,20.063612842373573,4.296840339519263,-14.682364958386858,-25.603155338298507,2.1856499654702715,-3.980858092368635,-3.9808580923688472,38.29191229815437,48252.176440177056,12942.205671713731,12942.205671713731,61194.38211189079,74552.76467317643,74552.76467317643,12942.205671713731,87494.97034489016,87494.97034489016,87494.97034489016,105885.40924665384,84535.47224121937,58234.884008260866,29222.875814398332,18390.43890176368,0.0,47613.314716162015,15631.873066499125,1226.348392479751,0.0,0.8979082851118643,3.156390454576809,0.0014959713701933424,368965.31539422454,1482193.7673288756,4.0171628754459245,1482193.7673288756,4.0171628754459245,0.8499999999999999,0.08665860082928172,4.698906859688992,1.206915913228877,1.0,0.0,4.698906859688736,1.2802326375726814,1.2813337782181697,3.670353904270173,15291.886719753444,1559.3384815154457,1603.0968420496806,1603.0968420496806,8.073252552332486,5.993477878868231,2.4497357023294075,3.5437421765388235,3.633959793696859,3.633959793696859,1.0382742267705312,0.0,0.0,0.0008600650300931752,0.0003659243684709315,0.0004941406616222437,0.002321920944548018,0.08665860082985187,0.07478499128821868,0.011873609541633195,0.08665798731572813,0.07478499128824463,0.011873609541037087,0.42440126604272377,0.42440126604272377,0.06738216900427646,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.974774280871372,2.2737367544323206e-13,2.2737367544323206e-13,5.631428145105247,18390.43890176368,15631.873066499125,0.85,1.285236755237265,1.0134177115755014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762251570387114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.782708903887,1226.348392479751,0.42440126604272377,0.06738216900427646,6.113110376966115,3.633959793696859
876.0,-16.793553309122494,5.992914826666288,34.15078506860621,20.06509060682731,4.30212450676968,-14.685014508696387,-25.60640227803958,2.185650261002827,-3.980480810671054,-3.980480810671273,38.29718652654364,48269.135792293884,12942.06317838258,12942.06317838258,61211.198970676465,74534.7663534386,74534.7663534386,12942.06317838258,87476.82953182117,87476.82953182117,87476.82953182117,105857.89349466388,84542.45857147004,58239.305467945145,29225.72567058321,18381.063962842694,0.0,47606.789633425906,15623.90436841629,1226.2298246287614,0.0,0.8978920512690489,3.1587264772676287,0.0014959713701933424,368970.6951355024,1482413.140651543,4.017698858461199,1482413.140651543,4.017698858461199,0.85,0.08671862018654784,4.698906859688992,1.2069341120170427,1.0,0.0,4.698906859688822,1.2802326358633533,1.2813337767161375,3.6703539091707187,15293.150498945159,1559.467351128587,1603.0968420496806,1603.0968420496806,8.073163666042266,5.992914826666288,2.4506619031366506,3.5422529235296376,3.6354475759819436,3.6354475759819436,1.0386993074234125,0.0,0.0,0.0008600651931535182,0.00036580505830667646,0.0004942601348468416,0.0023224823381026304,0.0866582864897213,0.07479642960423119,0.011861856885490116,0.08671216992747852,0.07483262921350764,0.011885990973040201,0.4243845993760571,0.4243845993760571,0.06730253581409021,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.8184648382369915,2.2737367544323206e-13,2.2737367544323206e-13,5.194995885421122,18381.063962842694,15623.90436841629,0.85,1.2857661573486687,1.013912850750241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761966043253582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.327980954,1226.2298246287614,0.4243845993760571,0.06730253581409021,6.113110376966115,3.6354475759819436
877.0,-16.788341040466253,5.992364111734524,34.150466459499846,20.067782315332465,4.299212908039929,-14.677377136327468,-25.598943431954808,2.188249003761829,-3.9794496268143575,-3.9794496268145663,38.29229082116459,48260.490206344184,12941.085791727592,12941.085791727592,61201.57599807178,74561.31920796398,74561.31920796398,12941.085791727592,87502.40499969157,87502.40499969157,87502.40499969157,105897.4968085673,84542.96367444376,58242.134672165164,29223.143335865105,18395.091808875735,0.0,47618.235144740844,15635.828037544374,1226.2861078758378,0.0,0.897913615539831,3.155331285691527,0.0014959713701933424,368985.39932272997,1482209.5105863162,4.016986887033744,1482209.5105863162,4.016986887033744,0.85,0.08662557450372854,4.698906859688992,1.2069331789994613,1.0,0.0,4.698906859689212,1.2802196889068875,1.281321356540069,3.670391027731453,15293.241868606332,1559.4766682410745,1603.0968420496806,1603.0968420496806,8.07255397944733,5.992364111734524,2.451825849129192,3.540538262605332,3.6369335183658045,3.6369335183658045,1.03912386239023,0.0,0.0,0.0008604853461985817,0.0003660791900793511,0.0004944061561192306,0.0023231684784611193,0.08662557450445198,0.07477882594706425,0.011846748557387725,0.08662502255203113,0.07477882594680281,0.01184674855692573,0.42436793270939044,0.42436793270939044,0.06722999633860864,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.965960620423971,2.2737367544323206e-13,2.2737367544323206e-13,6.558832314072731,18395.091808875735,15635.828037544374,0.85,1.2852550249299008,1.0134875864183361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761965933274838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16518.768236310134,1226.2861078758378,0.42436793270939044,0.06722999633860864,6.113110376966115,3.6369335183658045
878.0,-16.786395560758333,5.991840756025559,34.150247340872205,20.069463306013517,4.300540617430144,-14.677786333875751,-25.599851401615865,2.1886475804524395,-3.9793217961628784,-3.9793217961631338,38.29389650495312,48276.53480595515,12941.317268921937,12941.317268921937,61217.85207487708,74563.01129596763,74563.01129596763,12941.317268921937,87504.32856488957,87504.32856488957,87504.32856488957,105896.27324743621,84549.05204062916,58247.04812530011,29224.448794810054,18391.94468254665,0.0,47616.3934773567,15633.152980164652,1226.013913461768,0.0,0.897908734604603,3.1552654716662234,0.0014959713701933424,368987.2221585134,1482276.294440915,4.017148035018252,1482276.294440915,4.017148035018252,0.8499999999999999,0.08662547894079076,4.698906859688992,1.2069487847900016,1.0,0.0,4.698906859688895,1.2802175132198539,1.281319379819516,3.670397265438784,15294.34321226181,1559.5889740392297,1603.0968420496806,1603.0968420496806,8.072698373215857,5.991840756025559,2.4526878644471277,3.5391528915784316,3.6384222440725,3.6384222440725,1.0395492125921428,0.0,0.0,0.0008606422166268253,0.0003660458097595944,0.0004945964068672309,0.002324062449005959,0.08661913894205617,0.07478025254445696,0.011838886397599212,0.08660351750596179,0.07477873485473514,0.01184674408605562,0.4243512660427238,0.4243512660427238,0.06718145847890156,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.086527910814084,2.2737367544323206e-13,2.2737367544323206e-13,6.569660123655126,18391.94468254665,15633.152980164652,0.85,1.2856465516227802,1.013863740623539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761682622616975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16519.312870315243,1226.013913461768,0.4243512660427238,0.06718145847890156,6.113110376966115,3.6384222440725
879.0,-16.78147624405609,5.9912870519903025,34.14996434658751,20.07067819302904,4.301038783007056,-14.67256589687763,-25.595355139207072,2.188647612329264,-3.9792149302945745,-3.979214930294718,38.292332092487214,48281.65306063997,12941.540967746978,12941.540967746978,61223.19402838695,74566.45493817143,74566.45493817143,12941.540967746978,87507.9959059184,87507.9959059184,87507.9959059184,105899.49901507252,84554.8584227084,58253.5975341505,29223.62320950878,18391.503109154117,0.0,47615.12631866289,15632.777642781,1226.0,0.0,0.8979145781753635,3.155207695631825,0.0014959713701933424,368988.7460467136,1482211.2271212002,4.016955105003538,1482211.2271212002,4.016955105003538,0.8500000000000001,0.08662611957973518,4.698906859688992,1.2069638427486646,1.0,0.0,4.698906859689207,1.2802166974696165,1.2813190713551594,3.670399604204906,15295.393546927879,1559.6960783680338,1603.0968420496806,1603.0968420496806,8.07283791489492,5.9912870519903025,2.4535276541803017,3.537759397810001,3.63991830528652,3.63991830528652,1.0399766586532915,0.0,0.0,0.0008610389944086457,0.00036621113638453303,0.0004948278580241127,0.0023251500164347136,0.08660558096711773,0.07477284270916142,0.01183273825795632,0.08660151250188679,0.07477928541922912,0.011846834160506057,0.4243345993760571,0.4243345993760571,0.06715058658049984,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.183248814359217,1.7053025658242404e-13,1.7053025658242404e-13,6.5707338774057575,18391.503109154117,15632.777642781,0.85,1.285792956184815,1.0139982142967838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376157687944127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16519.79223339071,1226.0,0.4243345993760571,0.06715058658049984,6.113110376966115,3.63991830528652
880.0,-16.78147624405609,5.9912870519903025,34.14996434658751,20.072134967800253,4.301038783007056,-14.67256589687763,-25.596200314443536,2.188647612329264,-3.9792149302945745,-3.979214930294718,38.292332092487214,48286.06464368304,12942.614001969272,12942.614001969272,61228.67864565231,74573.34342678277,74573.34342678277,12942.614001969272,87515.95742875204,87515.95742875204,87515.95742875204,105908.46782670124,84561.74691131974,58258.00911719357,29226.375326806858,18392.510397949198,0.0,47618.88572475605,15633.63383825682,1226.0,0.0,0.8979145781753635,3.15496933876476,0.0014959713701933424,368988.7460467136,1482211.2271212002,4.016955105003538,1482211.2271212002,4.016955105003538,0.8500000000000001,0.08662611957973518,4.698906859688992,1.206981832184829,1.0,0.0,4.698906859689061,1.2802166974696165,1.2813190713551594,3.670399604204906,15296.639627238566,1559.8231431975819,1603.0968420496806,1603.0968420496806,8.073507265737707,5.9912870519903025,2.4546781813332212,3.5366088706570813,3.641404339162593,3.641404339162593,1.040401239760741,0.0,0.0,0.0008610389944086457,0.000366180054226601,0.0004948589401820447,0.0023252960685998343,0.08659945370654192,0.07476990584271925,0.011829547863822664,0.08659497028115389,0.07477928541922912,0.011846834160506057,0.42431793270939044,0.42431793270939044,0.06713248114853408,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.267767605066467,1.7053025658242404e-13,1.7053025658242404e-13,6.606145955845761,18392.510397949198,15633.63383825682,0.85,1.2858066230184975,1.014010804931123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761309504698336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16520.331237183287,1226.0,0.42431793270939044,0.06713248114853408,6.113110376966115,3.641404339162593
