time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
881.0,-16.776326995767327,5.9907787420163885,34.149707395238316,20.077739876601868,4.306504779212698,-14.6658390719332,-25.588313676975645,2.1960168569971845,-3.9737081109264523,-3.9737081109267107,38.292445041079034,48274.82221337986,12935.997196869623,12935.997196869623,61210.81941024949,74574.05759116309,74574.05759116309,12935.997196869623,87510.0547880327,87510.0547880327,87510.0547880327,105907.74334456639,84553.46926393706,58254.233893807446,29221.37263347735,18397.68855653369,0.0,47619.06119001104,15638.035273053634,1226.0,0.0,0.897940082690558,3.154683170741508,0.0014959713701933424,369067.2789853354,1482215.9248266115,4.0161130753764445,1482215.9248266115,4.0161130753764445,0.85,0.08658926410430678,4.698906859688992,1.2069541482673958,1.0,0.0,4.698906859688882,1.2801815802204735,1.2812844558143832,3.6705002886229185,15295.142257640624,1559.6704539919976,1603.0968420496806,1603.0968420496806,8.069379751462787,5.9907787420163885,2.4575809841691365,3.533197757847252,3.643056484249244,3.643056484249244,1.0408732812140697,0.0,0.0,0.0008614544976294498,0.00036647018751074465,0.0004949843101187052,0.0023258851702552073,0.08658926357644807,0.07476201000654314,0.011827253569904925,0.08658957521448787,0.07476201046230165,0.011827253642005136,0.4243012660427238,0.4243012660427238,0.06712391310880729,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.430415597044259,2.8421709430404007e-13,2.8421709430404007e-13,7.092649719820258,18397.68855653369,15638.035273053634,0.85,1.2854268412811458,1.0137709775661512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761309504698336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16520.77185464182,1226.0,0.4243012660427238,0.06712391310880729,6.113110376966115,3.643056484249244
882.0,-16.77632511183043,5.990252182442453,34.14980428428285,20.07921243729072,4.311750980514845,-14.675981507469277,-25.598330051265634,2.196017132742125,-3.9739114265948956,-3.973911426595119,38.30256547844882,48327.11932533746,12936.65752232223,12936.65752232223,61263.77684765969,74556.21389343152,74556.21389343152,12936.65752232223,87492.87141575375,87492.87141575375,87492.87141575375,105876.85547792788,84560.4308522833,58258.56374037386,29224.296791010493,18383.984062174135,0.0,47608.280853184624,15626.386452848014,1226.1514782596146,0.0,0.8979045779406356,3.1593102093060983,0.0014959713701933424,369064.37926072796,1482636.895086121,4.01728527162656,1482636.895086121,4.01728527162656,0.85,0.08673028593113423,4.698906859688992,1.2069723470555616,1.0,0.0,4.69890685968904,1.2801815786258932,1.2812844544130941,3.670500293194854,15296.401561191642,1559.7988672168012,1603.0968420496806,1603.0968420496806,8.069791657615477,5.990252182442453,2.4583271543337504,3.5319250281087027,3.64455528916043,3.64455528916043,1.0413015111886943,0.0,0.0,0.0008614546496817828,0.00036610174180490225,0.0004953529078768806,0.0023276171767895636,0.08661997770401382,0.07478754044693847,0.011832437257075348,0.08672386296030626,0.07484269184331419,0.011887594087820042,0.4242845993760571,0.4242845993760571,0.06712777116694255,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.137379920538081,2.2737367544323206e-13,2.2737367544323206e-13,4.968534923509765,18383.984062174135,15626.386452848014,0.85,1.286830268805256,1.0150990218354996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761029642207103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16521.315628707733,1226.1514782596146,0.4242845993760571,0.06712777116694255,6.113110376966115,3.64455528916043
883.0,-16.77124833081431,5.9897236944339545,34.149565844264295,20.08032709071415,4.305891900476272,-14.661300952744956,-25.58521404918281,2.1960188551747,-3.974972979697611,-3.974972979697851,38.292735976172565,48288.159878093684,12938.424296315798,12938.424296315798,61226.58417440948,74589.24559514181,74589.24559514181,12938.424296315798,87527.66989145761,87527.66989145761,87527.66989145761,105922.72712554058,84565.7573915729,58265.02315621052,29223.038039291536,18395.05723408296,0.0,47618.09527337449,15635.798648970516,1226.2083820851485,0.0,0.8979331433016607,3.1558544105465556,0.0014959713701933424,369049.239489636,1482228.0253158747,4.016342175276316,1482228.0253158747,4.016342175276316,0.85,0.08665050211889197,4.698906859688992,1.206986125274561,1.0,0.0,4.698906859688888,1.2801807281986517,1.2812841279445397,3.670502731517327,15297.365095590461,1559.897120381625,1603.0968420496806,1603.0968420496806,8.070893758216778,5.9897236944339545,2.4587622428533855,3.530961451580569,3.6460477415923203,3.6460477415923203,1.0417279261692343,0.0,0.0,0.0008618644855774407,0.0003665842743682848,0.0004952802112091559,0.0023272755819189156,0.0865839937966554,0.07475816078539228,0.011825833011263118,0.08663577681937715,0.07476871130852324,0.01188179081036874,0.42426793270939045,0.42426793270939045,0.06711403372614073,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.952906261834812,2.2737367544323206e-13,2.2737367544323206e-13,5.2144664593074594,18395.05723408296,15635.798648970516,0.85,1.2857839823896553,1.0140716381214403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761029539816603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16521.75645554941,1226.2083820851485,0.42426793270939045,0.06711403372614073,6.113110376966115,3.6460477415923203
884.0,-16.771248144849977,5.9893047978605285,34.14950194702867,20.081799651403003,4.318628737576317,-14.668434452579419,-25.592506758961804,2.1960189121219282,-3.9636437551856716,-3.9636437551858426,38.2970853156339,48326.231007879665,12924.241841906838,12924.241841906838,61250.4728497865,74535.98265750142,74535.98265750142,12924.241841906838,87460.22449940826,87460.22449940826,87460.22449940826,105857.26633852409,84572.72018093239,58269.36273039437,29225.952722820017,18397.041839115827,0.0,47622.99456193585,15637.485563248452,1226.0,0.0,0.8979715502834426,3.156915621825158,0.0014959713701933424,369210.84096154745,1482408.9307100882,4.015074223848368,1482408.9307100882,4.015074223848368,0.85,0.08657619444761872,4.698906859688992,1.2070042438386008,1.0,0.0,4.698906859689203,1.2801807279030193,1.2812841276678764,3.670502732364957,15298.62461639653,1560.025555760278,1603.0968420496806,1603.0968420496806,8.06204684763911,5.9893047978605285,2.4636555678799588,3.5256492299805697,3.6475387346804937,3.6475387346804937,1.0421539241944269,0.0,0.0,0.0008618645005931567,0.00036631590626954626,0.0004955485943236105,0.0023285366891764507,0.08657878354554581,0.07475652038397163,0.011822263161574184,0.08665388802248918,0.07474341213609309,0.011832782311525625,0.4242512660427238,0.4242512660427238,0.06709261062481832,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.059533684193866,1.7053025658242404e-13,1.7053025658242404e-13,6.508058518811993,18397.041839115827,15637.485563248452,0.85,1.286153325997329,1.0147667414116353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760753625443918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16522.298949558706,1226.0,0.4242512660427238,0.06709261062481832,6.113110376966115,3.6475387346804937
885.0,-16.76621523924656,5.988774176221215,34.14933767678507,20.0845698354766,4.308405319814248,-14.65654953066945,-25.5812005494721,2.1987390757271084,-3.9744456985037004,-3.974445698503967,38.294219472894085,48296.46371173441,12938.674596717989,12938.674596717989,61235.1383084524,74597.47877639967,74597.47877639967,12938.674596717989,87536.15337311766,87536.15337311766,87536.15337311766,105944.33725010576,84573.02021048163,58272.00261366112,29223.35288535612,18408.183876988096,0.0,47631.536762344214,15646.956295439883,1226.3320765315132,0.0,0.8979305580428163,3.1534146055178365,0.0014959713701933424,369056.75946386263,1482289.7276497036,4.016427526765965,1482289.7276497036,4.016427526765965,0.8500000000000001,0.08657679131288312,4.698906859688992,1.2070027003483843,1.0,0.0,4.6989068596892185,1.280167245535987,1.281271154057665,3.6705413890836036,15298.678889682735,1560.0310900952654,1603.0968420496806,1603.0968420496806,8.071049893763695,5.988774176221215,2.4606610859829408,3.528113090238274,3.6490619070382335,3.6490619070382335,1.042589116296638,0.0,0.0,0.0008622709711627279,0.00036673204631823493,0.0004955389248444929,0.0023284912531946955,0.08657679110339886,0.07475592574200365,0.011820865361395209,0.08657728172441545,0.07475592592288584,0.01182086538999728,0.4242345993760571,0.4242345993760571,0.0670825761448914,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.334506258686076,2.8421709430404007e-13,2.8421709430404007e-13,7.416957794031362,18408.183876988096,15646.956295439883,0.85,1.2856007273916616,1.0139598046711746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760753615337251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16522.739911673165,1226.3320765315132,0.4242345993760571,0.0670825761448914,6.113110376966115,3.6490619070382335
886.0,-16.765634081765192,5.989401005010051,34.15048377042296,20.232950371596985,4.568456919341299,-14.626658734804545,-25.493191404361255,2.4367899843946903,-3.8625730841893073,-3.8625730841894677,38.34165928991048,47840.20265081851,12795.263596352652,12795.263596352652,60635.46624717116,74069.44933401723,74069.44933401723,12795.263596352652,86864.71293036989,86864.71293036989,86864.71293036989,104963.90520480297,84149.0217488755,57954.33284153066,29105.209897049823,18099.192274433084,0.0,47204.40217148291,15384.313433268122,1226.0,0.0,0.8982939051339839,3.2840318611294848,0.0014959713701933424,370654.98185792926,1484263.893021729,4.004435298783174,1484263.893021729,4.004435298783174,0.85,0.08979454511950982,4.698906859688992,1.2057047607982532,1.0,0.0,4.69890685968885,1.2790613451156878,1.2801643600532657,3.6737150079881338,15221.980478088968,1552.2100287140838,1603.0968420496806,1603.0968420496806,7.981591168249661,5.989401005010051,2.501816064207279,3.487584940802772,3.6505506775068084,3.6505506775068084,1.0430144792876594,0.0,0.0,0.0008623179182837026,0.00036998623949614735,0.0004923316787875552,0.0023134207026970404,0.08660474052136752,0.07477823321456545,0.011826507306802072,0.09017544971228317,0.0770832900734637,0.012711255046046118,0.42421793270939046,0.42421793270939046,0.0670919365862585,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18099.192274433084,15384.313433268122,0.85,1.2845299052172345,1.0134690929253989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760480094834955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16523.281695943922,1226.0,0.42421793270939046,0.0670919365862585,6.113110376966115,3.6505506775068084
887.0,-16.760237255928885,5.989177807807566,34.15024159094319,20.111377396993362,4.345545243515294,-14.643425063011007,-25.559809932578332,2.238398881439698,-3.9463652071381716,-3.946365207138371,38.294882058316475,48219.53251649402,12905.113968007743,12905.113968007743,61124.64648450176,74548.688840901,74548.688840901,12905.113968007743,87453.80280890875,87453.80280890875,87453.80280890875,105874.348600531,84512.32392688362,58228.872453856915,29203.83497002967,18420.54579162226,0.0,47624.38076165193,15657.463922878918,1227.0,0.0,0.8980602397154238,3.157632673183372,0.0014959713701933424,369457.4111377622,1482317.2868600865,4.0121465754204735,1482317.2868600865,4.0121465754204735,0.8499999999999999,0.0865248612819424,4.698906859688992,1.2068121339799833,1.0,0.0,4.698906859688538,1.2799818907272151,1.2810862577113378,3.671072921992148,15287.699348568412,1558.9114884867322,1603.0968420496806,1603.0968420496806,8.05011502081657,5.989177807807566,2.473420342328145,3.5157574654794215,3.6523877278184758,3.6523877278184758,1.0435393508052788,0.0,0.0,0.0008627539972533286,0.0003675205463849612,0.0004952334508683675,0.0023270558594328233,0.08647733333003962,0.07472499998189097,0.011752333348148646,0.08675283394368179,0.07475242136477832,0.011772439917164076,0.4242012660427238,0.4242012660427238,0.0667160212304977,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.4130317077292034,2.2737367544323206e-13,2.2737367544323206e-13,8.053343576163968,18420.54579162226,15657.463922878918,0.85,1.2834738322460353,1.012496787261564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760448511592123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16523.73446462416,1227.0,0.4242012660427238,0.0667160212304977,6.113110376966115,3.6523877278184758
888.0,-16.760237287168007,5.988941085360769,34.14993741344115,20.112419232632988,4.345201548919309,-14.643632244389588,-25.56104214219374,2.237680694606436,-3.945728560761438,-3.9457285607616965,38.291737232724,48225.96656277676,12905.110854782133,12905.110854782133,61131.077417558896,74555.24036243286,74555.24036243286,12905.110854782133,87460.351217215,87460.351217215,87460.351217215,105883.19448568525,84520.64623376017,58234.32699129638,29207.02138051532,18422.843268470257,0.0,47629.864648985575,15659.416778199718,1227.1674039163736,0.0,0.8980739551765364,3.1575283111450405,0.0014959713701933424,369466.4987417731,1482186.4861758961,4.011693864595348,1482186.4861758961,4.011693864595348,0.85,0.08652407792891603,4.698906859688992,1.2068344610137864,1.0,0.0,4.6989068596895835,1.2799852288125186,1.2810895986735058,3.6710633481671593,15289.204796762284,1559.0650014798412,1603.0968420496806,1603.0968420496806,8.050113078809373,5.988941085360769,2.4747063112520875,3.5142347741086812,3.6539693983374097,3.6539693983374097,1.0439912566678313,0.0,0.0,0.0008627539947285325,0.00036747508242254646,0.000495278912305986,0.0023272694784939,0.08642507039158016,0.0747126713876264,0.011712399003953766,0.08676312735613351,0.07475166220910906,0.011772415719806976,0.4241845993760571,0.4241845993760571,0.06649767953615797,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.723817593674994,2.8421709430404007e-13,2.8421709430404007e-13,8.04772805458174,18422.843268470257,15659.416778199718,0.85,1.2834610777937803,1.0125152972443705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760155224774038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.28372656569,1227.1674039163736,0.4241845993760571,0.06649767953615797,6.113110376966115,3.6539693983374097
889.0,-16.755356858783433,5.988305156318086,34.14989911452716,20.088874466624134,4.305561456243503,-14.64705968233761,-25.574964413512475,2.1972642732977934,-3.981060034343159,-3.981060034343441,38.298759006638974,48327.031796500196,12951.311485122113,12951.311485122113,61278.34328162231,74631.40133435625,74631.40133435625,12951.311485122113,87582.71281947837,87582.71281947837,87582.71281947837,106022.01845099646,84600.48534296168,58296.115774370955,29227.077298434135,18439.30563151809,0.0,47666.382929952226,15673.409786790377,1227.0081453656276,0.0,0.8978839579873138,3.147854411423422,0.0014959713701933424,368962.43588522315,1482478.5502676119,4.017966074814135,1482478.5502676119,4.017966074814135,0.85,0.08646679449251862,4.698906859688992,1.2070754405530169,1.0,0.0,4.698906859688176,1.2801722985157589,1.2812773348688984,3.670526901056162,15303.64714364161,1560.5377110064712,1603.0968420496806,1603.0968420496806,8.078932691653788,5.988305156318086,2.463011007259586,3.5252941490585,3.6555466167456383,3.6555466167456383,1.0444418904987538,0.0,0.0,0.0008631485215611149,0.000366961761636126,0.000496186759924989,0.002331535369898386,0.08646677511314957,0.07476318903783512,0.011703586075314453,0.08646778375881348,0.07476320579413841,0.011703588698380216,0.42416793270939046,0.42416793270939046,0.06640013587890538,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.601782505828282,2.8421709430404007e-13,2.8421709430404007e-13,12.200024860997416,18439.30563151809,15673.409786790377,0.85,1.28556730162793,1.0138598489320834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376015522647168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16524.72505136467,1227.0081453656276,0.42416793270939046,0.06640013587890538,6.113110376966115,3.6555466167456383
890.0,-16.7534153759045,5.9880788532712135,34.14987695133032,20.090338680334412,4.305644459969105,-14.646976791580498,-25.57551747942341,2.1973116037980955,-3.9810513663791767,-3.9810513663793823,38.29875694286381,48341.20746909053,12952.050011943182,12952.050011943182,61293.25748103371,74637.954135374,74637.954135374,12952.050011943182,87590.00414731719,87590.00414731719,87590.00414731719,106015.24270082438,84607.20971770567,58301.50598369458,29228.559704456766,18425.23855350719,0.0,47653.79825796396,15661.452770481112,1226.0081453656276,0.0,0.8978840057995621,3.147637527428198,0.0014959713701933424,368962.55948214966,1482478.464420425,4.01796449618392,1482478.464420425,4.01796449618392,0.85,0.08646678639233517,4.698906859688992,1.2070929266652093,1.0,0.0,4.698906859689063,1.2801717557661387,1.2812769926388905,3.670528457235692,15304.863536880095,1560.661748597135,1603.0968420496806,1603.0968420496806,8.079393379244017,5.9880788532712135,2.463987703951608,3.5240911493196054,3.6570030132933637,3.6570030132933637,1.044858003798104,0.0,0.0,0.0008633055142819534,0.00036694138346214644,0.0004963641308198069,0.002332368819212755,0.08646988053145718,0.07476023733489115,0.011709643196566026,0.08639136524776965,0.07476319778781557,0.011703588604519604,0.4241512660427238,0.4241512660427238,0.06643451336950305,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.107610003706384,2.2737367544323206e-13,2.2737367544323206e-13,12.225233759949276,18425.23855350719,15661.452770481112,0.85,1.286219770966322,1.0144250665478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759890012102194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16525.264148037066,1226.0081453656276,0.4241512660427238,0.06643451336950305,6.113110376966115,3.6570030132933637
891.0,-16.748507837438723,5.987571302216423,34.14976059238828,20.09831214034932,4.317174782489681,-14.639728501536094,-25.566262531187363,2.208395446586892,-3.968263856021963,-3.9682638560221686,38.29636489259601,48321.42101482242,12935.906126574786,12935.906126574786,61257.32714139721,74621.19025650516,74621.19025650516,12935.906126574786,87557.09638307994,87557.09638307994,87557.09638307994,105979.6960202404,84592.56433510588,58292.795093422596,29221.965824092542,18422.599637160463,0.0,47644.565461253005,15659.209691586395,1226.0,0.0,0.8979522946378995,3.150139923951278,0.0014959713701933424,369144.93256986176,1482378.964450826,4.015709911364641,1482378.964450826,4.015709911364641,0.8500000000000001,0.08646595204040607,4.698906859688992,1.2070455510215834,1.0,0.0,4.698906859688836,1.2801194098565292,1.281225109708276,3.6706785503827546,15302.214287686285,1560.3916003616205,1603.0968420496806,1603.0968420496806,8.069322942483781,5.987571302216423,2.4693916729340724,3.518179629282351,3.6585819204680874,3.6585819204680874,1.0453091201337392,0.0,0.0,0.0008637024658490561,0.00036728252682878575,0.0004964199390202703,0.0023326310567487393,0.0864659520371093,0.07473837578986868,0.011727576247240626,0.08646604833781983,0.07473837579271829,0.011727576247687775,0.42413459937605713,0.42413459937605713,0.06655310341852301,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.026891245123807,2.2737367544323206e-13,2.2737367544323206e-13,10.763305705610094,18422.599637160463,15659.209691586395,0.85,1.285714887907096,1.0142063537995718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759784509616397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16525.744530515447,1226.0,0.42413459937605713,0.06655310341852301,6.113110376966115,3.6585819204680874
892.0,-16.739939218739337,5.98693155605826,34.14940968709679,20.087569194752746,4.290527428393282,-14.63215718364636,-25.564609410334356,2.1885377692453827,-3.98136786915245,-3.981367869152705,38.290201134172854,48362.616978604725,12953.170191404488,12953.170191404488,61315.787170009215,74696.48997916961,74696.48997916961,12953.170191404488,87649.66017057409,87649.66017057409,87649.66017057409,106042.11688728769,84635.77177606268,58329.28809044571,29229.42631735219,18392.456716713597,0.0,47621.88303406579,15633.588209206559,1226.0,0.0,0.8979117303032993,3.154441919655262,0.0014959713701933424,368958.0464745472,1482122.5994030125,4.017049129474014,1482122.5994030125,4.017049129474014,0.8500000000000001,0.08674855659956011,4.698906859688992,1.207174200299196,1.0,0.0,4.698906859688706,1.2802103078008553,1.2813169740165293,3.670417923568177,15310.030217201373,1561.1886033662233,1603.0968420496806,1603.0968420496806,8.080092138939579,5.98693155605826,2.4654943122954727,3.5214372437627874,3.660075607322011,3.660075607322011,1.0457358878062888,0.0,0.0,0.0008643959494396715,0.00036734349263545013,0.0004970524568042214,0.002335603198902622,0.08648429243999868,0.07473077451883267,0.011753517921166006,0.08658021951763437,0.07492837632344429,0.011820180276115826,0.42411793270939047,0.42411793270939047,0.0667044835930541,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.210117183569878,2.2737367544323206e-13,2.2737367544323206e-13,7.919073274275888,18392.456716713597,15633.588209206559,0.85,1.2875548647697874,1.015554486663391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759517834298396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16526.284397690182,1226.0,0.42411793270939047,0.0667044835930541,6.113110376966115,3.660075607322011
893.0,-16.735296252022454,5.986381916609407,34.14926295428075,20.09838541215288,4.310484707156433,-14.628494451934115,-25.55773436380548,2.2037185319009307,-3.971667788167508,-3.971667788167724,38.29454187253865,48353.72086311825,12940.889282134938,12940.889282134938,61294.61014525319,74653.31832945209,74653.31832945209,12940.889282134938,87594.20761158703,87594.20761158703,87594.20761158703,106014.5346226365,84615.19285959033,58315.763845797184,29221.587793103496,18420.32701104948,0.0,47641.91480415298,15657.277959392059,1226.0,0.0,0.8979425165987213,3.149945866827218,0.0014959713701933424,369096.37942420796,1482303.1373131948,4.016032721929146,1482303.1373131948,4.016032721929146,0.85,0.08650874837431428,4.698906859688992,1.2071080670459198,1.0,0.0,4.69890685968838,1.2801389546211737,1.2812460404910397,3.670622507600763,15306.307632454787,1560.8090053641956,1603.0968420496806,1603.0968420496806,8.072431398211123,5.986381916609407,2.4696793962468977,3.516702520362509,3.6615285694013258,3.6615285694013258,1.0461510198289503,0.0,0.0,0.0008647719318619928,0.0003675971388702748,0.000497174792991718,0.0023361780452532386,0.08650817111239958,0.07473067106597209,0.011777500046427499,0.08645978030221622,0.07473118289520353,0.01177756547911076,0.4241012660427238,0.4241012660427238,0.06683805470044146,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.5780632269652415,2.2737367544323206e-13,2.2737367544323206e-13,9.074210538338264,18420.32701104948,15657.277959392059,0.85,1.2865689886148342,1.0149407525262446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759052237251719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16526.89777209021,1226.0,0.4241012660427238,0.06683805470044146,6.113110376966115,3.6615285694013258
894.0,-16.739000835562976,5.985629747573268,34.15152711467096,22.40225620279091,4.329711889195,-14.63750476248122,-26.91420562388373,2.204162615231675,19.741977699244842,-3.9660479469063827,38.31137637518529,55375.04410069188,12933.663799226799,12933.663799226799,68308.70789991868,85456.24157901674,85456.24157901674,12933.663799226799,98389.90537824354,98389.90537824354,98389.90537824354,117811.70544292062,95506.92669157354,65119.857996182276,33763.40966154584,19421.800064677085,0.0,53185.20972622292,16508.530054975523,1226.0,0.0,0.8979114712048912,2.696859934908386,0.0014959713701933424,369176.54263487854,1483003.4672736358,4.017057683809423,1483003.4672736358,4.017057683809423,0.85,0.08669821356847088,4.698906859688992,1.2358229656098416,1.0,0.0,4.69890685968871,1.2801375066873348,1.2812442072370158,3.670626659356735,17276.547527313756,1761.7175617885575,1603.0968420496806,1603.0968420496806,8.06792419520341,5.985629747573268,2.472309969986028,3.5133197775872396,3.6630076474276856,3.6630076474276856,1.0465736135507673,0.0,0.0,0.0008644719265958126,0.0003205558142935463,0.0005439161123022662,0.0025558111511924868,0.08657646130824431,0.07476936501241332,0.01180709629583099,0.07402090884645024,0.07483928390507569,0.01185892966339519,0.42408459937605714,0.42408459937605714,0.06696870705777305,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.24069910451351,23.708025646151214,26.615488116326105,5.9067987174387895,19421.800064677085,16508.530054975523,0.85,1.284355335845167,1.04117374709513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375879996141855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.43278821615,1226.0,0.42408459937605714,0.06696870705777305,6.113110376966115,3.6630076474276856
895.0,-16.736927264242134,5.985149787821689,34.15140934352205,20.10253759743648,4.322928231369941,-14.635065849091339,-25.56454088827593,2.2064751032580907,-3.964442224806419,-3.964442224806654,38.299952807416474,48379.7758033222,12931.963212719444,12931.963212719444,61311.73901604164,74614.09441757527,74614.09441757527,12931.963212719444,87546.05763029472,87546.05763029472,87546.05763029472,105944.52469235568,84621.77140186582,58318.45567729534,29225.906360633864,18398.46706206096,0.0,47624.37342269483,15638.697002751816,1226.239606063143,0.0,0.8979580114621997,3.15753652844462,0.0014959713701933424,369199.4496745348,1482528.2096201011,4.015521179479042,1482528.2096201011,4.015521179479042,0.85,0.08668603215958423,4.698906859688992,1.2071231810515748,1.0,0.0,4.698906859689013,1.2801264107619745,1.2812333166769772,3.67065847574541,15307.497645600639,1560.9303529340436,1603.0968420496806,1603.0968420496806,8.066863381868405,5.985149787821689,2.4736504133730426,3.511499374448646,3.6644247129627994,3.6644247129627994,1.0469784894179426,0.0,0.0,0.0008646398371590468,0.0003673460198764175,0.0004972938172826293,0.002336737329310271,0.08654991822506568,0.07473298689109228,0.011816931333973388,0.0866865629564728,0.07482612488521155,0.01185990727437268,0.42406793270939047,0.42406793270939047,0.06705448089569423,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.9498769640839555,2.2737367544323206e-13,2.2737367544323206e-13,5.793211418385624,18398.46706206096,15638.697002751816,0.85,1.2874025338215633,1.0158616759935657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759001249518001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16527.80072985082,1226.239606063143,0.42406793270939047,0.06705448089569423,6.113110376966115,3.6644247129627994
896.0,-16.7322215503457,5.984603260685434,34.15125917364818,20.104892667755507,4.316286591144463,-14.625818979049171,-25.55595935611052,2.208299113026409,-3.9702087747691053,-3.9702087747693535,38.2982592592471,48362.33472320325,12939.815457332526,12939.815457332526,61302.15018053577,74656.68805960163,74656.68805960163,12939.815457332526,87596.50351693416,87596.50351693416,87596.50351693416,106013.27437116878,84624.3421268809,58322.4945320532,29224.275105364115,18416.770854234623,0.0,47641.045959598734,15654.255226099429,1226.0,0.0,0.8979366862607843,3.1513068220800218,0.0014959713701933424,369117.1899457363,1482457.7623051226,4.016225206209057,1482457.7623051226,4.016225206209057,0.85,0.08655186063880137,4.698906859688992,1.2071282368199903,1.0,0.0,4.698906859689419,1.2801171475958892,1.2812245334602737,3.670685037313753,15307.962672111713,1560.9777724413243,1603.0968420496806,1603.0968420496806,8.071761554210285,5.984603260685434,2.472407416514598,3.512195844170836,3.6659226413503614,3.6659226413503614,1.0474064689572462,0.0,0.0,0.0008650210004767014,0.00036766265172169673,0.0004973583487550046,0.002337040556688481,0.08655714610517458,0.07473084262980637,0.01182630347536821,0.08649657420494454,0.07472606799210971,0.011825792646691655,0.4240512660427238,0.4240512660427238,0.06710695055558144,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.018420241233059,2.2737367544323206e-13,2.2737367544323206e-13,7.281681077073472,18416.770854234623,15654.255226099429,0.85,1.2867507197999415,1.0151400698510311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758888581651865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16528.284303701763,1226.0,0.4240512660427238,0.06710695055558144,6.113110376966115,3.6659226413503614
897.0,-16.727446412896704,5.984160276444101,34.15109063023695,20.1130362804048,4.3271027942442,-14.619775691986087,-25.54787441678343,2.2194320733337443,-3.960875110120412,-3.9608751101206496,38.29760948391147,48347.889723703236,12928.158108960022,12928.158108960022,61276.04783266326,74644.10402783832,74644.10402783832,12928.158108960022,87572.26213679834,87572.26213679834,87572.26213679834,105987.80648088922,84610.26743124973,58314.053127115454,29218.015893482523,18415.544344090882,0.0,47633.5602375734,15653.21269247725,1226.0,0.0,0.897982772404692,3.153093380098874,0.0014959713701933424,369250.341693571,1482430.7339689804,4.014703756724488,1482430.7339689804,4.014703756724488,0.85,0.08655011419358377,4.698906859688992,1.2070823623565956,1.0,0.0,4.698906859689419,1.280064598220931,1.2811724339660757,3.6708357267435265,15305.416656273623,1560.7181510784644,1603.0968420496806,1603.0968420496806,8.06448978617561,5.984160276444101,2.4765417983652767,3.507618478078824,3.6673996886439606,3.6673996886439606,1.047828482469703,0.0,0.0,0.0008654079447401724,0.00036796119052314596,0.0004974467542170264,0.0023374559657204095,0.08655011419203945,0.0747171540946269,0.011832960097412557,0.08655005327806724,0.07471715409596008,0.011832960097623687,0.42403459937605714,0.42403459937605714,0.06715438449361431,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.937233765891392,2.2737367544323206e-13,2.2737367544323206e-13,6.63070243376535,18415.544344090882,15653.21269247725,0.85,1.2864049532944348,1.0149963488466347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758632901687453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16528.820677261345,1226.0,0.42403459937605714,0.06715438449361431,6.113110376966115,3.6673996886439606
898.0,-16.727446412896704,5.984160276444101,34.15109063023695,20.114498363714688,4.3271027942442,-14.619775691986087,-25.548723224177934,2.2194320733337443,-3.960875110120412,-3.9608751101206496,38.29760948391147,48352.32239168853,12929.229814218521,12929.229814218521,61281.55220590705,74651.01744046785,74651.01744046785,12929.229814218521,87580.24725468637,87580.24725468637,87580.24725468637,105996.82493950307,84617.18084387927,58318.48579510076,29220.77227642056,18416.577684816697,0.0,47637.349961237254,15654.091032094193,1226.0,0.0,0.897982772404692,3.1528545764944558,0.0014959713701933424,369250.341693571,1482430.7339689804,4.014703756724488,1482430.7339689804,4.014703756724488,0.85,0.08655011419358377,4.698906859688992,1.2071004347642886,1.0,0.0,4.6989068596888,1.280064598220931,1.2811724339660757,3.6708357267435265,15306.667245168139,1560.8456756556152,1603.0968420496806,1603.0968420496806,8.065158308020571,5.984160276444101,2.4776922532312127,3.506468023212888,3.6689070604989675,3.6689070604989675,1.0482591601425622,0.0,0.0,0.0008654079447401724,0.0003679298375820836,0.0004974781071580888,0.002337603290270239,0.08655323316449778,0.074714217339222,0.011839015825275783,0.08654349829786404,0.07471715409596008,0.011832960097623687,0.4240179327093905,0.4240179327093905,0.06718875194469738,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.88298600452066,2.2737367544323206e-13,2.2737367544323206e-13,6.666117899428741,18416.577684816697,15654.091032094193,0.85,1.286418162550439,1.015008652476115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758373457949713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16529.358598463226,1226.0,0.4240179327093905,0.06718875194469738,6.113110376966115,3.6689070604989675
899.0,-16.722710008646963,5.983722478865579,34.150945109338636,20.117331097740703,4.329702796247221,-14.615251786596163,-25.544076611381,2.2222445741957997,-3.9591136569969194,-3.9591136569971446,38.29794291599147,48355.60798423322,12927.535709422535,12927.535709422535,61283.14369365575,74652.17107395915,74652.17107395915,12927.535709422535,87579.70678338168,87579.70678338168,87579.70678338168,105996.22168310532,84617.33674449017,58320.77365476155,29218.403433031795,18416.51489972364,0.0,47634.918332755435,15654.037664765094,1226.0,0.0,0.897989911676547,3.1531902927004096,0.0014959713701933424,369275.4743704171,1482444.6035075488,4.014468077077117,1482444.6035075488,4.014468077077117,0.85,0.08655391297538823,4.698906859688992,1.207098512132652,1.0,0.0,4.698906859688791,1.2800507351931254,1.2811590504575494,3.670875482119115,15306.69544651863,1560.8485513930477,1603.0968420496806,1603.0968420496806,8.064101537929364,5.983722478865579,2.4792806441150277,3.5044418347505517,3.6705473276263745,3.6705473276263745,1.0487278078932498,0.0,0.0,0.0008657919072481543,0.00036810150259173284,0.0004976904046564215,0.002338600856441449,0.08655391290176928,0.07471052465648498,0.0118433882452843,0.08655340158028019,0.07471052472003045,0.011843388255357766,0.4240012660427238,0.4240012660427238,0.0672142463638846,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.752399535929385,2.2737367544323206e-13,2.2737367544323206e-13,6.234145029982358,18416.51489972364,15654.037664765094,0.85,1.2865172406838226,1.015129440265718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758373457949713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16529.80101691613,1226.0,0.4240012660427238,0.0672142463638846,6.113110376966115,3.6705473276263745
900.0,-16.71694471466029,5.9832297470478375,34.150778391048746,20.118689140677475,4.325218766423578,-14.607720385826534,-25.537493953574426,2.222238096238999,-3.9640309027303715,-3.964030902730591,38.29705294654205,48354.76882800425,12934.359350614033,12934.359350614033,61289.12817861828,74679.85991146388,74679.85991146388,12934.359350614033,87614.21926207791,87614.21926207791,87614.21926207791,106034.14549646711,84623.86196703589,58328.294195569506,29217.297523851536,18419.926234389204,0.0,47637.22375824074,15656.937299230824,1226.0902874110643,0.0,0.8979698413010438,3.1518238510734813,0.0014959713701933424,369205.31772539974,1482407.5842960624,4.015130641749365,1482407.5842960624,4.015130641749365,0.85,0.08656174345508572,4.698906859688992,1.207115409751423,1.0,0.0,4.698906859689211,1.2800498042947468,1.2811587173121959,3.6708781517121443,15307.875814491324,1560.9689154289513,1603.0968420496806,1603.0968420496806,8.068358075034617,5.9832297470478375,2.478378250765515,3.5048514962823223,3.672055525817594,3.672055525817594,1.0491587216621698,0.0,0.0,0.0008662594889543714,0.0003683448192100241,0.0004979146697443473,0.002339654657201493,0.08655597177569155,0.0747098118675388,0.011846159908152746,0.08652033104762574,0.07471268065585272,0.011849062799232991,0.42398459937605715,0.42398459937605715,0.06722797497747618,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.654825546633958,2.2737367544323206e-13,2.2737367544323206e-13,6.255519262108635,18419.926234389204,15656.937299230824,0.85,1.2865806053195092,1.0150626970497916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375811612691213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16530.338321334173,1226.0902874110643,0.42398459937605715,0.06722797497747618,6.113110376966115,3.672055525817594
901.0,-16.716944716060663,5.982739024726714,34.150783257287415,20.121126912441127,4.331088838380684,-14.610071535585023,-25.540101633500285,2.2237423936178935,-3.9629803141863817,-3.962980314186605,38.301271090978624,48368.38791265694,12933.412951069058,12933.412951069058,61301.80086372599,74663.6302323996,74663.6302323996,12933.412951069058,87597.04318346866,87597.04318346866,87597.04318346866,106015.3985432719,84628.27597338018,58330.79581041284,29219.42240329704,18418.355359803238,0.0,47637.77776310028,15655.602055832751,1226.0,0.0,0.8979603832740345,3.152392638789775,0.0014959713701933424,369220.3060858013,1482583.0486308495,4.015442878394449,1482583.0486308495,4.015442878394449,0.85,0.08656123449254674,4.698906859688992,1.2071257399814206,1.0,0.0,4.698906859688888,1.2800428117053864,1.281151718664978,3.6708982049035472,15308.674277943504,1561.0503360417172,1603.0968420496806,1603.0968420496806,8.067767717970622,5.982739024726714,2.479566304730073,3.5031727199966407,3.6735464225173513,3.6735464225173513,1.0495846921478147,0.0,0.0,0.0008662594888407773,0.00036824841311703006,0.0004980110757237472,0.0023401076599194096,0.08656661042733943,0.07471764457846268,0.011848965848876755,0.08652866100710642,0.07471219135574746,0.011849043136799279,0.4239679327093904,0.4239679327093904,0.06723420664602281,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.569928168957233,2.2737367544323206e-13,2.2737367544323206e-13,6.232651303464138,18418.355359803238,15655.602055832751,0.85,1.2868316647467488,1.0153367806783502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375780290689129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16530.896395723415,1226.0,0.4239679327093904,0.06723420664602281,6.113110376966115,3.6735464225173513
902.0,-16.71228174196307,5.982317268437215,34.15068153844279,20.12420907793569,4.33378560107873,-14.60545579442772,-25.535269117075927,2.2269596535433847,-3.9565900596838333,-3.956590059684049,38.29860389642334,48370.277891474965,12925.610754739844,12925.610754739844,61295.88864621481,74665.50479143867,74665.50479143867,12925.610754739844,87591.11554617851,87591.11554617851,87591.11554617851,106010.6659082378,84627.69631371491,58332.46941375123,29216.918777737428,18419.55036205929,0.0,47636.46913979672,15656.617807750396,1226.0,0.0,0.8979995138210227,3.152964692811817,0.0014959713701933424,369311.48377147684,1482472.0981336092,4.014151098130855,1482472.0981336092,4.014151098130855,0.85,0.08654812307256424,4.698906859688992,1.2071215062355622,1.0,0.0,4.698906859688412,1.2800270792213404,1.2811364568751922,3.6709433229704853,15308.569421488548,1561.0396436590017,1603.0968420496806,1603.0968420496806,8.062900765379512,5.982317268437215,2.482677980744298,3.4996392876929168,3.675037104195559,3.675037104195559,1.0500106011987311,0.0,0.0,0.0008666378387820898,0.00036842708991248246,0.0004982107488696073,0.0023410459054341876,0.08654812307269169,0.07470114307631275,0.011846979996378938,0.08654813442632482,0.07470114307620275,0.011846979996361494,0.42395126604272376,0.42395126604272376,0.06723514475697882,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.46174314744178,2.2737367544323206e-13,2.2737367544323206e-13,6.041694088232759,18419.55036205929,15656.617807750396,0.85,1.2867429041882255,1.0154043480746815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375780290696737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16531.339164204874,1226.0,0.42395126604272376,0.06723514475697882,6.113110376966115,3.675037104195559
903.0,-16.71228174196307,5.982317268437215,34.15068153844279,20.125671161245577,4.33378560107873,-14.60545579442772,-25.536114152614005,2.2269596535433847,-3.9565900596838333,-3.956590059684049,38.29860389642334,48374.691444892145,12926.680305475515,12926.680305475515,61301.37175036766,74672.41821978429,74672.41821978429,12926.680305475515,87599.0985252598,87599.0985252598,87599.0985252598,106021.271149251,84634.60974206054,58336.88296716841,29219.69641654681,18422.172623991195,0.0,47641.869040538004,15658.846730392515,1226.10555196012,0.0,0.8979995138210227,3.1527260019405676,0.0014959713701933424,369311.48377147684,1482472.0981336092,4.014151098130855,1482472.0981336092,4.014151098130855,0.85,0.08654812307256424,4.698906859688992,1.2071394951222465,1.0,0.0,4.698906859688521,1.2800270792213404,1.2811364568751922,3.6709433229704853,15309.820013225999,1561.1671685260512,1603.0968420496806,1603.0968420496806,8.063567943249002,5.982317268437215,2.483826494436607,3.498490774000608,3.6765477727561047,3.6765477727561047,1.0504422207874584,0.0,0.0,0.0008666378387820898,0.00036839583993226484,0.0004982419988498249,0.002341192746180597,0.08654434656917699,0.07469820637308529,0.011846140196091707,0.08654903317996017,0.07470114307620275,0.011846979996361494,0.4239345993760571,0.4239345993760571,0.06723037863988433,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.384725719350911,2.2737367544323206e-13,2.2737367544323206e-13,6.0769076968175,18422.172623991195,15658.846730392515,0.85,1.2867121501510974,1.0153818987187633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757549583271818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16531.87534762876,1226.10555196012,0.4239345993760571,0.06723037863988433,6.113110376966115,3.6765477727561047
904.0,-16.70765953182989,5.981900009682798,34.150605557975624,20.128460658621066,4.336298275020464,-14.60104857326453,-25.53160657463593,2.229689430944108,-3.95487964260019,-3.954879642600418,38.29913922694605,48378.04271581111,12925.07105052718,12925.07105052718,61303.11376633829,74673.77906929486,74673.77906929486,12925.07105052718,87598.85011982205,87598.85011982205,87598.85011982205,106021.0149433748,84634.95091908422,58339.22456403423,29217.473727833323,18422.164823552754,0.0,47639.63855138607,15658.840100019841,1226.0,0.0,0.8980057233941652,3.1526916082073124,0.0014959713701933424,369335.8914073287,1482494.366416802,4.013946114924981,1482494.366416802,4.013946114924981,0.85,0.08654026617143605,4.698906859688992,1.2071380609786138,1.0,0.0,4.6989068596889085,1.2800136194971692,1.2811234657616464,3.670981924032086,15309.881729807918,1561.1734618659705,1603.0968420496806,1603.0968420496806,8.062564101867666,5.981900009682798,2.485401784163605,3.496498225519193,3.6781849682035,3.6781849682035,1.0509099909152857,0.0,0.0,0.0008670130308340817,0.0003685625613779129,0.0004984504694561688,0.00234217233014279,0.08653992012946915,0.0746951261150808,0.011844794014388347,0.08654123673808137,0.07469542479398675,0.011844841377449305,0.42391793270939043,0.42391793270939043,0.06722286785100286,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.327296051113819,2.2737367544323206e-13,2.2737367544323206e-13,6.100976271412378,18422.164823552754,15658.840100019841,0.85,1.2868089605720714,1.0154997851973324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757549583271818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16532.318271570697,1226.0,0.42391793270939043,0.06722286785100286,6.113110376966115,3.6781849682035
905.0,-16.70307349456022,5.981477011859102,34.15054851286907,20.130461663380288,4.336939520626501,-14.596849273250164,-25.52788741942493,2.230718371123874,-3.9550108894265463,-3.9550108894266898,38.29954963191504,48385.3025166331,12925.759738843612,12925.759738843612,61311.06225547671,74680.26013869561,74680.26013869561,12925.759738843612,87606.01987753922,87606.01987753922,87606.01987753922,106030.57652671979,84639.60561676546,58344.66251985933,29216.60344100681,18424.556649180562,0.0,47641.160090187375,15660.873151803478,1226.0585696455719,0.0,0.8980037065149509,3.1523560093141603,0.0014959713701933424,369334.01847154804,1482511.4383105687,4.014012693566095,1482511.4383105687,4.014012693566095,0.85,0.08653694620883803,4.698906859688992,1.2071493352157994,1.0,0.0,4.698906859688616,1.2800080714527995,1.2811183896106677,3.6709978354712782,15310.723732670964,1561.2593222630526,1603.0968420496806,1603.0968420496806,8.062993700565867,5.981477011859102,2.486228637872365,3.4952483739867373,3.6796962905933124,3.6796962905933124,1.0513417973123749,0.0,0.0,0.00086738543399512,0.00036870017375078434,0.0004986852602443356,0.002343275590187899,0.08653694620787115,0.07469346060289346,0.011843485604977689,0.0865359640987187,0.07469346060372802,0.01184348560511002,0.42390126604272377,0.42390126604272377,0.06721429830383752,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.296529409020877,1.7053025658242404e-13,1.7053025658242404e-13,6.173253095463622,18424.556649180562,15660.873151803478,0.85,1.2869347039285242,1.0156197377443585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757298481992537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16532.853793788963,1226.0585696455719,0.42390126604272377,0.06721429830383752,6.113110376966115,3.6796962905933124
906.0,-16.703072616433133,5.958703127030381,34.15555590661982,20.131928950455062,4.304147047182592,-14.558539159505072,-25.494148897100217,2.23071857695455,-4.582799519714513,-4.5827995197147935,38.45014165276239,48209.06181560561,13713.916428916596,13713.916428916596,61922.97824452221,74842.2587203049,74842.2587203049,13713.916428916596,88556.1751492215,88556.1751492215,88556.1751492215,106874.3564646779,84646.54278927163,58349.568473553256,29218.860350798186,18318.181315456404,0.0,47537.04166625459,15570.454118137945,1226.0,0.0,0.8944929711782684,3.0837806402362324,0.0014959713701933424,360460.0870064429,1488785.7639497474,4.130237487078942,1488785.7639497474,4.130237487078942,0.8500000000000001,0.0877161113513184,4.698906859688992,1.207167404876091,1.0,0.0,4.698906859689286,1.2800080703494903,1.281118388597698,3.670997838635513,15311.978619564088,1561.3872851140898,1603.0968420496806,1603.0968420496806,8.554640037455451,5.958703127030381,2.2518497193795994,3.7068534076507813,3.681205186265969,3.681205186265969,1.0517729103617055,0.0,0.0,0.0008673855053163344,0.00036995069312668123,0.0004974348121896531,0.0023373998512460667,0.08771017528913518,0.07570692181530499,0.01200325347383019,0.08431850773774097,0.07571035914896573,0.012005752202352678,0.4238845993760571,0.4238845993760571,0.06720646102051903,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.655417468282963,2.8421709430404007e-13,2.8421709430404007e-13,27.443402686202887,18318.181315456404,15570.454118137945,0.85,1.30262582764968,1.014136768418807,49302.92439224791,12875.0,0.0,1894.3745541651638,-1894.3745541651638,0.048488648596427264,0.24244324298213638,1394.7429514268983,499.63160273826537,1894.3745541651638,0.024432281087110354,0.36733824694263084,1.3756846164962682,1.375704935352226,1.2617050900432993,0.00086738543399512,0.003749107681020821,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51197.29894641307,10980.625445834836,,,,,,,,,,,,,,,,,,10.0,16533.388745417873,1226.0,0.4238845993760571,0.06720646102051903,6.113110376966115,3.681205186265969
