time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
907.0,-16.671430997430978,5.914485013821169,34.1551346441406,20.138998596835904,4.340939215752479,-14.564642667818802,-25.49409333206711,2.2412616004310126,-3.957827819959732,-3.9578278199599715,38.298767210326496,48392.94052931218,12839.660957087091,12839.660957087091,61232.601486399275,74702.06997818494,74702.06997818494,12839.660957087091,87541.73093527203,87541.73093527203,87541.73093527203,105950.33298994027,84630.52133657309,58355.01532610041,29195.006678302976,18408.602054668245,0.0,47603.60873297122,15647.311746468009,1226.0,0.0,0.8979931408739724,3.155312537165849,0.0014959713701933424,369293.82173247996,1482478.8915177525,4.014361476623009,1482478.8915177525,4.014361476623009,0.8500000000000001,0.08658179778123504,4.698906859688992,1.2071161433076485,1.0,0.0,4.698906859688703,1.2799537780944352,1.2810673432775272,3.6711535526576693,15309.080448734065,1561.0917539357545,1603.0968420496806,1603.0968420496806,8.009285914798893,5.914485013821169,2.4389998874051275,3.4754851264160416,3.6759708593624034,3.6759708593624034,1.0502773883892582,0.0,0.0,0.0008699589249396501,0.000369952755860834,0.0005000061690788162,0.0023494824177712633,0.08657592970737953,0.07468810037368237,0.011887829333697156,0.08661196752354736,0.07469100960281169,0.011890788178423348,0.42386793270939044,0.42386793270939044,0.06746549475573214,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.58549013714179,2.2737367544323206e-13,2.2737367544323206e-13,1.6981714475365948,18408.602054668245,15647.311746468009,0.85,1.2863016715787,1.0165813436701545,49302.92439224791,12875.0,0.0,5341.699472393022,-5341.699472393022,0.1368907636074412,0.6844538180372062,3933.9513776234803,1407.7480947695417,5341.699472393022,0.14227905886313646,0.5185256197251562,1.3755867028198707,1.3757049305820277,1.2618125497128088,0.0008673855053163344,0.003743168516385182,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54644.62386464093,7533.300527606978,,,,,,,,,,,,,,,,,,9.0,16533.8319938932,1226.0,0.42386793270939044,0.06746549475573214,6.113110376966115,3.6759708593624034
908.0,-16.641098819922405,5.861982074322803,34.15452969333818,20.055001938622468,4.166116701870227,-14.548806263415758,-25.51692979233337,2.097413946639948,-4.176875213726248,-4.1768752137265555,38.293013551518165,48688.87914807427,13047.845279242218,13047.845279242218,61736.72442731649,75131.88898041392,75131.88898041392,13047.845279242218,88179.73425965614,88179.73425965614,88179.73425965614,106557.42608939316,84913.91857953349,58582.45504534568,29257.18170465312,18377.69182973703,0.0,47634.87353439015,15621.038055276473,1226.0977493227974,0.0,0.8969792280562214,3.1257939403310324,0.0014959713701933424,366178.5687763489,1482239.5702199873,4.047859969449211,1482239.5702199873,4.047859969449211,0.8499999999999999,0.08708909065596229,4.698906859688992,1.207972350683995,1.0,0.0,4.698906859688819,1.2806176115915056,1.281734922083177,3.669250537519439,15360.345064890404,1566.3192899604253,1603.0968420496806,1603.0968420496806,8.139149761258068,5.861982074322803,2.3188278072650848,3.5431542670577185,3.664229567089342,3.664229567089342,1.0469227334540976,0.0,0.0,0.0008724324234304684,0.00036910589148973294,0.0005033265319407355,0.0023650844935997925,0.0868117463729572,0.07487811393581023,0.011933632437146971,0.08571165042787719,0.07507018341293942,0.01201890724302288,0.4238512660427238,0.4238512660427238,0.06755091643079227,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.751849334929716,2.8421709430404007e-13,2.8421709430404007e-13,4.0218300476780655,18377.69182973703,15621.038055276473,0.85,1.296040481407922,1.022126764185134,49302.92439224791,12875.0,0.0,6121.827458918779,-6121.827458918779,0.1574483477998353,0.7872417389991766,4510.332281665814,1611.4951772529648,6121.827458918779,0.2901735199807103,0.596395256817558,1.3754642344227175,1.3755330639605097,1.2620212271716342,0.0008699589249396501,0.0037316608571523963,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55424.751851166686,6753.172541081221,,,,,,,,,,,,,,,,,,14.0,16534.90911190666,1226.0977493227974,0.4238512660427238,0.06755091643079227,6.113110376966115,3.664229567089342
909.0,-16.640608510309022,5.806403696254833,34.15867275756524,20.06531552122908,4.175609460168154,-14.536199515915948,-25.503840298019327,2.1097807656986047,-4.2711916653568665,-4.271191665357133,38.44457437137497,48623.35627122086,13087.827888151643,13087.827888151643,61711.184159372504,75135.77576176665,75135.77576176665,13087.827888151643,88223.6036499183,88223.6036499183,88223.6036499183,106607.90267006794,84904.21585317842,58574.22646902045,29255.54376017553,18384.29902014964,0.0,47639.84278032517,15626.654167127193,1226.0,0.0,0.8960087004823063,3.1203179191973835,0.0014959713701933424,364843.5803370399,1488553.4495580497,4.079977090957541,1488553.4495580497,4.079977090957541,0.85,0.08738620186968146,4.698906859688992,1.2079369668988509,1.0,0.0,4.6989068596889165,1.2805599939295558,1.2816773054225679,3.6694156321952702,15358.589908287371,1566.1403137959826,1603.0968420496806,1603.0968420496806,8.164090618142486,5.806403696254833,2.2384539857600316,3.5679497104948013,3.6499153220303704,3.6499153220303704,1.0428329491515345,0.0,0.0,0.0008724724596686641,0.0003695910822108092,0.000502881377457855,0.0023629927541465637,0.08740732650048696,0.07538832277876939,0.012019003721717578,0.0854621026811673,0.07538139580633081,0.01200480606335065,0.4238345993760571,0.4238345993760571,0.06757106988893091,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.466929722746215,2.8421709430404007e-13,2.8421709430404007e-13,6.147485367059289,18384.29902014964,15626.654167127193,0.85,1.2953691817148203,1.020644767772027,49302.92439224791,12875.0,0.0,6459.984963860212,-6459.984963860212,0.1668105882603234,0.8340529413016172,4761.9364319687775,1698.0485318914343,6459.984963860212,0.45269112025386593,0.6318582888648615,1.375330146013938,1.3753683441215923,1.262269058240283,0.0008724324234304684,0.0037180379933617084,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55762.90935610812,6415.015036139788,,,,,,,,,,,,,,,,,,9.0,16535.961052162835,1226.0,0.4238345993760571,0.06757106988893091,6.113110376966115,3.6499153220303704
910.0,-16.60381297067602,5.7533907225478425,34.157825559876365,20.132767035998427,4.315354534056449,-14.509659541038078,-25.446481118537463,2.221201104419904,-3.989432845803435,-3.9894328458036856,38.2926736261259,48538.01675855317,12642.249663107481,12642.249663107481,61180.26642166065,74794.34583975506,74794.34583975506,12642.249663107481,87436.59550286253,87436.59550286253,87436.59550286253,105820.26695646145,84696.77683981377,58440.44775861834,29173.69897910603,18383.671453598912,0.0,47557.37043270494,15626.120735559076,1226.0,0.0,0.897865357881035,3.1553749702618963,0.0014959713701933424,368843.0627109298,1482225.4320642608,4.0185802090736695,1482225.4320642608,4.0185802090736695,0.85,0.08660118739464265,4.698906859688992,1.2073035990679637,1.0,0.0,4.698906859689725,1.2800356704725684,1.2811563767675411,3.6709186845974626,15321.065614526073,1562.3139007230882,1603.0968420496806,1603.0968420496806,7.886142203950332,5.7533907225478425,2.292376582368834,3.4610141401790084,3.6345858147704035,3.6345858147704035,1.038453089934401,0.0,0.0,0.0008754818156561241,0.0003717241524760723,0.0005037576631800519,0.0023671103391376424,0.08660118719943723,0.07469252613700444,0.011908661062432786,0.08660135629626943,0.07469252630536685,0.0119086610892758,0.42381793270939044,0.42381793270939044,0.067571742098526,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.7768079134835375,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18383.671453598912,15626.120735559076,0.85,1.2864518341743159,1.0206202806615616,49302.92439224791,12875.0,0.0,6594.307181731309,-6594.307181731309,0.17078472864427718,0.8539236432213861,4864.2495942725545,1730.0575874587546,6594.307181731309,0.6216659547295584,0.6469118509252925,1.3751910566902987,1.3753656817558118,1.2625314718528133,0.0008724724596686641,0.003703665400087038,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55897.23157397922,6280.692818268691,,,,,,,,,,,,,,,,,,11.0,16536.41617140476,1226.0,0.42381793270939044,0.067571742098526,6.113110376966115,3.6345858147704035
911.0,-16.567118816085134,5.700683668388104,34.15695111138433,20.134781521651917,4.310156781274469,-14.477148621785608,-25.41524850586427,2.220186586974165,-3.998472399870252,-3.9984723998704834,38.29018576226852,48588.67638299514,12575.232119228496,12575.232119228496,61163.90850222363,74828.86615937547,74828.86615937547,12575.232119228496,87404.09827860397,87404.09827860397,87404.09827860397,105784.49769607621,84711.57127015897,58471.38149377488,29155.766418204534,18380.399417472243,0.0,47536.16583567677,15623.339504851407,1226.0,0.0,0.8978313279676025,3.1544199276752787,0.0014959713701933424,368714.21761984786,1482121.9600916954,4.019703849933431,1482121.9600916954,4.019703849933431,0.85,0.0865718453495804,4.698906859688992,1.2073419632343576,1.0,0.0,4.6989068596891155,1.2800341990301358,1.281158757841617,3.6709229044421536,15323.741825434037,1562.5867982883083,1603.0968420496806,1603.0968420496806,7.844337153799212,5.700683668388104,2.2440857243521664,3.4565979440359373,3.6199375738625528,3.6199375738625528,1.0342678782464436,0.0,0.0,0.0008784923634812435,0.00037289038593487603,0.0005056019775463675,0.002375776600564946,0.08657184533531505,0.07469129096640731,0.011880554368907734,0.08657186324312979,0.07469129097871498,0.01188055437086542,0.4238012660427238,0.4238012660427238,0.06741072376292195,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.5173295827488005,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18380.399417472243,15623.339504851407,0.85,1.286681570273364,1.0221412587409067,49302.92439224791,12875.0,0.0,6624.614379940142,-6624.614379940142,0.17231037845800204,0.8615518922900104,4889.03681916504,1735.5775607751016,6624.614379940142,0.7932851767807015,0.6526908274924321,1.3750503542377162,1.3751659081674021,1.262781835768123,0.0008754818156561241,0.00369000232728147,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55927.53877218805,6250.385620059858,,,,,,,,,,,,,,,,,,6.0,16537.598621765064,1226.0,0.4238012660427238,0.06741072376292195,6.113110376966115,3.6199375738625528
912.0,-16.530731391239918,5.648612166369292,34.15605901468552,20.1366291375831,4.304686262914764,-14.444941117716668,-25.384390948433406,2.218895989390418,-4.007851066976855,-4.007851066977108,38.287923001244025,48639.59040594699,12509.50135901076,12509.50135901076,61149.091764957746,74863.8852361523,74863.8852361523,12509.50135901076,87373.38659516306,87373.38659516306,87373.38659516306,105752.96934282842,84726.87962316799,58502.58479295759,29138.10536690044,18379.582747665365,0.0,47517.688114565804,15622.64533551556,1226.0,0.0,0.8977949221183122,3.1528418462714733,0.0014959713701933424,368580.5762856891,1482027.8550467493,4.02090601187302,1482027.8550467493,4.02090601187302,0.8500000000000001,0.08652509335586321,4.698906859688992,1.207381964302622,1.0,0.0,4.698906859690344,1.280034043420021,1.2811624356907998,3.6709233507058587,15326.511001424586,1562.8691756537235,1603.0968420496806,1603.0968420496806,7.803334789816203,5.648612166369292,2.196114928746926,3.4524972376223655,3.605293263728611,3.605293263728611,1.030083789636746,0.0,0.0,0.0008814871247972755,0.0003740459194518597,0.0005074412053454158,0.0023844189606864246,0.08652509334240727,0.07469100573966375,0.01183408760274352,0.08652504477904321,0.07469100575127932,0.011834087604583892,0.4237845993760571,0.4237845993760571,0.06714468528098314,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.6205234221075671,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18379.582747665365,15622.64533551556,0.85,1.2868700938801239,1.0236102036083123,49302.92439224791,12875.0,0.0,6614.078883246751,-6614.078883246751,0.17277850147469362,0.8638925073734682,4883.678567922659,1730.4003153240917,6614.078883246751,0.9658540216955133,0.6544640207374759,1.3749094374183986,1.3749667342050977,1.263030815907055,0.0008784923634812435,0.0036764625969440334,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55917.00327549466,6260.921116753249,,,,,,,,,,,,,,,,,,3.0,16538.780267563012,1226.0,0.4237845993760571,0.06714468528098314,6.113110376966115,3.605293263728611
913.0,-16.53073142972948,5.603417174288635,34.16319991768082,20.647795346472435,5.240227185412298,-14.337023482997248,-25.08323482526464,3.029487598981925,-3.4458461146244304,-3.4458461146245334,38.51908098881678,47062.49208066596,11713.17790507086,11713.17790507086,58775.669985736815,72857.16136265545,72857.16136265545,11713.17790507086,84570.3392677263,84570.3392677263,84570.3392677263,102865.42832490514,83310.9986485807,57435.792522174874,28750.229029339807,18295.08905717884,0.0,47045.318086518644,15550.825698602013,1226.0,0.0,0.8996335618942718,3.313408175460058,0.0014959713701933424,376656.1811351713,1491664.773417572,3.960282209950659,1491664.773417572,3.960282209950659,0.85,0.08678551722877041,4.698906859688992,1.2030464458977805,1.0,0.0,4.698906859688872,1.2762771211995745,1.2774022016153281,3.6817292903225307,15070.387851011928,1536.7518827542463,1603.0968420496806,1603.0968420496806,7.306594085791269,5.603417174288635,2.35760663569647,3.245810538592165,3.59075283340025,3.59075283340025,1.0259293809715,0.0,0.0,0.0008814871216245578,0.0003854976426671941,0.0004959894789573636,0.002330608365006325,0.08658531479712522,0.0747927984215162,0.011792516375609014,0.09111777167189897,0.07489404940779919,0.011891467820971221,0.42376793270939045,0.42376793270939045,0.06681512647474168,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18295.08905717884,15550.825698602013,0.85,1.249341536550895,1.000365052142186,49302.92439224791,12875.0,0.0,6586.580826098812,-6586.580826098812,0.17279732732572908,0.8639866366286456,4865.755808044561,1720.8250180542518,6586.580826098812,1.138645999418731,0.654535330779277,1.3747688974372732,1.3747692736086725,1.2632768536332568,0.0008814871247972755,0.003663129576677837,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55889.50521834672,6288.419173901188,,,,,,,,,,,,,,,,,,9.0,16539.95699168021,1226.0,0.42376793270939045,0.06681512647474168,6.113110376966115,3.59075283340025
914.0,-16.530703045319175,5.558981494624453,34.16770384112961,20.65650742677974,5.241250511668402,-14.36382510157863,-25.105165935214586,3.041303444950446,-3.4373619123489902,-3.437361912349059,38.46617565146701,47177.65006728649,11636.279663478988,11636.279663478988,58813.92973076548,72893.51907546762,72893.51907546762,11636.279663478988,84529.7987389466,84529.7987389466,84529.7987389466,102848.35484651028,83296.3222431202,57424.08057376686,28746.935188170373,18318.556107563687,0.0,47065.49129573406,15570.772691429132,1227.0,0.0,0.8998510063379378,3.302979853713856,0.0014959713701933424,376779.1461326331,1489454.9921760827,3.9531248145346334,1489454.9921760827,3.9531248145346334,0.8499999999999999,0.08635737427766459,4.698906859688992,1.2029989999206738,1.0,0.0,4.698906859689004,1.2762225155047409,1.2773475507699676,3.681886820364232,15067.732989995542,1536.4811622720852,1603.0968420496806,1603.0968420496806,7.258625529198303,5.558981494624453,2.3231680620803785,3.235813432544074,3.578200031066534,3.578200031066534,1.0223428660190097,0.0,0.0,0.0008814894613734821,0.000384652929941882,0.0004968365314316002,0.0023345885856880318,0.08634765194066604,0.07463338651761141,0.011714265423054634,0.09092705515894642,0.07453961729128333,0.011817756986381248,0.4237512660427238,0.4237512660427238,0.06651091469108873,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18318.556107563687,15570.772691429132,0.85,1.2496189482270694,1.0023830362430022,49302.92439224791,12875.0,0.0,6566.323762599843,-6566.323762599843,0.17268383832771705,0.8634191916385855,4853.4721236993055,1712.8516389005367,6566.323762599843,1.3113846411023724,0.6541054482110495,1.374628669996701,1.3747692738175152,1.2634904481742326,0.0008814871216245578,0.0036515922111863427,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55869.24815484775,6308.676237400157,,,,,,,,,,,,,,,,,,8.0,16540.405966529426,1227.0,0.4237512660427238,0.06651091469108873,6.113110376966115,3.578200031066534
915.0,-16.499319048836586,5.517160290412722,34.16817248723855,20.64431043053048,5.212318678006075,-14.339326370510026,-25.085047097504116,3.021489566190839,-3.280984272776209,-3.280984272776279,38.37637920828178,47255.33818423839,11371.757440922298,11371.757440922298,58627.095625160684,72973.00188721558,72973.00188721558,11371.757440922298,84344.75932813788,84344.75932813788,84344.75932813788,102697.90274368846,83332.73894238818,57469.25951104626,28737.199368157693,18353.143415550578,0.0,47090.34278370827,15600.17190321799,1228.0,0.0,0.900872096481284,3.314856376966905,0.0014959713701933424,379051.22876869753,1485709.9913974102,3.919549334330246,1485709.9913974102,3.919549334330246,0.85,0.08589262305462327,4.698906859688992,1.203108332767151,1.0,0.0,4.698906859688604,1.2763087693831598,1.2774371871302277,3.6816379957649072,15074.32052094733,1537.1529034835883,1603.0968420496806,1603.0968420496806,7.093618515511917,5.517160290412722,2.3439092731257807,3.1732510172869413,3.5658009629916534,3.5658009629916534,1.0188002751404723,0.0,0.0,0.000884079958241676,0.00038542777540375074,0.0004986521828379252,0.002343120162536016,0.08583456938592787,0.07422686755985419,0.011607701826073675,0.09143200644112268,0.07427006009362103,0.011622562961002234,0.42373459937605706,0.42373459937605706,0.06626421193083304,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18353.143415550578,15600.17190321799,0.85,1.244991906184292,1.0035038054678846,49302.92439224791,12875.0,0.0,6544.2886180416135,-6544.2886180416135,0.17251570416333506,0.8625785208166755,4839.810611018178,1704.478007023436,6544.2886180416135,1.4839799965953044,0.6534685763762693,1.3744888235419428,1.374769119805031,1.2637004980033224,0.0008814894613734821,0.003640280230276657,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55847.21301028952,6330.7113819583865,,,,,,,,,,,,,,,,,,10.0,16540.85551078279,1228.0,0.42373459937605706,0.06626421193083304,6.113110376966115,3.5658009629916534
916.0,-16.46427892237938,5.467480236925494,34.16677115941356,20.12216990059244,4.25652397478764,-14.389943532885326,-25.342347112577386,2.182188585293742,-4.073858773578252,-4.073858773578467,38.29553979618039,48807.6543490304,12323.958874640131,12323.958874640131,61131.61322367053,75024.01729598551,75024.01729598551,12323.958874640131,87347.97617062564,87347.97617062564,87347.97617062564,105771.95524772951,84832.9450163378,58616.58206938323,29129.292163282862,18423.979077103868,0.0,47553.27124038673,15660.382215538286,1229.0,0.0,0.8974577544660431,3.1425158878141968,0.0014959713701933424,367641.0731446371,1482344.6448272238,4.032043079811272,1482344.6448272238,4.032043079811272,0.8499999999999999,0.08642018737149776,4.698906859688992,1.2076869049994277,1.0,0.0,4.6989068596881,1.2801934067171632,1.2813289724111905,3.6704663803405566,15345.697503069845,1564.8256543335233,1603.0968420496806,1603.0968420496806,7.687594754963785,5.467480236925494,2.0172147423175604,3.450265494607933,3.554116535545489,3.554116535545489,1.015461867298711,0.0,0.0,0.0008869804925031313,0.00037562565152215733,0.000511354840980974,0.0024028087700206724,0.0864201873712498,0.07476351585934823,0.011656671511901575,0.08642022866202802,0.07476351585956273,0.011656671511935024,0.4237179327093904,0.4237179327093904,0.06606351638929515,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18423.979077103868,15660.382215538286,0.85,1.2855395986249583,1.0263784819829247,49302.92439224791,12875.0,0.0,6512.647543827268,-6512.647543827268,0.1722918548638249,0.8614592743191247,4818.266148485707,1694.3813953415615,6512.647543827268,1.6563768435455126,0.6526206623629732,1.3743496007469516,1.3745988496486028,1.2638982288513332,0.000884079958241676,0.003629662321552512,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55815.571936075175,6362.352456172732,,,,,,,,,,,,,,,,,,6.0,16541.93321341081,1229.0,0.4237179327093904,0.06606351638929515,6.113110376966115,3.554116535545489
917.0,-16.42959284105099,5.418740876520443,34.165287178583206,20.12888160478326,4.260319291010138,-14.358338367370923,-25.30996579499913,2.1890676957433244,-4.071708807875609,-4.071708807875854,38.29033100566523,48840.902447618435,12248.076419789713,12248.076419789713,61088.97886740815,75038.20744924775,75038.20744924775,12248.076419789713,87286.28386903746,87286.28386903746,87286.28386903746,105692.30713083864,84832.60493766854,58635.31354728922,29108.101544865913,18406.023261801183,0.0,47514.124806667096,15645.119772531005,1228.0,0.0,0.8974857357480058,3.143139096725077,0.0014959713701933424,367671.6444985288,1482128.0007144595,4.031118588804827,1482128.0007144595,4.031118588804827,0.85,0.08636916998329813,4.698906859688992,1.207679469981231,1.0,0.0,4.6989068596887735,1.2801555030506913,1.2812947219399282,3.670575057866955,15345.635985172703,1564.819381253813,1603.0968420496806,1603.0968420496806,7.640259838656795,5.418740876520443,1.9760376415856244,3.442703234934818,3.5399916532275295,3.5399916532275295,1.011426186636437,0.0,0.0,0.0008898603183011755,0.0003768465106785999,0.0005130138076225756,0.0024106040997528893,0.08636916990050521,0.0747439949193646,0.011625174981140601,0.08636972843596623,0.07474399499101375,0.011625174992284383,0.42370126604272373,0.42370126604272373,0.06589962662273152,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18406.023261801183,15645.119772531005,0.85,1.28570144385436,1.0279238573024325,49302.92439224791,12875.0,0.0,6475.646828816421,-6475.646828816421,0.17202319698399884,0.8601159849199944,4793.131790084557,1682.5150387318638,6475.646828816421,1.8285254242857611,0.6516030188787836,1.3742111121786704,1.3744087859294523,1.2641331665972986,0.0008869804925031313,0.003617084976889723,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55778.571221064325,6399.353171183579,,,,,,,,,,,,,,,,,,7.0,16543.085206642543,1228.0,0.42370126604272373,0.06589962662273152,6.113110376966115,3.5399916532275295
918.0,-16.38689061425159,5.378812911542667,34.161251460655315,20.6734393601306,5.119739516554197,-14.175248865927422,-24.92089873468501,3.056727034308428,-3.388438167811273,-3.388438167811394,38.2394846650595,47050.90890826318,11305.431304655025,11305.431304655025,58356.34021291821,73549.79024169531,73549.79024169531,11305.431304655025,84855.22154635034,84855.22154635034,84855.22154635034,103149.17082378849,83305.29129545976,57509.24282141467,28662.276082272314,18293.949277438154,0.0,46956.22535971047,15549.85688582243,1227.0,0.0,0.9008375580142453,3.2908664386490845,0.0014959713701933424,377488.8316220737,1480014.4567907474,3.9206840913176393,1480014.4567907474,3.9206840913176393,0.85,0.08601706547554154,4.698906859688992,1.203006029422395,1.0,0.0,4.698906859688909,1.2761268106525816,1.2772669839959678,3.682162948434631,15069.355430004729,1536.6466051102802,1603.0968420496806,1603.0968420496806,7.052244760335362,5.378812911542667,2.188521009545366,3.190291901997301,3.5260677465668815,3.5260677465668815,1.0074479275905375,0.0,0.0,0.000893417471025869,0.0003918035439513751,0.0005016139270744939,0.0023570371228458734,0.08541817921682462,0.07394091989968779,0.011477259317136832,0.09069290972148703,0.07437229876097605,0.011644766714565493,0.42368459937605707,0.42368459937605707,0.06576518147614728,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18293.949277438154,15549.85688582243,0.85,1.2427817561117103,1.002016421631581,49302.92439224791,12875.0,0.0,6438.531916025508,-6438.531916025508,0.17173772553042851,0.8586886276521427,4767.8448113505965,1670.6871046749106,6438.531916025508,2.000396199559078,0.6505216876152596,1.3740733719955052,1.3742206865696716,1.2643637088838935,0.0008898603183011755,0.0036047835008578906,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55741.45630827342,6436.468083974492,,,,,,,,,,,,,,,,,,11.0,16544.23127517441,1227.0,0.42368459937605707,0.06576518147614728,6.113110376966115,3.5260677465668815
919.0,-16.350899528988897,5.326163004261344,34.16527304340612,20.67155814673754,5.074614557610335,-14.100913125570269,-24.853436218667753,3.049803963735433,-4.563190870680785,-4.5631908706811535,38.461832135112104,46907.07692163114,12743.782147755886,12743.782147755886,59650.85906938702,73754.68974595096,73754.68974595096,12743.782147755886,86498.47189370685,86498.47189370685,86498.47189370685,104628.47564047488,83329.59628619399,57546.79285097292,28647.55937246786,18130.003746768016,0.0,46777.56311923587,15410.503184752812,1228.0,0.0,0.894546940032879,3.1472592698538464,0.0014959713701933424,360734.7044613802,1489273.679699157,4.128445811507988,1489273.679699157,4.128445811507988,0.8499999999999999,0.08774324328524905,4.698906859688992,1.2030736067099497,1.0,0.0,4.698906859688955,1.2761526336741484,1.2772966692553611,3.6820884396566673,15073.752036011403,1537.0949341529883,1603.0968420496806,1603.0968420496806,7.9494774198806315,5.326163004261344,1.718371294525685,3.6077917097356593,3.51472071192612,3.51472071192612,1.004205917693177,0.0,0.0,0.0008964257052487394,0.00039445190394016966,0.0005019738013085697,0.002358728138352997,0.08741077749462109,0.0756825288647522,0.011728248629868897,0.0861997595476319,0.07593479427210138,0.011808449013147657,0.4236679327093904,0.4236679327093904,0.06565429202554654,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.050203015821353,18130.003746768016,15410.503184752812,0.85,1.275202363948228,1.0027687163195127,49302.92439224791,12875.0,0.0,6402.483591300732,-6402.483591300732,0.17145383667629907,0.8572691833814955,4742.669724231714,1659.813867069018,6402.483591300732,2.1719823837018413,0.6494463510465874,1.3739363861351361,1.3739891764143366,1.2645526116008619,0.000893417471025869,0.0035947337262225935,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55705.40798354864,6472.516408699268,,,,,,,,,,,,,,,,,,11.0,16545.539090023256,1228.0,0.4236679327093904,0.06565429202554654,6.113110376966115,3.51472071192612
920.0,-16.346537889076732,5.281211078003793,34.166820822592015,20.455104438029252,4.778517912060104,-14.199521908983279,-25.028334686625726,2.706031038943175,-3.9510724360615086,-3.9510724360617644,38.37725510091454,47850.95941158854,11886.185388449729,11886.185388449729,59737.144800038266,74131.35457583854,74131.35457583854,11886.185388449729,86017.53996428827,86017.53996428827,86017.53996428827,104281.25810628946,83931.71890116684,58003.75656082791,28808.84704482103,18263.71814200119,0.0,47072.56518682222,15524.160420701011,1229.0,0.0,0.8977569572940206,3.2174435250108218,0.0014959713701933424,369390.22474912985,1485746.4864516282,4.0221597294857165,1485746.4864516282,4.0221597294857165,0.85,0.08710666274901904,4.698906859688992,1.2049119134480129,1.0,0.0,4.69890685968888,1.2777422311803905,1.2788881584331366,3.677507673318504,15182.671884395204,1548.2016676841945,1603.0968420496806,1603.0968420496806,7.414514879370821,5.281211078003793,1.9015414845243814,3.379669593479411,3.4994693447488254,3.4994693447488254,0.9998483842139502,0.0,0.0,0.0008967908939223411,0.00038761969936714597,0.0005091711945551951,0.0023925480188514447,0.08644795746613668,0.07486258175839898,0.0115853757077377,0.08851026206485779,0.07530873086162923,0.011797931887389815,0.42365126604272374,0.42365126604272374,0.06556224713173263,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18263.71814200119,15524.160420701011,0.85,1.2690437532552707,1.0165360485811008,49302.92439224791,12875.0,0.0,6363.222424802821,-6363.222424802821,0.17115165554054942,0.8557582777027473,4715.959392306394,1647.2630324964266,6363.222424802821,2.3432747325051233,0.6483017255323843,1.3738001899526717,1.373794102100789,1.2648017570906984,0.0008964257052487394,0.0035815199989971324,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55666.14681705073,6511.777575197179,,,,,,,,,,,,,,,,,,10.0,16546.71388174421,1229.0,0.42365126604272374,0.06556224713173263,6.113110376966115,3.4994693447488254
921.0,-16.31296770676426,5.235790390533144,34.16510627091979,20.15375776626172,4.26875651840428,-14.247709146973841,-25.196908799093194,2.214697813752586,-4.086499474125219,-4.086499474125477,38.285489178160454,48931.27756693977,11992.630478635278,11992.630478635278,60923.908045575045,75117.29581530369,75117.29581530369,11992.630478635278,87109.92629393897,87109.92629393897,87109.92629393897,105522.27879308592,84830.56766242831,58697.51150193678,29036.729067212807,18412.352499146953,0.0,47449.08156635976,15650.49962427491,1230.0,0.0,0.897432504412808,3.145824085633922,0.0014959713701933424,367461.36949621333,1481926.6408178036,4.032877368441514,1481926.6408178036,4.032877368441514,0.85,0.08633923817712186,4.698906859688992,1.2076500821253284,1.0,0.0,4.69890685968851,1.2800163208004371,1.2811678913798819,3.670974176915657,15345.26745606457,1564.7818017431612,1603.0968420496806,1603.0968420496806,7.4809145424438555,5.235790390533144,1.8131234204063418,3.4226669701268024,3.486452452001566,3.486452452001566,0.9961292720004474,0.0,0.0,0.0008996062096294521,0.00038113772867930557,0.0005184684809501465,0.002436235101669175,0.0862850055054008,0.0747328322542395,0.011552173251161297,0.08657916075993102,0.07476521558764013,0.011574022589481727,0.4236345993760571,0.4236345993760571,0.06548527788334817,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18412.352499146953,15650.49962427491,0.85,1.283984979991027,1.031237612017992,49302.92439224791,12875.0,0.0,6336.961967475124,-6336.961967475124,0.17089612549150837,0.854480627457542,4698.996376802921,1637.965590672203,6336.961967475124,2.5142903322090215,0.647333808679956,1.3736645087475392,1.3737704648844848,1.2650145236608454,0.0008967908939223411,0.0035702724967527355,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55639.88635972303,6538.038032524876,,,,,,,,,,,,,,,,,,14.0,16547.25622994615,1230.0,0.4236345993760571,0.06548527788334817,6.113110376966115,3.486452452001566
922.0,-16.280517173477133,5.1911302001859125,34.16361343670861,20.155196485016518,4.269695777107386,-14.222699774273153,-25.17303916448725,2.2128035446047414,-4.0915565416995605,-4.091556541699825,38.2867466730164,48996.31272945501,11932.071164529387,11932.071164529387,60928.38389398439,75120.03659414615,75120.03659414615,11932.071164529387,87052.10775867554,87052.10775867554,87052.10775867554,105448.41144594719,84846.75674357287,58727.40784683253,29021.49877415593,18396.30368727165,0.0,47417.80246142758,15636.858134180904,1229.0,0.0,0.8974043194426979,3.1453323110030613,0.0014959713701933424,367389.49613351835,1481978.9349980163,4.033808670619774,1481978.9349980163,4.033808670619774,0.85,0.08628600141004288,4.698906859688992,1.2076929278532047,1.0,0.0,4.698906859688914,1.2800195175827438,1.2811745845530549,3.670965008848189,15348.195949729965,1565.0804249901817,1603.0968420496806,1603.0968420496806,7.443138088447189,5.1911302001859125,1.772771944905128,3.4183582552807845,3.473219229744594,3.473219229744594,0.9923483513555983,0.0,0.0,0.0009023353344256594,0.00038204945754886585,0.0005202858768767935,0.0024447748758556673,0.0862802266884293,0.07473821809945104,0.011542008588978265,0.08649253112397039,0.07473817547238375,0.011547825937659125,0.4236179327093904,0.4236179327093904,0.06542036915130726,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18396.30368727165,15636.858134180904,0.85,1.2849263511008784,1.0332894015767913,49302.92439224791,12875.0,0.0,6302.151883462107,-6302.151883462107,0.17062396253251153,0.8531198126625578,4675.172712728139,1626.979170733968,6302.151883462107,2.685041358257306,0.6463028883807256,1.3735295318928709,1.373588559673585,1.265229554734502,0.0008996062096294521,0.0035589396529668517,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55605.07627571002,6572.848116537893,,,,,,,,,,,,,,,,,,15.0,16548.383868002176,1229.0,0.4236179327093904,0.06542036915130726,6.113110376966115,3.473219229744594
923.0,-16.248044859793847,5.147312673886592,34.16186440961778,20.157416501920693,4.265205579959681,-14.194465289373822,-25.14583852663634,2.212323067071923,-4.094045745960557,-4.094045745960868,38.2787774598119,49044.09283204327,11869.427903958618,11869.427903958618,60913.52073600189,75152.14862477922,75152.14862477922,11869.427903958618,87021.57652873785,87021.57652873785,87021.57652873785,105399.51260917942,84859.95657581164,58755.19707529478,29005.288333907614,18377.936080441577,0.0,47383.22441434919,15621.24566837534,1228.0,0.0,0.8974198645764921,3.145054096061415,0.0014959713701933424,367354.1224694714,1481647.5509142568,4.033295015050192,1481647.5509142568,4.033295015050192,0.85,0.08625293276033531,4.698906859688992,1.2077268610103058,1.0,0.0,4.698906859688896,1.280016123053277,1.281174692543523,3.6709747440371996,15350.583708784994,1565.3239086522915,1603.0968420496806,1603.0968420496806,7.404061683998239,5.147312673886592,1.7340470345186718,3.4132656393679204,3.4601397229740676,3.4601397229740676,0.9886113494211621,0.0,0.0,0.0009050738941518159,0.0003830908634718325,0.0005219830306799835,0.002452749643503424,0.08624462596938677,0.0747154295821425,0.011529196387244273,0.08641600735454089,0.07472240174126611,0.011530531019069206,0.42360126604272375,0.42360126604272375,0.06536510883234121,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18377.936080441577,15621.24566837534,0.85,1.2855503501267693,1.03505182347175,49302.92439224791,12875.0,0.0,6267.830469740143,-6267.830469740143,0.17034748329367877,0.8517374164683941,4651.671758139825,1616.1587116003172,6267.830469740143,2.8555178879810446,0.6452556185366621,1.3733952536563592,1.3734127602494501,1.265441030383005,0.0009023353344256594,0.0035478277946422074,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55570.75486198805,6607.169530259857,,,,,,,,,,,,,,,,,,8.0,16549.490194762133,1228.0,0.42360126604272375,0.06536510883234121,6.113110376966115,3.4601397229740676
924.0,-16.21599643371018,5.104078251887254,34.16009950201118,20.14779809340837,4.239812223784763,-14.168118441612606,-25.125812204182125,2.1919342316890194,-4.1133456220114795,-4.113345622011691,38.27233990413137,49127.06396161148,11829.26248708242,11829.26248708242,60956.3264486939,75227.12300484242,75227.12300484242,11829.26248708242,87056.38549192484,87056.38549192484,87056.38549192484,105419.46359769377,84911.31375343901,58811.25471021669,29000.065603580362,18363.07810576894,0.0,47363.1437093493,15608.616389903598,1227.0,0.0,0.8973507639854146,3.1412300788822454,0.0014959713701933424,367079.9457771065,1481379.8987393708,4.035578395881302,1481379.8987393708,4.035578395881302,0.8500000000000001,0.0862338057460899,4.698906859688992,1.207876712535508,1.0,0.0,4.698906859688752,1.2801053368691644,1.2812674567425433,3.670718904415639,15359.873869728117,1566.2712414257792,1603.0968420496806,1603.0968420496806,7.379006792850899,5.104078251887254,1.6896335129071138,3.41444473898014,3.4472399862074155,3.4472399862074155,0.9849257103449759,0.0,0.0,0.0009077841814307939,0.00038385926121283474,0.0005239249202179592,0.002461874401574176,0.08623380574206341,0.07471292735408071,0.011520878387982707,0.08623400938032992,0.07471292735756924,0.011520878388520657,0.4235845993760571,0.4235845993760571,0.06531756724383504,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18363.07810576894,15608.616389903598,0.85,1.2869991659075908,1.0372424656413588,49302.92439224791,12875.0,0.0,6233.868152838148,-6233.868152838148,0.1700707484965795,0.8503537424828976,4628.373114847333,1605.4950379908144,6233.868152838148,3.025717816652142,0.6442073806688619,1.3732616693375215,1.3732368809765958,1.2656485592050977,0.0009050738941518159,0.0035369556258834363,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55536.79254508606,6641.131847161852,,,,,,,,,,,,,,,,,,9.0,16550.598039540473,1227.0,0.4235845993760571,0.06531756724383504,6.113110376966115,3.4472399862074155
925.0,-16.18459595879079,5.062171912833438,34.15809138336573,20.155861449334793,4.253359650769617,-14.143225581538992,-25.09931851001454,2.201256993011553,-4.06742744789932,-4.067427447899553,38.26245159782496,49172.40392219439,11707.23303563957,11707.23303563957,60879.63695783396,75201.55949629631,75201.55949629631,11707.23303563957,86908.79253193588,86908.79253193588,86908.79253193588,105249.45854106778,84905.77598270806,58822.933879726894,28980.935669979073,18340.666009131903,0.0,47321.60167911097,15589.566107762117,1226.0,0.0,0.897601355624279,3.1499551719006362,0.0014959713701933424,367732.5290668695,1480968.8470702036,4.027299001337192,1480968.8470702036,4.027299001337192,0.85,0.08619190201329859,4.698906859688992,1.2078537651384251,1.0,0.0,4.6989068596892105,1.2800565231658658,1.2812220073243352,3.6708588836901868,15358.872125011341,1566.1690918928832,1603.0968420496806,1603.0968420496806,7.302885720036096,5.062171912833438,1.6703591278353613,3.391812784998077,3.4344431233607593,3.4344431233607593,0.9812694638173598,0.0,0.0,0.0009104468937386963,0.00038487798650934307,0.0005255689072293532,0.002469599343419255,0.08614126653025209,0.07463867457141411,0.011502591958837979,0.0864271864003581,0.07467198899188292,0.01151991302141567,0.4235679327093904,0.4235679327093904,0.06527620063969676,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18340.666009131903,15589.566107762117,0.85,1.2865083766745762,1.039111149610568,49302.92439224791,12875.0,0.0,6200.356364346943,-6200.356364346943,0.16979549242048764,0.8489774621024384,4605.3680308958465,1594.9883334510967,6200.356364346943,3.1956418326290863,0.6431647440169987,1.3731287705871864,1.3730633349843422,1.2658533684991298,0.0009077841814307939,0.0035262572195869464,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55503.28075659485,6674.643635653057,,,,,,,,,,,,,,,,,,11.0,16551.69847484769,1226.0,0.4235679327093904,0.06527620063969676,6.113110376966115,3.4344431233607593
926.0,-16.15322857765431,5.020505111177728,34.156306654988796,20.157482858654134,4.241252702824899,-14.11111684188198,-25.06900018835438,2.1997878174047103,-4.116287802753504,-4.116287802753726,38.26421692575868,49197.55315641853,11707.3135592868,11707.3135592868,60904.86671570533,75266.85071381018,75266.85071381018,11707.3135592868,86974.16427309699,86974.16427309699,86974.16427309699,105313.42315318441,84920.80967885841,58851.49572543174,28965.904392696295,18339.258880087415,0.0,47305.16327278371,15588.370048074301,1226.0,0.0,0.8973647020696638,3.142163864993015,0.0014959713701933424,367038.1628504571,1481042.224491247,4.035117800801194,1481042.224491247,4.035117800801194,0.8499999999999999,0.08619131170778724,4.698906859688992,1.2078932562889535,1.0,0.0,4.6989068596893935,1.2800578719321272,1.2812267714872598,3.670855015794273,15361.591617461263,1566.4464029471087,1603.0968420496806,1603.0968420496806,7.3029359500940165,5.020505111177728,1.6163105282941839,3.4041945828835445,3.4219748414993374,3.4219748414993374,0.9777070975712393,0.0,0.0,0.0009131139535320749,0.000386046825914056,0.000527067127618019,0.0024766393414808827,0.08619131162958918,0.07468721021908005,0.011504101410509122,0.08619068143845117,0.07468721028684093,0.011504101420946303,0.42355126604272375,0.42355126604272375,0.06523977402305281,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18339.258880087415,15588.370048074301,0.85,1.2874887750518766,1.0400038759558319,49302.92439224791,12875.0,0.0,6167.702639398274,-6167.702639398274,0.16952432325837904,0.8476216162918954,4582.922072567034,1584.7805668312399,6167.702639398274,3.3652928333602947,0.6421375880999207,1.3729965415003362,1.3728933337161968,1.2660519264700647,0.0009104468937386963,0.0035159149526598436,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55470.62703164618,6707.297360601726,,,,,,,,,,,,,,,,,,5.0,16552.78699781412,1226.0,0.42355126604272375,0.06523977402305281,6.113110376966115,3.4219748414993374
927.0,-16.116208293156124,4.984907726858953,34.15893901780093,20.60550096156078,5.039432417567047,-13.998731823908633,-24.778314564004518,2.9210349314507025,-3.6155947610358226,-3.6155947610359593,38.389742166564375,47888.37803310186,11011.48545615338,11011.48545615338,58899.863489255236,73611.3880437941,73611.3880437941,11011.48545615338,84622.87349994748,84622.87349994748,84622.87349994748,102891.38329186058,83629.21488551116,57901.84941859743,28585.961629904145,18268.509791913097,0.0,46854.471421817245,15528.233323126133,1226.0,0.0,0.8992830674451078,3.2686320581114336,0.0014959713701933424,374202.5458309076,1486266.84788112,3.971824522414461,1486266.84788112,3.971824522414461,0.85,0.08602769126911208,4.698906859688992,1.2039474056987092,1.0,0.0,4.698906859689119,1.2767071963210264,1.277877066852446,3.680489052798805,15127.950984197503,1542.62168877216,1603.0968420496806,1603.0968420496806,6.868883505549398,4.984907726858953,1.7713359125762809,3.2135718142826724,3.4095089761879205,3.4095089761879205,0.9741454217679772,0.0,0.0,0.0009162708828620705,0.0003974203059821468,0.0005188505768799238,0.0024380305348546643,0.08603258073086958,0.07455422730208998,0.011478353428779606,0.08985142184623283,0.07455159202230947,0.011476099246802604,0.4235345993760571,0.4235345993760571,0.06520729939640431,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18268.509791913097,15528.233323126133,0.85,1.2570809509085443,1.022066338172437,49302.92439224791,12875.0,0.0,6135.29529587916,-6135.29529587916,0.16925530811485398,0.8462765405742702,4560.63225682635,1574.6630390528096,6135.29529587916,3.5346738531722095,0.6411185913441441,1.3728649766326733,1.3727235471578418,1.2662493886274728,0.0009131139535320749,0.003505658583525847,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55438.219688127065,6739.70470412084,,,,,,,,,,,,,,,,,,8.0,16553.87590448426,1226.0,0.4235345993760571,0.06520729939640431,6.113110376966115,3.4095089761879205
928.0,-16.08072640481111,4.95152241313862,34.15524235993905,20.560880738217406,4.898943870898836,-13.953851256121059,-24.753961118962593,2.8470707372271855,-3.6334382688900178,-3.633438268890127,38.240911361461436,47968.828912075136,10984.121654172206,10984.121654172206,58952.95056624734,74065.16130333538,74065.16130333538,10984.121654172206,85049.28295750759,85049.28295750759,85049.28295750759,103305.81093590458,83768.45126355068,58026.80274010894,28601.831692713044,18256.527978396993,0.0,46858.35967111004,15518.048781637443,1227.0,0.0,0.8997030493291615,3.255660320407329,0.0014959713701933424,373945.35579461197,1480073.7295625806,3.9579946819168557,1480073.7295625806,3.9579946819168557,0.85,0.08605269950131021,4.698906859688992,1.2043671289877973,1.0,0.0,4.6989068596885035,1.2770431169782082,1.2782171715239903,3.679520916104805,15153.137889336846,1545.1900383246925,1603.0968420496806,1603.0968420496806,6.851814167463629,4.95152241313862,1.7358405643159154,3.2156818488227046,3.3988046071037195,3.3988046071037195,0.9710870306010627,0.0,0.0,0.0009193060209722036,0.00039838702371922504,0.0005209189972529785,0.002447749849534332,0.08556530923466099,0.07415335685139592,0.011411952383265074,0.08960966903485196,0.07451315685518883,0.011539542646121375,0.4235179327093904,0.4235179327093904,0.06517798636175218,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18256.527978396993,15518.048781637443,0.85,1.2581095663618391,1.0236984232644777,49302.92439224791,12875.0,0.0,6103.772466731505,-6103.772466731505,0.16899313233950106,0.8449656616975054,4538.555579060967,1565.2168876705387,6103.772466731505,3.703789593286047,0.6401255012859889,1.372734073144061,1.3725232080126069,1.2664181183191994,0.0009162708828620705,0.0034969173210617718,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55406.69685897941,6771.227533268495,,,,,,,,,,,,,,,,,,9.0,16555.079103231117,1227.0,0.4235179327093904,0.06517798636175218,6.113110376966115,3.3988046071037195
929.0,-16.074446755282427,4.946813531059876,34.15488167796849,20.563710189331346,4.899336886668153,-13.95331122113585,-24.754457083158172,2.847070749567482,-3.63342444457777,-3.6334244445779422,38.24193638250441,48008.35783767336,10971.00516072808,10971.00516072808,58979.36299840144,74076.75692450452,74076.75692450452,10971.00516072808,85047.76208523259,85047.76208523259,85047.76208523259,103319.42714867168,83781.91504666279,58039.19905522822,28603.01776826063,18271.66506343909,0.0,46874.68283169972,15530.915303923226,1228.0,0.0,0.8996996538030764,3.255699331240484,0.0014959713701933424,373945.55499974365,1480116.3156517423,3.9581064565742916,1480116.3156517423,3.9581064565742916,0.85,0.08605279043485085,4.698906859688992,1.2044019979098812,1.0,0.0,4.698906859688903,1.27704201361956,1.2782167543938958,3.679524095194593,15155.573395293235,1545.438390815746,1603.0968420496806,1603.0968420496806,6.843632195482851,4.946813531059876,1.7254022007169656,3.22141133034291,3.388708217009517,3.388708217009517,0.9682023477170049,0.0,0.0,0.0009198441451268177,0.0003983673147073714,0.0005214768304194464,0.00245037105562681,0.08556098011468642,0.07415328014820186,0.011407699966484568,0.08968343669847396,0.07451313314877461,0.011539657286076237,0.42350126604272376,0.42350126604272376,0.06515120260069714,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18271.66506343909,15530.915303923226,0.85,1.258234924173519,1.0241852304375907,49302.92439224791,12875.0,0.0,6073.819613816657,-6073.819613816657,0.16874037220680468,0.8437018610340237,4517.541628830485,1556.2779849861715,6073.819613816657,3.872648292242091,0.639168076540927,1.3726038000547987,1.3723312404195769,1.266576388880946,0.0009193060209722036,0.003488736890864564,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55376.74400606456,6801.180386183343,,,,,,,,,,,,,,,,,,6.0,16556.252716784526,1228.0,0.42350126604272376,0.06515120260069714,6.113110376966115,3.388708217009517
