time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
930.0,-16.049269522576818,4.91247358778446,34.15618047910642,20.56476204833018,4.943084240213843,-13.941081917944965,-24.74142807824535,2.847070761281042,-3.639054613234748,-3.639054613234895,38.34744104101118,48087.885432884264,10933.244383700065,10933.244383700065,59021.12981658433,73875.14500750847,73875.14500750847,10933.244383700065,84808.38939120853,84808.38939120853,84808.38939120853,103126.76950513708,83787.22370629151,58057.53575190271,28588.542171543108,18318.380113928557,0.0,46906.922285471665,15570.623096839274,1229.0,0.0,0.8993171140764733,3.256412362971416,0.0014959713701933424,373864.43245503475,1484504.6313184036,3.970703020798715,1484504.6313184036,3.970703020798715,0.85,0.08590035510687144,4.698906859688992,1.2044150672992693,1.0,0.0,4.6989068596889805,1.2770375841229251,1.278215079910208,3.679536857888346,15156.533695384118,1545.5363141729458,1603.0968420496806,1603.0968420496806,6.820077300957743,4.91247358778446,1.7007270285558058,3.211746559228654,3.387206908270994,3.387206908270994,0.9677734023631411,0.0,0.0,0.0009220045701658336,0.0003988853692433219,0.0005231192009225118,0.0024580884016498147,0.08589940279145244,0.07444996342302583,0.011449439368426613,0.08973795485037983,0.07445030180078269,0.011450053306088753,0.4234845993760571,0.4234845993760571,0.06512644225851977,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18318.380113928557,15570.623096839274,0.85,1.258260549634585,1.025176734901202,49302.92439224791,12875.0,0.0,6065.07371633096,-6065.07371633096,0.168588361100068,0.8429418055003401,4511.193367993965,1553.8803483369957,6065.07371633096,4.041309022524169,0.6385922768941971,1.3724737489626027,1.3722972703666978,1.2665987144161248,0.0009198441451268177,0.003487584441703981,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55367.99810857887,6809.92628366904,,,,,,,,,,,,,,,,,,6.0,16556.842494883254,1229.0,0.4234845993760571,0.06512644225851977,6.113110376966115,3.387206908270994
931.0,-16.019683848992898,4.8730608420740955,34.15467394424298,20.156574888993077,4.2003215999050205,-13.992437982536606,-24.96288208113981,2.1783791304165123,-4.178536785331801,-4.178536785332073,38.26849310980255,49425.77011333478,11564.821807102688,11564.821807102688,60990.591920437466,75457.71230517408,75457.71230517408,11564.821807102688,87022.53411227677,87022.53411227677,87022.53411227677,105410.68520753094,85019.55307475464,58987.600686670055,28924.391542316207,18388.151095254176,0.0,47312.54263757038,15629.928430966049,1230.0,0.0,0.8970555711887886,3.134610702960332,0.0014959713701933424,366155.0172086081,1481219.9792744878,4.045335744861849,1481219.9792744878,4.045335744861849,0.85,0.0862345977055733,4.698906859688992,1.208164817155339,1.0,0.0,4.698906859688908,1.280133902856565,1.2813175112841626,3.670636992898617,15379.453620054213,1568.2678203111373,1603.0968420496806,1603.0968420496806,7.214050644823295,4.8730608420740955,1.4652709415066063,3.407789900567489,3.376759047934676,3.376759047934676,0.9647882994099074,0.0,0.0,0.0009245492274633792,0.0003901636800770771,0.0005343855473863022,0.002511027914332152,0.08623459759194903,0.07474362851674224,0.011490969075206785,0.08623431204747045,0.0747436286152258,0.011490969090347507,0.4234679327093904,0.4234679327093904,0.06510330065144454,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18388.151095254176,15629.928430966049,0.85,1.2890998564090168,1.0446652696717742,49302.92439224791,12875.0,0.0,6039.707678140671,-6039.707678140671,0.16839364871823492,0.8419682435911748,4493.803031137474,1545.9046470031972,6039.707678140671,4.20979452980064,0.6378547299933143,1.3723442004991484,1.3721610872245005,1.2667615405227366,0.0009220045701658336,0.0034791903458257526,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55342.63207038858,6835.292321859329,,,,,,,,,,,,,,,,,,8.0,16557.811063886616,1230.0,0.4234679327093904,0.06510330065144454,6.113110376966115,3.376759047934676
932.0,-15.990357231124946,4.834408039812262,34.153098193311116,20.16374721368777,4.205660554918917,-13.965183461354728,-24.9347374663688,2.1863732225845665,-4.174159668241941,-4.174159668242205,38.263465146445476,49450.62963596021,11500.888008117527,11500.888008117527,60951.51764407774,75466.73517284785,75466.73517284785,11500.888008117527,86967.62318096538,86967.62318096538,86967.62318096538,105336.345610294,85016.06432893894,58999.93568318347,28906.80960639497,18368.72242932862,0.0,47275.53203572359,15613.414064929328,1229.0,0.0,0.8970935637342864,3.1359960394541115,0.0014959713701933424,366217.06221335306,1481010.9757811583,4.044079669118042,1481010.9757811583,4.044079669118042,0.8500000000000001,0.08620683971909723,4.698906859688992,1.2081482508732009,1.0,0.0,4.6989068596897745,1.2800915386276714,1.2812783450653582,3.6707584714812493,15378.822529881138,1568.2034670230037,1603.0968420496806,1603.0968420496806,7.1741692120188905,4.834408039812262,1.4333353753899072,3.4010726644223546,3.3647236589583573,3.3647236589583573,0.961349616845245,0.0,0.0,0.0009270779617947899,0.00039126230583710246,0.0005358156559576874,0.0025177478613083344,0.08620683971897397,0.07472251892344989,0.01148432079552409,0.08620593387289888,0.07472251892355672,0.01148432079554051,0.42345126604272376,0.42345126604272376,0.06508145403245104,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18368.72242932862,15613.414064929328,0.85,1.2892825319875818,1.0460089502238286,49302.92439224791,12875.0,0.0,6012.448263302538,-6012.448263302538,0.16822559545099766,0.8411279772549884,4475.201335553557,1537.2469277489813,6012.448263302538,4.3781033576458945,0.6372181645871124,1.3722148679941804,1.372001088063477,1.2669484526708756,0.0009245492274633792,0.0034695784197653705,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55315.37265555045,6862.551736697462,,,,,,,,,,,,,,,,,,6.0,16558.86878789666,1229.0,0.42345126604272376,0.06508145403245104,6.113110376966115,3.3647236589583573
933.0,-15.960947001408844,4.79649789621726,34.15143905507988,20.16928408937531,4.207808613487763,-13.938259895224425,-24.907687737699575,2.1916245987671887,-4.171406484702231,-4.17140648470251,38.257880661860504,49481.78028275265,11440.126746886248,11440.126746886248,60921.907029638896,75483.1157904252,75483.1157904252,11440.126746886248,86923.24253731145,86923.24253731145,86923.24253731145,105273.27890840701,85017.81397319988,59015.952027422616,28890.957717530295,18350.036371095553,0.0,47240.99408862585,15597.53091543122,1228.0,0.0,0.8971257695268021,3.1368884434748425,0.0014959713701933424,366256.09241685434,1480778.8648445879,4.043014970954366,1480778.8648445879,4.043014970954366,0.85,0.08617927701843281,4.698906859688992,1.2081477469997481,1.0,0.0,4.698906859688752,1.280061899736334,1.2812519331862064,3.6708434651924793,15379.13902851927,1568.2357409022725,1603.0968420496806,1603.0968420496806,7.136266784893157,4.79649789621726,1.401414765532917,3.395083130684343,3.3528518316794944,3.3528518316794944,0.9579576661941412,0.0,0.0,0.0009296202777222443,0.0003923208735447681,0.0005372994041774762,0.002524719855996351,0.0861792607545098,0.07470140455092705,0.011477856203582736,0.08616339537546565,0.0747014141927287,0.011477862825704108,0.4234345993760571,0.4234345993760571,0.0650606434039229,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18350.036371095553,15597.53091543122,0.85,1.289598328844375,1.0474330872445867,49302.92439224791,12875.0,0.0,5984.086993092933,-5984.086993092933,0.16801614814790397,0.8400807407395201,4455.731259376217,1528.3557337167163,5984.086993092933,4.546221624651378,0.6364248035905455,1.3720860650886384,1.3718425209355187,1.267131795006898,0.0009270779617947899,0.0034601747962072055,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55287.01138534084,6890.913006907067,,,,,,,,,,,,,,,,,,6.0,16559.922308346315,1228.0,0.4234345993760571,0.0650606434039229,6.113110376966115,3.3528518316794944
934.0,-15.96091097779102,4.784057562851214,34.150768271790845,20.172380678728246,4.25605363520709,-13.964235349365284,-24.93544126683844,2.1917800074474436,-4.150549834847709,-4.150549834847999,38.28738273302168,49627.75508415982,11388.902009525977,11388.902009525977,61016.6570936858,75269.60547463839,75269.60547463839,11388.902009525977,86658.50748416437,86658.50748416437,86658.50748416437,104932.25359381044,85031.72340487725,59009.0979054149,28914.028332735947,18273.74610964608,0.0,47187.774442382026,15532.684193199168,1227.0,0.0,0.8971232370844653,3.158705992529925,0.0014959713701933424,366551.8703708035,1482005.3867206478,4.043098689474569,1482005.3867206478,4.043098689474569,0.85,0.08656843187404008,4.698906859688992,1.2081839588517322,1.0,0.0,4.698906859689134,1.2800611708349385,1.281251207598507,3.67084555546987,15381.65514924241,1568.492313811792,1603.0968420496806,1603.0968420496806,7.1043131711022545,4.784057562851214,1.3923283627317034,3.391729200119511,3.341139618428022,3.341139618428022,0.9546113195508635,0.0,0.0,0.0009296233956396907,0.0003912347983158506,0.00053838859732384,0.0025298378731433264,0.08624475866769318,0.07476084534070948,0.011483913326983708,0.08669177688558813,0.07492890956539379,0.011639522308646285,0.42341793270939043,0.42341793270939043,0.06504066156776706,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18273.74610964608,15532.684193199168,0.85,1.2930607093621111,1.0517078982980455,49302.92439224791,12875.0,0.0,2972.5863946718027,-2972.5863946718027,0.08375068566849934,0.41875342834249685,2214.1740327981424,758.4123618736601,2972.5863946718027,4.630084038603786,0.6344748914280255,1.3720219843679293,1.3716835327580357,1.2673116475925703,0.0009296202777222443,0.0034509738969179158,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,52275.51078691971,9902.413605328198,,,,,,,,,,,,,,,,,,8.0,16560.978481373924,1227.0,0.42341793270939043,0.06504066156776706,6.113110376966115,3.341139618428022
935.0,-15.96195742562186,4.796266909061589,34.14904652198322,20.178181549441092,4.218178493843772,-13.939118335636806,-24.908943416643865,2.1993500767432645,-4.157185587839251,-4.157185587839512,38.251392399688484,49482.42352024045,11409.848443200674,11409.848443200674,60892.271963441126,75476.14032376367,75476.14032376367,11409.848443200674,86885.98876696435,86885.98876696435,86885.98876696435,105208.1936190144,85023.34255744611,59017.4210297428,28895.468364114793,18322.20485205005,0.0,47217.67321616484,15573.874124242542,1226.0,0.0,0.8972153322049684,3.138257174341742,0.0014959713701933424,366457.7453321101,1480509.2242796994,4.040054394096532,1480509.2242796994,4.040054394096532,0.85,0.08612928737786223,4.698906859688992,1.2081560188764708,1.0,0.0,4.698906859688848,1.2800261647468898,1.2812160530304813,3.6709459455605313,15380.13911146401,1568.3377209815799,1603.0968420496806,1603.0968420496806,7.117379402115415,4.796266909061589,1.3941329451294182,3.4021339639321706,3.337047614356294,3.337047614356294,0.9534421755303697,0.0,0.0,0.0009295328273590583,0.0003922716753906177,0.0005372611519684406,0.0025245401124289156,0.08613000999130307,0.07466393778038286,0.01146607221092022,0.08606919057460619,0.07466355302102073,0.011465734356841492,0.42340126604272377,0.42340126604272377,0.06502134276550904,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18322.20485205005,15573.874124242542,0.85,1.2896076366294733,1.0479640386705942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3716833380377222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16561.447171480355,1226.0,0.42340126604272377,0.06502134276550904,6.113110376966115,3.337047614356294
936.0,-15.961957419005143,4.808270837804332,34.14753334856994,20.179255969729297,4.216985007438803,-13.9389581223774,-24.909627868887014,2.199013518061623,-4.162256886693456,-4.16225688669375,38.254029793479596,49486.01865329946,11434.111112892057,11434.111112892057,60920.129766191516,75486.86545840048,75486.86545840048,11434.111112892057,86920.97657129254,86920.97657129254,86920.97657129254,105246.47482321074,85030.01521184988,59021.774328093605,28898.04542639586,18325.498251918198,0.0,47223.54367831406,15576.673514130469,1226.0,0.0,0.8971822897062379,3.1368329228726326,0.0014959713701933424,366385.824117074,1480618.8251644294,4.041146593846699,1480618.8251644294,4.041146593846699,0.8500000000000001,0.08613778440355752,4.698906859688992,1.2081736797234046,1.0,0.0,4.69890685968821,1.2800277293197528,1.2812176190584748,3.670941458577729,15381.34614884793,1568.4608045405853,1603.0968420496806,1603.0968420496806,7.132514276724968,4.808270837804332,1.4022942398934957,3.4059765979108363,3.3403708630678426,3.3403708630678426,0.9543916751622408,0.0,0.0,0.0009295328279316973,0.00039224486058544333,0.000537287967346254,0.002524666115391668,0.08613779062859844,0.07467316389298298,0.011464626735615465,0.08602696104566167,0.07467315963430247,0.011464624769255036,0.4233845993760571,0.4233845993760571,0.0650025543903693,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18325.498251918198,15576.673514130469,0.85,1.2900372361121044,1.04790989406465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3716889944749648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16561.894177276215,1226.0,0.4233845993760571,0.0650025543903693,6.113110376966115,3.3403708630678426
937.0,-15.962698969686047,4.820331995516761,34.14606328604936,20.19042639238762,4.235208460131407,-13.93735215872119,-24.904112227354176,2.215704064969733,-4.143201189620186,-4.143201189620468,38.2522606055952,49452.678075009666,11427.66107450827,11427.66107450827,60880.33914951794,75453.50201570865,75453.50201570865,11427.66107450827,86881.16309021693,86881.16309021693,86881.16309021693,105209.14454806603,85003.89987139804,59003.048297425994,28889.835082191163,18327.98145784911,0.0,47217.81654004027,15578.784239171744,1226.0,0.0,0.8972784914417339,3.13931065047084,0.0014959713701933424,366656.1295697146,1480545.303210461,4.037966868160473,1480545.303210461,4.037966868160473,0.8500000000000001,0.08610503469241657,4.698906859688992,1.2080919165024535,1.0,0.0,4.698906859688994,1.2799502757770442,1.2811400113712594,3.67116359800488,15376.622063002666,1567.9790818477936,1603.0968420496806,1603.0968420496806,7.128490790298821,4.820331995516761,1.4196176381423538,3.400714357374407,3.343652493087006,3.343652493087006,0.9553292837391446,0.0,0.0,0.0009294686528825662,0.0003924609949905266,0.0005370076578920396,0.0025233489673744244,0.08610503390508484,0.0746471827978877,0.011457851107197133,0.08610414384434725,0.07464718348045056,0.011457851211966004,0.42336793270939044,0.42336793270939044,0.06498419035692417,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18327.98145784911,15578.784239171744,0.85,1.289351003723181,1.047330895385098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3716889944391992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16562.362112161252,1226.0,0.42336793270939044,0.06498419035692417,6.113110376966115,3.343652493087006
938.0,-15.963407953294032,4.832253606752917,34.14468869928183,20.191715633869194,4.235304517189982,-13.938005930362744,-24.905537709686882,2.2156997803544325,-4.142363555574889,-4.142363555575148,38.252099860643874,49455.98916891988,11444.28442990498,11444.28442990498,60900.27359882486,75459.13625087416,75459.13625087416,11444.28442990498,86903.42068077913,86903.42068077913,86903.42068077913,105235.26827404728,85010.00754741118,59006.531892221494,28892.75072798854,18331.847593268143,0.0,47224.59832125668,15582.07045427792,1226.0,0.0,0.8972830030201141,3.138515933496015,0.0014959713701933424,366668.0150123606,1480538.6232863893,4.0378177606696335,1480538.6232863893,4.0378177606696335,0.85,0.08609748161045061,4.698906859688992,1.2081079811090607,1.0,0.0,4.698906859689097,1.279950421767228,1.2811400789644642,3.6711631792747172,15377.72689967345,1568.091743834383,1603.0968420496806,1603.0968420496806,7.138860316930446,4.832253606752917,1.4299694662933833,3.4022841404595336,3.346971393726596,3.346971393726596,0.9562775410647417,0.0,0.0,0.0009294073000445348,0.00039240512593929325,0.0005370021741052416,0.002523323199571022,0.08609748220986443,0.074643000065197,0.01145448214466744,0.08608277939506608,0.0746429991318359,0.011454482478614709,0.4233512660427238,0.4233512660427238,0.06496616579683473,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18331.847593268143,15582.07045427792,0.85,1.2895879639787746,1.0472506051292088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3716930028184742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16562.815191181977,1226.0,0.4233512660427238,0.06496616579683473,6.113110376966115,3.346971393726596
939.0,-15.964138988375263,4.844080615508744,34.14342374492781,20.195868203323357,4.240813545080338,-13.9381656664433,-24.90510499393565,2.220540287775496,-4.137595067129951,-4.137595067130208,38.25254241262038,49449.40993371785,11455.758949300838,11455.758949300838,60905.16888301869,75452.71269404201,75452.71269404201,11455.758949300838,86908.47164334285,86908.47164334285,86908.47164334285,105243.40227491163,85006.74436006488,59003.44312136123,28892.556931892945,18334.930631568768,0.0,47227.48756346171,15584.691036833452,1226.0,0.0,0.8973040286047158,3.138623765298453,0.0014959713701933424,366735.6822910912,1480557.0140502765,4.037122880437649,1480557.0140502765,4.037122880437649,0.85,0.08608760502426951,4.698906859688992,1.2080955606559294,1.0,0.0,4.698906859689474,1.279928052579439,1.281117608016626,3.671227339864366,15377.136611479367,1568.0315511901993,1603.0968420496806,1603.0968420496806,7.146018037596395,4.844080615508744,1.441736652654571,3.4023439628541734,3.3502682997753643,3.3502682997753643,0.9572195142215326,0.0,0.0,0.0009293440428441574,0.0003924220846314962,0.0005369219582126612,0.0025229462725631204,0.08608760492661756,0.07463675948767588,0.011450845438941672,0.086087754194869,0.07463675957233878,0.011450845451930735,0.4233345993760571,0.4233345993760571,0.06494841281542985,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18334.930631568768,15584.691036833452,0.85,1.2896127239709219,1.0470472278939345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371696835178102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16563.268897911374,1226.0,0.4233345993760571,0.06494841281542985,6.113110376966115,3.3502682997753643
940.0,-15.964169781518986,4.855763835973054,34.1422418857295,20.19735420998188,4.240013115548127,-13.937343460044085,-24.904945283755637,2.2208815609642096,-4.137510021140258,-4.137510021140541,38.25243230780777,49448.38948713192,11473.018123933894,11473.018123933894,60921.40761106581,75463.52498050054,75463.52498050054,11473.018123933894,86936.54310443444,86936.54310443444,86936.54310443444,105275.81371261762,85012.15739723723,59007.281644079005,28894.306392398026,18339.27060818317,0.0,47233.577000581194,15588.380016955696,1226.0,0.0,0.8973048081394768,3.137601362898505,0.0014959713701933424,366736.8892258464,1480552.4385001354,4.037097117842355,1480552.4385001354,4.037097117842355,0.8500000000000001,0.08608123619719893,4.698906859688992,1.2081094432761899,1.0,0.0,4.698906859689115,1.2799264718116117,1.2811160223691356,3.671231873998313,15378.1157927515,1568.1313998920632,1603.0968420496806,1603.0968420496806,7.156784183583553,4.855763835973054,1.451635023282753,3.404128812690301,3.353556536761294,3.353556536761294,0.9581590105032268,0.0,0.0,0.000929341378369194,0.00039242834405116533,0.0005369130343180286,0.002522904340013416,0.08608112791548508,0.07463343357442599,0.011447694341059094,0.08605978599120717,0.07463348760068912,0.0114477485965098,0.42331793270939044,0.42331793270939044,0.06493087709697261,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18339.27060818317,15588.380016955696,0.85,1.2897902610745782,1.0468906364327113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717007867542736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16563.72213924347,1226.0,0.42331793270939044,0.06493087709697261,6.113110376966115,3.353556536761294
941.0,-15.964889843632253,4.867359689144476,34.141160787582365,20.201235659793042,4.24613980272426,-13.938377123331131,-24.90555279711259,2.2252021399867177,-4.13221125793882,-4.132211257939032,38.253001606813235,49447.33896540214,11483.497619429565,11483.497619429565,60930.836584831704,75452.89837894708,75452.89837894708,11483.497619429565,86936.39599837664,86936.39599837664,86936.39599837664,105278.29443570062,85010.07092316581,59004.49795008261,28895.081081203556,18341.898437323984,0.0,47236.97951852754,15590.613671725385,1226.0,0.0,0.8973279014735207,3.137919360332063,0.0014959713701933424,366812.0930519051,1480576.0965835983,4.036333928538425,1480576.0965835983,4.036333928538425,0.85,0.08607114520436147,4.698906859688992,1.2081005010334778,1.0,0.0,4.6989068596889085,1.2799065180583988,1.2810959703240807,3.671289108533623,15377.738363912482,1568.0929128614239,1603.0968420496806,1603.0968420496806,7.163321215670947,4.867359689144476,1.4634351371802587,3.4039245519642174,3.356821109293875,3.356821109293875,0.9590917455125357,0.0,0.0,0.0009292790746967159,0.0003924045346556526,0.0005368745400410633,0.0025227234589913247,0.08607114504810594,0.07462704135401164,0.01144410369409429,0.08607072328029479,0.07462704148949126,0.011444103714870212,0.4233012660427238,0.4233012660427238,0.06491351518887349,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18341.898437323984,15590.613671725385,0.85,1.289896966442003,1.0467929886585494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717009532056033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16564.18938438788,1226.0,0.4233012660427238,0.06491351518887349,6.113110376966115,3.356821109293875
942.0,-15.964317050774929,4.878780420599914,34.14010637079875,20.202344166487478,4.242047326038566,-13.935863654718375,-24.90387442577628,2.2249108492315037,-4.135550453735107,-4.135550453735369,38.251647957707284,49441.896934258155,11504.772269254732,11504.772269254732,60946.66920351289,75477.5011665758,75477.5011665758,11504.772269254732,86982.27343583055,86982.27343583055,86982.27343583055,105328.83086349728,85016.69847845557,59010.24229041527,28896.062431155886,18346.55742766673,0.0,47242.61985882261,15594.573813516718,1226.0,0.0,0.8973167598913887,3.136153759444402,0.0014959713701933424,366764.6993950814,1480519.8441107967,4.0367021323280925,1480519.8441107967,4.0367021323280925,0.8499999999999999,0.08607066648082544,4.698906859688992,1.208118071216159,1.0,0.0,4.698906859688906,1.279907770100044,1.2810972869658732,3.671285517175743,15378.937243176213,1568.2151645236868,1603.0968420496806,1603.0968420496806,7.176592185500789,4.878780420599914,1.4718559749943667,3.406924445605547,3.360078798060542,3.360078798060542,0.9600225137315835,0.0,0.0,0.0009293286355240724,0.0003924703158801958,0.0005368583196438766,0.002522647240855717,0.08606448584488957,0.07462350950304207,0.011440976341847507,0.08602122611381943,0.07462659980932335,0.011444066671502098,0.4232845993760571,0.4232845993760571,0.06489629232906086,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18346.55742766673,15594.573813516718,0.85,1.2900780986668976,1.0465528178159413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717048454874616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16564.642820150824,1226.0,0.4232845993760571,0.06489629232906086,6.113110376966115,3.360078798060542
943.0,-15.965030558146845,4.890152292025856,34.13919495552637,20.20682446835565,4.25175312620782,-13.938003435106152,-24.905341782700248,2.230189200574854,-4.1266785388033895,-4.126678538803687,38.25367104020251,49445.40172411198,11510.375428887026,11510.375428887026,60955.777152999006,75452.78064869935,75452.78064869935,11510.375428887026,86963.15607758638,86963.15607758638,86963.15607758638,105311.9507816844,85012.91462410559,59005.544026460855,28897.078441827478,18348.79470409802,0.0,47245.8731459255,15596.475498483318,1226.0,0.0,0.8973517524796825,3.1372833855228124,0.0014959713701933424,366890.6302507499,1480603.916269129,4.03554572995559,1480603.916269129,4.03554572995559,0.85,0.08605529653074316,4.698906859688992,1.2081039160536609,1.0,0.0,4.698906859688662,1.279883364315339,1.281072779480305,3.6713555240266964,15378.252769894763,1568.1453676734425,1603.0968420496806,1603.0968420496806,7.180087395200743,4.890152292025856,1.4848361694435077,3.4053161225823487,3.3633029848648404,3.3633029848648404,0.960943709961383,0.0,0.0,0.0009292668997627546,0.0003924128044888125,0.0005368540952739422,0.0025226273909348547,0.08605529648607027,0.07461776673708821,0.011437529748982062,0.08605556627774631,0.07461776677582371,0.011437529754919443,0.42326793270939045,0.42326793270939045,0.06487918070787742,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18348.79470409802,15596.475498483318,0.85,1.2901820433020372,1.0465549355261765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37170174926521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.12213210628,1226.0,0.42326793270939045,0.06487918070787742,6.113110376966115,3.3633029848648404
944.0,-15.965738361328963,4.901412383618975,34.138359307947624,20.20945156635719,4.254365991528606,-13.938417109855976,-24.905890063941456,2.23243865801946,-4.124035047904442,-4.12403504790465,38.2540543490982,49444.112168525164,11523.789008839252,11523.789008839252,60967.901177364416,75452.83940767219,75452.83940767219,11523.789008839252,86976.62841651143,86976.62841651143,86976.62841651143,105328.84962803296,85014.69088517792,59005.96358820712,28898.5858855231,18352.221211521526,0.0,47250.80709704463,15599.388029793297,1226.0,0.0,0.8973629290746818,3.1369571198703974,0.0014959713701933424,366928.15937806346,1480619.8456391103,4.035176390246892,1480619.8456391103,4.035176390246892,0.85,0.08604768853871472,4.698906859688992,1.208106702468358,1.0,0.0,4.698906859688629,1.2798730354386614,1.2810623626232698,3.6713851527300108,15378.57408333139,1568.1781325255201,1603.0968420496806,1603.0968420496806,7.188454687556627,4.901412383618975,1.4953973683537756,3.4060150152652,3.366531466779333,3.366531466779333,0.9618661333655237,0.0,0.0,0.0009292056612708635,0.000392391317216445,0.0005368143440544185,0.0025224406036567534,0.08604768853853843,0.07461338146891203,0.011434307069626405,0.08604768854124716,0.07461338146904253,0.011434307069672195,0.4232512660427238,0.4232512660427238,0.06486215807759733,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18352.221211521526,15599.388029793297,0.85,1.290303910622042,1.0464183620604803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717056061192296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16565.575694273568,1226.0,0.4232512660427238,0.06486215807759733,6.113110376966115,3.366531466779333
945.0,-15.966437231140759,4.912561753680984,34.13759542559254,20.212065951805585,4.256957834038512,-13.93882406522598,-24.906440999452002,2.234670740614308,-4.121410936598068,-4.121410936598348,38.25447267308657,49442.88919668284,11537.075592559291,11537.075592559291,60979.96478924213,75452.93757950986,75452.93757950986,11537.075592559291,86990.01317206916,86990.01317206916,86990.01317206916,105345.64974283424,85016.48932096145,59006.4351581783,28900.060180870172,18355.636570765077,0.0,47255.696751635245,15602.291085150315,1226.0,0.0,0.8973738930244487,3.1366352076366715,0.0014959713701933424,366965.41635382304,1480637.230297744,4.034814084142833,1480637.230297744,4.034814084142833,0.85,0.08604022694214221,4.698906859688992,1.208109625154175,1.0,0.0,4.698906859689738,1.2798627858855385,1.2810520261586777,3.671414554363977,15378.899408021078,1568.2113064115756,1603.0968420496806,1603.0968420496806,7.196742760598455,4.912561753680984,1.5058717554773278,3.406689998203656,3.3697451815633004,3.3697451815633004,0.9627843375895144,0.0,0.0,0.0009291451993192823,0.00039236972701271397,0.0005367754723065683,0.002522257948934132,0.08604022683026978,0.07460911204249521,0.011431114787774576,0.08603990961054843,0.07460911213950454,0.011431114802637669,0.4232345993760571,0.4232345993760571,0.06484520664003994,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18355.636570765077,15602.291085150315,0.85,1.290425683695627,1.0462842068871179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717094321573942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16566.029346931216,1226.0,0.4232345993760571,0.06484520664003994,6.113110376966115,3.3697451815633004
946.0,-15.96712743834085,4.923602807536853,34.13690078565633,20.214776938688033,4.259736583340324,-13.939206053855829,-24.90691642798481,2.237070613512113,-4.11867721642119,-4.118677216421425,38.254961184279516,49441.320918409685,11550.073537295288,11550.073537295288,60991.39445570497,75452.60884319092,75452.60884319092,11550.073537295288,87002.6823804862,87002.6823804862,87002.6823804862,105361.68737058982,85017.95126486087,59006.66721759882,28901.42671918005,18359.00499010362,0.0,47260.43170928367,15605.154241588076,1226.0,0.0,0.897385133173918,3.1363502805036507,0.0014959713701933424,367004.2327041848,1480657.5319833648,4.034442657714017,1480657.5319833648,4.034442657714017,0.85,0.08603288037465019,4.698906859688992,1.2081115324003622,1.0,0.0,4.698906859688973,1.2798517551513782,1.2810409087522188,3.671446197402148,15379.16386363844,1568.2382733796394,1603.0968420496806,1603.0968420496806,7.20485078276846,4.923602807536853,1.516309478155704,3.407293329381149,3.3729442621713708,3.3729442621713708,0.9636983606203916,0.0,0.0,0.0009290854903470611,0.0003923510966743151,0.000536734393672746,0.002522064924259878,0.08603288025588181,0.07460493367164843,0.011427946584233378,0.08603317148096598,0.07460493377464057,0.011427946600009616,0.42321793270939045,0.42321793270939045,0.06482831215666068,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18359.00499010362,15605.154241588076,0.85,1.2905382420305744,1.0461461973631867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717132099237737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.48315496061,1226.0,0.42321793270939045,0.06482831215666068,6.113110376966115,3.3729442621713708
947.0,-15.967824679223208,4.934529636371328,34.13626535129433,20.21688058683651,4.261370416712391,-13.93970630945841,-24.90780201097948,2.2384417841853805,-4.116608049929994,-4.116608049930207,38.25529592046636,49441.86552650764,11563.764618645759,11563.764618645759,61005.630145153395,75454.82221602462,75454.82221602462,11563.764618645759,87018.58683467038,87018.58683467038,87018.58683467038,105381.15324639206,85021.40572336283,59008.29739943948,28903.453693248164,18362.566411721687,0.0,47266.02010496985,15608.181449963433,1226.0,0.0,0.8973937601582636,3.135899426537386,0.0014959713701933424,367033.615134542,1480671.4431656094,4.034157586963379,1480671.4431656094,4.034157586963379,0.8499999999999999,0.08602577744455905,4.698906859688992,1.208119564703666,1.0,0.0,4.69890685968913,1.279845506644922,1.2810345772436063,3.67146412226507,15379.788751471791,1568.3019942051355,1603.0968420496806,1603.0968420496806,7.2133911784522065,4.934529636371328,1.5264156097831068,3.408114026588221,3.3761292496740265,3.3761292496740265,0.9646083570497218,0.0,0.0,0.0009290251764744631,0.00039231639602348915,0.0005367087804509739,0.0025219445701163946,0.08602577700642122,0.07460095927249244,0.011424817733928783,0.08602163107179693,0.07460095909861952,0.011424818345939532,0.4232012660427238,0.4232012660427238,0.06481146323662394,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18362.566411721687,15608.181449963433,0.85,1.2906868403489482,1.046034030720285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717169408813028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.93711323533,1226.0,0.4232012660427238,0.06481146323662394,6.113110376966115,3.3761292496740265
948.0,-15.964898696552822,4.945826741560803,34.135472741336976,20.218107767310016,4.262581231797872,-13.937555314602141,-24.906374223623402,2.2384316155962263,-4.071051320833703,-4.071051320833861,38.25012131723587,49451.60148367227,11522.346538779942,11522.346538779942,60973.94802245221,75454.93498130105,75454.93498130105,11522.346538779942,86977.28152008099,86977.28152008099,86977.28152008099,105303.96162486207,85027.29709155198,59013.278011945644,28904.465644007043,18326.680104781084,0.0,47231.14574878813,15577.67808906392,1226.0,0.0,0.8976264597817301,3.1516992045746615,0.0014959713701933424,367680.99400795426,1480456.4047195527,4.026469762773556,1480456.4047195527,4.026469762773556,0.85,0.08632636881753303,4.698906859688992,1.2081348715769127,1.0,0.0,4.698906859689083,1.2798450337813243,1.2810344279275945,3.671465478758776,15380.854459541843,1568.410666184869,1603.0968420496806,1603.0968420496806,7.187554885360358,4.945826741560803,1.5531041058643398,3.3927226356964635,3.3792981810516545,3.3792981810516545,0.9655137660147585,0.0,0.0,0.0009292783087179485,0.00039237234378301555,0.000536905964934933,0.0025228711216406944,0.08595326033856522,0.0745402515183969,0.011413008820168328,0.08647745699616785,0.074733002491117,0.011593366326416032,0.4231845993760571,0.4231845993760571,0.06479465076726122,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18326.680104781084,15577.67808906392,0.85,1.2909690640739264,1.0470125316606598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717207098772037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16567.39090759504,1226.0,0.4231845993760571,0.06479465076726122,6.113110376966115,3.3792981810516545
949.0,-15.96546238351438,4.95643090361901,34.13489999523764,20.21461185012015,4.251547521006098,-13.938508814285239,-24.9106336972676,2.229899812265219,-4.121247556552817,-4.121247556553095,38.25428826285034,49470.65454104478,11602.502264301578,11602.502264301578,61073.156805346356,75490.57498691416,75490.57498691416,11602.502264301578,87093.07725121574,87093.07725121574,87093.07725121574,105459.648342467,85051.10451904635,59029.34810596716,28913.062681199095,18366.571091251266,0.0,47279.63377245036,15611.585427563576,1226.0,0.0,0.8973752968625784,3.1341247322920722,0.0014959713701933424,366967.73611203686,1480629.56658001,4.034767694476463,1480629.56658001,4.034767694476463,0.85,0.08605841896671114,4.698906859688992,1.2082039808155969,1.0,0.0,4.698906859688954,1.2798847860763416,1.2810741547415632,3.671351445698578,15385.161059773443,1568.8498171927665,1603.0968420496806,1603.0968420496806,7.237555436430717,4.95643090361901,1.5434383741930944,3.4129925294259156,3.382597023844432,3.382597023844432,0.9664562925269805,0.0,0.0,0.0009292295381816216,0.0003922054582773863,0.0005370240799042352,0.0025234261328801804,0.0860158327692474,0.07459669110938068,0.011419141659866724,0.08597118015820965,0.07459634582604606,0.011462073140665077,0.42316793270939046,0.42316793270939046,0.06477786745843771,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18366.571091251266,15611.585427563576,0.85,1.291743440722957,1.0463417457745012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371704893341869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.917263958563,1226.0,0.42316793270939046,0.06477786745843771,6.113110376966115,3.382597023844432
950.0,-15.965929751113977,4.966822164943308,34.13435654365959,20.211206247936957,4.242119097472728,-13.939487753979886,-24.914660503249593,2.22186962639452,-4.129017181393124,-4.1290171813934355,38.25398660344418,49489.05207527731,11628.034404941072,11628.034404941072,61117.08648021838,75519.05162519675,75519.05162519675,11628.034404941072,87147.08603013783,87147.08603013783,87147.08603013783,105520.21948800585,85072.96806851806,59044.10221107895,28920.96206382124,18373.133457868033,0.0,47294.095521689276,15617.163439187829,1226.0,0.0,0.897339619755586,3.1313165584862994,0.0014959713701933424,366857.43150475173,1480617.0302877964,4.035946673383987,1480617.0302877964,4.035946673383987,0.8500000000000001,0.08604906097843266,4.698906859688992,1.208267733720131,1.0,0.0,4.6989068596889645,1.279922192195723,1.28111154386509,3.6712441493243877,15389.116025812542,1569.2531114919511,1603.0968420496806,1603.0968420496806,7.253482197665456,4.966822164943308,1.5494596831952254,3.417362481748083,3.385705657301259,3.385705657301259,0.9673444735146454,0.0,0.0,0.00092918910303559,0.0003920477486921315,0.0005371413543434585,0.002523977194547113,0.08601749107697484,0.07460030166562522,0.011417189411349633,0.08589073512561667,0.07459994530239243,0.011449115676040239,0.4231512660427238,0.4231512660427238,0.06476110747804557,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18373.133457868033,15617.163439187829,0.85,1.2922773087433255,1.0464107946113783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717079403540335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.37380813988,1226.0,0.4231512660427238,0.06476110747804557,6.113110376966115,3.385705657301259
951.0,-15.966872726960284,4.977101598955542,34.13404072717734,20.216977956611686,4.253432146093282,-13.940932497317505,-24.914744531828887,2.229455839587425,-4.126024298372272,-4.126024298372493,38.25935267091233,49483.93889575055,11639.633081654034,11639.633081654034,61123.57197740459,75492.83496506314,75492.83496506314,11639.633081654034,87132.46804671717,87132.46804671717,87132.46804671717,105506.9267039597,85064.37445910384,59036.35848108239,28920.01775335717,18374.458657242532,0.0,47294.4764105997,15618.289858656151,1226.0,0.0,0.8973353689847989,3.1319402898880493,0.0014959713701933424,366899.9180949329,1480840.0440771626,4.036087148141595,1480840.0440771626,4.036087148141595,0.85,0.08604583210061185,4.698906859688992,1.208239155248739,1.0,0.0,4.698906859689889,1.279887100248403,1.2810763148925275,3.6713448075045205,15387.561500851696,1569.0945940613458,1603.0968420496806,1603.0968420496806,7.260717366751142,4.977101598955542,1.5594213829232606,3.4176802160322817,3.3887677393067874,3.3887677393067874,0.9682193540876536,0.0,0.0,0.0009291075247040219,0.00039204445833986457,0.0005370630663641573,0.002523609326624143,0.08602554280807075,0.07460945472854359,0.011416088079527154,0.08590743687093963,0.07459833008521995,0.01144750201539191,0.42313459937605713,0.42313459937605713,0.06474436616039853,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18374.458657242532,15618.289858656151,0.85,1.2924040314294607,1.0462942536067519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717104667201474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16568.83226312952,1226.0,0.42313459937605713,0.06474436616039853,6.113110376966115,3.3887677393067874
952.0,-15.967631572623128,4.987456696007094,34.13365725514831,20.226213137526088,4.266547820299253,-13.939257906978943,-24.910003413073696,2.2429863427546897,-4.108059256308422,-4.1080592563086435,38.25680246415798,49454.56623004188,11632.16869753532,11632.16869753532,61086.7349275772,75474.47460537996,75474.47460537996,11632.16869753532,87106.64330291528,87106.64330291528,87106.64330291528,105487.63759735537,85044.05118040991,59021.92240047592,28913.47642214887,18380.994294440083,0.0,47294.470716588956,15623.84515027407,1226.0,0.0,0.8974289724007354,3.133232254630516,0.0014959713701933424,367155.0286552993,1480734.0543036095,4.032994072631334,1480734.0543036095,4.032994072631334,0.85,0.08599193376721213,4.698906859688992,1.2081750490283594,1.0,0.0,4.698906859688344,1.2798243522031423,1.2810134245271747,3.671524808541188,15383.885159224657,1568.719711545192,1603.0968420496806,1603.0968420496806,7.25606113892827,4.987456696007094,1.5750351303986,3.4124215656084935,3.3918134055087164,3.3918134055087164,0.9690895444310618,0.0,0.0,0.0009290418805380833,0.00039223014859638745,0.0005368117319416959,0.0025224283295823633,0.08599177020214122,0.0745823311520742,0.011409439050067006,0.08595183969626823,0.07458232639967956,0.011409607367532576,0.42311793270939047,0.42311793270939047,0.06472763977294756,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18380.994294440083,15623.84515027407,0.85,1.291625299998346,1.0456733203844746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717155640212562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16569.281174521697,1226.0,0.42311793270939047,0.06472763977294756,6.113110376966115,3.3918134055087164
953.0,-15.96821025239217,4.997672034554825,34.133324067342414,20.22751219281929,4.266588738220182,-13.939651630518998,-24.911164900381095,2.242986329026009,-4.108322069722249,-4.108322069722522,38.25764029744828,49457.25836569102,11647.863958855449,11647.863958855449,61105.12232454647,75480.41734514176,75480.41734514176,11647.863958855449,87128.28130399721,87128.28130399721,87128.28130399721,105510.38151781054,85050.18660376368,59025.54525048208,28916.268170312887,18382.100213813337,0.0,47298.368384126225,15624.785181741336,1226.0,0.0,0.8974248610846398,3.1330056467686886,0.0014959713701933424,367151.2956008503,1480768.8750670792,4.033129918944646,1480768.8750670792,4.033129918944646,0.85,0.08600717921313096,4.698906859688992,1.2081910938536744,1.0,0.0,4.698906859689176,1.2798244551174267,1.2810134634708445,3.6715245133035506,15384.995015198914,1568.832885358294,1603.0968420496806,1603.0968420496806,7.265851727312226,4.997672034554825,1.5837518302966336,3.4139202042581918,3.394899029117527,3.394899029117527,0.9699711511764363,0.0,0.0,0.0009289918245355295,0.00039218465040254797,0.0005368071741329815,0.00252240691286373,0.08598886313007449,0.0745819753982663,0.011406887731808191,0.0859452295806985,0.07459517697971724,0.011412002233413718,0.4231012660427238,0.4231012660427238,0.06471092532965345,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18382.100213813337,15624.785181741336,0.85,1.2919076156769485,1.0456440688192816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717196660210251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16569.733743222685,1226.0,0.4231012660427238,0.06471092532965345,6.113110376966115,3.394899029117527
954.0,-15.968463082006627,5.007777470386855,34.13302136572193,20.22836651830005,4.265606468100768,-13.93987052381633,-24.912373221572466,2.242227853640942,-4.107865589233143,-4.107865589233346,38.25785211881646,49462.11563085864,11662.481589248366,11662.481589248366,61124.59722010701,75489.09987409432,75489.09987409432,11662.481589248366,87151.58146334268,87151.58146334268,87151.58146334268,105538.79590306139,85057.81040370683,59030.39485566024,28919.35060894065,18387.214439718704,0.0,47306.56504865935,15629.132273760899,1226.0,0.0,0.8974262909907539,3.131946763445556,0.0014959713701933424,367157.77956032916,1480777.6785653962,4.033082671811081,1480777.6785653962,4.033082671811081,0.85,0.08599348183376604,4.698906859688992,1.2082117180479695,1.0,0.0,4.698906859689717,1.2798280248986795,1.2810170085784576,3.671514272443746,15386.374108282726,1568.973513715971,1603.0968420496806,1603.0968420496806,7.274970097462736,5.007777470386855,1.5926518820807631,3.4151255883060916,3.397959750739438,3.397959750739438,0.9708456430684108,0.0,0.0,0.000928969955462202,0.0003921373227671951,0.0005368326326950068,0.0025225265402754687,0.0859831596678527,0.07457919282914675,0.011403966838705933,0.08591631897827388,0.07458194983583881,0.011411531997927228,0.42308459937605714,0.42308459937605714,0.06469422044168482,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18387.214439718704,15629.132273760899,0.85,1.2920954450451958,1.0455655695986825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717227941338168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16570.189895952222,1226.0,0.42308459937605714,0.06469422044168482,6.113110376966115,3.397959750739438
