time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-15.968463357583722,5.010318834475835,34.1328457189763,20.229691836889856,4.265598408643912,-13.939869594784644,-24.913151166960574,2.242227848640045,-4.107883310152829,-4.107883310153121,38.25784835276501,49466.20023337573,11668.016095853001,11668.016095853001,61134.21632922873,75495.40555945155,75495.40555945155,11668.016095853001,87163.42165530456,87163.42165530456,87163.42165530456,105552.26543214126,85064.0779985112,59034.31900759486,28921.954434351494,18388.8437768367,0.0,47310.798211188194,15630.517210311196,1226.0,0.0,0.8974262202120936,3.131578331230802,0.0014959713701933424,367157.52784641617,1480777.5220443555,4.033085010485669,1480777.5220443555,4.033085010485669,0.8500000000000001,0.0859930514101384,4.698906859688992,1.20822806453798,1.0,0.0,4.698906859688929,1.2798280249708973,1.2810170086202342,3.671514272236571,15387.507873165243,1569.0891255592117,1603.0968420496806,1603.0968420496806,7.2784224819098045,5.010318834475835,1.5966312615039424,3.4136875729718925,3.4010043439396918,3.4010043439396918,0.9717155268399119,0.0,0.0,0.0009289699316257814,0.0003921068549107335,0.0005368630767150479,0.002522669593890076,0.08597728579748158,0.07457626128907122,0.011401024508410363,0.08590620528160663,0.07458159723284889,0.011411454177289507,0.42306793270939047,0.42306793270939047,0.0646775231979766,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18388.8437768367,15630.517210311196,0.85,1.2921831514305657,1.0455583525047738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717241608339814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.6525572572,1226.0,0.42306793270939047,0.0646775231979766,6.113110376966115,3.4010043439396918
956.0,-15.969132440104055,5.020409776721369,34.132669221444544,20.240931130852573,4.284691192961502,-13.938797201134017,-24.908101768791653,2.2590941981617196,-4.094270125710125,-4.0942701257103264,38.26055089490242,49435.73687010206,11664.086930536296,11664.086930536296,61099.823800638354,75458.25773507563,75458.25773507563,11664.086930536296,87122.34466561193,87122.34466561193,87122.34466561193,105513.45115067462,85037.45812816921,59014.93028503015,28913.91982571007,18391.106485062683,0.0,47305.02631077275,15632.44051230328,1226.0,0.0,0.8974812315370798,3.1335313332325345,0.0014959713701933424,367350.93397771026,1480889.8457427297,4.031267403372345,1480889.8457427297,4.031267403372345,0.85,0.08596514715522764,4.698906859688992,1.2081448259623726,1.0,0.0,4.6989068596883055,1.2797497658265768,1.2809386027067966,3.6717387923521265,15382.692521325687,1568.5980963250129,1603.0968420496806,1603.0968420496806,7.27597149753154,5.020409776721369,1.608653823459159,3.41175595326221,3.401783951223845,3.401783951223845,0.9719382717782414,0.0,0.0,0.0009289120600898304,0.00039230465096410755,0.0005366074091257228,0.0025214682357007964,0.0859651460956074,0.0745678937062434,0.011397252389364012,0.08596504974743487,0.07456789462537912,0.011397252529848518,0.4230512660427238,0.4230512660427238,0.06466083206967668,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18391.106485062683,15632.44051230328,0.85,1.2916137790356566,1.0450419485094775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717241623236474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16571.12026963374,1226.0,0.4230512660427238,0.06466083206967668,6.113110376966115,3.401783951223845
957.0,-15.969792767861605,5.030402475871168,34.132531251116966,20.243556203227513,4.28730890434635,-13.939164631842688,-24.90860119052229,2.261355315040577,-4.091716423529476,-4.091716423529715,38.26132000501124,49434.47057869258,11675.876102024185,11675.876102024185,61110.346680716764,75458.28442128589,75458.28442128589,11675.876102024185,87134.16052331007,87134.16052331007,87134.16052331007,105528.53153944417,85039.17016534088,59015.36528545902,28915.33875542429,18394.371016134093,0.0,47309.70977155838,15635.21536371398,1226.0,0.0,0.8974906504831711,3.1332816832467953,0.0014959713701933424,367387.2239994098,1480921.8128580782,4.0309562121856946,1480921.8128580782,4.0309562121856946,0.8500000000000001,0.08595893353781721,4.698906859688992,1.2081475623743612,1.0,0.0,4.698906859688097,1.279739376467875,1.2809281306057154,3.671768600774118,15383.002217099483,1568.6296765051761,1603.0968420496806,1603.0968420496806,7.283325495854444,5.030402475871168,1.618268792104498,3.41213368376667,3.404845250192041,3.404845250192041,0.9728129286262975,0.0,0.0,0.000928854949030572,0.00039228508342548194,0.0005365698656050901,0.0025212918221941584,0.08595893353847964,0.07456466653391493,0.011394267004564716,0.08595910298943109,0.0745646665333403,0.011394267004476903,0.42303459937605714,0.42303459937605714,0.06464414583370341,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18394.371016134093,15635.21536371398,0.85,1.29170834012292,1.0449117277910582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717277791388465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16571.57458356866,1226.0,0.42303459937605714,0.06464414583370341,6.113110376966115,3.404845250192041
958.0,-15.970445408209699,5.0402975645505474,34.13242892767845,20.246152637433283,4.289841481662976,-13.939534327328944,-24.909127259720094,2.263540005749941,-4.0892082632063875,-4.0892082632066495,38.26208227549188,49433.38976028027,11687.589358474483,11687.589358474483,61120.97911875475,75458.57861642331,75458.57861642331,11687.589358474483,87146.16797489779,87146.16797489779,87146.16797489779,105543.81966042922,85041.10854261604,59015.9218782933,28916.874071469712,18397.651685531422,0.0,47314.52575700113,15638.003932701708,1226.0,0.0,0.8974998771065283,3.133021948064172,0.0014959713701933424,367422.8695731367,1480953.496207833,4.030651379780388,1480953.496207833,4.030651379780388,0.85,0.08595274956569907,4.698906859688992,1.2081508224410937,1.0,0.0,4.698906859689209,1.2797293410269954,1.2809180136073357,3.671797394219369,15383.352856244519,1568.6654317472858,1603.0968420496806,1603.0968420496806,7.290632138936169,5.0402975645505474,1.627796158515114,3.4125014060354335,3.4078937307300996,3.4078937307300996,0.9736839230657427,0.0,0.0,0.0009287985060131863,0.00039226447279952975,0.0005365340332136566,0.0025211234491242527,0.08595274955770957,0.07456146353551042,0.011391286022199142,0.08595286098677565,0.07456146354244107,0.011391286023257993,0.4230179327093905,0.4230179327093905,0.06462746351159146,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18397.651685531422,15638.003932701708,0.85,1.291801579765611,1.044782526494321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717313486447653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16572.029050587917,1226.0,0.4230179327093905,0.06462746351159146,6.113110376966115,3.4078937307300996
959.0,-15.97044567331284,5.050097454243377,34.13229582060178,20.24744114549833,4.287607495718528,-13.938352518153664,-24.90870620878411,2.2635400028742816,-4.086599422187021,-4.086599422187225,38.26098169900208,49431.17647468699,11699.042558779809,11699.042558779809,61130.2190334668,75475.23677041323,75475.23677041323,11699.042558779809,87174.27932919304,87174.27932919304,87174.27932919304,105577.49830535431,85047.20202462233,59020.474776548755,28918.585831192853,18403.218976161264,0.0,47321.804807354114,15642.736129737073,1226.0,0.0,0.8975159560323022,3.132126133484922,0.0014959713701933424,367459.94888176303,1480907.751520747,4.030120169633117,1480907.751520747,4.030120169633117,0.85,0.08594026629060239,4.698906859688992,1.2081667766021567,1.0,0.0,4.698906859688957,1.2797293410874613,1.2809180136385165,3.6717973940458806,15384.455125316883,1568.777831911701,1603.0968420496806,1603.0968420496806,7.297776560910504,5.050097454243377,1.6372920473391384,3.412805406904239,3.410929419941498,3.410929419941498,0.9745512628404279,0.0,0.0,0.000928798483086618,0.0003922809688831688,0.0005365175142034492,0.0025210458278338735,0.08594047929487802,0.07455298022058185,0.011387499074296177,0.08592982419602987,0.07455327982150774,0.011386986469094649,0.4230012660427238,0.4230012660427238,0.06461078432056858,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18403.218976161264,15642.736129737073,0.85,1.291798131587043,1.0445750468715231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717348766105655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16572.48364960068,1226.0,0.4230012660427238,0.06461078432056858,6.113110376966115,3.410929419941498
960.0,-15.970468458665502,5.050884433183155,34.13226165652519,20.248771737702214,4.28760990232342,-13.938351671020808,-24.909491662960477,2.263540033041537,-4.086605708666639,-4.086605708666917,38.260993699402924,49435.1680792848,11702.293279558877,11702.293279558877,61137.46135884368,75481.51752938452,75481.51752938452,11702.293279558877,87183.8108089434,87183.8108089434,87183.8108089434,105588.34624178353,85053.4939870844,59024.43687291971,28921.174571294097,18404.53543284013,0.0,47325.71000413423,15643.85511791411,1226.0,0.0,0.8975158852830789,3.1318343497554824,0.0014959713701933424,367459.8595288599,1480908.2503031977,4.030122506991511,1480908.2503031977,4.030122506991511,0.85,0.08594005441586514,4.698906859688992,1.2081832126574592,1.0,0.0,4.6989068596887895,1.2797293449958187,1.2809180150286483,3.6717973828320276,15385.593298141426,1568.893893239937,1603.0968420496806,1603.0968420496806,7.299804336584316,5.050884433183155,1.6401540231916254,3.4107304099915297,3.413952882606419,3.413952882606419,0.9754151093161197,0.0,0.0,0.0009287965125726503,0.0003922501965945613,0.000536546315978089,0.0025211811646903,0.08593464799881188,0.07455008213785491,0.011384565860956975,0.08592181234162587,0.0745530956771187,0.011386958738746435,0.42298459937605715,0.42298459937605715,0.06459410763441693,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18404.53543284013,15643.85511791411,0.85,1.2918445672236698,1.0445731944637766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717348780436316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16572.951296109506,1226.0,0.42298459937605715,0.06459410763441693,6.113110376966115,3.413952882606419
961.0,-15.971121561526955,5.0605849006466235,34.13224126068084,20.25333879226821,4.296090323591775,-13.93958339866849,-24.9099659389816,2.269041774180009,-4.083474697166196,-4.083474697166413,38.263929264619,49433.812277013785,11710.943904383823,11710.943904383823,61144.756181397606,75463.00315835947,75463.00315835947,11710.943904383823,87173.94706274329,87173.94706274329,87173.94706274329,105579.73936883039,85049.06501459112,59019.86445041426,28921.333960196513,18405.792306087096,0.0,47327.12626628361,15644.923460174032,1226.0,0.0,0.8975206082196169,3.1323002432592753,0.0014959713701933424,367504.3642815293,1481030.267413293,4.029966474843654,1481030.267413293,4.029966474843654,0.85,0.08593475364377114,4.698906859688992,1.2081672722334043,1.0,0.0,4.698906859688993,1.2797038972986812,1.2808924714134216,3.6718703987757517,15384.792127415616,1568.8121965620896,1603.0968420496806,1603.0968420496806,7.305200532620658,5.0605849006466235,1.6476539993276509,3.4129309013189726,3.4142737836769905,3.4142737836769905,0.975506795336283,0.0,0.0,0.0009287400328169308,0.0003922316166256933,0.0005365084161912375,0.0025210030771218826,0.0859347535654745,0.074552334251315,0.011382419314159509,0.08593504632826882,0.07455233431924092,0.01138241932453021,0.4229679327093905,0.4229679327093905,0.06457743295216228,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18405.792306087096,15644.923460174032,0.85,1.2919600450145614,1.0445132881907306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717350012142655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16573.41849145383,1226.0,0.4229679327093905,0.06457743295216228,6.113110376966115,3.4142737836769905
962.0,-15.971772628211756,5.070190114727209,34.13224974164589,20.25587351471188,4.298510505397802,-13.939958222266126,-24.91052291644735,2.271129324763176,-4.081056789937861,-4.081056789938164,38.26472953782163,49432.90309812776,11722.374310329755,11722.374310329755,61155.277408457514,75463.53689745879,75463.53689745879,11722.374310329755,87185.91120778855,87185.91120778855,87185.91120778855,105594.96939933574,85051.1707936343,59020.54781933932,28922.91441588331,18409.05819154718,0.0,47331.97260743049,15647.699462815102,1226.0,0.0,0.8975292763625389,3.1320374926542542,0.0014959713701933424,367538.7357353943,1481063.5321815459,4.0296801076440065,1481063.5321815459,4.0296801076440065,0.8499999999999999,0.08592879177353178,4.698906859688992,1.2081710674939679,1.0,0.0,4.698906859688615,1.2796943134704197,1.28088280663259,3.6718978979799988,15385.173048391527,1568.8510396915897,1603.0968420496806,1603.0968420496806,7.312330735641533,5.070190114727209,1.6569382537558974,3.413251860971312,3.4172848987504425,3.4172848987504425,0.9763671139286979,0.0,0.0,0.0009286837322846665,0.00039220979782540126,0.0005364739344592653,0.0025208410506749844,0.08592879170034852,0.07454932249294863,0.011379469207399894,0.08592866761319519,0.0745493225564404,0.011379469217091384,0.42295126604272376,0.42295126604272376,0.06456075987302523,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18409.05819154718,15647.699462815102,0.85,1.292050046501906,1.0443871314665523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717385316961193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16573.873058677884,1226.0,0.42295126604272376,0.06456075987302523,6.113110376966115,3.4172848987504425
963.0,-15.972400138592846,5.079683076220275,34.13227866213454,20.257172535080485,4.298611619197596,-13.940543118726195,-24.91188085461033,2.2711293223554723,-4.080350935392005,-4.080350935392226,38.26534138646463,49436.339468198414,11735.845266406763,11735.845266406763,61172.18473460518,75469.19436771484,75469.19436771484,11735.845266406763,87205.0396341216,87205.0396341216,87205.0396341216,105617.72475445624,85057.3054883277,59024.08033110674,28925.805730245498,18412.685120334645,0.0,47338.49085058014,15650.782352284448,1226.0,0.0,0.8975305119153018,3.1314014459119797,0.0014959713701933424,367548.77019651927,1481088.9651316865,4.029639289337807,1481088.9651316865,4.029639289337807,0.85,0.08592414452545406,4.698906859688992,1.2081871941918507,1.0,0.0,4.698906859688827,1.2796944249599527,1.2808828487851236,3.671897578076924,15386.282772556124,1568.9642000638469,1603.0968420496806,1603.0968420496806,7.320733818801362,5.079683076220275,1.6655046435887266,3.414178432631548,3.4202834464991634,3.4202834464991634,0.9772238418569038,0.0,0.0,0.0009286294717309066,0.00039215660720735667,0.0005364728645235498,0.002520836023146712,0.08592410366176878,0.07454741570108643,0.011376687960682356,0.08591133568998706,0.07454744264275168,0.011376701882702385,0.4229345993760571,0.4229345993760571,0.06454408807638226,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18412.685120334645,15650.782352284448,0.85,1.2922292966138251,1.0443159167080325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717420511862481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16574.327644923247,1226.0,0.4229345993760571,0.06454408807638226,6.113110376966115,3.4202834464991634
964.0,-15.97479651251163,5.091357601760046,34.13261743706893,20.301538018416636,4.420113149070642,-13.955809634612214,-24.90742252031339,2.3441532121413386,-3.8670195370074794,-3.8670195370077325,38.273647578877046,49398.807472875415,11479.632435370779,11479.632435370779,60878.43990824619,75104.38346148167,75104.38346148167,11479.632435370779,86584.01589685245,86584.01589685245,86584.01589685245,104981.47596911427,84921.74510582013,58915.38715849388,28895.953274806936,18397.460072261823,0.0,47293.41334706876,15637.84106142255,1226.0,0.0,0.898504516899426,3.17115648860377,0.0014959713701933424,370591.3560798173,1481434.2645493525,3.997487367811903,1481434.2645493525,3.997487367811903,0.85,0.08578866601237785,4.698906859688992,1.207773952572607,1.0,0.0,4.698906859688801,1.2793556481607482,1.2805434922921968,3.6728699063816417,15361.760829778339,1566.4636578014245,1603.0968420496806,1603.0968420496806,7.160910142330015,5.091357601760046,1.7546241892041214,3.3367334125559243,3.423264140074117,3.423264140074117,0.9780754685926049,0.0,0.0,0.0009284222850703089,0.0003923312656258456,0.0005360910194444632,0.002519041768685253,0.08571011104325472,0.07436391171560224,0.011346199327652491,0.08709644733826827,0.07441230698980744,0.011376359022570406,0.42291793270939043,0.42291793270939043,0.06452741730573454,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18397.460072261823,15637.84106142255,0.85,1.28724986419318,1.0445177029273813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371745443351788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16574.782681377674,1226.0,0.42291793270939043,0.06452741730573454,6.113110376966115,3.423264140074117
965.0,-15.976212850364305,5.101320858009308,34.13280885414526,20.302747596893482,4.3821194506607,-13.937272758169378,-24.889566971082218,2.3441532459856074,-4.0107800629425014,-4.010780062942739,38.27081520883332,49296.66813705637,11679.297539023246,11679.297539023246,60975.96567607961,75289.76168509535,75289.76168509535,11679.297539023246,86969.0592241186,86969.0592241186,86969.0592241186,105392.48842518344,84927.4460965954,58930.0864053131,28885.955212535893,18423.429201064846,0.0,47309.38441360074,15659.914820905118,1227.0,0.0,0.8978395874929125,3.1442533594387423,0.0014959713701933424,368538.8473348043,1481316.5123333433,4.019431121158363,1481316.5123333433,4.019431121158363,0.85,0.08584653129655587,4.698906859688992,1.2077888132678347,1.0,0.0,4.698906859688741,1.2793558994786327,1.2805435871981414,3.672869184879599,15362.792099880873,1566.5688180857758,1603.0968420496806,1603.0968420496806,7.28545976304861,5.101320858009308,1.7101720174275012,3.391148840581807,3.4269187604056484,3.4269187604056484,0.9791196458301853,0.0,0.0,0.0009282998507058973,0.0003930314868214196,0.0005352683638844777,0.0025151761868312758,0.0858535204902132,0.07449049574377986,0.011363024746433349,0.08636402579159885,0.07448706165249018,0.011359469644065687,0.42290126604272377,0.42290126604272377,0.06451074735588304,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18423.429201064846,15659.914820905118,0.85,1.288876751026799,1.0420061209438252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717583976851793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16575.202260682214,1227.0,0.42290126604272377,0.06451074735588304,6.113110376966115,3.4269187604056484
966.0,-15.976942506964441,5.1103515687794205,34.13304929565102,20.259155867993854,4.295525152904734,-13.944861689432885,-24.91937769865615,2.267966983131193,-4.087325677885929,-4.087325677886141,38.27262112022623,49448.96179781404,11791.314707586627,11791.314707586627,61240.27650540067,75493.11492945453,75493.11492945453,11791.314707586627,87284.42963704116,87284.42963704116,87284.42963704116,105731.34360403249,85081.57789989816,59037.42087103693,28937.952254290252,18446.913966991327,0.0,47384.86622128158,15679.876871942628,1227.5782250249908,0.0,0.897472674174383,3.12852505484636,0.0014959713701933424,367449.62635627127,1481391.5900060434,4.031550132996238,1481391.5900060434,4.031550132996238,0.85,0.08593747100584803,4.698906859688992,1.2082533450284973,1.0,0.0,4.698906859688443,1.279709925157014,1.2808978608215338,3.6718531030479107,15390.673485215677,1569.4119281523942,1603.0968420496806,1603.0968420496806,7.355335247564047,5.1103515687794205,1.6898298719921145,3.420521696787306,3.430076605377109,3.430076605377109,0.9800218872506026,0.0,0.0,0.0009282367818185865,0.0003918630742411554,0.000536373707577431,0.0025203700938924082,0.08593747098865168,0.07456549634343913,0.011371974645212547,0.08593737416876035,0.0745654963583599,0.011371974647488124,0.4228845993760571,0.4228845993760571,0.0644940780626685,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18446.913966991327,15679.876871942628,0.85,1.2924015912467917,1.0435602280038816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717660542303391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16575.641393496815,1227.5782250249908,0.4228845993760571,0.0644940780626685,6.113110376966115,3.430076605377109
967.0,-15.976942819383424,5.118952605876049,34.13318321074133,20.260219531506323,4.294522689705313,-13.944659521720133,-24.920047831814713,2.267572156927222,-4.0871369391142025,-4.0871369391144245,38.27037686682669,49452.47954931844,11804.233527786599,11804.233527786599,61256.71307710504,75502.88581414682,75502.88581414682,11804.233527786599,87307.11934193342,87307.11934193342,87307.11934193342,105741.16339015769,85088.47522668868,59041.93814076684,28940.596762135374,18434.044048224267,0.0,47374.64081035964,15668.937440990625,1226.5782250249908,0.0,0.8974812501438674,3.1279156151955556,0.0014959713701933424,367452.308944382,1481298.289449468,4.031266788620667,1481298.289449468,4.031266788620667,0.8499999999999999,0.0859379896380853,4.698906859688992,1.2082716372283175,1.0,0.0,4.698906859689503,1.279711759746899,1.2808996970798827,3.6718478390933442,15391.921164292324,1569.5391560106993,1603.0968420496806,1603.0968420496806,7.363393912431385,5.118952605876049,1.6975691115319833,3.4213834943440657,3.432969737889442,3.432969737889442,0.9808484965398405,0.0,0.0,0.0009282367548150618,0.0003918368455524839,0.0005363999092625779,0.0025204932131704804,0.0859241887674438,0.07455613287365878,0.011368055893785018,0.08585146186631798,0.0745658999851326,0.011372089652952692,0.42286793270939044,0.42286793270939044,0.06447740929476355,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18434.044048224267,15668.937440990625,0.85,1.2930274938086652,1.0438597254441755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371769998690715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16576.094235614582,1226.5782250249908,0.42286793270939044,0.06447740929476355,6.113110376966115,3.432969737889442
968.0,-15.977552016843806,5.127986372568013,34.1333155789509,20.271105458401166,4.313530655009827,-13.94389064543109,-24.915449868980772,2.2838778982441656,-4.066147484473731,-4.0661474844739764,38.27022187685593,49424.74232396007,11790.947996964383,11790.947996964383,61215.69032092445,75464.46880302973,75464.46880302973,11790.947996964383,87255.41679999411,87255.41679999411,87255.41679999411,105684.02300770169,85062.83628587521,59023.110932383504,28933.028170546335,18428.606207707577,0.0,47361.63437825391,15664.315276551439,1226.0,0.0,0.8975808017849829,3.130621911016426,0.0014959713701933424,367750.73276658193,1481291.8462010357,4.027977959574152,1481291.8462010357,4.027977959574152,0.8499999999999999,0.08589479503384574,4.698906859688992,1.2081915010185913,1.0,0.0,4.698906859689203,1.2796361087241785,1.280823908450209,3.6720649156844214,15387.283255871876,1569.0662209696357,1603.0968420496806,1603.0968420496806,7.355106496179462,5.127986372568013,1.7132174406690366,3.4147689318989762,3.4357483033615575,3.4357483033615575,0.9816423723890164,0.0,0.0,0.0009281841009948482,0.0003920168400751494,0.0005361672609196988,0.00251940002027623,0.08589479503375001,0.07453278865599437,0.011362006377755635,0.08589476134931384,0.07453278865607744,0.011362006377768302,0.4228512660427238,0.4228512660427238,0.06446074094710624,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18428.606207707577,15664.315276551439,0.85,1.2925164244127443,1.043560742208116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717700003796294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16576.561664605557,1226.0,0.4228512660427238,0.06446074094710624,6.113110376966115,3.4357483033615575
969.0,-15.97867176202274,5.137139078639183,34.1334431438853,20.272707659192406,4.31652665575616,-13.945748172847988,-24.917954032402463,2.2843653619660773,-4.044766026271418,-4.044766026271575,38.27003172797597,49431.30004945616,11777.41031493686,11777.41031493686,61208.71036439302,75457.8638846309,75457.8638846309,11777.41031493686,87235.27419956776,87235.27419956776,87235.27419956776,105668.55396774573,85068.09269279178,59025.22720824486,28936.517205052125,18433.279768177967,0.0,47369.79697323009,15668.287802951272,1226.0,0.0,0.8976822383697,3.1330811980015176,0.0014959713701933424,368054.925352016,1481283.941354174,4.024627411078498,1481283.941354174,4.024627411078498,0.85,0.08587291233174792,4.698906859688992,1.2082049061404545,1.0,0.0,4.698906859688843,1.279634042837413,1.2808217168040021,3.6720708439967806,15388.234103805768,1569.163180475062,1603.0968420496806,1603.0968420496806,7.346661789863268,5.137139078639183,1.729190572286556,3.4079485063526267,3.4386717439900933,3.4386717439900933,0.9824776411400267,0.0,0.0,0.0009280873269428531,0.0003919188012114751,0.000536168525731378,0.002519405963508506,0.08586484688913058,0.07450896211527037,0.011355884773860209,0.08597195140438803,0.07451513484928318,0.01135777748246474,0.4228345993760571,0.4228345993760571,0.06444407293564706,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18433.279768177967,15668.287802951272,0.85,1.2921463522206704,1.0435193563821072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717732936629847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16577.01689558912,1226.0,0.4228345993760571,0.06444407293564706,6.113110376966115,3.4386717439900933
970.0,-15.979270994745859,5.145995369552892,34.13361766807412,20.276157825160794,4.318433238758755,-13.94501872196463,-24.91693350076673,2.288060238198147,-4.061363984138154,-4.061363984138437,38.271969636754434,49422.41090409717,11812.245090355504,11812.245090355504,61234.65599445267,75465.15636650559,75465.15636650559,11812.245090355504,87277.40145686109,87277.40145686109,87277.40145686109,105712.34667035268,85066.92729555717,59024.19979457259,28936.363889982862,18434.945213491595,0.0,47371.30910347446,15669.703431467855,1226.0,0.0,0.8975973770794354,3.1301628796942285,0.0014959713701933424,367818.7701860425,1481364.5053647258,4.027430423454064,1481364.5053647258,4.027430423454064,0.85,0.08588340472983938,4.698906859688992,1.2081988091068343,1.0,0.0,4.698906859689565,1.2796169835148914,1.2808045753797956,3.672119798521187,15388.023291444722,1569.1416835968168,1603.0968420496806,1603.0968420496806,7.368391466140408,5.145995369552892,1.7309209287711846,3.4150744407817077,3.441646120942509,3.441646120942509,0.9833274631264312,0.0,0.0,0.0009280355420177298,0.00039195875265491255,0.0005360767893628172,0.0025189749028569925,0.08588340023583854,0.0745272225653067,0.011356177670531846,0.08588375287773337,0.07452722646507483,0.011356178264764559,0.42281793270939044,0.42281793270939044,0.06442740519314638,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18434.945213491595,15669.703431467855,0.85,1.2926528135563262,1.0432983981114483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371779346970133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16577.461878293474,1226.0,0.42281793270939044,0.06442740519314638,6.113110376966115,3.441646120942509
971.0,-15.979271265806359,5.154661600440277,34.13370781496399,20.268330140411877,4.301022868716843,-13.946684375525278,-24.923800759110577,2.2724547812677205,-4.068886670317795,-4.0688866703180455,38.26983915404533,49458.476730736664,11835.145447106494,11835.145447106494,61293.62217784316,75510.47358247911,75510.47358247911,11835.145447106494,87345.6190295856,87345.6190295856,87345.6190295856,105789.07734715678,85103.70895521612,59049.38962003461,28949.243705757228,18443.458317571174,0.0,47392.7020233284,15676.939569935497,1226.0,0.0,0.8975691937104846,3.126951337961438,0.0014959713701933424,367711.77679917467,1481275.935725921,4.0283614210564656,1481275.935725921,4.0283614210564656,0.85,0.08587278930504118,4.698906859688992,1.208307603462599,1.0,0.0,4.69890685968892,1.2796894867572077,1.2808771458812236,3.671911747588268,15394.676841226337,1569.8201568554337,1603.0968420496806,1603.0968420496806,7.382676539973946,5.154661600440277,1.7358473401102765,3.4188142603300005,3.4445463338325437,3.4445463338325437,0.9841560953807268,0.0,0.0,0.0009280355185936286,0.0003916899876291746,0.000536345530964454,0.0025202376946124073,0.08587894549962367,0.07452551785931869,0.011353427640304984,0.08579294242558275,0.07452242171851903,0.011350367586522152,0.4228012660427238,0.4228012660427238,0.06441073766581251,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18443.458317571174,15676.939569935497,0.85,1.29331351792671,1.0435884560114639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717825864218491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16577.91725127252,1226.0,0.4228012660427238,0.06441073766581251,6.113110376966115,3.4445463338325437
972.0,-15.979271301049765,5.163174265044323,34.133837049797066,20.269665971305244,4.299933604232069,-13.946088918626122,-24.923997349664546,2.272454810227647,-4.0730724124001085,-4.07307241240032,38.27116807794504,49459.50892112828,11853.53932665545,11853.53932665545,61313.048247783736,75521.94206558117,75521.94206558117,11853.53932665545,87375.48139223662,87375.48139223662,87375.48139223662,105821.28249512943,85110.02609605879,59053.742232160526,28951.426515442516,18445.801102892816,0.0,47397.22761833533,15678.930937458894,1226.0,0.0,0.8975449027340408,3.125874943531688,0.0014959713701933424,367652.254545733,1481331.1820359114,4.029163873525616,1481331.1820359114,4.029163873525616,0.85,0.08588339425785542,4.698906859688992,1.2083242082083596,1.0,0.0,4.698906859689331,1.2796894866289088,1.280877145748908,3.671911747956406,15395.819568647119,1569.9366826232322,1603.0968420496806,1603.0968420496806,7.394150506528232,5.163174265044323,1.7418849155802612,3.421289349464062,3.447403972432826,3.447403972432826,0.984972563552236,0.0,0.0,0.0009280355155480156,0.0003916822961285274,0.0005363532194194883,0.0025202738219465086,0.08588192027905549,0.07453026069917958,0.01135165957987591,0.08576108879104727,0.07453115770972431,0.01135223654813111,0.4227845993760571,0.4227845993760571,0.06439407031061208,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18445.801102892816,15678.930937458894,0.85,1.293599886084163,1.0435105892563887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717825878872048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16578.38460347578,1226.0,0.4227845993760571,0.06439407031061208,6.113110376966115,3.447403972432826
973.0,-15.979675430554803,5.171599862933866,34.13398662467567,20.27101234942677,4.301115650516362,-13.947094202301068,-24.925803125929065,2.2724548101158284,-4.0709648953866235,-4.0709648953868935,38.27203068756131,49466.61255104059,11863.722837576854,11863.722837576854,61330.335388617445,75522.71425960909,75522.71425960909,11863.722837576854,87386.43709718593,87386.43709718593,87386.43709718593,105835.55439969465,85116.38764806069,59057.15923023158,28954.69824203234,18449.117302508723,0.0,47403.81554454107,15681.749707132414,1226.0,0.0,0.8975518912482805,3.1255775123597798,0.0014959713701933424,367682.2229974139,1481367.0434626415,4.028933004664359,1481367.0434626415,4.028933004664359,0.85,0.08587649684153996,4.698906859688992,1.2083408580115065,1.0,0.0,4.698906859689366,1.2796895583782644,1.2808771728721113,3.671911542080457,15396.970329741791,1570.0540275977824,1603.0968420496806,1603.0968420496806,7.400502905618719,5.171599862933866,1.7501757061838008,3.4214241567500654,3.450229728922447,3.450229728922447,0.9857799225492706,0.0,0.0,0.0009280005926912497,0.00039161165259297563,0.000536388940098274,0.0025204416700890875,0.0858764984493977,0.07452771698606923,0.011348781463328466,0.08575359620325328,0.0745277155569149,0.011348781284625057,0.42276793270939045,0.42276793270939045,0.0643774030931184,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18449.117302508723,15681.749707132414,0.85,1.2937847868172319,1.0435154213390545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717825880777315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16578.85196039421,1226.0,0.42276793270939045,0.0643774030931184,6.113110376966115,3.450229728922447
974.0,-15.980264394337249,5.1801197826001335,34.13424088289545,20.286335970181995,4.3279399395560905,-13.945070411870093,-24.91773875718934,2.2964261343330543,-4.0521814492947215,-4.0521814492949355,38.275379122578876,49420.78996382071,11852.609640047993,11852.609640047993,61273.399603868704,75468.3196110998,75468.3196110998,11852.609640047993,87320.92925114778,87320.92925114778,87320.92925114778,105768.42908913677,85075.48395821704,59027.95580709333,28941.697945693013,18447.499837988988,0.0,47389.197783682,15680.37486229064,1226.0,0.0,0.8976290018510571,3.1292180047787097,0.0014959713701933424,367949.4042859814,1481506.2547851403,4.02638579524284,1481506.2547851403,4.02638579524284,0.8500000000000001,0.08586075508965368,4.698906859688992,1.2082145418273287,1.0,0.0,4.698906859689536,1.2795782951622945,1.2807657412732698,3.67223082593239,15389.571132991292,1569.2995195088326,1603.0968420496806,1603.0968420496806,7.393570574871531,5.1801197826001335,1.764685906109552,3.4154338764905816,3.4530434080608665,3.4530434080608665,0.9865838308745333,0.0,0.0,0.0009279496995370928,0.0003919272284243771,0.0005360224711127157,0.0025187196664589843,0.08586075508041305,0.0745162154955568,0.01134453958485625,0.0858608529021256,0.07451621550357647,0.011344539586077212,0.4227512660427238,0.4227512660427238,0.06436073598579013,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18447.499837988988,15680.37486229064,0.85,1.2929824194020771,1.042870364453358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371784772808863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16579.311221956425,1226.0,0.4227512660427238,0.06436073598579013,6.113110376966115,3.4530434080608665
975.0,-15.980264634071885,5.188437601867407,34.13444052048069,20.27967944685372,4.31264678657346,-13.946461158332221,-24.92377582294864,2.282796856672441,-4.061275580990241,-4.061275580990475,38.27428484559338,49452.49539669782,11877.056616448797,11877.056616448797,61329.55201314662,75509.16295224744,75509.16295224744,11877.056616448797,87386.21956869624,87386.21956869624,87386.21956869624,105839.95430580706,85108.45872156943,59050.51545062417,28953.270301050296,18453.734737110823,0.0,47407.00503816112,15685.674526544199,1226.0,0.0,0.8975898719149394,3.1263366177682697,0.0014959713701933424,367820.02766819525,1481460.7590860846,4.027678341709243,1481460.7590860846,4.027678341709243,0.85,0.08586465238029518,4.698906859688992,1.2083117174217475,1.0,0.0,4.6989068596885755,1.2796416127475425,1.2808291175906015,3.672049121315992,15395.53604135966,1569.907770886048,1603.0968420496806,1603.0968420496806,7.408820418648621,5.188437601867407,1.7687876679909138,3.419649933876493,3.4558995835984136,3.4558995835984136,0.9873998810281182,0.0,0.0,0.0009279496788218215,0.0003916909632531485,0.0005362587155686731,0.002519829757153646,0.08586134671334018,0.0745188906101275,0.01134245610321269,0.08577805269752733,0.07452098461559625,0.011343667764698934,0.4227345993760571,0.4227345993760571,0.06434406896659417,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18453.734737110823,15685.674526544199,0.85,1.2936812178659733,1.0431474284631594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717879567678177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.766767200967,1226.0,0.4227345993760571,0.06434406896659417,6.113110376966115,3.4558995835984136
976.0,-15.980539576659737,5.197040125512593,34.13467214055972,20.304532767646037,4.356582030976704,-13.941976655910544,-24.90867009675128,2.322980702023875,-4.026249745704774,-4.026249745705045,38.277456831526834,49371.53690238096,11845.178020711157,11845.178020711157,61216.71492309212,75418.91993102239,75418.91993102239,11845.178020711157,87264.09795173355,87264.09795173355,87264.09795173355,105712.98156196714,85035.95589453686,58999.73517190349,28929.1341362593,18448.883610233588,0.0,47378.017746492886,15681.55106869855,1226.0,0.0,0.8977440709518812,3.1332928191834553,0.0014959713701933424,368318.5145997205,1481592.6405955506,4.022585294702628,1481592.6405955506,4.022585294702628,0.8500000000000001,0.0858393963006164,4.698906859688992,1.2080896944040433,1.0,0.0,4.698906859688856,1.2794549974309235,1.280642298697388,3.672584709211456,15382.420777572164,1568.5703861738887,1603.0968420496806,1603.0968420496806,7.3889347854782095,5.197040125512593,1.7893389243204618,3.407701201192131,3.4587089920483747,3.4587089920483747,0.9882025691566785,0.0,0.0,0.0009279259215396046,0.0003922823837229723,0.0005356435378166323,0.0025169390941946535,0.08582720749665058,0.07449142233036325,0.011335785166287329,0.08598368047333689,0.0744990665549724,0.011340329745644008,0.42271793270939045,0.42271793270939045,0.06432740201790407,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18448.883610233588,15681.55106869855,0.85,1.2920910969860835,1.0420768797579263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717879580638344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16580.23408691847,1226.0,0.42271793270939045,0.06432740201790407,6.113110376966115,3.4587089920483747
977.0,-15.98067496467313,5.205577486126157,34.13488344847144,20.30834248233589,4.359804575790555,-13.940808359263782,-24.90707467133177,2.327230931882948,-4.02143410747658,-4.021434107476816,38.275954852017954,49362.35933032166,11852.07851760958,11852.07851760958,61214.43784793124,75421.69506612686,75421.69506612686,11852.07851760958,87273.77358373645,87273.77358373645,87273.77358373645,105692.85349700521,85033.87083088102,58998.29356704568,28928.419182039263,18419.079913268768,0.0,47347.49909530803,15656.217926278452,1226.413746466737,0.0,0.8977718793560531,3.1418952551617076,0.0014959713701933424,368387.09205288277,1481530.1917572506,4.021666946855385,1481530.1917572506,4.021666946855385,0.85,0.08611322938435725,4.698906859688992,1.2080807983176785,1.0,0.0,4.698906859689043,1.2794352812525214,1.2806225492547252,3.6726413039735237,15382.043603867645,1568.531925159728,1603.0968420496806,1603.0968420496806,7.39323926460725,5.205577486126157,1.7987566168006426,3.4068208693255144,3.461618149351118,3.461618149351118,0.9890337569574622,0.0,0.0,0.0009279142231160089,0.000392344895865794,0.0005355693272502148,0.002516590385655053,0.08581123274873982,0.074479718439302,0.01133151430943782,0.08625151692557773,0.07453240892019819,0.011580820464159064,0.4227012660427238,0.4227012660427238,0.06431073512561866,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18419.079913268768,15656.217926278452,0.85,1.2928758438689611,1.042554734115055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717894444174177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16580.69590341416,1226.413746466737,0.4227012660427238,0.06431073512561866,6.113110376966115,3.461618149351118
978.0,-15.980675011882878,5.213860083930573,34.13525420855422,20.304474199097626,4.3518664572720995,-13.942730638981164,-24.912280741240806,2.3183951670026635,-4.034234668541046,-4.0342346685412975,38.28063134789314,49389.70445669164,11881.27852500148,11881.27852500148,61270.982981693116,75440.94162017964,75440.94162017964,11881.27852500148,87322.22014518113,87322.22014518113,87322.22014518113,105772.63029777254,85057.36241412733,59013.66703797554,28937.439306835327,18450.410152591416,0.0,47387.84945942674,15682.848629702703,1226.4003826094665,0.0,0.8976956091691983,3.1332062505354465,0.0014959713701933424,368204.8267702546,1481724.6362055612,4.02418580224126,1481724.6362055612,4.02418580224126,0.85,0.08592607639917565,4.698906859688992,1.2081494322558863,1.0,0.0,4.698906859688804,1.2794763196868073,1.280663625765921,3.6725235062101027,15386.29307004257,1568.9652501152352,1603.0968420496806,1603.0968420496806,7.411454014100837,5.213860083930573,1.8015083274615735,3.4123517564689996,3.464521986678731,3.464521986678731,0.9898634247653517,0.0,0.0,0.0009279142190367912,0.0003921409448596602,0.0005357732741771309,0.0025175487132689514,0.08583439764053248,0.07450198620427669,0.01133241143625579,0.08600474138560558,0.07450343059417984,0.011422645804995822,0.4226845993760571,0.4226845993760571,0.064294068278457,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18450.410152591416,15682.848629702703,0.85,1.2929682119074226,1.0422440566537816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371790176332887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16581.160506488402,1226.4003826094665,0.4226845993760571,0.064294068278457,6.113110376966115,3.464521986678731
979.0,-15.981153663562166,5.2220389414426736,34.13556912452318,20.30226431032645,4.345533015137939,-13.944075686772031,-24.916145182773448,2.3123211935993653,-4.034294303182037,-4.034294303182264,38.27971584699032,49407.182991811336,11893.934692792998,11893.934692792998,61301.11768460434,75460.436432891,75460.436432891,11893.934692792998,87354.371125684,87354.371125684,87354.371125684,105815.79296894133,85075.62944704395,59025.53656599813,28944.547645606457,18461.421843257318,0.0,47405.969488863775,15692.208566768719,1226.0,0.0,0.8976984585504302,3.1294818272865683,0.0014959713701933424,368203.9778069647,1481686.5689902224,4.024091694541698,1481686.5689902224,4.024091694541698,0.8499999999999999,0.08583465380312985,4.698906859688992,1.2082020290615039,1.0,0.0,4.698906859689177,1.2795046172321018,1.2806918966502832,3.6724422846194478,15389.59745092152,1569.302203190847,1603.0968420496806,1603.0968420496806,7.419348838330752,5.2220389414426736,1.8088513959092856,3.413187545533388,3.4673631994932737,3.4673631994932737,0.990675199855221,0.0,0.0,0.0009278728614376184,0.00039198961603788783,0.0005358832453997306,0.0025180654578011935,0.08582565358348915,0.07449655849951278,0.011329095083976372,0.08587473607715536,0.07450100013256208,0.011333653670567769,0.42266793270939046,0.42266793270939046,0.06427740146739434,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18461.421843257318,15692.208566768719,0.85,1.293109672591016,1.0422143777360713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717901765881058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16581.627816377142,1226.0,0.42266793270939046,0.06427740146739434,6.113110376966115,3.4673631994932737
980.0,-15.981718968392583,5.23007311334399,34.13590248174216,20.301886076945834,4.342720451634538,-13.945074900154028,-24.918746890593297,2.3094279118346375,-4.03786524170107,-4.037865241701288,38.28085224443042,49417.51848908129,11910.905600532078,11910.905600532078,61328.42408961337,75471.94173797648,75471.94173797648,11910.905600532078,87382.84733850855,87382.84733850855,87382.84733850855,105848.0910263317,85087.51560614123,59032.996123883735,28949.46609139721,18465.243687823153,0.0,47414.709779220364,15695.45713464968,1226.0,0.0,0.8976777493048592,3.1281825675045516,0.0014959713701933424,368153.14445143664,1481733.8213603455,4.024775677437686,1481733.8213603455,4.024775677437686,0.85,0.08583409287055017,4.698906859688992,1.2082354814233258,1.0,0.0,4.698906859688855,1.2795181568129477,1.2807053862965045,3.6724034236396723,15391.747575521638,1569.5214548823135,1603.0968420496806,1603.0968420496806,7.429935165553119,5.23007311334399,1.8147967517811185,3.4152763615628716,3.470186921649308,3.470186921649308,0.991481977614088,0.0,0.0,0.0009278240188055082,0.0003918877652400492,0.000535936253565459,0.0025183145382347543,0.08582733824843422,0.07450018302598119,0.011327155222453039,0.08583710341547306,0.0745006227081136,0.01133347016243658,0.4226512660427238,0.4226512660427238,0.06426073468521087,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18465.243687823153,15695.45713464968,0.85,1.293447210268294,1.0422402397734103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717927642121834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16582.08553822144,1226.0,0.4226512660427238,0.06426073468521087,6.113110376966115,3.470186921649308
