time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
981.0,-15.982294840424593,5.238022553759392,34.13624664152703,20.30411793328824,4.344530234583187,-13.945428532999447,-24.919431971479185,2.3109964886190193,-4.036238644382934,-4.0362386443832055,38.2818294169646,49417.72551031978,11921.067150149598,11921.067150149598,61338.79266046938,75473.93076501151,75473.93076501151,11921.067150149598,87394.9979151611,87394.9979151611,87394.9979151611,105864.32943785068,85090.64442869296,59034.445414683454,28951.33223778834,18469.33152268958,0.0,47420.663760477924,15698.931794286143,1226.0,0.0,0.8976820714777419,3.1276583570866614,0.0014959713701933424,368176.29885825014,1481774.453935398,4.024632923223255,1481774.453935398,4.024632923223255,0.8500000000000001,0.08582281489743929,4.698906859688992,1.2082423944352199,1.0,0.0,4.698906859688561,1.2795109729668837,1.2806981321216457,3.6724240424396966,15392.313558046595,1569.5791690380095,1603.0968420496806,1603.0968420496806,7.436273865344036,5.238022553759392,1.8225821503981132,3.415440403361279,3.4729806284086098,3.4729806284086098,0.9922801795453171,0.0,0.0,0.0009277742655873676,0.00039186094996893723,0.0005359133156184303,0.002518206754958114,0.08582280961719334,0.0744984144835773,0.011324395133616034,0.08582313234200206,0.07449841906709023,0.01132439583034906,0.42263459937605713,0.42263459937605713,0.06424406792613077,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18469.33152268958,15698.931794286143,0.85,1.2935034602276343,1.0421137451792963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717958202997875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16582.54150815922,1226.0,0.42263459937605713,0.06424406792613077,6.113110376966115,3.4729806284086098
982.0,-15.982353324368002,5.245869320623917,34.13657816934957,20.305518234986835,4.342932331891126,-13.94447185213742,-24.9191940651275,2.3111677079137323,-4.03595307978253,-4.035953079782771,38.28124755290366,49416.13139479508,11932.811874470259,11932.811874470259,61348.943269265335,75488.10873863111,75488.10873863111,11932.811874470259,87420.92061310136,87420.92061310136,87420.92061310136,105896.56533673532,85096.45601937379,59038.648653132186,28953.119295824,18475.644723633955,0.0,47428.76401945796,15704.298015088862,1226.0,0.0,0.8976854065531784,3.126340392459307,0.0014959713701933424,368180.3639519781,1481750.2588894719,4.024522771895399,1481750.2588894719,4.024522771895399,0.85,0.08580341320372671,4.698906859688992,1.208257454042323,1.0,0.0,4.698906859688091,1.279510188036297,1.2806973399975163,3.6724262953314555,15393.36483491294,1569.6863694445035,1603.0968420496806,1603.0968420496806,7.44360013785147,5.245869320623917,1.8297999556093272,3.4160693650145895,3.475762164789496,3.475762164789496,0.9930749042255702,0.0,0.0,0.0009277692129274392,0.00039187026185079815,0.000535898951076641,0.002518139257314164,0.08581475608507803,0.07449358613030019,0.01132116995477784,0.08578728603022792,0.07448783504740955,0.011315578156317157,0.42261793270939046,0.42261793270939046,0.06422740118553336,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18475.644723633955,15704.298015088862,0.85,1.2934965634798439,1.0419021540287616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371798933526417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16582.997247557232,1226.0,0.42261793270939046,0.06422740118553336,6.113110376966115,3.475762164789496
983.0,-15.982924239267092,5.253664133249316,34.136939576947015,20.309080264437966,4.349067758473299,-13.945593591166261,-24.920030125044264,2.3149737748526484,-4.031891773338771,-4.031891773338971,38.28368338784732,49417.160449324634,11939.622484952022,11939.622484952022,61356.782934276656,75475.93207012395,75475.93207012395,11939.622484952022,87415.55455507597,87415.55455507597,87415.55455507597,105891.01240707489,85095.29416753545,59036.52099314999,28954.192415983845,18475.457851998908,0.0,47429.65026798275,15704.13917419907,1226.0,0.0,0.8976962106051013,3.127214056260934,0.0014959713701933424,368238.1816192378,1481851.547665004,4.02416593833079,1481851.547665004,4.02416593833079,0.8499999999999999,0.08581223028583823,4.698906859688992,1.2082514240453017,1.0,0.0,4.698906859688506,1.2794926105122915,1.2806796830540017,3.6724767467063475,15393.154663889745,1569.6649379645187,1603.0968420496806,1603.0968420496806,7.447848546495988,5.253664133249316,1.8383607960187502,3.415303337230566,3.478525977049893,3.478525977049893,0.993864564871398,0.0,0.0,0.0009277198906502991,0.000391837538566169,0.0005358823520841301,0.0025180612601943906,0.08581223028238649,0.07449355628426849,0.011318673998118,0.08581229228376769,0.07449355628726492,0.011318673998573303,0.4226012660427238,0.4226012660427238,0.06421073445972209,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18475.457851998908,15704.13917419907,0.85,1.29363768418287,1.0419043819659692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3717992496976208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16583.46333276755,1226.0,0.4226012660427238,0.06421073445972209,6.113110376966115,3.478525977049893
984.0,-15.98349335355288,5.26138282236773,34.13730845241055,20.311550760548585,4.351351644616403,-13.945906568745652,-24.92055828971786,2.316948220844992,-4.029716174254759,-4.02971617425491,38.28462374583451,49416.58296901705,11948.757305790377,11948.757305790377,61365.34027480743,75476.80780357933,75476.80780357933,11948.757305790377,87425.56510936971,87425.56510936971,87425.56510936971,105904.05575041406,85097.63238931881,59037.40911882583,28955.803633881085,18478.49064104435,0.0,47434.294274925436,15706.717044887697,1226.0,0.0,0.8977032438987413,3.1270012849547117,0.0014959713701933424,368269.15686231275,1481890.6517607411,4.02393364784221,1481890.6517607411,4.02393364784221,0.8499999999999999,0.08580698088371484,4.698906859688992,1.2082559149479493,1.0,0.0,4.698906859689571,1.2794835405704659,1.2806705417891535,3.6725027799841445,15393.577632161983,1569.708068724996,1603.0968420496806,1603.0968420496806,7.453546780438413,5.26138282236773,1.8461774433976963,3.4152053789700334,3.4812871943929284,3.4812871943929284,0.9946534841122653,0.0,0.0,0.0009276707263256984,0.0003918168675597951,0.0005358538587659032,0.002517927372745919,0.08580698082466451,0.07449116213300916,0.011315818691655346,0.08580712601307958,0.07449116218427228,0.01131581869944257,0.42258459937605714,0.42258459937605714,0.06419406774573974,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18478.49064104435,15706.717044887697,0.85,1.293691435971172,1.0417902010432036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3718023361384115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16583.91915032826,1226.0,0.42258459937605714,0.06419406774573974,6.113110376966115,3.4812871943929284
985.0,-15.984058490476247,5.269025975628046,34.13768416237908,20.31400012727829,4.353603099127387,-13.946219583263654,-24.921093963179715,2.318893583850402,-4.027567165457242,-4.027567165457487,38.285560578937954,49416.06843239353,11957.821608762139,11957.821608762139,61373.89004115567,75477.73687107618,75477.73687107618,11957.821608762139,87435.55847983832,87435.55847983832,87435.55847983832,105917.07507296113,85100.00811507335,59038.33505334445,28957.4145130321,18481.51659312281,0.0,47438.93110615491,15709.289104154388,1226.0,0.0,0.8977101635078456,3.1267864926755684,0.0014959713701933424,368299.7555296922,1481929.6100531034,4.023705114660688,1481929.6100531034,4.023705114660688,0.8499999999999999,0.0858017490672434,4.698906859688992,1.2082605536608026,1.0,0.0,4.698906859688939,1.279474605130204,1.280661535594204,3.672528427565637,15394.007384645203,1569.7518912824669,1603.0968420496806,1603.0968420496806,7.459201025855157,5.269025975628046,1.853928763951929,3.415097211676117,3.4840384391657317,3.4840384391657317,0.995439554047352,0.0,0.0,0.0009276219079609653,0.00039179590370328583,0.0005358260042576795,0.0025177964870061534,0.08580174906312571,0.07448878337482244,0.011312965688303273,0.08580189332773278,0.0744887833783972,0.011312965688846191,0.42256793270939047,0.42256793270939047,0.06417740104122054,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18481.51659312281,15709.289104154388,0.85,1.2937452132683653,1.0416775268779632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371805412856504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16584.374984930757,1226.0,0.42256793270939047,0.06417740104122054,6.113110376966115,3.4840384391657317
986.0,-15.984621382686012,5.276593364909554,34.138067046109,20.316398923192196,4.35577342620049,-13.946536679728533,-24.92165289642287,2.320767823269156,-4.025521051536714,-4.025521051536945,38.28652097609601,49415.68905728414,11966.913286218649,11966.913286218649,61382.60234350279,75478.81052312309,75478.81052312309,11966.913286218649,87445.72380934174,87445.72380934174,87445.72380934174,105930.38798139876,85102.48111976012,59039.35495471388,28959.0290722736,18484.66417205702,0.0,47443.693244330614,15711.964546248466,1226.0086797871904,0.0,0.8977165174600552,3.1265599191252162,0.0014959713701933424,368328.8909803516,1481969.5490632388,4.023495265654558,1481969.5490632388,4.023495265654558,0.85,0.08579670554846949,4.698906859688992,1.2082655879994855,1.0,0.0,4.698906859687855,1.2794659997573001,1.2806528600247695,3.672553128086499,15394.454734219587,1569.7975082438538,1603.0968420496806,1603.0968420496806,7.464872347273824,5.276593364909554,1.8615866200747355,3.4150067448348187,3.4867797617698737,3.4867797617698737,0.9962227890771068,0.0,0.0,0.0009275732858451699,0.0003917740306631391,0.0005357992551820309,0.002517670795591098,0.08579670549943258,0.07448656803664998,0.011310137462782604,0.08579689061653636,0.07448656807922259,0.011310137469246898,0.4225512660427238,0.4225512660427238,0.06416073434427183,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18484.66417205702,15711.964546248466,0.85,1.2937989887799857,1.0415649726676617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3718084680838867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16584.83088024261,1226.0086797871904,0.4225512660427238,0.06416073434427183,6.113110376966115,3.4867797617698737
987.0,-15.985184992899732,5.284087663050315,34.138455050640275,20.31888118889185,4.358081370649184,-13.94684146766129,-24.922172190248943,2.3227651517420624,-4.02330469095358,-4.023304690953803,38.28743591243746,49415.09746121208,11975.684223108714,11975.684223108714,61390.78168432079,75479.62806752454,75479.62806752454,11975.684223108714,87455.31229063324,87455.31229063324,87455.31229063324,105942.84967943751,85104.76672083561,59040.245488906214,28960.57914658822,18487.537388804267,0.0,47448.11653539249,15714.406780483625,1226.0,0.0,0.8977238282063994,3.1263610185783572,0.0014959713701933424,368360.45268135174,1482007.5983004298,4.023253819764503,1482007.5983004298,4.023253819764503,0.8499999999999999,0.08579132939531739,4.698906859688992,1.208269987138919,1.0,0.0,4.698906859688034,1.2794568229261971,1.2806436123915446,3.672579469264387,15394.868183766937,1569.839668364522,1603.0968420496806,1603.0968420496806,7.470343593090046,5.284087663050315,1.8692528006348885,3.414834862415426,3.489510967495842,3.489510967495842,0.9970031335702406,0.0,0.0,0.000927524604051851,0.0003917537098605015,0.0005357708941913495,0.0025175375299374375,0.0857913293320503,0.0744840639728815,0.011307265359168808,0.08579152380293592,0.07448406402781,0.01130726536750739,0.42253459937605714,0.42253459937605714,0.06414406765337954,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18487.537388804267,15714.406780483625,0.85,1.2938507609364893,1.0414554058084136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3718115111873668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16585.286801685656,1226.0,0.42253459937605714,0.06414406765337954,6.113110376966115,3.489510967495842
988.0,-16.01036885108055,5.290427851215548,34.139410724685504,20.33189950687813,4.472186499382058,-14.017600430807528,-24.98866568841038,2.342007615585182,-4.121046361624906,-4.121046361625138,38.307082954626594,49615.94446902984,12111.598399793444,12111.598399793444,61727.542868823286,75001.28107835494,75001.28107835494,12111.598399793444,87112.87947814837,87112.87947814837,87112.87947814837,105442.22853672455,85074.99079794624,58975.557110973525,28999.37076330302,18329.34905857617,0.0,47328.71982187919,15579.946699789743,1226.045162063762,0.0,0.8971952431457373,3.1475779883545303,0.0014959713701933424,366970.59280219726,1482824.8334665778,4.040718418725838,1482824.8334665778,4.040718418725838,0.85,0.08654490033038315,4.698906859688992,1.2081773046450692,1.0,0.0,4.69890685968906,1.2793719189306778,1.2805558495970355,3.6728231956321373,15389.481923683108,1569.2904226910423,1603.0968420496806,1603.0968420496806,7.55512585522148,5.290427851215548,1.8395290706717473,3.4508987805438007,3.4922327363764873,3.4922327363764873,0.9977807818218535,0.0,0.0,0.0009253517412748253,0.000389159707432197,0.0005361920338426284,0.0025195164259337187,0.08595546829185917,0.07462873730516373,0.011326730986695436,0.08632606830446131,0.07508950944479487,0.011455390885588272,0.4225179327093905,0.4225179327093905,0.06412740096733237,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18329.34905857617,15579.946699789743,0.85,1.3042301397784224,1.0483263577751223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3718145581839194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16585.74268998162,1226.045162063762,0.4225179327093905,0.06412740096733237,6.113110376966115,3.4922327363764873
989.0,-16.010951310211006,5.297751649804975,34.13989863537573,20.32037362167614,4.360968754210123,-13.970052264730256,-24.94654847597701,2.3224441576882278,-4.022760916884295,-4.0227609168845255,38.293160991060674,49391.40925422729,11996.26879885181,11996.26879885181,61387.6780530791,75472.72109834981,75472.72109834981,11996.26879885181,87468.98989720162,87468.98989720162,87468.98989720162,105975.27905820304,85112.99276408555,59031.760438986144,28979.147027888223,18506.28916100142,0.0,47485.43618888964,15730.345786851207,1227.045162063762,0.0,0.8977068176228156,3.126252385747126,0.0014959713701933424,368368.1965261903,1482245.7025479728,4.023815618519575,1482245.7025479728,4.023815618519575,0.85,0.08580142320167809,4.698906859688992,1.208292527371086,1.0,0.0,4.69890685968886,1.2794628802769017,1.2806468308874557,3.6725620822012854,15396.356218531455,1569.991405682007,1603.0968420496806,1603.0968420496806,7.483184099791299,5.297751649804975,1.882046985406153,3.415704664398822,3.4946188392447497,3.4946188392447497,0.9984625254984999,0.0,0.0,0.0009253015420207504,0.0003908009167431947,0.0005345006252775557,0.002511568654624762,0.08579732107621268,0.07449359397908105,0.01130372709713163,0.08586005034406632,0.07449704517678285,0.011304378024895239,0.4225012660427238,0.4225012660427238,0.0641107342851613,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18506.28916100142,15730.345786851207,0.85,1.2927685408403646,1.040138055334608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719507191213889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.705333856302,1227.045162063762,0.4225012660427238,0.0641107342851613,6.113110376966115,3.4946188392447497
990.0,-16.01031532835752,5.2996205884273415,34.14007558806574,20.321662129741185,4.360868786555059,-13.970043887783804,-24.947298935707636,2.3224441433288767,-4.022650191836931,-4.022650191837186,38.2922926817852,49399.09334271366,12000.481009270145,12000.481009270145,61399.57435198381,75479.29493809264,75479.29493809264,12000.481009270145,87479.7759473628,87479.7759473628,87479.7759473628,105970.07119021937,85119.09489685808,59035.593004769464,28981.668768987347,18490.29524285658,0.0,47471.96401184393,15716.750956428092,1226.045162063762,0.0,0.8977103076153983,3.126394684575329,0.0014959713701933424,368369.7733687419,1482209.587972224,4.023700355263723,1482209.587972224,4.023700355263723,0.8499999999999999,0.08581591146936218,4.698906859688992,1.2083084826311095,1.0,0.0,4.698906859688773,1.2794627677515906,1.2806467883918864,3.6725624051932484,15397.460052468055,1570.103965418166,1603.0968420496806,1603.0968420496806,7.485811645618753,5.2996205884273415,1.8853480462565217,3.4142725421708198,3.497312231571253,3.497312231571253,0.9992320661632151,0.0,0.0,0.000925356354257356,0.00039077161745806573,0.0005345847367992903,0.0025119638868312194,0.08578854087172628,0.07448813476768706,0.011300406104039219,0.08579431580738056,0.07450957485193543,0.011306336617426744,0.42248459937605715,0.42248459937605715,0.06409406760609111,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18490.29524285658,15716.750956428092,0.85,1.2933860148837542,1.0405951043101762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719538685583303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16586.159986296683,1226.045162063762,0.42248459937605715,0.06409406760609111,6.113110376966115,3.497312231571253
991.0,-16.010622204928158,5.305644843939146,34.140454607578675,20.323009485751413,4.36083013958952,-13.969890137932227,-24.947980663832254,2.3223788710434383,-4.022672037794848,-4.02267203779509,38.29185911298933,49400.86661252693,12009.031071179792,12009.031071179792,61409.897683706724,75485.84575479379,75485.84575479379,12009.031071179792,87494.87682597358,87494.87682597358,87494.87682597358,105986.55658318523,85125.77115466208,59039.892441712815,28984.309681054743,18491.67975721165,0.0,47475.98943826639,15717.927793629902,1226.0,0.0,0.8977116869381925,3.1259325087297225,0.0014959713701933424,368369.46225862514,1482191.555299788,4.023654800840059,1482191.555299788,4.023654800840059,0.8500000000000001,0.08581537183553499,4.698906859688992,1.2083259181911123,1.0,0.0,4.698906859688849,1.2794631252452675,1.280647112374623,3.6725613790457867,15398.667741682344,1570.2271154453708,1603.0968420496806,1603.0968420496806,7.491145111249382,5.305644843939146,1.8899750155727641,3.415669828366382,3.498372280805342,3.498372280805342,0.9995349373729548,0.0,0.0,0.0009253299056603365,0.0003907450033287105,0.0005345849023316259,0.002511964664652247,0.08578129904909011,0.07448401118834255,0.011297287860747554,0.08577860479146351,0.07450895011725228,0.011306421718282713,0.4224679327093904,0.4224679327093904,0.06407740092950164,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18491.67975721165,15717.927793629902,0.85,1.2934937936061082,1.0405442245024399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719504297172473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.63902875614,1226.0,0.4224679327093904,0.06407740092950164,6.113110376966115,3.498372280805342
992.0,-16.01108202640891,5.312844917961296,34.14081819313053,20.32688510315495,4.36575448984762,-13.969780190026565,-24.947406503465004,2.3267621551202433,-4.015693516257954,-4.015693516258189,38.2914997052285,49395.1451129554,12010.99111734193,12010.99111734193,61406.13623029733,75480.8808372081,75480.8808372081,12010.99111734193,87491.87195455002,87491.87195455002,87491.87195455002,105991.59886812237,85123.36425654539,59037.61693891424,28984.163686256838,18499.72691357235,0.0,47483.89059982919,15724.767876536498,1226.0,0.0,0.8977457793009442,3.125369176411564,0.0014959713701933424,368468.85444594175,1482176.607204053,4.022528876783272,1482176.607204053,4.022528876783272,0.85,0.08576661683584251,4.698906859688992,1.208316180850379,1.0,0.0,4.698906859689222,1.2794428483049116,1.280626765964655,3.672619582746042,15398.232350332764,1570.1827178835551,1603.0968420496806,1603.0968420496806,7.492367773605595,5.312844917961296,1.8988783929997846,3.413966524961512,3.5006889655321154,3.5006889655321154,1.0001968472948901,0.0,0.0,0.0009252902765854322,0.0003907674179867082,0.000534522858598724,0.002511673126930113,0.08576661680762497,0.07447342682691795,0.011293189980707028,0.08576640343276123,0.07447342685142001,0.011293189984422497,0.42245126604272376,0.42245126604272376,0.06406073425489671,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18499.72691357235,15724.767876536498,0.85,1.2931993451799888,1.0402505879148218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719520890391264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16587.0992038179,1226.0,0.42245126604272376,0.06406073425489671,6.113110376966115,3.5006889655321154
993.0,-16.01154737398802,5.319964574934556,34.14119714411066,20.328947819676273,4.367235744032487,-13.970064376795893,-24.948102899920173,2.3280375346006155,-4.014564018810063,-4.014564018810292,38.29267427120614,49396.06277000312,12020.641163205728,12020.641163205728,61416.703933208846,75483.62492293718,75483.62492293718,12020.641163205728,87504.2660861429,87504.2660861429,87504.2660861429,106008.42933627199,85127.08121795465,59039.515974115675,28986.183604265527,18504.163250129088,0.0,47490.346854394615,15728.538762609725,1226.0938514959728,0.0,0.8977470831370503,3.1250175837238374,0.0014959713701933424,368484.94338612736,1482225.4588942998,4.022485817937771,1482225.4588942998,4.022485817937771,0.8500000000000001,0.08576327081743104,4.698906859688992,1.2083248186809943,1.0,0.0,4.698906859688286,1.2794370072509385,1.2806208681928388,3.6726363494716283,15398.90472314036,1570.2512808288623,1603.0968420496806,1603.0968420496806,7.498387401123211,5.319964574934556,1.9058702524526359,3.41409432248192,3.5033703959353626,3.5033703959353626,1.0009629702672465,0.0,0.0,0.0009252501728369282,0.0003907402315043304,0.0005345099413325979,0.0025116124298997047,0.08576326339917403,0.07447267943271585,0.011290583966458186,0.08576344434482973,0.07447268587437211,0.011290584943058934,0.4224345993760571,0.4224345993760571,0.06404406758187944,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18504.163250129088,15728.538762609725,0.85,1.2932460594889408,1.0401284901424583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371954575360537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16587.55630465407,1226.0938514959728,0.4224345993760571,0.06404406758187944,6.113110376966115,3.5033703959353626
994.0,-16.01200976759321,5.32702296350685,34.14157351902573,20.33168087890374,4.370012484950701,-13.970237662650554,-24.94836406605316,2.330461435322495,-4.011718613096264,-4.011718613096527,38.29335733348912,49394.7124450016,12027.993371324941,12027.993371324941,61422.70581632654,75483.41275754751,75483.41275754751,12027.993371324941,87511.40612887245,87511.40612887245,87511.40612887245,106017.267407068,85128.53693876594,59039.848872075534,28987.431185211568,18505.86127819555,0.0,47493.29246340712,15729.982086466216,1226.0124873842635,0.0,0.897758145681192,3.12492462963234,0.0014959713701933424,368525.4767400147,1482253.8688820633,4.022120484027637,1482253.8688820633,4.022120484027637,0.85,0.08575645349992835,4.698906859688992,1.2083266616379844,1.0,0.0,4.6989068596885994,1.2794258315757414,1.2806096311921118,3.672668429635985,15399.168053043792,1570.2781330060513,1603.0968420496806,1603.0968420496806,7.502973654383998,5.32702296350685,1.9134412344690102,3.4135817290378396,3.506039567318898,3.506039567318898,1.0017255906625422,0.0,0.0,0.000925210325242266,0.0003907300363403049,0.0005344802889019611,0.0025114730958899793,0.08575645343976795,0.07446893057637924,0.011287522863388721,0.0857562588932954,0.07446893062862112,0.01128752287130723,0.42241793270939043,0.42241793270939043,0.0640274009101323,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18505.86127819555,15729.982086466216,0.85,1.2932922236050877,1.040035547820979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719570915701016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16588.01327945669,1226.0124873842635,0.42241793270939043,0.0640274009101323,6.113110376966115,3.506039567318898
995.0,-16.01203020325614,5.33390354015989,34.141901326436816,20.32660018829631,4.357444136665231,-13.971259376342314,-24.953311344701774,2.3194660021660956,-4.0200028557320024,-4.020002855732256,38.29268401624591,49420.568144130055,12049.447900719615,12049.447900719615,61470.01604484967,75518.82189259047,75518.82189259047,12049.447900719615,87568.26979331009,87568.26979331009,87568.26979331009,106079.98258208054,85156.50765949469,59059.00015277197,28997.230563025238,18511.71278877046,0.0,47508.94335179569,15734.955870454889,1226.0,0.0,0.8977214381542945,3.1223284104731994,0.0014959713701933424,368407.47582897806,1482225.8642079723,4.0233327536926815,1482225.8642079723,4.0233327536926815,0.85,0.08575829513785486,4.698906859688992,1.2084087072918188,1.0,0.0,4.698906859688297,1.279476903797706,1.280660748415752,3.672521829617896,15404.227764446754,1570.7940799811104,1603.0968420496806,1603.0968420496806,7.516356831764129,5.33390354015989,1.9168279431768909,3.4170755969829996,3.508702122163098,3.508702122163098,1.002486320618028,0.0,0.0,0.0009252085641988534,0.00039053695522449225,0.0005346716089743612,0.002512372091090576,0.08575750622107574,0.0744720096943306,0.01128549652674514,0.08568063553597936,0.07447303796545403,0.011285257172400838,0.42240126604272377,0.42240126604272377,0.06401073423940125,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18511.71278877046,15734.955870454889,0.85,1.2938619911976277,1.0402371565744812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719595918147622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.470297925665,1226.0,0.42240126604272377,0.06401073423940125,6.113110376966115,3.508702122163098
996.0,-16.01248786132128,5.3408270566956055,34.14228966682923,20.33662082338708,4.374472827206518,-13.970271342542574,-24.948850670456864,2.334386785648498,-4.007521989043028,-4.007521989043266,38.29511424975748,49394.4533178719,12044.178015714208,12044.178015714208,61438.631333586105,75485.67500114127,75485.67500114127,12044.178015714208,87529.85301685547,87529.85301685547,87529.85301685547,106041.42074516014,85133.3284474984,59042.10606916175,28990.247087040712,18511.567728304668,0.0,47501.81481534538,15734.832569058966,1226.0,0.0,0.8977718984252441,3.1245225768366645,0.0014959713701933424,368585.2648393831,1482326.944593764,4.02166631712668,1482326.944593764,4.02166631712668,0.8499999999999999,0.08574572363276817,4.698906859688992,1.2083360522566364,1.0,0.0,4.698906859689415,1.279407685785802,1.280591415899661,3.672720518950893,15400.034804087001,1570.366517015189,1603.0968420496806,1603.0968420496806,7.51306951632118,5.3408270566956055,1.9277951564560167,3.413031900239589,3.511322801059276,3.511322801059276,1.0032350860169361,0.0,0.0,0.0009251691263172575,0.00039071104137642526,0.0005344580849408323,0.0025113687615447187,0.08574572363237931,0.07446394257404373,0.01128178105833558,0.08574566566332405,0.07446394257438142,0.011281781058386738,0.4223845993760571,0.4223845993760571,0.06399406756948307,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18511.567728304668,15734.832569058966,0.85,1.293395453887763,1.0398434988196514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719597023142125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16588.9361548723,1226.0,0.4223845993760571,0.06399406756948307,6.113110376966115,3.511322801059276
997.0,-16.012954926330064,5.347664937899319,34.142697968707694,20.338346098456555,4.37532072251368,-13.970610006956885,-24.949762656446524,2.335100592294262,-4.007181295430371,-4.00718129543058,38.29647241157427,49396.49279863758,12054.454255554447,12054.454255554447,61450.947054192024,75489.81859564678,75489.81859564678,12054.454255554447,87544.27285120123,87544.27285120123,87544.27285120123,106061.33700458606,85138.10543531134,59044.783708267016,28992.57969671592,18517.064153384836,0.0,47509.64385010075,15739.50453037711,1226.1629646728263,0.0,0.8977688611090352,3.1240598708920917,0.0014959713701933424,368590.11893728055,1482383.436712883,4.02176661975338,1482383.436712883,4.02176661975338,0.85,0.0857438224733762,4.698906859688992,1.2083480259822679,1.0,0.0,4.698906859689804,1.2794044533945954,1.280588129023023,3.6727297980099727,15400.898928395538,1570.4546331719332,1603.0968420496806,1603.0968420496806,7.519479759028103,5.347664937899319,1.9342923107564571,3.413372627142862,3.5139679011144835,3.5139679011144835,1.0039908288898525,0.0,0.0,0.0009251288793992069,0.00039067544361442384,0.0005344534357847831,0.0025113469155934676,0.0857438224404892,0.07446445668143485,0.01127936575905434,0.08574407358458828,0.07446445670999564,0.011279365763380551,0.42236793270939044,0.42236793270939044,0.0639774009002152,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18517.064153384836,15739.50453037711,0.85,1.2934415431123403,1.0397150724701303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719621769608688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16589.393252115617,1226.1629646728263,0.42236793270939044,0.0639774009002152,6.113110376966115,3.5139679011144835
998.0,-16.013414087849675,5.3544468329605275,34.14309952636813,20.341151591297262,4.378241572667113,-13.97077094275078,-24.949976744223363,2.337650458481416,-4.004143743212239,-4.004143743212394,38.29709255590028,49394.91417464742,12061.172592654806,12061.172592654806,61456.08676730223,75489.26752838114,75489.26752838114,12061.172592654806,87550.44012103595,87550.44012103595,87550.44012103595,106068.79594986778,85139.30806121434,59044.94903970898,28993.732246117062,18518.355828831835,0.0,47512.0880749489,15740.602454507058,1226.0580628678936,0.0,0.8977810407453886,3.124006847525432,0.0014959713701933424,368633.3992631528,1482409.231873937,4.02136440929408,1482409.231873937,4.02136440929408,0.8499999999999999,0.08573659977791873,4.698906859688992,1.2083491430757567,1.0,0.0,4.698906859688845,1.2793926927137975,1.2805763068405893,3.672763559186707,15401.116475167177,1570.4768167689454,1603.0968420496806,1603.0968420496806,7.5236706082170866,5.3544468329605275,1.9417268274508928,3.4127200055096347,3.516598707038763,3.516598707038763,1.004742487725361,0.0,0.0,0.0009250893150895505,0.000390667087508625,0.0005344222275809256,0.0025112002711502827,0.08573659971658658,0.07446034935613802,0.011276250360448565,0.08573644588895724,0.07446034940940363,0.011276250368515098,0.42235126604272377,0.42235126604272377,0.06396073423146757,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18518.355828831835,15740.602454507058,0.85,1.2934831799090178,1.0396283593499074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719647024804724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16589.85014565123,1226.0580628678936,0.42235126604272377,0.06396073423146757,6.113110376966115,3.516598707038763
999.0,-16.013414087849675,5.3544468329605275,34.14309952636813,20.34246636265891,4.378241572667113,-13.97077094275078,-24.950751092378027,2.337650458481416,-4.004143743212239,-4.004143743212394,38.29709255590028,49398.9799965549,12063.059684412854,12063.059684412854,61462.039680967755,75495.48531189097,75495.48531189097,12063.059684412854,87558.54499630383,87558.54499630383,87558.54499630383,106077.76972361066,85145.52584472415,59048.84961903977,28996.306917427086,18519.22472730683,0.0,47515.531644733914,15741.341018210807,1226.0367283346236,0.0,0.8977810407453886,3.1237663026342655,0.0014959713701933424,368633.3992631528,1482409.231873937,4.02136440929408,1482409.231873937,4.02136440929408,0.85,0.08573659977791873,4.698906859688992,1.2083653170289468,1.0,0.0,4.698906859688626,1.2793926927137975,1.2805763068405893,3.672763559186707,15402.241229528381,1570.591509794719,1603.0968420496806,1603.0968420496806,7.524847762153483,5.3544468329605275,1.943739133496801,3.4107076994637264,3.5192240202787266,3.5192240202787266,1.0054925772224934,0.0,0.0,0.0009250893150895505,0.00039063686513284316,0.0005344524499567073,0.00251134228327916,0.08573072306374163,0.0744574110298623,0.011273312033879332,0.08572835250460158,0.07446034940940363,0.011276250368515098,0.4223345993760571,0.4223345993760571,0.06394406756313613,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18519.22472730683,15741.341018210807,0.85,1.2935147214706482,1.0396385831458907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371967185271878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16590.307181951244,1226.0367283346236,0.4223345993760571,0.06394406756313613,6.113110376966115,3.5192240202787266
1000.0,-16.01341431235231,5.356381995537797,34.14335563368844,20.343807502090954,4.3782299495149495,-13.970768752215548,-24.951540143787838,2.337650332707141,-4.004157064678168,-4.004157064678333,38.297085594695616,49403.121667282714,12065.99563401935,12065.99563401935,61469.11730130206,75501.88251970644,75501.88251970644,12065.99563401935,87567.87815372579,87567.87815372579,87567.87815372579,106087.97062474968,85151.86868061479,59052.83580996882,28998.925411828855,18520.09247102389,0.0,47519.01788285274,15742.078600370305,1226.0,0.0,0.8977810018263921,3.123476800515413,0.0014959713701933424,368633.20944458694,1482408.9423178493,4.021365694510726,1482408.9423178493,4.021365694510726,0.8499999999999999,0.08573623442878409,4.698906859688992,1.2083819212252274,1.0,0.0,4.6989068596887575,1.2793926933376396,1.2805763074402585,3.672763557395838,15403.388605006985,1570.7085095325097,1603.0968420496806,1603.0968420496806,7.526679185888772,5.356381995537797,1.9454167582824038,3.410965237255393,3.5198147650003273,3.5198147650003273,1.005661361428665,0.0,0.0,0.0009250892957453387,0.00039060607110942466,0.0005344832246359141,0.002511486890630389,0.08572483873438035,0.07445446603626234,0.011270372698118007,0.08571783579651884,0.07446003365545714,0.011276200773326948,0.42231793270939044,0.42231793270939044,0.06392740089513764,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18520.09247102389,15742.078600370305,0.85,1.2935687655169998,1.0396494681155826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371967185271878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.77340148165,1226.0,0.42231793270939044,0.06392740089513764,6.113110376966115,3.5198147650003273
1001.0,-16.008088237961648,5.3657741567471335,34.141139812225816,20.336849719192855,4.365527733286329,-13.971089762868935,-24.956640706490703,2.323522978617429,-3.7476907939585544,-3.7476907939587685,38.220068473067364,49461.25206115456,11748.33136754817,11748.33136754817,61209.58342870273,75529.11227363769,75529.11227363769,11748.33136754817,87277.44364118585,87277.44364118585,87277.44364118585,105857.84596754052,85185.84616319295,59076.761659035335,29010.093893508463,18580.402326354666,0.0,47590.496219863126,15793.341977401466,1226.0,0.0,0.8992430822162673,3.146511946921727,0.0014959713701933424,372301.8415963967,1479207.9804992876,3.9731417232764072,1479207.9804992876,3.9731417232764072,0.85,0.08518641508108425,4.698906859688992,1.2084820914873853,1.0,0.0,4.698906859688779,1.2794573626764665,1.2806416239396763,3.672577919954644,15409.53489840113,1571.3352570348827,1603.0968420496806,1603.0968420496806,7.328522556707829,5.3657741567471335,2.045718054430399,3.3200561023167348,3.520989283766071,3.520989283766071,1.0059969382188774,0.0,0.0,0.0009255483200199584,0.000390407067157924,0.0005351412528620345,0.0025145789039759756,0.08519026097324021,0.07399232236868257,0.011197938604557643,0.08649061644673427,0.07399055391301042,0.011195861168073837,0.4223012660427238,0.4223012660427238,0.06391073422740552,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18580.402326354666,15793.341977401466,0.85,1.2861724144652924,1.0393094417979745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371967186485817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16591.23961651452,1226.0,0.4223012660427238,0.06391073422740552,6.113110376966115,3.520989283766071
1002.0,-16.008584451508646,5.372389127782693,34.14169228012648,20.35109291262927,4.386109852307617,-13.965636596876427,-24.94593729553742,2.3452124001013246,-3.9973839050362585,-3.9973839050364095,38.298372394811935,49402.132089669336,12081.20347573283,12081.20347573283,61483.335565402165,75499.1291766511,75499.1291766511,12081.20347573283,87580.33265238392,87580.33265238392,87580.33265238392,106108.19588670536,85150.62581922284,59053.63030408261,28996.661683489147,18527.863234321434,0.0,47524.52491781058,15748.683749173219,1226.0,0.0,0.8978084832863275,3.123084391970253,0.0014959713701933424,368729.7305889047,1482462.4683791618,4.0204581985062475,1482462.4683791618,4.0204581985062475,0.85,0.08570977664905872,4.698906859688992,1.2083723926870147,1.0,0.0,4.698906859689596,1.2793567203264469,1.2805408337085384,3.6728668283307226,15403.163779911552,1570.68558375302,1603.0968420496806,1603.0968420496806,7.536165725512938,5.372389127782693,1.9615840212517304,3.4108051065309626,3.5244165557234504,3.5244165557234504,1.0069761587781287,0.0,0.0,0.0009255055453496266,0.0003908247798095185,0.0005346807655401081,0.002512415116940176,0.08570977664787892,0.0744457154454488,0.01126406120243012,0.08570969042582922,0.07444571544647355,0.011264061202585175,0.4222845993760571,0.4222845993760571,0.0638940675598865,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18527.863234321434,15748.683749173219,0.85,1.2937180470868903,1.0395081734137461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719383876487201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16591.812535061064,1226.0,0.4222845993760571,0.0638940675598865,6.113110376966115,3.5244165557234504
1003.0,-16.0090945613766,5.378916566053383,34.14225929991361,20.35259341299536,4.386517513211681,-13.966051653391503,-24.947042135149218,2.3455310373876594,-3.997553373417645,-3.997553373417853,38.29990126100439,49404.93067473375,12091.707407517208,12091.707407517208,61496.63808225095,75504.29114054344,75504.29114054344,12091.707407517208,87595.99854806066,87595.99854806066,87595.99854806066,106130.1634244504,85156.2079954865,59056.84721639929,28999.289754541347,18534.16487638974,0.0,47533.45463093108,15754.04014493128,1226.2150394874232,0.0,0.8978024626071491,3.1225565485583333,0.0014959713701933424,368727.3153322768,1482526.0653825263,4.0206570105785495,1482526.0653825263,4.0206570105785495,0.8500000000000001,0.08570897993547519,4.698906859688992,1.2083868302823975,1.0,0.0,4.6989068596893,1.2793553309406878,1.2805393867797856,3.672870817080949,15404.173557284415,1570.7885523888806,1603.0968420496806,1603.0968420496806,7.542718000777197,5.378916566053383,1.9676674449330394,3.4112491211203437,3.527021695580423,3.527021695580423,1.0077204844515495,0.0,0.0,0.0009254615746775135,0.0003907816431820509,0.0005346799314954626,0.0025124111978420695,0.08570897999438061,0.07444718954454249,0.01126179044983812,0.08570966043594962,0.07444718949337699,0.011261790442098199,0.42226793270939045,0.42226793270939045,0.06387740089253793,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18534.16487638974,15754.04014493128,0.85,1.2937548629641094,1.0393717658085986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719410707024335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16592.268991308407,1226.2150394874232,0.42226793270939045,0.06387740089253793,6.113110376966115,3.527021695580423
1004.0,-16.00961817238146,5.385517182510736,34.14275695479517,20.35402647396552,4.388436397151017,-13.967383779164054,-24.9491002066992,2.3457252489259486,-3.9829237872692715,-3.98292378726949,38.298464036662665,49412.654870125494,12083.207517056835,12083.207517056835,61495.86238718233,75501.98732873937,75501.98732873937,12083.207517056835,87585.19484579621,87585.19484579621,87585.19484579621,106122.10905970969,85162.05943128886,59059.68842902009,29002.634446965294,18536.914213913475,0.0,47539.54866087877,15756.377081826453,1226.0950164820772,0.0,0.897876199730361,3.123862722181388,0.0014959713701933424,368935.861294134,1482466.2803924088,4.0182222329710395,1482466.2803924088,4.0182222329710395,0.85,0.08568426166397816,4.698906859688992,1.2084019701136275,1.0,0.0,4.69890685968933,1.27935452175582,1.2805385191025926,3.672873140152026,15405.23204185977,1570.8964877771482,1603.0968420496806,1603.0968420496806,7.537415831727011,5.385517182510736,1.9791671603689336,3.406350022141803,3.529611454671719,3.529611454671719,1.008460415620491,0.0,0.0,0.0009254164422221854,0.0003907013008735563,0.000534715141348629,0.002512576645662642,0.08568245604799701,0.07442631641261034,0.011256139635386679,0.08574416181400099,0.07442777773172403,0.011256483932254136,0.4222512660427238,0.4222512660427238,0.06386073422532576,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18536.914213913475,15756.377081826453,0.85,1.2935727014545362,1.0394010095175377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371943828903539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16592.72515262567,1226.0950164820772,0.4222512660427238,0.06386073422532576,6.113110376966115,3.529611454671719
1005.0,-16.010095552935756,5.391896265047758,34.14328872178677,20.355556380841904,4.38729136769105,-13.966926202848681,-24.94932288592679,2.34608583757717,-3.9954808760850824,-3.9954808760852822,38.301003629316654,49411.01416102676,12109.510092852519,12109.510092852519,61520.52425387928,75514.63151520345,75514.63151520345,12109.510092852519,87624.14160805597,87624.14160805597,87624.14160805597,106162.2768766223,85167.58274852569,59063.38941335093,29004.659261305285,18538.13526856633,0.0,47542.794529871615,15757.414978281378,1226.0358688167955,0.0,0.8978084497650647,3.1216333716217846,0.0014959713701933424,368756.8533333996,1482571.9224232784,4.020459305424377,1482571.9224232784,4.020459305424377,0.8499999999999999,0.08569848200766539,4.698906859688992,1.2084161543985825,1.0,0.0,4.698906859688899,1.2793529317587746,1.2805368749912198,3.672877704848206,15406.231172038662,1570.9983707013776,1603.0968420496806,1603.0968420496806,7.553823184736359,5.391896265047758,1.9806660917196988,3.4112301733280592,3.532234168246443,3.532234168246443,1.0092097623561265,0.0,0.0,0.0009253752963433091,0.00039069260890731904,0.0005346826874359902,0.0025124241477499196,0.08569848205689273,0.07444240346248458,0.011256078594408147,0.08567237195987877,0.07444240343854511,0.011256078569120285,0.4222345993760571,0.4222345993760571,0.06384406755822268,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.2028203925768821,18538.13526856633,15757.414978281378,0.85,1.294003115766056,1.0392955367817371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719466601160004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16593.181026466493,1226.0358688167955,0.4222345993760571,0.06384406755822268,6.113110376966115,3.532234168246443
1006.0,-16.010651274555183,5.398198304670868,34.14384734780385,20.35764040136712,4.389366570020487,-13.967561258247688,-24.95036943638695,2.3473894132549495,-3.994589365556976,-3.9945893655571916,38.30276730731236,49413.238150092315,12118.327427235812,12118.327427235812,61531.565577328125,75514.66652946729,75514.66652946729,12118.327427235812,87632.9939567031,87632.9939567031,87632.9939567031,106173.47906266793,85171.265964562,59065.07047031773,29006.883882493632,18540.485105964828,0.0,47547.36898845846,15759.412340070105,1226.0,0.0,0.8978066199615746,3.1213260847976003,0.0014959713701933424,368769.5600428858,1482645.2912902844,4.020519728140959,1482645.2912902844,4.020519728140959,0.8500000000000001,0.08569427630940411,4.698906859688992,1.2084247482707724,1.0,0.0,4.698906859688258,1.279346976599056,1.2805308530415942,3.6728948015184293,15406.897440539897,1571.066311180668,1603.0968420496806,1603.0968420496806,7.559323372967046,5.398198304670868,1.9869632567282687,3.4112350479425992,3.5348010534492955,3.5348010534492955,1.0099431581283702,0.0,0.0,0.0009253274002888372,0.0003906517606841393,0.0005346756396046978,0.002512391030647114,0.08569727230803396,0.07444351925918238,0.011253753048851583,0.0856612577945817,0.0744409552204944,0.011253321088909711,0.42221793270939045,0.42221793270939045,0.06382740089120689,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.6036152960714389,18540.485105964828,15759.412340070105,0.85,1.2941108390721716,1.039242321948177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719492413647882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.63780900364,1226.0,0.42221793270939045,0.06382740089120689,6.113110376966115,3.5348010534492955
