time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1007.0,-16.01118972706791,5.404326341721373,34.1444075286286,20.35928227650004,4.390058600562679,-13.967913496850015,-24.951340025849618,2.34795002585569,-3.994462799065616,-3.994462799065856,38.30376035845452,49415.16486377155,12127.898111139983,12127.898111139983,61543.06297491153,75519.15190682666,75519.15190682666,12127.898111139983,87647.05001796664,87647.05001796664,87647.05001796664,106190.0947709887,85176.37199488012,59067.965934182896,29009.340067441353,18543.04475302205,0.0,47552.384820463405,15761.588040068744,1226.0,0.0,0.8978038230500123,3.1209098996627818,0.0014959713701933424,368771.36402432097,1482686.6033490847,4.020612086494057,1482686.6033490847,4.020612086494057,0.85,0.08569420636559219,4.698906859688992,1.2084376434748991,1.0,0.0,4.698906859688481,1.2793444685620254,1.2805282833119642,3.6729020018904928,15407.821086379243,1571.160496844411,1603.0968420496806,1603.0968420496806,7.565293495078905,5.404326341721373,1.9928623561685073,3.411463985552866,3.537355329177347,3.537355329177347,1.0106729511935277,0.0,0.0,0.0009252809947790027,0.00039061388082833534,0.0005346671139506673,0.0025123509693929067,0.08569443451789438,0.07444322100358652,0.011251213514307851,0.08564956924260199,0.07444088888295475,0.011253317482637446,0.4222012660427238,0.4222012660427238,0.06381073422426092,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.9292979522638802,18543.04475302205,15761.588040068744,0.85,1.2942161199121913,1.0391732202357709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371952246222589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16594.093006195435,1226.0,0.4222012660427238,0.06381073422426092,6.113110376966115,3.537355329177347
1008.0,-16.01168200407478,5.410564218295223,34.144936353475565,20.36535758469256,4.3987364171738115,-13.967313743691474,-24.949171487800754,2.3561406318997733,-3.985715313823164,-3.9857153138233743,38.30421906789857,49400.881058597486,12126.454811138,12126.454811138,61527.335869735485,75506.83858511665,75506.83858511665,12126.454811138,87633.29339625465,87633.29339625465,87633.29339625465,106178.38554320246,85166.36195572517,59060.4246895583,29006.59696240763,18545.092146947798,0.0,47551.68910935543,15763.32832490563,1226.0,0.0,0.897843414865328,3.121920472015383,0.0014959713701933424,368896.0607152047,1482705.6864785687,4.01930474292391,1482705.6864785687,4.01930474292391,0.8500000000000001,0.08568043274707128,4.698906859688992,1.2084048191690817,1.0,0.0,4.698906859688324,1.2793065216746902,1.2804902470350235,3.673010947788992,15406.010338999948,1570.9758519983836,1603.0968420496806,1603.0968420496806,7.564393175170513,5.410564218295223,2.001927090048368,3.4086371282468546,3.5398676175287007,3.5398676175287007,1.011390747865343,0.0,0.0,0.0009252385706862859,0.0003906985184980095,0.0005345400521882764,0.002511753918006004,0.08568043274705617,0.074433224408672,0.011247208338384156,0.08568108141123122,0.07443322440868515,0.011247208338386138,0.4221845993760571,0.4221845993760571,0.06379406755737081,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.1005211082444362,18545.092146947798,15763.32832490563,0.85,1.293904318061973,1.03888803918173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719551577147133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16594.548530820946,1226.0,0.4221845993760571,0.06379406755737081,6.113110376966115,3.5398676175287007
1009.0,-16.01219552495414,5.4167049276004136,34.145489858193,20.366282353084557,4.3980184925451615,-13.96782731739439,-24.950664409529395,2.3554601187382835,-3.987195206000706,-3.987195206000908,38.30599568067612,49405.69741438095,12138.114883377159,12138.114883377159,61543.81229775811,75514.60070351775,75514.60070351775,12138.114883377159,87652.7155868949,87652.7155868949,87652.7155868949,106205.70119933471,85173.94636368862,59065.04058038207,29009.89531478506,18552.985612439803,0.0,47562.88092722486,15770.037770573832,1226.3142554881902,0.0,0.8978303844498092,3.1211924645969953,0.0014959713701933424,368874.962311466,1482779.5984864852,4.0197350050407445,1482779.5984864852,4.0197350050407445,0.85,0.08568186415252424,4.698906859688992,1.2084252801677207,1.0,0.0,4.698906859687765,1.2793097725208806,1.2804934442729705,3.673001614323475,15407.382306345002,1571.1157537329264,1603.0968420496806,1603.0968420496806,7.571666642333135,5.4167049276004136,2.0072517410554,3.4094531865450137,3.542423254198014,3.542423254198014,1.012120929770861,0.0,0.0,0.000925194317713326,0.00039064024820909264,0.0005345540695042333,0.0025118197840681084,0.08568186414428802,0.07443663506039928,0.011245229083888739,0.08568181488843449,0.07443663506755455,0.01124522908496969,0.42216793270939046,0.42216793270939046,0.06377740089052539,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.5727608832094688,18552.985612439803,15770.037770573832,0.85,1.2939462685602503,1.0387448457963626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719578195381898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16595.00496254734,1226.3142554881902,0.42216793270939046,0.06377740089052539,6.113110376966115,3.542423254198014
1010.0,-16.01269660266454,5.422803335584812,34.146023361510494,20.369311433192365,4.401397553315457,-13.967987767446012,-24.950758112221934,2.3584118689429223,-3.98362723772982,-3.9836272377300723,38.306520017608534,49403.239935869104,12143.191041872064,12143.191041872064,61546.43097774117,75512.93962919079,75512.93962919079,12143.191041872064,87656.13067106286,87656.13067106286,87656.13067106286,106209.3767116567,85174.30528826595,59064.60247399712,29010.78090474315,18553.246040593847,0.0,47564.026945337,15770.25913450477,1226.1517648347208,0.0,0.8978453793814836,3.121257305422848,0.0014959713701933424,368925.8314338949,1482801.412886596,4.0192398757317385,1482801.412886596,4.0192398757317385,0.85,0.08567375209399082,4.698906859688992,1.2084238289901985,1.0,0.0,4.698906859689339,1.2792961548976192,1.2804797588087529,3.6730407120351587,15407.447233337562,1571.1223744436238,1603.0968420496806,1603.0968420496806,7.574833112606021,5.422803335584812,2.014365090692559,3.4084382448922534,3.544959975202239,3.544959975202239,1.0128457072006396,0.0,0.0,0.0009251511389101043,0.00039063659116209744,0.0005345145477480068,0.0025116340750166687,0.08567375206782799,0.07443175489025265,0.011241997177575331,0.0856736723553766,0.07443175491298243,0.011241997181008396,0.4221512660427238,0.4221512660427238,0.06376073422371573,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.21990635751063792,2.2737367544323206e-13,2.2737367544323206e-13,1.86352594005632,18553.246040593847,15770.25913450477,0.85,1.2939701478277577,1.0386681513036276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719605962400947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16595.46095227892,1226.1517648347208,0.4221512660427238,0.06376073422371573,6.113110376966115,3.544959975202239
1011.0,-16.01319718811389,5.42884215142395,34.14655194260952,20.371669576875888,4.403449850536906,-13.968257633726985,-24.95130185326559,2.3601885230666313,-3.981728249216985,-3.9817282492171913,38.30744363271709,49403.14840775116,12150.342099303502,12150.342099303502,61553.49050705467,75514.38006311133,75514.38006311133,12150.342099303502,87664.72216241482,87664.72216241482,87664.72216241482,106220.48505787537,85177.048479749,59065.81317511036,29012.48367182072,18555.762895460542,0.0,47568.24656728126,15772.398461141462,1226.1539044996027,0.0,0.8978511581651649,3.1211335380954046,0.0014959713701933424,368952.90787409205,1482839.8393599615,4.019049064836187,1482839.8393599615,4.019049064836187,0.85,0.08567110008595204,4.698906859688992,1.2084295347938312,1.0,0.0,4.698906859688487,1.2792879938248065,1.2804715350009521,3.673064143782224,15407.94345784897,1571.1729752615797,1603.0968420496806,1603.0968420496806,7.5792938895496595,5.42884215142395,2.0208329885155054,3.408009162908445,3.5474941698235334,3.5474941698235334,1.0135697628067237,0.0,0.0,0.0009251080043723065,0.0003906153705519386,0.0005344926338203678,0.002511531103511763,0.08567110006172231,0.07442957470647224,0.011241525355250071,0.0856709760297013,0.07442957472752258,0.011241525358429455,0.42213459937605713,0.42213459937605713,0.06375740854262363,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.5988998273341508,2.2737367544323206e-13,2.2737367544323206e-13,2.1253860571931114,18555.762895460542,15772.398461141462,0.85,1.2940037724533835,1.0385740903414338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719633056686331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16595.91717417129,1226.1539044996027,0.42213459937605713,0.06375740854262363,6.113110376966115,3.5474941698235334
1012.0,-16.01369311609769,5.434829851182369,34.14707039957595,20.374369562510424,4.406173849888858,-13.968466721931481,-24.951610167603917,2.362561374400624,-3.9790975042811283,-3.9790975042813215,38.30820587083456,49401.84838794571,12156.476028989846,12156.476028989846,61558.32441693556,75514.26054362574,75514.26054362574,12156.476028989846,87670.73657261558,87670.73657261558,87670.73657261558,106227.56262718365,85178.5887907212,59066.18089765234,29013.78654785429,18556.826054568068,0.0,47570.61260242236,15773.302146382857,1226.10342968858,0.0,0.89786092965878,3.121243403696315,0.0014959713701933424,368990.42052638624,1482871.5524042193,4.018726421918534,1482871.5524042193,4.018726421918534,0.85,0.08567073844345963,4.698906859688992,1.2084316404024138,1.0,0.0,4.698906859688482,1.279277063723298,1.2804605401192561,3.6730955263224705,15408.222089531926,1571.2013877860356,1603.0968420496806,1603.0968420496806,7.583120189699127,5.434829851182369,2.0275267459497717,3.407303105232597,3.5500205514943146,3.5500205514943146,1.0142915861412327,0.0,0.0,0.0009250652729795392,0.00039060333842320217,0.000534461934556337,0.002511386850529421,0.08567073834048831,0.07442624857441311,0.011244489766075196,0.08567139728069126,0.07442624866386918,0.011244489779590437,0.42211793270939046,0.42211793270939046,0.06377455353915758,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.922260824129296,1.7053025658242404e-13,1.7053025658242404e-13,2.2255144531286533,18556.826054568068,15773.302146382857,0.85,1.2940410276280723,1.0384951062293046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719660124444293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16596.3733892227,1226.10342968858,0.42211793270939046,0.06377455353915758,6.113110376966115,3.5500205514943146
1013.0,-16.014175005600634,5.440744832965166,34.14757366555533,20.375689642410748,4.406241194580317,-13.968909298744899,-24.952839757874585,2.362561444882225,-3.9785503490746805,-3.9785503490749203,38.308799625238734,49405.46792493674,12165.202320789209,12165.202320789209,61570.67024572595,75520.17886827698,75520.17886827698,12165.202320789209,87685.38118906619,87685.38118906619,87685.38118906619,106243.86388742659,85184.82451628621,59069.8717304715,29016.614206460792,18558.482698360393,0.0,47575.096904821185,15774.710293606335,1226.0804282959668,0.0,0.8978614756528469,3.1209781924930398,0.0014959713701933424,368998.2229669814,1482896.2560109599,4.018708394006689,1482896.2560109599,4.018708394006689,0.8500000000000001,0.08567442798341568,4.698906859688992,1.2084480237076054,1.0,0.0,4.698906859688987,1.2792771486716632,1.280460572027806,3.673095282416402,15409.35008948777,1571.316411770357,1603.0968420496806,1603.0968420496806,7.588563586236674,5.440744832965166,2.0334155559024545,3.4073292770627113,3.5525415778404774,3.5525415778404774,1.0150118793829936,0.0,0.0,0.000925023752940578,0.00039055535640882845,0.0005344683965317496,0.0025114172147500144,0.08567445954079282,0.07442443921177458,0.011250020329018243,0.08566256285984443,0.0744244231499437,0.011250004833471978,0.4221012660427238,0.4221012660427238,0.06380495270340854,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.2009697548440386,2.2737367544323206e-13,2.2737367544323206e-13,2.3205984203567027,18558.482698360393,15774.710293606335,0.85,1.294178556670191,1.038473300932574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371968694045167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16596.829680892486,1226.0804282959668,0.4221012660427238,0.06380495270340854,6.113110376966115,3.5525415778404774
1014.0,-16.01465833887781,5.4466308623948505,34.14806764291833,20.37959019597622,4.411288786115594,-13.968891872963578,-24.952325702737994,2.3670120493560134,-3.9739727886909577,-3.9739727886911638,38.30953618759581,49399.92406325661,12168.676468437952,12168.676468437952,61568.60053169456,75514.74877348988,75514.74877348988,12168.676468437952,87683.42524192782,87683.42524192782,87683.42524192782,106241.46071439917,85182.21685385639,59067.37633514739,29016.48946523222,18558.035472471354,0.0,47574.52493770357,15774.33015160065,1226.0,0.0,0.8978804897088886,3.1216007409546194,0.0014959713701933424,369063.504106993,1482926.9016846514,4.018080588252219,1482926.9016846514,4.018080588252219,0.85,0.08567564676199471,4.698906859688992,1.2084376418264582,1.0,0.0,4.698906859688785,1.2792565692067897,1.2804399202509533,3.6731543716852486,15408.87838125189,1571.2683109167647,1603.0968420496806,1603.0968420496806,7.590730733945794,5.4466308623948505,2.040734015502367,3.4058968468924835,3.555050647096925,3.555050647096925,1.0157287563134072,0.0,0.0,0.000924982110222378,0.0003905754156030098,0.0005344066946193682,0.0025111272832106695,0.08567564671390909,0.07441918650626132,0.011256460207647777,0.0856758440801215,0.07441918654802922,0.011256460213965501,0.42208459937605713,0.42208459937605713,0.06384346188382208,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.3988739068003042,2.2737367544323206e-13,2.2737367544323206e-13,2.2005023414567972,18558.035472471354,15774.33015160065,0.85,1.294150611326451,1.038369255981921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371971299744965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16597.28623726891,1226.0,0.42208459937605713,0.06384346188382208,6.113110376966115,3.555050647096925
1015.0,-16.015152973348453,5.452444224088983,34.14856883259399,20.38134648408743,4.412176080302769,-13.969251151235335,-24.953252322133608,2.3677587628696384,-3.9735292398781894,-3.9735292398783915,38.31073425209376,49401.87800948035,12177.39659670409,12177.39659670409,61579.27460618444,75518.85235094679,75518.85235094679,12177.39659670409,87696.24894765088,87696.24894765088,87696.24894765088,106257.99251468353,85186.98448160893,59070.01074615548,29018.85970605939,18561.74356703265,0.0,47580.60327309204,15777.48203197775,1226.1542010308394,0.0,0.8978784849276505,3.1214856429228535,0.0014959713701933424,369069.8300911458,1482976.7498030143,4.018146781157314,1482976.7498030143,4.018146781157314,0.85,0.08568315798151173,4.698906859688992,1.2084494996117425,1.0,0.0,4.698906859688542,1.279253189663198,1.2804364830634574,3.6731640754604027,15409.740812389744,1571.3562544181493,1603.0968420496806,1603.0968420496806,7.596170285716715,5.452444224088983,2.046511598728252,3.4059326253607307,3.5575608406964885,3.5575608406964885,1.016445954484711,0.0,0.0,0.0009249394956041803,0.00039053925822471344,0.0005344002373794668,0.002511096941241802,0.08568315798919333,0.07441915562503049,0.01126400236416285,0.08568326931524813,0.0744191556183587,0.011264002363153027,0.42206793270939047,0.42206793270939047,0.06388374272654149,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.5630491036355352,2.2737367544323206e-13,2.2737367544323206e-13,2.2218522924217154,18561.74356703265,15777.48203197775,0.85,1.2942096226217665,1.0382776722256963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719739132600053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16597.742748658737,1226.1542010308394,0.42206793270939047,0.06388374272654149,6.113110376966115,3.5575608406964885
1016.0,-16.048135238999343,5.457983961814884,34.164645497934444,22.646836225781612,4.737784264124834,-14.059643878373553,-26.285571058373876,2.512173131917294,-3.9323209032918953,-3.96668349130864,38.751835542224526,56162.207247551116,12177.482266157032,12177.482266157032,68339.68951370814,84692.18658288111,84692.18658288111,12177.482266157032,96869.66884903815,96869.66884903815,96869.66884903815,116472.86592447318,95217.13639348051,65234.10577054739,33314.47846992569,19603.197075435037,0.0,52917.67554536073,16662.71751411978,1226.0590652606163,0.0,0.8963996848833814,2.9956517875925357,0.0014959713701933424,369167.4763421287,1501416.0724100478,4.067032359639936,1501416.0724100478,4.067032359639936,0.85,0.0902634360131299,4.698906859688992,1.2347467325767507,1.0,0.0,4.698906859689047,1.2785888369346285,1.2797678876518752,3.6750726456790086,17224.12645136262,1756.3720996836453,1603.0968420496806,1603.0968420496806,7.596223725690333,5.457983961814884,2.0544173243950046,3.4035666374198796,3.560058922911543,3.560058922911543,1.017159692260441,0.0,0.0,0.0009221020110561751,0.0003416207054384726,0.0005804813056177025,0.0027276275888882444,0.08709816656005064,0.07564156006089798,0.011456606499152663,0.08208739042509726,0.07807285746987692,0.012190578543252976,0.4220512660427238,0.4220512660427238,0.06392352661192956,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.03436258801673375,4.4795260343021255,2.2737367544323206e-13,19603.197075435037,16662.71751411978,0.85,1.2914340777332094,1.061312815968441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719765878923815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16598.199017536877,1226.0590652606163,0.4220512660427238,0.06392352661192956,6.113110376966115,3.560058922911543
1017.0,-16.039773535069827,5.46464390695742,34.16449341709197,20.467102154530608,4.543745643173697,-13.955795346121272,-24.903647939767666,2.512158901035457,-3.8815032031411647,-3.8815032031413206,38.32431628955689,48996.49382550441,12077.73205560533,12077.73205560533,61074.22588110974,75301.90170451166,75301.90170451166,12077.73205560533,87379.633760117,87379.633760117,87379.633760117,105935.95640226135,84909.31990317153,58851.67232358898,28952.941755091724,18556.32264214435,0.0,47509.264397236075,15772.874245822699,1227.0590652606163,0.0,0.8982642409829422,3.1409359233676115,0.0014959713701933424,370384.16382370936,1483541.94910967,4.005414091666692,1483541.94910967,4.005414091666692,0.8500000000000001,0.08566253856439462,4.698906859688992,1.207608128204011,1.0,0.0,4.698906859689114,1.2785874278265366,1.2797673960924514,3.6750766959101395,15359.513195899513,1566.2344629307167,1603.0968420496806,1603.0968420496806,7.534000279211477,5.46464390695742,2.0912551906552257,3.3733887163021943,3.562484150832338,3.562484150832338,1.0178526145235252,0.0,0.0,0.0009228206167796273,0.0003924791934332139,0.0005303414233464134,0.002492024952139686,0.08561516613481814,0.07436323321195601,0.011251932922862121,0.0863178645927964,0.0743870602674503,0.011275478296944317,0.42203459937605714,0.42203459937605714,0.06385823744068855,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18556.32264214435,15772.874245822699,0.85,1.2855224482209164,1.0313039876987626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721549524446408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16598.004434382558,1227.0590652606163,0.42203459937605714,0.06385823744068855,6.113110376966115,3.562484150832338
1018.0,-16.03977382483847,5.471196424121957,34.164615549006065,20.449527992773824,4.537175682923146,-13.976969893191177,-24.932746415119595,2.4793937632312666,-3.8820130911150272,-3.882013091115242,38.332575013365584,49149.32126165546,12088.806494800061,12088.806494800061,61238.12775645552,75249.86254162803,75249.86254162803,12088.806494800061,87338.6690364281,87338.6690364281,87338.6690364281,105913.17954952607,84981.15830820843,58904.366232762244,28974.213417162424,18574.510513097986,0.0,47548.723930260414,15788.333936133287,1228.0590652606163,0.0,0.8982337238327092,3.1408345869455045,0.0014959713701933424,370376.87141103373,1483885.7051202434,4.006421079877499,1483885.7051202434,4.006421079877499,0.85,0.08562444134182212,4.698906859688992,1.2078221826581288,1.0,0.0,4.69890685968886,1.278739418536932,1.279919527038453,3.6746398770323667,15372.508270308244,1567.5595917370606,1603.0968420496806,1603.0968420496806,7.54090843279537,5.471196424121957,2.09734014170309,3.373856282418867,3.5652565408866947,3.5652565408866947,1.018644725967627,0.0,0.0,0.000922820591867975,0.00039134013423902447,0.0005314804576289505,0.0024973771681433203,0.08562943466172844,0.07438374697864172,0.011245687683086722,0.08638248794814314,0.07438125086776944,0.011243190474052688,0.4220179327093905,0.4220179327093905,0.06380267277036242,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18574.510513097986,15788.333936133287,0.85,1.28790265425994,1.0336622562940414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721097295448157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.637009343314,1228.0590652606163,0.4220179327093905,0.06380267277036242,6.113110376966115,3.5652565408866947
1019.0,-16.040371436868554,5.476444741366027,34.16464996863289,20.375507685262733,4.395218342648885,-13.993624409574302,-24.985433277301468,2.3500024479255788,-3.9962565830918493,-3.9962565830920487,38.33023361230662,49422.42055672173,12245.201930711562,12245.201930711562,61667.62248743329,75571.13121167955,75571.13121167955,12245.201930711562,87816.33314239111,87816.33314239111,87816.33314239111,106435.67490786772,85243.00105261961,59094.29064533092,29054.122674765214,18619.341765476613,0.0,47673.46444024183,15826.44050065512,1229.0590652606163,0.0,0.8977049173201467,3.116627017413143,0.0014959713701933424,368745.79745205253,1483788.2419712427,4.023878379696456,1483788.2419712427,4.023878379696456,0.85,0.0857359944356024,4.698906859688992,1.2086111050704496,1.0,0.0,4.6989068596882735,1.2793400967422628,1.2805206938602067,3.672914553099979,15419.873825616192,1572.3895342054823,1603.0968420496806,1603.0968420496806,7.638466753546306,5.476444741366027,2.061575207979802,3.414869533386225,3.568007623409592,3.568007623409592,1.0194307495455976,0.0,0.0,0.0009227692159823218,0.0003892854419656258,0.000533483774016696,0.0025067905652598247,0.08573599443088249,0.0744832523817493,0.011252742049133192,0.08573600072920604,0.07448325238584971,0.011252742049752684,0.4220012660427238,0.4220012660427238,0.06375488770076818,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,5.01188526289701,18619.341765476613,15826.44050065512,0.85,1.2935418730630115,1.0366861552231472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372109731111938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16599.102344420447,1229.0590652606163,0.4220012660427238,0.06375488770076818,6.113110376966115,3.568007623409592
1020.0,-16.040700420735735,5.481863180373673,34.16459626356469,20.389947888348274,4.41992260717342,-13.991359199605235,-24.977378408052004,2.372751191728173,-3.974710268828062,-3.9747102688282636,38.328926594007235,49378.204155568455,12226.031978620415,12226.031978620415,61604.23613418887,75522.58812058574,75522.58812058574,12226.031978620415,87748.62009920616,87748.62009920616,87748.62009920616,106351.35092913802,85203.7051549578,59066.50818776932,29041.329963542754,18602.73082993185,0.0,47644.06079347461,15812.321205442071,1228.0590652606163,0.0,0.8978108027100823,3.120206045103872,0.0014959713701933424,369052.98620215664,1483733.8381402835,4.020381608096613,1483733.8381402835,4.020381608096613,0.8499999999999999,0.08570416160114454,4.698906859688992,1.208489983123727,1.0,0.0,4.698906859688805,1.2792345251454158,1.280414988659934,3.6732176683199262,15412.76546743632,1571.6646833971154,1603.0968420496806,1603.0968420496806,7.626508678657557,5.481863180373673,2.074601510802329,3.4072616695713442,3.570376193151757,3.570376193151757,1.0201074837576447,0.0,0.0,0.000922740934811076,0.0003895989233736684,0.0005331420114374076,0.0025051846547316215,0.08569791753076486,0.07445615779678287,0.011241759733981989,0.08577473552034846,0.07446149563959086,0.011242665961553681,0.42198459937605715,0.42198459937605715,0.06371332631175945,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,4.716109516806,18602.73082993185,15812.321205442071,0.85,1.2930097709602928,1.0363978916409107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721129631148092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16599.555713131947,1228.0590652606163,0.42198459937605715,0.06371332631175945,6.113110376966115,3.570376193151757
1021.0,-16.041154040805015,5.4872241649757685,34.16449217871443,20.38836011141541,4.415244645113416,-13.992646579840683,-24.98091784128917,2.3676817505544068,-3.9723894057026996,-3.972389405702946,38.32616099876331,49394.114589986864,12231.681847748549,12231.681847748549,61625.796437735415,75537.19635100695,75537.19635100695,12231.681847748549,87768.8781987555,87768.8781987555,87768.8781987555,106363.08277934915,85220.16400058278,59077.06328530228,29047.889683644993,18594.204580593658,0.0,47642.09426423865,15805.073893504608,1227.0590652606163,0.0,0.8978311669859488,3.119094235753257,0.0014959713701933424,369086.08702986536,1483618.7269182336,4.019709165569775,1483618.7269182336,4.019709165569775,0.85,0.08567712864765256,4.698906859688992,1.2085370472120118,1.0,0.0,4.69890685968929,1.27925814275703,1.2804385781793166,3.6731498535252687,15415.742759644694,1571.9682827106806,1603.0968420496806,1603.0968420496806,7.6300330253969015,5.4872241649757685,2.0807051168374353,3.406519048138333,3.572804830154673,3.572804830154673,1.0208013800441924,0.0,0.0,0.0009227019405654039,0.0003894611462418512,0.0005332407943235527,0.0025056488263129487,0.08567712864695598,0.07444331751040915,0.011233811136546827,0.08567629417693803,0.0744433175110144,0.011233811136638159,0.4219679327093905,0.4219679327093905,0.06367674386721914,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.8559177948920933,2.2737367544323206e-13,2.2737367544323206e-13,5.237798324989171,18594.204580593658,15805.073893504608,0.85,1.2935156900521327,1.0367746286725126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721147423294615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16600.01444344058,1227.0590652606163,0.4219679327093905,0.06367674386721914,6.113110376966115,3.572804830154673
1022.0,-16.041084493304993,5.493833933975539,34.16431679932144,20.468856731336587,4.563864795295735,-13.976182128688253,-24.9285395379178,2.5034381160570356,-3.8538884268963898,-3.8538884268966145,38.33280058972426,49119.517780505805,12088.693066562697,12088.693066562697,61208.210847068505,75215.03962494174,75215.03962494174,12088.693066562697,87303.73269150444,87303.73269150444,87303.73269150444,105855.05367404415,84958.84048832192,58884.48425365521,28971.506927407456,18551.3209825397,0.0,47522.827909947155,15768.622835158743,1226.0590652606163,0.0,0.8983647400688449,3.143906355701885,0.0014959713701933424,370779.27821308176,1483895.095216423,4.002098235823333,1483895.095216423,4.002098235823333,0.85,0.08558219494345679,4.698906859688992,1.207744602630846,1.0,0.0,4.698906859689308,1.2786281095525507,1.2798079712562196,3.6749597671001855,15368.471129868985,1567.1479179810624,1603.0968420496806,1603.0968420496806,7.5408376770965315,5.493833933975539,2.129416377840526,3.364417556135013,3.5752251658102616,3.5752251658102616,1.0214929045172176,0.0,0.0,0.0009227079189335645,0.00039150462411488514,0.0005312032948186793,0.002496074805912886,0.08556868228256444,0.0743457466435937,0.011222935638970744,0.08633874352329585,0.07435482350001951,0.011227371443437268,0.4219512660427238,0.4219512660427238,0.06369607025781034,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.7516217722923102,2.2737367544323206e-13,2.2737367544323206e-13,0.5414427304257288,18551.3209825397,15768.622835158743,0.85,1.2879749278189907,1.0335983766282655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721171956095612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16600.4706659045,1226.0590652606163,0.4219512660427238,0.06369607025781034,6.113110376966115,3.5752251658102616
1023.0,-16.041637656844046,5.499095682272828,34.164260336166315,20.393876486364775,4.420821543746883,-13.992584288358403,-24.981020449753828,2.3726024203658427,-3.9668692095816596,-3.9668692095819136,38.32698905575388,49391.8081901579,12243.590179589899,12243.590179589899,61635.398369747796,75536.90423922135,75536.90423922135,12243.590179589899,87780.49441881124,87780.49441881124,87780.49441881124,106378.7136612538,85222.97446440884,59077.92789387508,29050.051745037505,18598.21924244256,0.0,47648.270987480064,15808.486356076175,1227.0590652606163,0.0,0.8978543052133661,3.1192432742794707,0.0014959713701933424,369164.8270303195,1483653.192081728,4.018945152539886,1483653.192081728,4.018945152539886,0.85,0.0856723778938554,4.698906859688992,1.2085404309118166,1.0,0.0,4.69890685968832,1.2792353813454884,1.280415742582687,3.673215209812852,15416.251153261226,1572.0201244320158,1603.0968420496806,1603.0968420496806,7.637461355070445,5.499095682272828,2.0942408125297947,3.4048548697430334,3.578031153066819,3.578031153066819,1.0222946151619483,0.0,0.0,0.0009226603694611158,0.00038945715273984536,0.0005332032167212705,0.002505472252659814,0.08567237806363383,0.0744344798356514,0.011237898227982435,0.08568259610592742,0.07443447983684641,0.011237898057008986,0.42193459937605715,0.42193459937605715,0.0637024413567755,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.7313673676317194,2.2737367544323206e-13,2.2737367544323206e-13,5.494898178277026,18598.21924244256,15808.486356076175,0.85,1.2935495264023946,1.0365918251920612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721168194804452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16600.93735403806,1227.0590652606163,0.42193459937605715,0.0637024413567755,6.113110376966115,3.578031153066819
1024.0,-16.04163789656269,5.499239439593049,34.164250078781514,20.395191257726424,4.4208208207028,-13.99258433360292,-24.981794867757685,2.372602453225542,-3.966869818128089,-3.9668698181283433,38.32697970506353,49395.87165992388,12245.478300877252,12245.478300877252,61641.34996080113,75543.12538381042,75543.12538381042,12245.478300877252,87788.60368468767,87788.60368468767,87788.60368468767,106372.89720379288,85229.19203394427,59081.82680101179,29052.628036591646,18584.29351910521,0.0,47636.921555696856,15796.649491239426,1226.0590652606163,0.0,0.8978543342801292,3.1190051750580743,0.0014959713701933424,369164.81834929605,1483652.8028864495,4.018944192787754,1483652.8028864495,4.018944192787754,0.8499999999999999,0.08567243310338242,4.698906859688992,1.208556687836535,1.0,0.0,4.698906859688972,1.2792353812352422,1.2804157424459783,3.6732152101294147,15417.375868915937,1572.1348135108256,1603.0968420496806,1603.0968420496806,7.6386391512196345,5.499239439593049,2.096151996133098,3.403087443459951,3.5804415036931267,3.5804415036931267,1.0229832867694648,0.0,0.0,0.0009226603488555976,0.00038942701375270375,0.0005332333351028938,0.002505613776129827,0.08568029369268605,0.07443151421680355,0.011248779475882497,0.08560623624675595,0.07443452317369856,0.011237909929683857,0.42191793270939043,0.42191793270939043,0.06376414388324642,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.4916177798527315,2.2737367544323206e-13,2.2737367544323206e-13,5.559818885355071,18584.29351910521,15796.649491239426,0.85,1.293982649334936,1.0369240926320242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721198111228146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.39156951205,1226.0590652606163,0.42191793270939043,0.06376414388324642,6.113110376966115,3.5804415036931267
1025.0,-16.041637897953084,5.504083657728062,34.16414259915078,20.39653236223387,4.420608990882739,-13.992489940353305,-24.982497515715636,2.3726024892561703,-3.9668882902237215,-3.9668882902239466,38.32561836534927,49399.55996199929,12252.386341819778,12252.386341819778,61651.94630381907,75550.46921199627,75550.46921199627,12252.386341819778,87802.85555381604,87802.85555381604,87802.85555381604,106387.8772243329,85235.53394417686,59085.89827561771,29055.150742843503,18585.02167051686,0.0,47640.172413360364,15797.268419939332,1226.0,0.0,0.897858895797284,3.118595500099493,0.0014959713701933424,369164.55484162935,1483596.1419059576,4.018793577141816,1483596.1419059576,4.018793577141816,0.85,0.08567233090667546,4.698906859688992,1.2085733348922805,1.0,0.0,4.698906859689477,1.2792353810681998,1.280415742278629,3.6732152106090625,15418.52307694935,1572.2517961739586,1603.0968420496806,1603.0968420496806,7.642948336267808,5.504083657728062,2.0999085376275706,3.4041751201004913,3.5813166966218484,3.5813166966218484,1.0232333418919566,0.0,0.0,0.0009226603487360803,0.000389399669785911,0.0005332606789501693,0.00250574226232136,0.0856894771569081,0.07442480763334496,0.011264669523563142,0.08559130335454176,0.0744299560010661,0.01124237490560936,0.42190126604272377,0.42190126604272377,0.06385744867434298,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.115290993742178,2.2737367544323206e-13,2.2737367544323206e-13,5.627952458261916,18585.02167051686,15797.268419939332,0.85,1.2941167754155567,1.0369307552746287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721198124192733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.856843454458,1226.0,0.42190126604272377,0.06385744867434298,6.113110376966115,3.5813166966218484
1026.0,-16.04163805904032,5.509233094221901,34.16400590221279,20.397889252658956,4.4197351130156015,-13.99202760987588,-24.98283226797355,2.3726025010226137,-3.964178147274197,-3.964178147274429,38.32430124609095,49401.31606434099,12257.159594663077,12257.159594663077,61658.47565900406,75561.01851036889,75561.01851036889,12257.159594663077,87818.17810503196,87818.17810503196,87818.17810503196,106402.42686543634,85241.95060030879,59090.19256189827,29057.50893156724,18584.248760404393,0.0,47641.75769197164,15796.611446343733,1226.0,0.0,0.8978761383984792,3.1190778157397423,0.0014959713701933424,369203.21707975265,1483541.3230047259,4.018224258008732,1483541.3230047259,4.018224258008732,0.85,0.08569217886002148,4.698906859688992,1.2085900671174747,1.0,0.0,4.698906859688849,1.2792353810420065,1.2804157422346976,3.6732152106842744,15419.683806002937,1572.3701575974403,1603.0968420496806,1603.0968420496806,7.645925856226734,5.509233094221901,2.1059112049126045,3.403321889309297,3.5836101014918986,3.5836101014918986,1.0238886004262568,0.0,0.0,0.0009226603348894826,0.000389386643322092,0.0005332736915673906,0.0025058034073976833,0.08569889473470793,0.07441562489600821,0.011283269838699725,0.08560618469246219,0.07441230937776959,0.011279869482251893,0.4218845993760571,0.4218845993760571,0.06396825642738276,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.367034094620692,2.2737367544323206e-13,2.2737367544323206e-13,4.381883037947148,18584.248760404393,15796.611446343733,0.85,1.294210764801284,1.0369331119927563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721198124267928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.322122163383,1226.0,0.4218845993760571,0.06396825642738276,6.113110376966115,3.5836101014918986
1027.0,-16.04202305789273,5.514464037261694,34.1639120798231,20.407227985002123,4.43646569126805,-13.991575107230195,-24.979172659199662,2.386470029595858,-3.9500145459777514,-3.950014545977981,38.325279171339595,49379.841361567516,12247.286835224892,12247.286835224892,61627.12819679241,75526.05769413603,75526.05769413603,12247.286835224892,87773.34452936093,87773.34452936093,87773.34452936093,106352.57707256197,85220.52861178287,59074.31400540299,29051.34956264431,18579.232543201037,0.0,47630.582105845344,15792.34766172088,1226.0,0.0,0.8979393877072154,3.122339444505248,0.0014959713701933424,369405.32320462645,1483582.024402347,4.016136019730661,1483582.024402347,4.016136019730661,0.85,0.08570164822713346,4.698906859688992,1.2085229167761278,1.0,0.0,4.698906859688697,1.2791710661179236,1.2803513256330767,3.673399894784527,15415.808715308282,1571.9750083166302,1603.0968420496806,1603.0968420496806,7.6397673016221574,5.514464037261694,2.116153205805707,3.3983108314559876,3.5860036542637537,3.5860036542637537,1.0245724726467869,0.0,0.0,0.0009226272420401939,0.0003895290741667201,0.0005330981678734738,0.0025049786379082997,0.08570164822252851,0.0744019068862117,0.011299741336316805,0.08570174001279687,0.0744019068902095,0.011299741336923965,0.42186793270939044,0.42186793270939044,0.06407091857193037,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.3488031827583313,2.2737367544323206e-13,2.2737367544323206e-13,3.3016935735171273,18579.232543201037,15792.34766172088,0.85,1.2938562887987333,1.0367255485527123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721198132979933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.787397673004,1226.0,0.42186793270939044,0.06407091857193037,6.113110376966115,3.5860036542637537
1028.0,-16.042023056175037,5.514772308134376,34.163892603629215,22.471866267174505,4.436462958733388,-13.991574994353247,-26.19402041947467,2.3864700645358674,21.131123574889045,-3.9500162369538963,38.32528186981727,55722.82257880449,12249.394117720756,12249.394117720756,67972.21669652524,85289.78673372418,85289.78673372418,12249.394117720756,97539.18085144494,97539.18085144494,97539.18085144494,116976.91270058221,94984.24456393007,65160.56362173597,33137.423269104554,19437.731849137275,0.0,52575.15511824183,16522.072071766685,1226.5459910496243,0.0,0.8979393705503372,2.6834651486122474,0.0014959713701933424,369405.2990702353,1483582.1367145665,4.016136586152469,1483582.1367145665,4.016136586152469,0.85,0.08570163211087053,4.698906859688992,1.2342435778444631,1.0,0.0,4.6989068596891705,1.2791710659554125,1.2803513254706047,3.673399895251211,17181.997917848556,1752.0761848183179,1603.0968420496806,1603.0968420496806,7.6410818089186545,5.514772308134376,2.118175306909926,3.3965970012244497,3.5884303772377946,3.5884303772377946,1.0252658220679414,0.0,0.0,0.0009226272421878363,0.0003447925787915846,0.0005778346633962517,0.002715191263598727,0.08571281692535856,0.074398976613578,0.011313840311780558,0.07368835170597964,0.07440188043523957,0.011299751675630968,0.42185126604272377,0.42185126604272377,0.06415085363497855,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.3536783064021165,25.081139811842945,28.501165863744518,3.3731768240342035,19437.731849137275,16522.072071766685,0.85,1.2928581293513128,1.0598698654047436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721218954715182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16603.244963594025,1226.5459910496243,0.42185126604272377,0.06415085363497855,6.113110376966115,3.5884303772377946
1029.0,-16.04244548124357,5.519910203795125,34.16386103174597,20.409915467631095,4.4364870835711985,-13.991925182070487,-24.981108983606077,2.3864700640635506,-3.9513612706901426,-3.9513612706903443,38.32686563250086,49387.52035478193,12258.45252071003,12258.45252071003,61645.97287549196,75538.66052347994,75538.66052347994,12258.45252071003,87797.11304418996,87797.11304418996,87797.11304418996,106382.69372488343,85233.231792221,59082.08580350841,29056.82887634733,18585.580680693463,0.0,47642.409557040795,15797.743578589443,1226.420651294623,0.0,0.8979276433925004,3.122243714325448,0.0014959713701933424,369386.1025176105,1483648.05495415,4.016523753444181,1483648.05495415,4.016523753444181,0.85,0.0857275620471666,4.698906859688992,1.2085560779133813,1.0,0.0,4.698906859689159,1.2791711405238573,1.2803513536605293,3.6733996811127674,15418.106633461342,1572.2093307563075,1603.0968420496806,1603.0968420496806,7.64673237396979,5.519910203795125,2.1217014785519304,3.3982087252431947,3.58938081234649,3.58938081234649,1.02553737495614,0.0,0.0,0.0009225909335946716,0.00038945370704935694,0.0005331372265453146,0.002505162170969343,0.08572756208057666,0.07440172053120479,0.011325841549371876,0.08572739527194209,0.07440172050220868,0.011325841544957919,0.4218345993760571,0.4218345993760571,0.06421399664503999,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.228008795924268,2.2737367544323206e-13,2.2737367544323206e-13,2.7236253345331534,18585.580680693463,15797.743578589443,0.85,1.2939306271166897,1.0366293563647693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721218954622283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16603.71022952651,1226.420651294623,0.4218345993760571,0.06421399664503999,6.113110376966115,3.58938081234649
1030.0,-16.042805736579695,5.524279429486254,34.16383606410901,20.41129016960042,4.436517822215582,-13.992059461275872,-24.982006650511153,2.386547700520688,-3.9513789486850897,-3.9513789486853326,38.326999347473475,49390.11283016042,12265.822549330484,12265.822549330484,61655.935379490904,75545.01199556043,75545.01199556043,12265.822549330484,87810.83454489091,87810.83454489091,87810.83454489091,106396.65727852174,85239.36092884204,59085.84503175609,29059.462107873274,18585.822733630837,0.0,47645.28484150411,15797.94932358621,1226.2963911955958,0.0,0.8979271039320595,3.1218378758125063,0.0014959713701933424,369385.8502194354,1483653.6204447013,4.016541563688294,1483653.6204447013,4.016541563688294,0.8499999999999999,0.08572769326686655,4.698906859688992,1.208572051306255,1.0,0.0,4.698906859688474,1.2791708436886018,1.2803510169412242,3.673400533535677,15419.215352208796,1572.3223886045487,1603.0968420496806,1603.0968420496806,7.65132974352797,5.524279429486254,2.1263071146977315,3.397972314788522,3.59178869805104,3.59178869805104,1.0262253423002972,0.0,0.0,0.0009225599696963957,0.00038941877191386995,0.0005331411977825257,0.002505180831443116,0.08573244138425024,0.07439916937366069,0.011333272010589545,0.08570751596685275,0.07440160439438663,0.011326088872479913,0.42181793270939044,0.42181793270939044,0.06425578955499109,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.1753798277537726,2.2737367544323206e-13,2.2737367544323206e-13,2.964961256846891,18585.822733630837,15797.94932358621,0.85,1.294061638724469,1.0366212101462007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721241800525605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.16703284243,1226.2963911955958,0.42181793270939044,0.06425578955499109,6.113110376966115,3.59178869805104
1031.0,-16.042805908034893,5.52931552502238,34.163800242051046,20.413934939447813,4.437532728535375,-13.990883035510372,-24.98094738749785,2.388845978413118,-3.9489021411062026,-3.948902141106353,38.326628415158936,49384.55180678122,12270.669385999026,12270.669385999026,61655.22119278025,75552.71968345424,75552.71968345424,12270.669385999026,87823.38906945326,87823.38906945326,87823.38906945326,106409.13319714498,85240.99952712035,59087.15003035548,29059.832774183193,18585.744127691723,0.0,47645.57690187491,15797.882508537965,1226.172402479641,0.0,0.8979400114420402,3.1218522553676107,0.0014959713701933424,369421.2002297769,1483638.181522234,4.016115427591658,1483638.181522234,4.016115427591658,0.85,0.08573068789800886,4.698906859688992,1.2085745223192497,1.0,0.0,4.698906859688725,1.279160174115963,1.2803403375059013,3.6734311736498837,15419.511763390834,1572.3526141333518,1603.0968420496806,1603.0968420496806,7.654353164534993,5.52931552502238,2.1320667476987905,3.3972487773235893,3.5939732648075218,3.5939732648075218,1.0268495042307204,0.0,0.0,0.0009225599549600713,0.00038945999630514585,0.0005330999586549254,0.0025049870526235468,0.08573071948875773,0.07439283872883583,0.011337880759921896,0.08570047687490048,0.07439284911110668,0.011337838786902192,0.4218012660427238,0.4218012660427238,0.06428484973141357,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.0785250687952725,1.7053025658242404e-13,1.7053025658242404e-13,2.6960346029457014,18585.744127691723,15797.882508537965,0.85,1.294038716747158,1.0364981393443444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721261284170443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.625067544486,1226.172402479641,0.4218012660427238,0.06428484973141357,6.113110376966115,3.5939732648075218
1032.0,-16.042805907148637,5.534218387841183,34.163761672340975,20.40747720692309,4.424030268378817,-13.993462571788392,-24.98826765278352,2.3752528473336514,-3.9549950468063457,-3.954995046806563,38.32647711402622,49422.97536288579,12286.585139283792,12286.585139283792,61709.56050216958,75586.03420333208,75586.03420333208,12286.585139283792,87872.61934261587,87872.61934261587,87872.61934261587,106462.34608927161,85274.74283157363,59109.45493527279,29072.542107000932,18589.726746655735,0.0,47662.26885365667,15801.267734657375,1226.0880060054408,0.0,0.8979118878783028,3.1198704328591726,0.0014959713701933424,369334.2445506016,1483631.884110495,4.017043927014535,1483631.884110495,4.017043927014535,0.85,0.08573683677627797,4.698906859688992,1.2086737040663138,1.0,0.0,4.6989068596890275,1.2792232819135085,1.280403503527302,3.673249952627658,15425.615695569475,1572.9750419938996,1603.0968420496806,1603.0968420496806,7.664281294182119,5.534218387841183,2.1348266469078703,3.399391740933313,3.596366286010064,3.596366286010064,1.0275332245743038,0.0,0.0,0.0009225599550362439,0.00038917518823044237,0.0005333847668058015,0.002506325339597394,0.08573683544822987,0.07439528433022938,0.011341551118000495,0.08563749506195434,0.07439528515593058,0.011341551620347386,0.4217845993760571,0.4217845993760571,0.06430100560372659,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.085408538336651,2.2737367544323206e-13,2.2737367544323206e-13,3.10189255316277,18589.726746655735,15801.267734657375,0.85,1.294725618111971,1.0369413070669218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721261293443248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.09030391845,1226.0880060054408,0.4217845993760571,0.06430100560372659,6.113110376966115,3.596366286010064
