time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1033.0,-16.043205125291493,5.539216954097682,34.163765308466566,20.42104125665503,4.447839511329264,-13.99160812396157,-24.981053767818935,2.3964991403817364,-3.9399041057478144,-3.9399041057480386,38.3276292509693,49382.7615818427,12275.172049220158,12275.172049220158,61657.93363106286,75537.57969661868,75537.57969661868,12275.172049220158,87812.75174583883,87812.75174583883,87812.75174583883,106397.71224371807,85238.40795008109,59083.58992633869,29060.908915269334,18584.960497879238,0.0,47645.86941314857,15797.216423197351,1226.0,0.0,0.8979788800015001,3.1229810559139417,0.0014959713701933424,369549.6461870127,1483679.8385285488,4.014832252816511,1483679.8385285488,4.014832252816511,0.85,0.08572313946251897,4.698906859688992,1.2085615688702092,1.0,0.0,4.698906859688373,1.2791247165639632,1.2803048033494369,3.6735330017790497,15419.042964891705,1572.3048099903338,1603.0968420496806,1603.0968420496806,7.657161892681058,5.539216954097682,2.1452112919504205,3.394005662147262,3.5987275088354402,3.5987275088354402,1.0282078596672686,0.0,0.0,0.0009225256434042465,0.0003894558560151625,0.000533069787389084,0.0025048452806555196,0.0857231394617873,0.07438116557541279,0.01134197388637452,0.08572312093973089,0.07438116557604764,0.011341973886471327,0.42176793270939045,0.42176793270939045,0.06431306691544171,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.001757376307694,2.2737367544323206e-13,2.2737367544323206e-13,2.6947990842449485,18584.960497879238,15797.216423197351,0.85,1.2940877014209222,1.0364542024332295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721261293395313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16605.55554373927,1226.0,0.42176793270939045,0.06431306691544171,6.113110376966115,3.5987275088354402
1034.0,-16.043633694946678,5.544124515683877,34.16382258082291,20.421746593806915,4.446627930743107,-13.992082289670321,-24.982638087216742,2.395393027826696,-3.942132451838063,-3.9421324518382974,38.32919875206318,49388.55659473261,12286.092609656613,12286.092609656613,61674.64920438922,75546.63971772783,75546.63971772783,12286.092609656613,87832.73232738444,87832.73232738444,87832.73232738444,106425.87903787204,85246.96855050114,59088.888331142734,29064.5335770649,18593.146710487606,0.0,47657.6802875525,15804.174703914465,1226.3775749863805,0.0,0.8979630545505911,3.1222638895583312,0.0014959713701933424,369517.83353268384,1483745.1664271757,4.015354691388497,1483745.1664271757,4.015354691388497,0.85,0.08572825577587648,4.698906859688992,1.208584793754853,1.0,0.0,4.698906859689034,1.2791299269518686,1.2803099714276567,3.6735180380669834,15420.59151875206,1572.4627185381412,1603.0968420496806,1603.0968420496806,7.663974057829162,5.544124515683877,2.149361727807232,3.394762787876645,3.6011257736358857,3.6011257736358857,1.0288930781816816,0.0,0.0,0.0009224888103988426,0.0003893941995736201,0.0005330946108252224,0.0025049619236698715,0.08572825574921725,0.0743847113212194,0.011343544427997836,0.08572831884362342,0.07438471134435112,0.011343544431525361,0.4217512660427238,0.4217512660427238,0.06431636473334294,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.004467352556105,2.2737367544323206e-13,2.2737367544323206e-13,3.01127166139446,18593.146710487606,15804.174703914465,0.85,1.2941177336425616,1.0363189374039297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721282884315378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16606.012785872237,1226.3775749863805,0.4217512660427238,0.06431636473334294,6.113110376966115,3.6011257736358857
1035.0,-16.043681486361017,5.545547137863425,34.16385663537181,20.42307184254753,4.446620767640483,-13.992080698686008,-24.983419734612085,2.395393583288015,-3.942141290597874,-3.942141290598042,38.32917663779198,49392.37822424619,12289.61130155547,12289.61130155547,61681.98952580166,75552.94005076322,75552.94005076322,12289.61130155547,87842.5513523187,87842.5513523187,87842.5513523187,106434.60341522157,85253.2323086666,59092.833052392714,29067.11028474876,18592.052062902872,0.0,47659.16234765163,15803.244253467441,1226.2061401919882,0.0,0.8979630884736886,3.1219703527796034,0.0014959713701933424,369517.7073517084,1483744.245941937,4.015353571485828,1483744.245941937,4.015353571485828,0.85,0.08572818082749559,4.698906859688992,1.2086011715652423,1.0,0.0,4.698906859689334,1.2791299328081391,1.2803099720352815,3.6735180212484297,15421.724589612933,1572.5782596108695,1603.0968420496806,1603.0968420496806,7.666168991913347,5.545547137863425,2.1520540690896786,3.393493068773746,3.603504916304551,3.603504916304551,1.0295728332298717,0.0,0.0,0.0009224847030954862,0.0003893637837643865,0.0005331209193310997,0.0025050855448886062,0.0857255144734634,0.07438171877894159,0.011343795694521808,0.08570827961394371,0.07438463333094683,0.011343547496548761,0.4217345993760571,0.4217345993760571,0.06431783523114053,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.0296698996042437,1.7053025658242404e-13,1.7053025658242404e-13,3.130493841830855,18592.052062902872,15803.244253467441,0.85,1.294231507382777,1.036366897595714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721306062717489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16606.469426689302,1226.2061401919882,0.4217345993760571,0.06431783523114053,6.113110376966115,3.603504916304551
1036.0,-16.043931098245846,5.5495614568822225,34.16389777383748,20.42442401815208,4.446534278819316,-13.99213990935559,-24.984282616618998,2.395390320867713,-3.942159532003757,-3.942159532004,38.32903447055531,49395.439166904456,12295.769187843895,12295.769187843895,61691.20835474835,75559.74063563182,75559.74063563182,12295.769187843895,87855.50982347572,87855.50982347572,87855.50982347572,106447.66756758982,85259.63892973981,59096.84229497704,29069.774038625303,18592.157744114105,0.0,47661.93178273941,15803.33408249699,1226.082880505137,0.0,0.8979634878482876,3.1215768333083904,0.0014959713701933424,369517.44693989545,1483738.3283779547,4.01534038694334,1483738.3283779547,4.01534038694334,0.85,0.0857278558433412,4.698906859688992,1.2086179515952242,1.0,0.0,4.69890685968895,1.2791299920068966,1.2803100038473996,3.6735178512362308,15422.88350339327,1572.6964359279948,1603.0968420496806,1603.0968420496806,7.670010236014701,5.5495614568822225,2.15562636164341,3.3939350952388123,3.6048409481881873,3.6048409481881873,1.0299545566251964,0.0,0.0,0.0009224632511524394,0.00038933020945578937,0.0005331330416966501,0.002505142506755247,0.08572238223577072,0.07437840162761102,0.011343980608159705,0.08568889991889776,0.07438425508688246,0.011343600756458735,0.42171793270939045,0.42171793270939045,0.06431921022880123,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.091175148492823,2.2737367544323206e-13,2.2737367544323206e-13,3.337339930150847,18592.157744114105,15803.33408249699,0.85,1.2943497262334966,1.0363709006186952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721308647432393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.933681478135,1226.082880505137,0.42171793270939045,0.06431921022880123,6.113110376966115,3.6048409481881873
1037.0,-16.04393112883163,5.554346857915654,34.16392759284628,20.425553898699604,4.445803833284821,-13.992130493477623,-24.985160760674603,2.395037611231042,-3.940162320607442,-3.9401623206076537,38.32865354062749,49400.04810986736,12300.863173678285,12300.863173678285,61700.91128354565,75568.53808935462,75568.53808935462,12300.863173678285,87869.40126303291,87869.40126303291,87869.40126303291,106464.16950504441,85266.65006326124,59101.31701607434,29072.592274652117,18594.768242011498,0.0,47667.36051666361,15805.553005709773,1226.0,0.0,0.8979741720629371,3.1211196233658516,0.0014959713701933424,369545.9597106754,1483722.4726522597,4.014987672477584,1483722.4726522597,4.014987672477584,0.85,0.08571844276444554,4.698906859688992,1.2086365493061022,1.0,0.0,4.698906859688965,1.2791316293543373,1.2803116427019494,3.673513148964069,15424.151769326429,1572.8257630614357,1603.0968420496806,1603.0968420496806,7.673187826850623,5.554346857915654,2.161001534858747,3.393345323056907,3.6069611796552974,3.6069611796552974,1.0305603370443708,0.0,0.0,0.0009224632485238872,0.000389296044042509,0.0005331672044813782,0.0025053030344987515,0.08571664977343729,0.07437250048157001,0.011344149291867273,0.08567157706827473,0.0743734311746139,0.011345011589831646,0.4217012660427238,0.4217012660427238,0.06432272799196209,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.1635274942094043,2.2737367544323206e-13,2.2737367544323206e-13,3.45680952667567,18594.768242011498,15805.553005709773,0.85,1.2944058704902732,1.0363495602530381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372132214726715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.393891537162,1226.0,0.4217012660427238,0.06432272799196209,6.113110376966115,3.6069611796552974
1038.0,-16.04434788333828,5.559150222678312,34.16400760036144,20.43219756977635,4.456640156812368,-13.991835552650446,-24.983004027139373,2.4042393587901465,-3.932337868093498,-3.9323378680937378,38.3301855228079,49386.275853496,12298.596228480981,12298.596228480981,61684.87208197698,75548.70598464124,75548.70598464124,12298.596228480981,87847.30221312222,87847.30221312222,87847.30221312222,106442.09034248738,85254.54725654409,59092.11740421472,29069.366502588186,18594.788129365155,0.0,47664.15463195334,15805.56990996038,1226.0,0.0,0.898005704560925,3.1224479524358184,0.0014959713701933424,369657.68048460846,1483786.2402487611,4.013946736622836,1483786.2402487611,4.013946736622836,0.85,0.0857110673175439,4.698906859688992,1.2085975581826642,1.0,0.0,4.698906859688455,1.2790889880952285,1.280268916292382,3.67363561364595,15421.962454658835,1572.6025150952503,1603.0968420496806,1603.0968420496806,7.671773723137209,5.559150222678312,2.1686481972050036,3.3905020254733085,3.609320711395186,3.609320711395186,1.031234488970053,0.0,0.0,0.0009224274331648184,0.00038937995968539845,0.00053304747347942,0.0025047404296723325,0.08571106731770324,0.07436636029771558,0.011344707019987663,0.08571104800846496,0.07436636029757733,0.011344707019966569,0.4216845993760571,0.4216845993760571,0.06432865902822991,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.206030363597165,2.2737367544323206e-13,2.2737367544323206e-13,3.3903467044328295,18594.788129365155,15805.56990996038,0.85,1.294156427577221,1.0361303213041395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721322148921333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16607.859093221155,1226.0,0.4216845993760571,0.06432865902822991,6.113110376966115,3.609320711395186
1039.0,-16.04442963395874,5.563863302649476,34.164123579143784,20.43351981500166,4.4554390371717005,-13.991241687197759,-24.983199046086497,2.404227108481708,-3.93472176031338,-3.9347217603136317,38.331403177905024,49386.818708097,12309.447960295878,12309.447960295878,61696.266668392884,75560.63796773448,75560.63796773448,12309.447960295878,87870.08592803036,87870.08592803036,87870.08592803036,106472.87862385425,85260.85692866454,59096.38229485107,29071.63848201496,18602.79269582389,0.0,47674.43117783885,15812.373791450305,1226.3629094401927,0.0,0.8979903522272685,3.1216782390043765,0.0014959713701933424,369623.6394799862,1483836.9256977057,4.014453533830458,1483836.9256977057,4.014453533830458,0.85,0.08571762954235188,4.698906859688992,1.2086140024801715,1.0,0.0,4.698906859689096,1.2790890593866586,1.2802689786630017,3.6736354088918444,15423.103831039025,1572.7189030952493,1603.0968420496806,1603.0968420496806,7.678542953498255,5.563863302649476,2.172599216108955,3.3912640865405206,3.6116936378617805,3.6116936378617805,1.0319124679605087,0.0,0.0,0.0009224204077688318,0.0003893723710725182,0.0005330480366963136,0.0025047430761760575,0.0857157216086455,0.07436907617725748,0.011346645431388025,0.08571381917566889,0.0743700301617487,0.01134759938060317,0.42166793270939046,0.42166793270939046,0.06433475804964985,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.2968088893839536,2.2737367544323206e-13,2.2737367544323206e-13,3.655965680930308,18602.79269582389,15812.373791450305,0.85,1.2941164717466414,1.0359183631131428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721344688430823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.31594653491,1226.3629094401927,0.42166793270939046,0.06433475804964985,6.113110376966115,3.6116936378617805
1040.0,-16.044429630521336,5.568361819949088,34.164230333079566,20.425418705586367,4.438209494159476,-13.99361841998821,-24.99115731390191,2.3877570247718585,-3.9487620752944395,-3.9487620752946175,38.33135655660011,49428.59024041929,12335.116653846324,12335.116653846324,61763.70689426561,75603.80658975108,75603.80658975108,12335.116653846324,87938.92324359741,87938.92324359741,87938.92324359741,106544.98586837838,85300.43405366868,59123.11160653989,29085.9138301431,18606.06262478097,0.0,47691.97645492407,15815.153231063825,1226.1938511072708,0.0,0.8979245335147754,3.1183646448555944,0.0014959713701933424,369423.19938552706,1483834.985040502,4.01662642603012,1483834.985040502,4.01662642603012,0.85,0.08572967841481731,4.698906859688992,1.2087308763945472,1.0,0.0,4.698906859689753,1.2791655160724529,1.2803455058780526,3.6734158329381064,15430.263061314927,1573.4489414137272,1603.0968420496806,1603.0968420496806,7.694554895432856,5.568361819949088,2.172239196228985,3.3961226237201028,3.614047334024212,3.614047334024212,1.0325849525783464,0.0,0.0,0.0009224204080642308,0.00038906281352055574,0.0005333575945436751,0.0025061976596684947,0.0857296732412283,0.07437938518035889,0.011350288060869414,0.08560475749379562,0.07437938868840994,0.011350289726407366,0.4216512660427238,0.4216512660427238,0.06434394851759258,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.529519621010877,1.7053025658242404e-13,1.7053025658242404e-13,4.437169470585161,18606.06262478097,15815.153231063825,0.85,1.295054461679553,1.036413122595927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721349109791388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16608.77949720137,1226.1938511072708,0.4216512660427238,0.06434394851759258,6.113110376966115,3.614047334024212
1041.0,-16.044852589519042,5.573028804842187,34.164347680553185,20.439092558249854,4.462274289245241,-13.991778871973578,-24.983885733503826,2.409215534770456,-3.9273106260726536,-3.92731062607289,38.33187860339064,49387.93477689418,12314.96181282826,12314.96181282826,61702.89658972244,75554.66258582636,75554.66258582636,12314.96181282826,87869.62439865462,87869.62439865462,87869.62439865462,106470.01664515684,85263.61456768822,59096.87277916793,29074.15754280032,18600.392246502226,0.0,47674.549789302546,15810.333409526891,1226.0,0.0,0.8980235422204217,3.1222759970675558,0.0014959713701933424,369729.4754977537,1483856.715856003,4.013357912182521,1483856.715856003,4.013357912182521,0.85,0.0857084311010494,4.698906859688992,1.208617170783691,1.0,0.0,4.698906859688972,1.2790659787788412,1.28024583027179,3.6737016992471063,15423.602669011374,1572.7697704120546,1603.0968420496806,1603.0968420496806,7.681982454087206,5.573028804842187,2.1846086745585813,3.388420130283606,3.616344158914011,3.616344158914011,1.033241188261146,0.0,0.0,0.0009223840610575956,0.0003893456516491435,0.000533038409408452,0.0025046978384470845,0.08570843056511111,0.0743574544693659,0.01135097609574521,0.08570803028117224,0.07435745493432602,0.011350976166723386,0.42163459937605713,0.42163459937605713,0.06436428321559172,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.55904703870101,2.2737367544323206e-13,2.2737367544323206e-13,3.7164021280213433,18600.392246502226,15810.333409526891,0.85,1.2942523183211612,1.0359391959685813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721349109605478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16609.2446829491,1226.0,0.42163459937605713,0.06436428321559172,6.113110376966115,3.616344158914011
1042.0,-16.045304826921107,5.577614596639498,34.16450973960255,20.440084591414802,4.461649814364945,-13.992221633651301,-24.98528453344477,2.4086305193414557,-3.928976514861745,-3.928976514861998,38.3334156378862,49392.616625669325,12324.704984359725,12324.704984359725,61717.32161002905,75562.30172685628,75562.30172685628,12324.704984359725,87887.006711216,87887.006711216,87887.006711216,106494.59120250595,85271.06640695337,59101.413459322845,29077.392164033914,18607.584491289945,0.0,47684.97665532386,15816.446817596452,1226.3477665878227,0.0,0.8980104753256661,3.121754347887378,0.0014959713701933424,369705.68340776366,1483920.6981339923,4.0137892511036,1483920.6981339923,4.0137892511036,0.85,0.085715255619443,4.698906859688992,1.2086372053856027,1.0,0.0,4.69890685968888,1.2790687740595448,1.2802485784217108,3.673693670728485,15424.950655588784,1572.9072267888407,1603.0968420496806,1603.0968420496806,7.688060172710253,5.577614596639498,2.1887206821770464,3.388893914462452,3.618699302390011,3.618699302390011,1.033914086397146,0.0,0.0,0.0009223451994633355,0.00038929122871284776,0.0005330539707504877,0.0025047709597439223,0.08571525562063996,0.07436037309323618,0.011354882527403787,0.08571677133008992,0.0743603730925768,0.011354882526866197,0.42161793270939046,0.42161793270939046,0.06438136198374492,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.6292598542503924,2.2737367544323206e-13,2.2737367544323206e-13,3.907289705920107,18607.584491289945,15816.446817596452,0.85,1.2942718218388503,1.0358108588935382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721371984751405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16609.701395349497,1226.3477665878227,0.42161793270939046,0.06438136198374492,6.113110376966115,3.618699302390011
1043.0,-16.04571614456573,5.582145181501121,34.16466492951911,20.44142569592225,4.461663661211604,-13.992571999107406,-24.986427720263578,2.4086305859880155,-3.9283009607662507,-3.9283009607664843,38.33353628694939,49396.1974896512,12331.329339224987,12331.329339224987,61727.52682887619,75568.5733600378,75568.5733600378,12331.329339224987,87899.90269926279,87899.90269926279,87899.90269926279,106507.54121645239,85277.40257275316,59105.18986064732,29080.236346784262,18607.638517189596,0.0,47687.87486397386,15816.492739611156,1226.203154218025,0.0,0.8980132368596695,3.121438425284437,0.0014959713701933424,369715.33147247136,1483925.720492118,4.013698091940257,1483925.720492118,4.013698091940257,0.85,0.0857148493343196,4.698906859688992,1.2086537189176303,1.0,0.0,4.698906859689597,1.2790688463296611,1.280248605548752,3.6736934631569613,15426.096824493732,1573.0241034903595,1603.0968420496806,1603.0968420496806,7.692192396473349,5.582145181501121,2.1936194731856604,3.388525708315461,3.6210377309236037,3.6210377309236037,1.0345822088353154,0.0,0.0,0.0009223098554839458,0.0003892467560809012,0.0005330630994030446,0.002504813854432041,0.08571495185027048,0.07435712491057304,0.011357826939697425,0.08569825349995856,0.0743570741013656,0.011357775232953988,0.4216012660427238,0.4216012660427238,0.0643983239404366,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.708254564092499,2.2737367544323206e-13,2.2737367544323206e-13,4.025757591655633,18607.638517189596,15816.492739611156,0.85,1.2944071633502099,1.0358229975764321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721396443450085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16610.157507107222,1226.203154218025,0.4216012660427238,0.0643983239404366,6.113110376966115,3.6210377309236037
1044.0,-16.046150091632825,5.586669808821607,34.16481976063026,20.445601595006906,4.467311504671472,-13.992493342931999,-24.985733489133395,2.4135774723023182,-3.923079912508456,-3.923079912508616,38.333839591906894,49390.00080570371,12332.044721541664,12332.044721541664,61722.04552724538,75561.60723137118,75561.60723137118,12332.044721541664,87893.65195291284,87893.65195291284,87893.65195291284,106500.43360660892,85273.75061336275,59101.77871190542,29079.96877939703,18606.78165369608,0.0,47686.75043309311,15815.764405641668,1226.0840777943831,0.0,0.8980367227974242,3.122094340373382,0.0014959713701933424,369789.90360395715,1483938.3464747104,4.012922829997002,1483938.3464747104,4.012922829997002,0.85,0.08571032427759921,4.698906859688992,1.208640181920491,1.0,0.0,4.698906859689623,1.2790459611981924,1.2802256516145427,3.6737591941474266,15425.43621010521,1572.9567395701092,1603.0968420496806,1603.0968420496806,7.692638646692245,5.586669808821607,2.2001260877970563,3.3865437210245504,3.6233671483512593,3.6233671483512593,1.0352477566717884,0.0,0.0,0.0009222725683355159,0.00038927376273278203,0.0005329988056027338,0.0025045117438527256,0.08571032421240919,0.07435005160866427,0.01136027260374492,0.08571017911644374,0.07435005166521375,0.011360272612385468,0.42158459937605713,0.42158459937605713,0.06441577202475653,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7558755206302408,1.7053025658242404e-13,1.7053025658242404e-13,3.9560341140820583,18606.78165369608,15815.764405641668,0.85,1.294322740943409,1.0357174761782173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721418689118365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16610.614423549512,1226.0840777943831,0.42158459937605713,0.06441577202475653,6.113110376966115,3.6233671483512593
1045.0,-16.046593195118657,5.591138712776416,34.16499389696677,20.447442365717166,4.468315377366804,-13.99274921705359,-24.986529804859288,2.4144713993012616,-3.922517275608527,-3.9225172756087465,38.3347115826562,49391.573973113234,12338.73152542297,12338.73152542297,61730.3054985362,75565.5595537887,75565.5595537887,12338.73152542297,87904.29107921167,87904.29107921167,87904.29107921167,106514.5124017577,85278.22218743862,59104.23660676074,29082.20620075319,18610.221322546033,0.0,47692.42752329922,15818.688124164128,1226.1916163115934,0.0,0.8980363911347213,3.121897119570174,0.0014959713701933424,369797.9404396486,1483974.6461693232,4.012933777849176,1483974.6461693232,4.012933777849176,0.85,0.08571237845947662,4.698906859688992,1.2086512468056752,1.0,0.0,4.698906859689352,1.2790418901732197,1.280221528135933,3.6737708872479717,15426.24508716491,1573.0392220753174,1603.0968420496806,1603.0968420496806,7.696809825691481,5.591138712776416,2.2049410276618024,3.386197685114613,3.6257023195621074,3.6257023195621074,1.0359149484463164,0.0,0.0,0.0009222344958439032,0.0003892427849794689,0.0005329917108644344,0.0025044784063382626,0.08571237845582569,0.07434899827961916,0.011363380176206528,0.08571225027409593,0.07434899828278606,0.011363380176690556,0.42156793270939047,0.42156793270939047,0.06443175833328516,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.818482989447034,2.2737367544323206e-13,2.2737367544323206e-13,4.070124692533625,18610.221322546033,15818.688124164128,0.85,1.2943418631475414,1.035627174753978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721442158740378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16611.07087293845,1226.1916163115934,0.42156793270939047,0.06443175833328516,6.113110376966115,3.6257023195621074
1046.0,-16.047031796186953,5.595572588789027,34.165168592162786,20.450026995409303,4.470766666634066,-13.992898617476033,-24.98687073877079,2.416633487910751,-3.9200803880066815,-3.9200803880069346,38.335076136089434,49390.78327080748,12342.934878486649,12342.934878486649,61733.71814929413,75566.18501545503,75566.18501545503,12342.934878486649,87909.11989394168,87909.11989394168,87909.11989394168,106519.82578800058,85280.21460732109,59104.81286261493,29083.77971634018,18610.70589405891,0.0,47694.48561039909,15819.10000995007,1226.113619081044,0.0,0.8980465909854467,3.121984823755859,0.0014959713701933424,369832.7510869237,1483989.822192632,4.012597093770752,1483989.822192632,4.012597093770752,0.8499999999999999,0.08571070779831476,4.698906859688992,1.2086546360002828,1.0,0.0,4.698906859689179,1.279031932226916,1.2802115128037683,3.673799489515285,15426.60550224669,1573.0759741855466,1603.0968420496806,1603.0968420496806,7.699431846366356,5.595572588789027,2.21039295649834,3.3851796322906873,3.6280282219365105,3.6280282219365105,1.03657949198186,0.0,0.0,0.0009221968116308345,0.0003892295228847643,0.0005329672887460702,0.002504363649078753,0.08571070770131012,0.07434474872934972,0.011365958971960397,0.08571017943687938,0.07434474881349074,0.011365958984824018,0.4215512660427238,0.4215512660427238,0.06444751615023003,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.8773447878543266,2.2737367544323206e-13,2.2737367544323206e-13,4.117425895080487,18610.70589405891,15819.10000995007,0.85,1.2943575627081296,1.0355659074356078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721466123648665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16611.527124428892,1226.113619081044,0.4215512660427238,0.06444751615023003,6.113110376966115,3.6280282219365105
1047.0,-16.04717293275973,5.599944919079974,34.16531520533499,20.451357587613188,4.46951191460123,-13.99214720409046,-24.98697928441686,2.416633494365094,-3.9202343670247046,-3.9202343670249595,38.33446529507791,49390.52283962412,12350.416230507339,12350.416230507339,61740.93907013146,75578.40942257295,75578.40942257295,12350.416230507339,87928.82565308029,87928.82565308029,87928.82565308029,106543.67209785095,85286.50502334665,59108.773097072786,29086.368806970953,18614.84644477067,0.0,47701.215251741625,15822.619478055069,1226.0940632443198,0.0,0.8980479509981378,3.121074378504648,0.0014959713701933424,369830.5514390862,1483964.3935109708,4.012552201911287,1483964.3935109708,4.012552201911287,0.85,0.08570023746318256,4.698906859688992,1.2086711055738846,1.0,0.0,4.698906859689172,1.2790319570972541,1.2802115221866583,3.673799418079512,15427.743395331483,1573.1920069882665,1603.0968420496806,1603.0968420496806,7.704098658641484,5.599944919079974,2.2148806775586642,3.3850642415213095,3.6303510057216095,3.6303510057216095,1.0372431444918884,0.0,0.0,0.0009221846856027184,0.00038922530062100404,0.0005329593849817144,0.0025043265100262043,0.08570869548886753,0.07434025944671753,0.011368436042150001,0.08568394743302721,0.07433608785043792,0.01136414961274463,0.42153459937605714,0.42153459937605714,0.06446290567488228,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.989411077121872,2.2737367544323206e-13,2.2737367544323206e-13,4.4379642126380645,18614.84644477067,15822.619478055069,0.85,1.2943263341257796,1.035414351164163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721489845116763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16611.983451347656,1226.0940632443198,0.42153459937605714,0.06446290567488228,6.113110376966115,3.6303510057216095
1048.0,-16.047607405995088,5.604307878649447,34.1654982439914,20.45520938644188,4.475686005115881,-13.992924261435643,-24.98726290706543,2.421002860554208,-3.915430494959651,-3.9154304949599004,38.33596177789966,49389.455755004856,12351.444851663124,12351.444851663124,61740.90060666798,75567.42206668045,75567.42206668045,12351.444851663124,87918.86691834357,87918.86691834357,87918.86691834357,106531.04014651821,85284.05156795953,59106.08525627346,29086.629235206743,18612.17322817463,0.0,47698.80246338138,15820.347243948436,1226.0,0.0,0.8980654031396907,3.1221639889547896,0.0014959713701933424,369899.18137861695,1484026.691133754,4.011976143344723,1484026.691133754,4.011976143344723,0.85,0.08570850739133604,4.698906859688992,1.2086612336104738,1.0,0.0,4.698906859688971,1.2790117538229728,1.2801912525351917,3.6738574494283847,15427.299582091231,1573.1467506326046,1603.0968420496806,1603.0968420496806,7.704740304940568,5.604307878649447,2.2211159374902696,3.3831919411591773,3.63266261300736,3.63266261300736,1.0379036037163885,0.0,0.0,0.000922147357892825,0.0003892142683217993,0.0005329330895710257,0.0025042029503405407,0.08570850731114903,0.0743368976706493,0.011371609640499726,0.08570895069645808,0.07433689774019729,0.011371609651138741,0.4215179327093905,0.4215179327093905,0.06448126754601154,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.029283537393837,2.2737367544323206e-13,2.2737367544323206e-13,4.197687857566507,18612.17322817463,15820.347243948436,0.85,1.2943909997335215,1.035444355084625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372149747841592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.445722851775,1226.0,0.4215179327093905,0.06448126754601154,6.113110376966115,3.63266261300736
1049.0,-16.04805526144588,5.608608421452642,34.165704275712,20.456673146132403,4.475989940780839,-13.993297008916775,-24.988351681362815,2.421231688240202,-3.9156675248312354,-3.9156675248314863,38.336997599750376,49392.53585693793,12358.934863616634,12358.934863616634,61751.470720554564,75572.90151766542,75572.90151766542,12358.934863616634,87931.83638128206,87931.83638128206,87931.83638128206,106548.50070004794,85289.88551480818,59109.51985402612,29089.29517864673,18616.66431876588,0.0,47705.95949741261,15824.164670950999,1226.1743225625069,0.0,0.8980607584678284,3.1218471259932676,0.0014959713701933424,369895.7948457862,1484069.8128936524,4.012129452599963,1484069.8128936524,4.012129452599963,0.85,0.08571204420687864,4.698906859688992,1.2086763146473096,1.0,0.0,4.698906859688668,1.279010770770093,1.2801902193619774,3.6738602731701606,15428.354903034893,1573.2543634202193,1603.0968420496806,1603.0968420496806,7.709412519217991,5.608608421452642,2.2255218325644814,3.3830865888881605,3.634978680675951,3.634978680675951,1.038565337335986,0.0,0.0,0.0009221088819028158,0.0003891719200600353,0.0005329369618427805,0.0025042211457848517,0.08571204422871391,0.07433706142362304,0.011374982805090876,0.08571199450461411,0.07433706140468556,0.011374982802193083,0.4215012660427238,0.4215012660427238,0.06449770224622287,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.08946357776523,2.2737367544323206e-13,2.2737367544323206e-13,4.329911431776736,18616.66431876588,15824.164670950999,0.85,1.2944183781463139,1.0353535779867669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372152097672303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16612.9021131402,1226.1743225625069,0.4215012660427238,0.06449770224622287,6.113110376966115,3.634978680675951
1050.0,-16.04855292217518,5.61286497347611,34.16589362289709,20.45818321583795,4.476372284509585,-13.993706734964698,-24.989465706143505,2.4215261074593397,-3.9142510977818574,-3.9142510977821074,38.33692366846486,49395.45578606306,12364.213725740534,12364.213725740534,61759.66951180359,75578.22842020936,75578.22842020936,12364.213725740534,87942.4421459499,87942.4421459499,87942.4421459499,106559.7324723476,85295.62744592136,59112.85485982304,29091.969540109243,18617.290326397706,0.0,47709.25986650695,15824.696777438048,1226.0700333092789,0.0,0.8980676604162161,3.12164344235461,0.0014959713701933424,369916.0322205892,1484066.735067402,4.011901636592004,1484066.735067402,4.011901636592004,0.8499999999999999,0.08571015934575754,4.698906859688992,1.2086910846782848,1.0,0.0,4.69890685968838,1.2790094920716986,1.2801888847999363,3.673863946136829,15429.393578963558,1573.3602788886683,1603.0968420496806,1603.0968420496806,7.712705434521317,5.61286497347611,2.2304777413121326,3.382387232163977,3.6372831908859973,3.6372831908859973,1.0392237688245707,0.0,0.0,0.0009220661287882743,0.0003891285940586269,0.0005329375347296474,0.002504223837726881,0.08571015977134062,0.07433256653132658,0.01137759324001404,0.0856997713437273,0.07433256639157261,0.011377592954184938,0.42148459937605715,0.42148459937605715,0.06451385378453273,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.153456891131498,2.2737367544323206e-13,2.2737367544323206e-13,4.412228166676016,18617.290326397706,15824.696777438048,0.85,1.294500683611744,1.0353431582102546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372154519887287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.358220855804,1226.0700333092789,0.42148459937605715,0.06451385378453273,6.113110376966115,3.6372831908859973
1051.0,-16.048987381333756,5.617103344763662,34.166097940758206,20.462039799336367,4.4813101074573956,-13.993604976575641,-24.988931918609865,2.4259277026883233,-3.91047053838372,-3.9104705383839002,38.33773843692806,49390.09832419045,12366.39544549372,12366.39544549372,61756.493769684166,75573.11024118273,75573.11024118273,12366.39544549372,87939.50568667645,87939.50568667645,87939.50568667645,106556.65688591504,85293.04442553196,59110.03250848806,29092.23546338211,18617.151199238593,0.0,47709.3866626207,15824.578519352805,1226.0,0.0,0.8980826299096399,3.1221138497952103,0.0014959713701933424,369970.05167545634,1484100.654881739,4.011407540044933,1484100.654881739,4.011407540044933,0.85,0.08570853083262273,4.698906859688992,1.208680718182586,1.0,0.0,4.698906859688634,1.278989139920988,1.280168466145178,3.673922407174838,15428.92632830366,1573.312632581326,1603.0968420496806,1603.0968420496806,7.714066375230548,5.617103344763662,2.236255640616922,3.38084770414674,3.6395815981154973,3.6395815981154973,1.0398804566044277,0.0,0.0,0.0009220288066910652,0.00038914935325811334,0.0005328794534329518,0.002503950919123418,0.0857085306098812,0.07432828628546513,0.011380244324416077,0.0857092183376787,0.07432828647863145,0.011380244353991273,0.4214679327093905,0.4214679327093905,0.06453005025191,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.1989979845817516,1.7053025658242404e-13,1.7053025658242404e-13,4.388232861331517,18617.151199238593,15824.578519352805,0.85,1.2944306789437114,1.0352281129383403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372157211481338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16613.813315877145,1226.0,0.4214679327093905,0.06453005025191,6.113110376966115,3.6395815981154973
1052.0,-16.049054539130438,5.617363827054232,34.166146587296595,20.463370286766462,4.481311296311717,-13.9936056387583,-24.98971129590643,2.4259284596018844,-3.910473035230382,-3.9104730352306274,38.33774517772437,49393.794195330105,12368.323788334557,12368.323788334557,61762.11798366466,75579.39554288836,75579.39554288836,12368.323788334557,87947.71933122292,87947.71933122292,87947.71933122292,106568.69589699374,85299.33166625707,59114.04273474422,29094.76547945873,18620.976565770827,0.0,47715.742045229556,15827.830080905203,1226.167575555776,0.0,0.8980825952082898,3.12187093001722,0.0014959713701933424,369970.0159966061,1484100.9355118363,4.0114086854147954,1484100.9355118363,4.0114086854147954,0.8500000000000001,0.08570853873449513,4.698906859688992,1.2086971762171017,1.0,0.0,4.698906859688938,1.278989148254148,1.2801684671070868,3.673922383237666,15430.063646998393,1573.4286068125602,1603.0968420496806,1603.0968420496806,7.715269261288492,5.617363827054232,2.23812442833457,3.3792393987196623,3.641881615076369,3.641881615076369,1.040537604307534,0.0,0.0,0.0009220230376422888,0.000389119043321808,0.0005329039943204808,0.002504066234468171,0.08570828846447737,0.0743253681246964,0.011382920339780977,0.08571426055337987,0.07432828898261573,0.011380249751879403,0.42145126604272376,0.42145126604272376,0.06454520589007523,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.249906039541429,2.2737367544323206e-13,2.2737367544323206e-13,4.45365077488816,18620.976565770827,15827.830080905203,0.85,1.2943761395373587,1.0351676842520845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372159561257488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16614.269660447928,1226.167575555776,0.42145126604272376,0.06454520589007523,6.113110376966115,3.641881615076369
1053.0,-16.052746788104965,5.621536434903856,34.16645514900728,20.464967109169834,4.48846082796006,-14.000476726385422,-24.997183064091928,2.426237591359177,-3.9089722357620076,-3.908972235762213,38.34160698793139,49411.291331913264,12372.555615619087,12372.555615619087,61783.84694753235,75553.09253112918,75553.09253112918,12372.555615619087,87925.64814674827,87925.64814674827,87925.64814674827,106528.7209618644,85305.37129194991,59114.679765909816,29100.76836226677,18603.072815116127,0.0,47703.8411773829,15812.611892848709,1226.0523589535737,0.0,0.8980764742533938,3.125462432922863,0.0014959713701933424,369991.46225269046,1484261.715427137,4.011610717691213,1484261.715427137,4.011610717691213,0.85,0.0858012305980972,4.698906859688992,1.208712874869816,1.0,0.0,4.698906859689071,1.2789883647077287,1.2801672772192993,3.6739246339920966,15431.156173833297,1573.5400135452267,1603.0968420496806,1603.0968420496806,7.717909043972566,5.621536434903856,2.2421681117659147,3.379368323137941,3.6429886994752976,3.6429886994752976,1.0408539141357993,0.0,0.0,0.0009217059137511802,0.00038882857688211426,0.0005328773368690659,0.0025039409735868557,0.0857186565848885,0.07433172365437596,0.011386932930512548,0.08580422085588892,0.07438370448403674,0.011417526114060467,0.4214345993760571,0.4214345993760571,0.06455988482126468,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.045645577838002,2.2737367544323206e-13,2.2737367544323206e-13,3.23326673790001,18603.072815116127,15812.611892848709,0.85,1.295154549877736,1.0357927184140445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721599244816234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.733348807356,1226.0523589535737,0.4214345993760571,0.06455988482126468,6.113110376966115,3.6429886994752976
1054.0,-16.053200007094354,5.625664607134001,34.166692562003085,20.46701997695493,4.483867810015945,-13.997139501580312,-24.994281179364748,2.427807304501363,-3.909070371912037,-3.9090703719122466,38.339825491676805,49393.3953310994,12379.61933238264,12379.61933238264,61773.014663482034,75584.51540039014,75584.51540039014,12379.61933238264,87964.13473277279,87964.13473277279,87964.13473277279,106589.49457119645,85307.64983158743,59116.52976229401,29101.244521437133,18625.359838423672,0.0,47726.60435986081,15831.55586266012,1226.2246648479431,0.0,0.8980820871422329,3.1215660748729745,0.0014959713701933424,369990.0598683357,1484187.5442161446,4.011425454900886,1484187.5442161446,4.011425454900886,0.8499999999999999,0.08570991660790277,4.698906859688992,1.2087175108352675,1.0,0.0,4.698906859688931,1.2789811594049347,1.2801600154948762,3.673945331513116,15431.568346014983,1573.582043410847,1603.0968420496806,1603.0968420496806,7.722315338451019,5.625664607134001,2.2464889517768762,3.379175655357125,3.6452763758883577,3.6452763758883577,1.0415075359681023,0.0,0.0,0.0009216669940836262,0.00038894136451873135,0.0005327256295648949,0.0025032281150946215,0.08570991658571298,0.07432392988858973,0.011385986697123256,0.08570983233711385,0.07432392990783174,0.011385986700071031,0.42141793270939043,0.42141793270939043,0.0645587361022326,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.162256369017257,2.2737367544323206e-13,2.2737367544323206e-13,4.629133985894271,18625.359838423672,15831.55586266012,0.85,1.2943098611774397,1.0349237284653838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721798943254788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16615.124412268266,1226.2246648479431,0.42141793270939043,0.0645587361022326,6.113110376966115,3.6452763758883577
1055.0,-16.053636413252597,5.629777427913614,34.1669143583462,20.470208662468963,4.487515906744064,-13.997167101143669,-24.994198338221736,2.4310465946257627,-3.905166411838138,-3.905166411838361,38.339845430527596,49390.393484919055,12381.461506446945,12381.461506446945,61771.854991366,75582.33773183,75582.33773183,12381.461506446945,87963.79923827694,87963.79923827694,87963.79923827694,106587.49426945276,85307.40474074184,59115.46049378653,29102.160274394788,18623.69503117582,0.0,47725.85530557061,15830.140776499446,1226.0,0.0,0.8981003430958877,3.121845466979886,0.0014959713701933424,370045.85141868447,1484188.3743391715,4.010822898430233,1484188.3743391715,4.010822898430233,0.85,0.08570372294695694,4.698906859688992,1.2087142809899523,1.0,0.0,4.6989068596889165,1.2789662026958983,1.2801449970689547,3.673988296003673,15431.524010763194,1573.5775224733416,1603.0968420496806,1603.0968420496806,7.723464473060971,5.629777427913614,2.2522126187812344,3.3775648091323793,3.6475576019026246,3.6475576019026246,1.0421593148293213,0.0,0.0,0.0009216295196240249,0.0003889445847495626,0.0005326849348744623,0.002503036894534595,0.08570372271951013,0.07431732432451107,0.011386398394999046,0.08570354093753041,0.07431732452173988,0.011386398425217058,0.42140126604272377,0.42140126604272377,0.06456425527872371,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.263235144824193,2.2737367544323206e-13,2.2737367544323206e-13,4.674824230233639,18623.69503117582,15830.140776499446,0.85,1.2943058766755289,1.0348770738353674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721823456328872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16615.580241221574,1226.0,0.42140126604272377,0.06456425527872371,6.113110376966115,3.6475576019026246
1056.0,-16.054080104235414,5.633842271254504,34.16714882335217,20.472155359480553,4.488752429698479,-13.997442726985179,-24.994963710755087,2.4321150524362163,-3.9043251296239987,-3.904325129624211,38.34065804316679,49391.800823094134,12387.218799093129,12387.218799093129,61779.01962218726,75585.6908326291,75585.6908326291,12387.218799093129,87972.90963172223,87972.90963172223,87972.90963172223,106599.57742954663,85311.55193871824,59117.661929126305,29104.32223287993,18626.667797824397,0.0,47730.99003070433,15832.667628150737,1226.0729826452462,0.0,0.898101521464534,3.1216798521375737,0.0014959713701933424,370057.875058708,1484222.206500881,4.010784005786705,1484222.206500881,4.010784005786705,0.85,0.08570422154835726,4.698906859688992,1.20872431779746,1.0,0.0,4.6989068596891,1.2789613222530973,1.2801400633988143,3.6740023157315713,15432.27421041286,1573.654021547915,1603.0968420496806,1603.0968420496806,7.727055829799484,5.633842271254504,2.2568210299949394,3.3770212412595644,3.649841077183031,3.649841077183031,1.042811736338009,0.0,0.0,0.0009215914210454753,0.0003889148338453973,0.000532676587200078,0.002502997669590168,0.08570422154913199,0.07431583968035742,0.011388381868774571,0.08570420837027691,0.0743158396796856,0.01138838186867166,0.4213845993760571,0.4213845993760571,0.0645742381698949,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.369885914861413,2.2737367544323206e-13,2.2737367544323206e-13,4.7985578458241775,18626.667797824397,15832.667628150737,0.85,1.2943167443718668,1.0347952303382235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721847060123942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16616.036391884634,1226.0729826452462,0.4213845993760571,0.0645742381698949,6.113110376966115,3.649841077183031
1057.0,-16.05452172288608,5.637875181705176,34.16738226693279,20.474702270608418,4.491143592459341,-13.99760086824894,-24.99532458661122,2.4342227378220103,-3.9020379646068477,-3.902037964606995,38.34109721736602,49391.0972981836,12391.050745919256,12391.050745919256,61782.148044102854,75586.42216066136,75586.42216066136,12391.050745919256,87977.47290658062,87977.47290658062,87977.47290658062,106604.79039165622,85313.62315273116,59118.29829025232,29105.916513865377,18627.31748507561,0.0,47733.23399894099,15833.219862314269,1226.0088329922448,0.0,0.8981107582847335,3.121759546032003,0.0014959713701933424,370090.56486327166,1484240.491239722,4.010479142552764,1484240.491239722,4.010479142552764,0.85,0.08570263707540544,4.698906859688992,1.208727975687943,1.0,0.0,4.6989068596890595,1.2789516185375327,1.2801303022405788,3.6740301912766187,15432.64887881203,1573.6922270920275,1603.0968420496806,1603.0968420496806,7.729446169999535,5.637875181705176,2.2619143485240114,3.375960833181165,3.6521169339707225,3.6521169339707225,1.043461981134492,0.0,0.0,0.000921553501847692,0.000388900806915045,0.000532652694932647,0.002502885402050843,0.0857026370638078,0.07431193953532879,0.011390697528479012,0.08570279349249633,0.07431193954538498,0.011390697530020465,0.42136793270939044,0.42136793270939044,0.0645882034529773,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.463591003667148,1.7053025658242404e-13,1.7053025658242404e-13,4.843044188930378,18627.31748507561,15833.219862314269,0.85,1.2943214374595602,1.0347318453067604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721871058001835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16616.4923820615,1226.0088329922448,0.42136793270939044,0.0645882034529773,6.113110376966115,3.6521169339707225
1058.0,-16.054963634546343,5.641869664296121,34.167618925485165,20.47694984301927,4.492969255483141,-13.997815923547789,-24.995883729401953,2.435821544488328,-3.9003915720813893,-3.900391572081643,38.341657750347345,49391.432547025164,12395.662089086733,12395.662089086733,61787.0946361119,75588.4119629058,75588.4119629058,12395.662089086733,87984.07405199253,87984.07405199253,87984.07405199253,106612.8766812337,85316.68507895517,59119.70566309229,29107.75490651431,18628.80262924117,0.0,47736.55753575548,15834.482234854995,1226.0,0.0,0.8981165738442163,3.1217487922852523,0.0014959713701933424,370114.0976884675,1484263.8289219337,4.010287201141062,1484263.8289219337,4.010287201141062,0.85,0.08570258154583096,4.698906859688992,1.2087347650667648,1.0,0.0,4.698906859689677,1.278944276629456,1.2801229050367773,3.6740512824159497,15433.202760250444,1573.7487072803092,1603.0968420496806,1603.0968420496806,7.732322691895481,5.641869664296121,2.266753063010323,3.375116601285798,3.654389932408766,3.654389932408766,1.0441114092596473,0.0,0.0,0.0009215155589239409,0.00038887907444061927,0.0005326364844833217,0.0025028092306593097,0.08570258153620464,0.074308987206935,0.01139359432926963,0.08570243575513092,0.07430898721528162,0.011393594330549348,0.42135126604272377,0.42135126604272377,0.06460464037877403,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.5488090151525284,2.2737367544323206e-13,2.2737367544323206e-13,4.893061141798796,18628.80262924117,15834.482234854995,0.85,1.2943349463319036,1.0346668276201139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721894943864017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16616.948398964392,1226.0,0.42135126604272377,0.06460464037877403,6.113110376966115,3.654389932408766
