time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1059.0,-16.055412020882837,5.64581863181453,34.16786595256956,20.47894113874065,4.494289837649394,-13.998087317318973,-24.99662252431733,2.4369651340797858,-3.8994485722745935,-3.89944857227478,38.34243309047879,49392.67280442543,12401.123897791009,12401.123897791009,61793.79670221644,75591.57837081951,75591.57837081951,12401.123897791009,87992.70226861052,87992.70226861052,87992.70226861052,106624.09785997741,85320.68779439293,59121.78222797196,29109.89507380107,18631.395591366894,0.0,47741.290665167966,15836.686252661859,1226.0648325248499,0.0,0.8981183563156958,3.121645530679988,0.0014959713701933424,370127.5770496026,1484296.1105158604,4.010228371383802,1484296.1105158604,4.010228371383802,0.85,0.08570425626071522,4.698906859688992,1.2087443370139224,1.0,0.0,4.698906859688907,1.2789390485047987,1.2801176228557052,3.6740663014257486,15433.926824000522,1573.8225412348277,1603.0968420496806,1603.0968420496806,7.735729727927871,5.64581863181453,2.2713092952465512,3.3745093365679786,3.656658059959876,3.656658059959876,1.0447594457028218,0.0,0.0,0.0009214770615439372,0.00038885036105291407,0.0005326267004910232,0.002502763256590783,0.08570425625759703,0.07430730187257431,0.01139695438502273,0.085704302883925,0.07430730187527783,0.011396954385437388,0.4213345993760571,0.4213345993760571,0.06462260220611063,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.629757580665114,1.7053025658242404e-13,1.7053025658242404e-13,4.955596381013834,18631.395591366894,15836.686252661859,0.85,1.2943470074071788,1.0345902282122907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721918845644487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16617.404395276702,1226.0648325248499,0.4213345993760571,0.06462260220611063,6.113110376966115,3.656658059959876
1060.0,-16.055867989508364,5.649729414207421,34.168104785836164,20.480959256552183,4.495929360899588,-13.998073966825995,-24.997102667670674,2.4381355037192116,-3.897836526762262,-3.8978365267625135,38.34268848933475,49392.51085517412,12405.661234624029,12405.661234624029,61798.17208979815,75593.3632890377,75593.3632890377,12405.661234624029,87999.02452366173,87999.02452366173,87999.02452366173,106631.03447228138,85324.69064074455,59123.83898954155,29112.05739022555,18632.009948619634,0.0,47744.06733884518,15837.208456326689,1226.005275775422,0.0,0.8981250502194607,3.1216278653732634,0.0014959713701933424,370150.62072772,1484306.7442648397,4.010007443312339,1484306.7442648397,4.010007443312339,0.85,0.08570370783409369,4.698906859688992,1.2087538040103394,1.0,0.0,4.698906859689593,1.2789336974777974,1.2801122168287487,3.6740816736284065,15434.650911432018,1573.8963776041787,1603.0968420496806,1603.0968420496806,7.738560085217593,5.649729414207421,2.276071473060881,3.37365794114654,3.6589191146017566,3.6589191146017566,1.0454054613147876,0.0,0.0,0.0009214379146800958,0.000388831701246876,0.0005326062134332198,0.0025026669898143357,0.08570370955811668,0.07430353488695687,0.011400174671159804,0.08570029351846507,0.07430353410555805,0.011400173728535636,0.42131793270939044,0.42131793270939044,0.0646415817536311,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.7012697433737,2.2737367544323206e-13,2.2737367544323206e-13,4.990544152352584,18632.009948619634,15837.208456326689,0.85,1.2943633740127198,1.0345266670438809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721943097694131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16617.860247149278,1226.005275775422,0.42131793270939044,0.0646415817536311,6.113110376966115,3.6589191146017566
1061.0,-16.056316830831985,5.653609814939521,34.16835284127828,20.483704993408196,4.4984367927869915,-13.998486623906016,-24.99758784016592,2.440606585860716,-3.8956066396827964,-3.89560663968299,38.34343476405247,49392.417275498745,12409.351912148026,12409.351912148026,61801.76918764677,75594.48497503379,75594.48497503379,12409.351912148026,88003.83688718181,88003.83688718181,88003.83688718181,106637.23291830177,85325.98353200717,59123.91583247078,29113.408555040434,18633.39603111997,0.0,47746.804586160404,15838.386626451975,1226.0,0.0,0.898132969718189,3.1217498613380865,0.0014959713701933424,370182.49810832395,1484337.8163788198,4.009746068395887,1484337.8163788198,4.009746068395887,0.85,0.08570410770809417,4.698906859688992,1.2087552623311062,1.0,0.0,4.69890685968882,1.2789223090437734,1.280100768616571,3.6741143902652524,15434.884786587678,1573.9202262329825,1603.0968420496806,1603.0968420496806,7.7408623026677095,5.653609814939521,2.281027771856386,3.372582043083135,3.661175231676636,3.661175231676636,1.0460500661933245,0.0,0.0,0.0009213993812161473,0.000388812846829973,0.0005325865343861743,0.002502574519805182,0.08570410765750033,0.07430054185596893,0.011403565801531406,0.08570402967483709,0.07430054189983087,0.011403565808263296,0.4213012660427238,0.4213012660427238,0.06466085696790559,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.758338711340457,1.7053025658242404e-13,1.7053025658242404e-13,4.990909357051521,18633.39603111997,15838.386626451975,0.85,1.294364507181288,1.0344653993832988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721967759924254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16618.315932177116,1226.0,0.4213012660427238,0.06466085696790559,6.113110376966115,3.661175231676636
1062.0,-16.056770629696477,5.6574464481087885,34.16860999129774,20.4857173137367,4.499791222667602,-13.998759535944531,-24.9983195453882,2.4417801289156125,-3.8946241621779336,-3.8946241621781614,38.34419578727775,49393.588484965556,12414.604019687824,12414.604019687824,61808.19250465338,75597.59060910494,75597.59060910494,12414.604019687824,88012.19462879276,88012.19462879276,88012.19462879276,106648.06177211425,85329.94388086414,59125.9417567245,29115.557915710717,18635.867143321484,0.0,47751.425059032204,15840.48707182326,1226.059695490434,0.0,0.8981349858663805,3.121660585347799,0.0014959713701933424,370196.5438115677,1484369.5030727875,4.009679528041031,1484369.5030727875,4.009679528041031,0.8499999999999999,0.08570582030350665,4.698906859688992,1.208764596353285,1.0,0.0,4.698906859689064,1.278916943043295,1.280095347845515,3.674129805886793,15435.601186514072,1573.9932786949746,1603.0968420496806,1603.0968420496806,7.744138528658576,5.6574464481087885,2.2855124412504497,3.3719340068583388,3.663428701587832,3.663428701587832,1.0466939147393806,0.0,0.0,0.0009213604236457239,0.000388784413429914,0.00053257601021581,0.002502525067708864,0.08570582029553203,0.07429877892046946,0.011407041375062578,0.08570594401820279,0.0742987789273827,0.011407041376123955,0.4212845993760571,0.4212845993760571,0.06467954016987741,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.814662059186105,2.2737367544323206e-13,2.2737367544323206e-13,5.041926318570347,18635.867143321484,15840.48707182326,0.85,1.2943737789656256,1.0343898307517156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3721992036729083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16618.771744789614,1226.059695490434,0.4212845993760571,0.06467954016987741,6.113110376966115,3.663428701587832
1063.0,-16.057221399811844,5.661252216786001,34.168864383525616,20.48817939301955,4.502022385378364,-13.998941932168547,-24.99874377446247,2.4437429177348178,-3.89248543832457,-3.8924854383247753,38.344629756577234,49393.16369916433,12418.307758734441,12418.307758734441,61811.47145789878,75598.67709958334,75598.67709958334,12418.307758734441,88016.98485831778,88016.98485831778,88016.98485831778,106653.4737342755,85332.29881781376,59126.78541739367,29117.237111577873,18636.488875957715,0.0,47753.72598753559,15841.015544564058,1226.0027151795846,0.0,0.8981435411479058,3.1217433554510334,0.0014959713701933424,370227.120898162,1484387.572464481,4.0093971745327375,1484387.572464481,4.0093971745327375,0.85,0.08570512903282758,4.698906859688992,1.208769177920185,1.0,0.0,4.698906859687768,1.2789079140027366,1.2800862609942452,3.6741557451015487,15436.027178445165,1574.036717782848,1603.0968420496806,1603.0968420496806,7.746448893790282,5.661252216786001,2.2903795495,3.370872667286001,3.6656754356187933,3.6656754356187933,1.0473358387482266,0.0,0.0,0.0009213217275826429,0.0003887679291494782,0.0005325537984331647,0.0025024206966110262,0.08570512900612726,0.07429500550212885,0.011410123503998414,0.08570504964375303,0.07429500552527446,0.011410123507553124,0.42126793270939045,0.42126793270939045,0.0646977425736984,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.861641554076243,2.2737367544323206e-13,2.2737367544323206e-13,5.053643411053258,18636.488875957715,15841.015544564058,0.85,1.2943800756831512,1.034331095170598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372201658174972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16619.22744312467,1226.0027151795846,0.42126793270939045,0.0646977425736984,6.113110376966115,3.6656754356187933
1064.0,-16.057686258850097,5.665018613989653,34.16911865780507,20.490179664362245,4.503343238195161,-13.999238180236642,-24.999508902523644,2.444895159193177,-3.8911737123800663,-3.8911737123802608,38.34513510439432,49394.4451763864,12423.032334103009,12423.032334103009,61817.47751048941,75601.88455085478,75601.88455085478,12423.032334103009,88024.91688495778,88024.91688495778,88024.91688495778,106663.05150173235,85336.3029157805,59128.86353947452,29119.37708478442,18638.134616774572,0.0,47757.51170155899,15842.414424258386,1226.0,0.0,0.8981479729189408,3.1216651619142066,0.0014959713701933424,370245.8754711023,1484408.6140880957,4.0092509125167926,1484408.6140880957,4.0092509125167926,0.85,0.08570541458012375,4.698906859688992,1.2087787465704607,1.0,0.0,4.698906859688977,1.2789026489182123,1.2800809400227005,3.674170871147749,15436.751492285244,1574.1105772394492,1603.0968420496806,1603.0968420496806,7.74939604909908,5.665018613989653,2.2949263765078722,3.3700922374817806,3.667919253249934,3.667919253249934,1.047976929499981,0.0,0.0,0.0009212818236271892,0.0003887382001733846,0.0005325436234538045,0.002502372885330714,0.08570541459297144,0.07429221866138963,0.011413195931581814,0.08570313598660255,0.07429221865637804,0.011413195923745708,0.4212512660427238,0.4212512660427238,0.06471503102748465,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.908997141177508,1.7053025658242404e-13,1.7053025658242404e-13,5.100965228017344,18638.134616774572,15842.414424258386,0.85,1.294403232245273,1.034275937261069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722040963025097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.683187009035,1226.0,0.4212512660427238,0.06471503102748465,6.113110376966115,3.667919253249934
1065.0,-16.058143762826962,5.668747418532442,34.16938154234019,20.492479449044936,4.505283214861995,-13.999445769380738,-25.000033889058955,2.446585221414838,-3.889738944724968,-3.88973894472518,38.34589445932592,49394.509643644975,12427.543454865297,12427.543454865297,61822.053098510274,75603.58074215845,75603.58074215845,12427.543454865297,88031.12419702375,88031.12419702375,88031.12419702375,106671.24193932673,85339.1802480057,59130.10914948792,29121.19010946419,18640.117742302988,0.0,47761.30785176718,15844.10008095754,1226.0344276313972,0.0,0.898152116175813,3.1216661254089173,0.0014959713701933424,370266.3901017194,1484440.2324597102,4.009114173316961,1484440.2324597102,4.009114173316961,0.85,0.0857062590117432,4.698906859688992,1.2087849150365217,1.0,0.0,4.698906859689274,1.2788948868376697,1.2800731205645732,3.6741931710337856,15437.271981936232,1574.1636524130292,1603.0968420496806,1603.0968420496806,7.752210052997012,5.668747418532442,2.299487446287896,3.369259972244546,3.6701575367676793,3.6701575367676793,1.0486164390764798,0.0,0.0,0.0009212425525858647,0.00038871780308246886,0.0005325247495033959,0.0025022841983956693,0.08570625899102284,0.07429001968102524,0.01141623930999761,0.08570596446128666,0.07429001969898559,0.011416239312757604,0.4212345993760571,0.4212345993760571,0.06473164245716717,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.9551458240469515,2.2737367544323206e-13,2.2737367544323206e-13,5.142512424786901,18640.117742302988,15844.10008095754,0.85,1.2943961520145608,1.0341950810255578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722066106419397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16620.13863361964,1226.0344276313972,0.4212345993760571,0.06473164245716717,6.113110376966115,3.6701575367676793
1066.0,-16.058144002664992,5.6722393230199755,34.169614256965595,20.493735512159788,4.504834467643638,-13.99938622613156,-25.000795524660475,2.4464414005123296,-3.889760480570544,-3.889760480570742,38.34565725645725,49398.50534542233,12433.635863109203,12433.635863109203,61832.14120853153,75611.64269548487,75611.64269548487,12433.635863109203,88045.27855859407,88045.27855859407,88045.27855859407,106687.82988150732,85345.8002019414,59134.387565599216,29123.79181815798,18642.55132291324,0.0,47766.34314107122,15846.168624476253,1226.0020896347062,0.0,0.8981528234133721,3.121099539260606,0.0014959713701933424,370266.08217077027,1484430.3556423085,4.00909083256963,1484430.3556423085,4.00909083256963,0.8499999999999999,0.08570134437009863,4.698906859688992,1.2088023385079576,1.0,0.0,4.6989068596895684,1.2788955542754104,1.2800737885908882,3.674191253523649,15438.469486167189,1574.2857638609707,1603.0968420496806,1603.0968420496806,7.756010452376578,5.6722393230199755,2.3033775116529975,3.368861811366978,3.672390757161403,3.672390757161403,1.049254502046115,0.0,0.0,0.0009212425319991394,0.0003886882133105311,0.0005325543186886082,0.002502423141242899,0.08570541031048995,0.07428644230318532,0.011418968007304627,0.08568821602173902,0.07428535233514838,0.011415992034950247,0.42121793270939045,0.42121793270939045,0.06474767061910139,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.0357855570821926,1.7053025658242404e-13,1.7053025658242404e-13,5.358591222695452,18642.55132291324,15846.168624476253,0.85,1.2944709002721633,1.0341697123334468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722090852067512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.59421208134,1226.0020896347062,0.42121793270939045,0.06474767061910139,6.113110376966115,3.672390757161403
1067.0,-16.058605188901424,5.675902998775594,34.16988035984869,20.497154350765072,4.509179711615792,-13.9994710488334,-25.000676361937053,2.4500455715477165,-3.886284990856211,-3.8862849908563586,38.346979403880916,49395.16751501994,12435.358909325869,12435.358909325869,61830.52642434581,75607.25618616531,75607.25618616531,12435.358909325869,88042.61509549117,88042.61509549117,88042.61509549117,106685.23383761231,85344.91752013731,59132.82884899168,29124.542967939593,18642.61874212114,0.0,47767.16171006073,15846.225930802968,1226.0,0.0,0.8981646213982468,3.121710210108319,0.0014959713701933424,370315.779165177,1484485.408766607,4.008701471250194,1484485.408766607,4.008701471250194,0.85,0.08570600187804175,4.698906859688992,1.2087971080048008,1.0,0.0,4.69890685968975,1.278878910743424,1.2800570790975978,3.67423907002851,15438.309815087108,1574.2694819420606,1603.0968420496806,1603.0968420496806,7.757085275912788,5.675902998775594,2.308562218542611,3.3673407802329827,3.674558727379363,3.674558727379363,1.0498739221083895,0.0,0.0,0.0009212029464369566,0.00038869284268141477,0.0005325101037555418,0.0025022153793906126,0.085706001877472,0.07428386005575364,0.011422141821718362,0.08570596140852971,0.07428386005624746,0.011422141821794294,0.4212012660427238,0.4212012660427238,0.06476535538966893,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.065369470790813,1.7053025658242404e-13,1.7053025658242404e-13,5.190239629591019,18642.61874212114,15846.225930802968,0.85,1.2944149120612927,1.034082113039099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722090865039984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16621.058935817826,1226.0,0.4212012660427238,0.06476535538966893,6.113110376966115,3.674558727379363
1068.0,-16.059072159715,5.679525730895934,34.17015312813525,20.499157241452508,4.510528560595635,-13.999756363492544,-25.001425110362447,2.45121276436203,-3.8852741834853646,-3.885274183485563,38.34770576892565,49396.350736685956,12440.272145559204,12440.272145559204,61836.62288224516,75610.343610954,75610.343610954,12440.272145559204,88050.6157565132,88050.6157565132,88050.6157565132,106695.58219489155,85348.86327696031,59134.87040263957,29126.658749245267,18644.966438378353,0.0,47771.62518762362,15848.221472621599,1226.0488783296619,0.0,0.8981668877957523,3.1216164623440696,0.0014959713701933424,370330.23396243685,1484515.6546632233,4.008626675654573,1484515.6546632233,4.008626675654573,0.85,0.08570709309761358,4.698906859688992,1.2088065766496578,1.0,0.0,4.698906859688964,1.2788735768841997,1.280051689064007,3.6742543943532207,15439.023575414714,1574.3422652398847,1603.0968420496806,1603.0968420496806,7.760150116479162,5.679525730895934,2.3128936099539374,3.3666321209419965,3.676784335104008,3.676784335104008,1.0505098100297166,0.0,0.0,0.0009211628659503894,0.0003886637552810331,0.0005324991106693564,0.0025021637239025264,0.08570709308991092,0.07428197347227776,0.01142511961763316,0.08570702068499245,0.07428197347895363,0.011425119618659949,0.4211845993760571,0.4211845993760571,0.06478132182059268,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.1015029566112275,1.7053025658242404e-13,1.7053025658242404e-13,5.247984746412328,18644.966438378353,15848.221472621599,0.85,1.294421586860005,1.0340102632615324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372211580993183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16621.51442525347,1226.0488783296619,0.4211845993760571,0.06478132182059268,6.113110376966115,3.676784335104008
1069.0,-16.059537265536925,5.683118978356502,34.17042330206961,20.501586386840813,4.512703644474319,-13.999957279221523,-25.00188220348207,2.453123658159428,-3.883239595493137,-3.883239595493336,38.34817573112408,49396.01413161329,12443.810304731796,12443.810304731796,61839.82443634508,75611.53946681472,75611.53946681472,12443.810304731796,88055.34977154652,88055.34977154652,88055.34977154652,106701.10443862573,85351.30777110867,59135.782435909656,29128.361483554454,18645.754667079204,0.0,47774.11615063366,15848.891467017322,1226.0,0.0,0.8981748294953917,3.121678132870179,0.0014959713701933424,370359.3304187115,1484535.2241739023,4.008364586077942,1484535.2241739023,4.008364586077942,0.85,0.08570606787699067,4.698906859688992,1.2088114346051588,1.0,0.0,4.698906859688515,1.2788647917774596,1.2800428448108976,3.6742796344859165,15439.465767628379,1574.3873562968372,1603.0968420496806,1603.0968420496806,7.762357194105285,5.683118978356502,2.3175608494746065,3.3655581288818954,3.6790036976249367,3.6790036976249367,1.0511439136071248,0.0,0.0,0.000921122947128161,0.0003886459990986153,0.0005324769480295456,0.002502059583722291,0.08570606786127224,0.07427839893568254,0.011427668925589706,0.08570605481582036,0.07427839894930517,0.011427668927685496,0.42116793270939046,0.42116793270939046,0.06479633064311864,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.135201266609158,2.2737367544323206e-13,2.2737367544323206e-13,5.273851143148306,18645.754667079204,15848.891467017322,0.85,1.2944211095682376,1.0339493037582468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372214106778103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16621.969783431872,1226.0,0.42116793270939046,0.06479633064311864,6.113110376966115,3.6790036976249367
1070.0,-16.059709808923934,5.686680336885762,34.170655893935624,20.503040158096724,4.513251683336565,-14.000293986869607,-25.002923445403553,2.4533196830102963,-3.881381813649,-3.8813818136491927,38.347266739589045,49400.46391353915,12447.53397499477,12447.53397499477,61847.99788853392,75615.82060825573,75615.82060825573,12447.53397499477,88063.3545832505,88063.3545832505,88063.3545832505,106712.45600328372,85357.25332268713,59139.45561734278,29130.886339271503,18649.10142003321,0.0,47779.98775930471,15851.736207028229,1226.081547564997,0.0,0.8981866391336089,3.121512208466028,0.0014959713701933424,370385.89995159203,1484497.37339197,4.007974854296527,1484497.37339197,4.007974854296527,0.85,0.08570084027794285,4.698906859688992,1.208826805767603,1.0,0.0,4.698906859688968,1.278863912580436,1.280041945864882,3.674282160490198,15440.541277101667,1574.4970277415496,1603.0968420496806,1603.0968420496806,7.764679992182916,5.686680336885762,2.322142151010943,3.364538185874819,3.681220203493701,3.681220203493701,1.0517772009982003,0.0,0.0,0.0009211081385819811,0.00038860555393033783,0.0005325025846516433,0.002502180047821725,0.0857006631672532,0.07427116503592818,0.011429498131325024,0.08570832670830435,0.07427124457939176,0.01142959569855109,0.4211512660427238,0.4211512660427238,0.06481044973391703,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.172755728709831,1.7053025658242404e-13,1.7053025658242404e-13,5.3265133916194145,18649.10142003321,15851.736207028229,0.85,1.2944331045059674,1.0339153739929299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722166224833245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16622.425163406584,1226.081547564997,0.4211512660427238,0.06481044973391703,6.113110376966115,3.681220203493701
1071.0,-16.06018046399744,5.690204333370172,34.17093202283264,20.506047864351444,4.516208941198986,-14.00018533522367,-25.002827018592484,2.4562138124247817,-3.880227189356731,-3.8802271893569222,38.349354723803664,49397.18975561477,12452.120421870779,12452.120421870779,61849.310177485546,75616.05349697176,75616.05349697176,12452.120421870779,88068.17391884254,88068.17391884254,88068.17391884254,106717.16277674955,85357.78401902603,59138.92027766691,29132.070823732356,18648.988857907014,0.0,47781.059681639366,15851.640529220962,1226.0,0.0,0.8981849409191919,3.121622128049243,0.0014959713701933424,370402.41385327413,1484584.319002364,4.008030896878674,1484584.319002364,4.008030896878674,0.85,0.08570555141804113,4.698906859688992,1.2088257996691394,1.0,0.0,4.698906859688877,1.2788505662170617,1.2800285355482663,3.6743205061000364,15440.637276426945,1574.5068169483918,1603.0968420496806,1603.0968420496806,7.767540983955656,5.690204333370172,2.3264484809672985,3.3637558524028734,3.6834330782806224,3.6834330782806224,1.0524094509373207,0.0,0.0,0.0009210677456936682,0.0003886092992935804,0.0005324584464000878,0.002501972646288716,0.08570555136426955,0.07427292090018275,0.011432630464086789,0.08570548203627161,0.07427292094678148,0.011432630471259652,0.42113459937605713,0.42113459937605713,0.06482411344476759,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.212464902811462,1.7053025658242404e-13,1.7053025658242404e-13,5.373533606739386,18648.988857907014,15851.640529220962,0.85,1.294431529764756,1.0338236549114548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722175557531313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16622.886388878545,1226.0,0.42113459937605713,0.06482411344476759,6.113110376966115,3.6834330782806224
1072.0,-16.060659234666748,5.693680081303327,34.17122018207448,20.507678354065888,4.516828036288675,-14.000558545814393,-25.003849575854815,2.456719687707167,-3.8800489998620264,-3.880048999862246,38.3502574124348,49399.74048745014,12457.910248021337,12457.910248021337,61857.65073547147,75620.83068181266,75620.83068181266,12457.910248021337,88078.74092983399,88078.74092983399,88078.74092983399,106731.219920659,85363.09588128494,59141.96946401541,29134.584908077253,18652.478990825006,0.0,47787.063898902255,15854.607142201254,1226.1142503098058,0.0,0.8981827014096253,3.1213844198581207,0.0014959713701933424,370404.9624426028,1484621.9089917922,4.008104802920523,1484621.9089917922,4.008104802920523,0.85,0.08570768060329721,4.698906859688992,1.20883935644757,1.0,0.0,4.698906859689476,1.2788483032507723,1.2800262179498227,3.6743270079372135,15441.59815585165,1574.6047993812006,1603.0968420496806,1603.0968420496806,7.771152634854525,5.693680081303327,2.3303758743653793,3.363304206937948,3.685640617781562,3.685640617781562,1.0530401765090178,0.0,0.0,0.0009210266579706782,0.0003885695833131448,0.0005324570746575334,0.0025019662005982173,0.08570768042194461,0.07427231731881409,0.011435363103130518,0.08570672819764938,0.07427231747597014,0.011435363127327073,0.42111793270939046,0.42111793270939046,0.06483756860716267,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.2640502302918435,2.2737367544323206e-13,2.2737367544323206e-13,5.470842300124389,18652.478990825006,15854.607142201254,0.85,1.2944434264958564,1.0337471369230729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722201014844813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.341636428275,1226.1142503098058,0.42111793270939046,0.06483756860716267,6.113110376966115,3.685640617781562
1073.0,-16.060659234666748,5.693680081303327,34.17122018207448,20.509019458573334,4.516828036288675,-14.000558545814393,-25.004622981045372,2.456719687707167,-3.8800489998620264,-3.880048999862246,38.3502574124348,49403.799266783695,12459.402176595975,12459.402176595975,61863.20144337967,75627.1727733734,75627.1727733734,12459.402176595975,88086.57494996938,88086.57494996938,88086.57494996938,106739.04061244952,85369.43797284568,59146.02824334897,29137.121921663016,18652.465662480143,0.0,47789.587584143155,15854.59581310812,1226.0316425659018,0.0,0.8981827014096253,3.121153202486904,0.0014959713701933424,370404.9624426028,1484621.9089917922,4.008104802920523,1484621.9089917922,4.008104802920523,0.85,0.08570768060329721,4.698906859688992,1.2088558721775189,1.0,0.0,4.698906859688713,1.2788483032507723,1.2800262179498227,3.6743270079372135,15442.745396686081,1574.7217853891066,1603.0968420496806,1603.0968420496806,7.772083288908293,5.693680081303327,2.3319786886548624,3.361701392648465,3.6878394756303474,3.6878394756303474,1.0536684216086707,0.0,0.0,0.0009210266579706782,0.0003885395468440447,0.0005324871111266335,0.002502107339168913,0.08570721632639404,0.07426937782880627,0.011437838497587772,0.08569460550525101,0.07427231747597014,0.011435363127327073,0.4211012660427238,0.4211012660427238,0.06485160389021441,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.315534463307415,2.2737367544323206e-13,2.2737367544323206e-13,5.521587469454801,18652.465662480143,15854.59581310812,0.85,1.2944912180808654,1.0337774767316918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722226911205462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16623.796705707067,1226.0316425659018,0.4211012660427238,0.06485160389021441,6.113110376966115,3.6878394756303474
1074.0,-16.06114401392168,5.697138236014419,34.171507123786,20.51242998512464,4.520869197436689,-14.000586163979401,-25.0044557620771,2.4603113474116403,-3.8764644016301872,-3.8764644016303924,38.35079790013933,49400.07059239322,12460.021434669423,12460.021434669423,61860.09202706264,75624.18469153967,75624.18469153967,12460.021434669423,88084.2061262091,88084.2061262091,88084.2061262091,106737.27468569705,85368.57483692258,59144.46073738472,29137.904555042063,18653.068559487954,0.0,47790.97311453002,15855.10827556476,1226.0,0.0,0.8981976701571244,3.1215438182840245,0.0014959713701933424,370456.23476404574,1484644.4164628119,4.007610824551042,1484644.4164628119,4.007610824551042,0.85,0.08570463052534318,4.698906859688992,1.2088507411302998,1.0,0.0,4.698906859688883,1.2788317231493338,1.2800095693725797,3.674374645725209,15442.589261321718,1574.7058640128605,1603.0968420496806,1603.0968420496806,7.772469577532409,5.697138236014419,2.3363233714758573,3.360814864538562,3.6889956090991864,3.6889956090991864,1.0539987454569104,0.0,0.0,0.0009209850563092174,0.00038854604088814246,0.000532439015421075,0.0025018813419281426,0.08570462644184587,0.07426452106138051,0.01144010538046536,0.08570454661086743,0.07426452459980015,0.011440105925543018,0.42108459937605713,0.42108459937605713,0.06486613152694562,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.32434978030733,2.2737367544323206e-13,2.2737367544323206e-13,5.3663383648273,18653.068559487954,15855.10827556476,0.85,1.294388626044845,1.0336694855324882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722226911205462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16624.261350399243,1226.0,0.42108459937605713,0.06486613152694562,6.113110376966115,3.6889956090991864
1075.0,-16.061173374557782,5.698063208066834,34.17167960849402,20.51376661928373,4.520853590900503,-14.00035891894595,-25.00503124957902,2.460306849817847,-3.8764736436746716,-3.876473643674919,38.35080375465974,49402.91818049874,12462.72735970172,12462.72735970172,61865.64554020046,75630.57911627123,75630.57911627123,12462.72735970172,88093.30647597295,88093.30647597295,88093.30647597295,106749.13897892828,85374.91668202548,59148.52176982406,29140.438791334906,18655.832502955338,0.0,47796.27129429024,15857.457627512038,1226.0868155001417,0.0,0.8981976068768842,3.1212747547217714,0.0014959713701933424,370456.1025632565,1484644.6602633847,4.007612912814352,1484644.6602633847,4.007612912814352,0.8500000000000001,0.08570465312555126,4.698906859688992,1.2088673255452886,1.0,0.0,4.698906859689141,1.2788317491911538,1.28000959221614,3.6743745709011337,15443.736457573616,1574.8228454746134,1603.0968420496806,1603.0968420496806,7.774157513632911,5.698063208066834,2.3385214064737796,3.3595418015930547,3.691194952572538,3.691194952572538,1.0546271293064395,0.0,0.0,0.00092098253676164,0.0003885236919218955,0.0005324588448397446,0.0025019745185195525,0.08570389710012444,0.07426160670806695,0.011442290392057484,0.08570322159842002,0.07426452432963494,0.01144012879591631,0.42106793270939047,0.42106793270939047,0.06487849878853745,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.350971192442046,2.2737367544323206e-13,2.2737367544323206e-13,5.457470513419423,18655.832502955338,15857.457627512038,0.85,1.294361335412182,1.0336144816886674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722253132650244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16624.716283347014,1226.0868155001417,0.42106793270939047,0.06487849878853745,6.113110376966115,3.691194952572538
1076.0,-16.06166955003057,5.701480196996451,34.17196933465539,20.51667171707379,4.523923498017871,-14.000753505095897,-25.00545575805006,2.4630074530835087,-3.87402348202221,-3.874023482022407,38.35179822658677,49402.227855538025,12464.961328446014,12464.961328446014,61867.18918398404,75629.7938384156,75629.7938384156,12464.961328446014,88094.7551668616,88094.7551668616,88094.7551668616,106750.60946483377,85375.87707731567,59148.31109443945,29141.73998097358,18655.854297972168,0.0,47797.59427894575,15857.476153276342,1226.0,0.0,0.8982057083057128,3.121472135846948,0.0014959713701933424,370491.15165549016,1484686.0736298852,4.007345565462938,1484686.0736298852,4.007345565462938,0.85,0.0857035151161436,4.698906859688992,1.2088676453428344,1.0,0.0,4.698906859688199,1.2788193059327797,1.2799970830450709,3.67441032356137,15443.910186489951,1574.8405608938783,1603.0968420496806,1603.0968420496806,7.775551046877876,5.701480196996451,2.3426473770558394,3.358832819940612,3.692635882868374,3.692635882868374,1.0550388236766783,0.0,0.0,0.0009209399590184092,0.0003885072069602826,0.0005324327520581267,0.00250185191096902,0.0857035151146649,0.07425909146040902,0.011444423654255877,0.08570334548007007,0.07425909146169027,0.011444423654453336,0.4210512660427238,0.4210512660427238,0.06489022386333396,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.354890280332313,1.7053025658242404e-13,1.7053025658242404e-13,5.375164976677468,18655.854297972168,15857.476153276342,0.85,1.2943578043473996,1.0335714297089447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722254720753706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16625.180323688473,1226.0,0.4210512660427238,0.06489022386333396,6.113110376966115,3.692635882868374
1077.0,-16.061669548851103,5.704798908282375,34.172254156218,20.515211414918326,4.518478270598553,-14.000979095647523,-25.00785500798372,2.45808021863895,-3.87839490408885,-3.878394904089014,38.35224435291952,49414.818848777555,12476.457403415901,12476.457403415901,61891.27625219346,75648.63844757977,75648.63844757977,12476.457403415901,88125.09585099567,88125.09585099567,88125.09585099567,106785.64566125831,85392.27209487325,59159.835263151785,29147.15203524607,18660.54981026264,0.0,47807.70184550871,15861.467338723243,1226.1031927451709,0.0,0.8981836898521085,3.1202463568620096,0.0014959713701933424,370428.6211198018,1484704.6522093532,4.008072183302431,1484704.6522093532,4.008072183302431,0.85,0.08570967905831475,4.698906859688992,1.208914518211968,1.0,0.0,4.698906859689212,1.2788421682613091,1.2800199664296579,3.674344634785965,15446.875932639014,1575.142982837056,1603.0968420496806,1603.0968420496806,7.782722213752107,5.704798908282375,2.3448648664830984,3.3599340417992765,3.6948301132089196,3.6948301132089196,1.05566574663112,0.0,0.0,0.0009209399591196224,0.0003884140488442638,0.0005325259102753586,0.002502289652755007,0.08570855200379529,0.07426155759145268,0.011446994412342612,0.0856748009835377,0.0742614036226434,0.011448275435671347,0.42103459937605714,0.42103459937605714,0.0649000756619648,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.410751080243699,1.7053025658242404e-13,1.7053025658242404e-13,5.626117840029565,18660.54981026264,15861.467338723243,0.85,1.2945879819154669,1.0336162781566507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722281558706517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16625.63501119402,1226.1031927451709,0.42103459937605714,0.0649000756619648,6.113110376966115,3.6948301132089196
1078.0,-16.062171755482783,5.708150480656117,34.17254596159627,20.52109750164675,4.527340042221457,-14.000863439323789,-25.006305263936497,2.466031726032229,-3.8711158854871996,-3.8711158854874035,38.35300779188654,49403.73250492192,12472.811315150455,12472.811315150455,61876.54382007237,75634.56041030836,75634.56041030836,12472.811315150455,88107.37172545881,88107.37172545881,88107.37172545881,106766.58179639648,85382.49792575657,59151.670020227124,29145.364339477164,18659.21007093767,0.0,47804.57441041483,15860.328560297019,1226.0,0.0,0.8982152211667759,3.1213817730647064,0.0014959713701933424,370532.74763833487,1484736.445431372,4.007031645366405,1484736.445431372,4.007031645366405,0.8500000000000001,0.08570207815657935,4.698906859688992,1.2088825395563618,1.0,0.0,4.698906859688924,1.2788053622100315,1.2799830713694496,3.6744503882657646,15445.107852530757,1574.9626888418327,1603.0968420496806,1603.0968420496806,7.780447810752984,5.708150480656117,2.351170168659807,3.35698031199631,3.697000391441834,3.697000391441834,1.0562858261262382,0.0,0.0,0.0009208968656706497,0.0003884742199818073,0.0005324226456888424,0.0025018044220810635,0.08570207821747752,0.07425379744285729,0.011448280774620232,0.08570177212800194,0.07425379739009395,0.011448280766485389,0.4210179327093905,0.4210179327093905,0.06491158258291765,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.425873857903923,2.2737367544323206e-13,2.2737367544323206e-13,5.500049427119507,18659.21007093767,15860.328560297019,0.85,1.2943644950971844,1.0334519889410143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722281558642724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16626.099622232647,1226.0,0.4210179327093905,0.06491158258291765,6.113110376966115,3.697000391441834
1079.0,-16.062688161778453,5.711454790947369,34.17285152286431,20.52274391697722,4.527991809288762,-14.001263104515932,-25.007340114656813,2.466566752025669,-3.8710333220359985,-3.8710333220361406,38.353992193939156,49406.1262613642,12478.482765049815,12478.482765049815,61884.60902641402,75639.25779245344,75639.25779245344,12478.482765049815,88117.74055750326,88117.74055750326,88117.74055750326,106780.77516016911,85387.74657871088,59154.61504761868,29147.923923435777,18663.034602665855,0.0,47810.95852610163,15863.579412265975,1226.1348189671414,0.0,0.8982122554621366,3.1211325983746603,0.0014959713701933424,370533.92884186923,1484777.4413652618,4.007129511745501,1484777.4413652618,4.007129511745501,0.8499999999999999,0.0857040348532029,4.698906859688992,1.2088958248915151,1.0,0.0,4.698906859689062,1.278802970769753,1.279980621060119,3.67445725971419,15446.057297826093,1575.0595053179316,1603.0968420496806,1603.0968420496806,7.783985619418431,5.711454790947369,2.354932469887836,3.3565223210595327,3.6991861139550504,3.6991861139550504,1.0569103182728716,0.0,0.0,0.0009208525557035404,0.000388434039399089,0.0005324185163044514,0.0025017850184884225,0.08570403484268442,0.07425351125299505,0.01145052358968937,0.08570407129653095,0.0742535112621082,0.011450523591094686,0.4210012660427238,0.4210012660427238,0.06492197940224483,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.462969088415775,1.7053025658242404e-13,1.7053025658242404e-13,5.611565230197243,18663.034602665855,15863.579412265975,0.85,1.2943603503081642,1.033364060969238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722308722908978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16626.55417237483,1226.1348189671414,0.4210012660427238,0.06492197940224483,6.113110376966115,3.6991861139550504
1080.0,-16.06320098194327,5.71473534826878,34.17314928612745,20.52522572865712,4.530270792438318,-14.001496555819726,-25.00781061882151,2.4685663663136834,-3.8688132740778087,-3.8688132740780112,38.35437616817569,49405.57955608172,12481.333121430655,12481.333121430655,61886.91267751237,75640.21101706942,75640.21101706942,12481.333121430655,88121.54413850007,88121.54413850007,88121.54413850007,106784.9706651369,85390.02014713439,59155.38868614158,29149.590512214232,18663.42652663683,0.0,47813.01703885106,15863.912547641305,1226.0559989407866,0.0,0.8982213560463291,3.121207733803014,0.0014959713701933424,370565.6913206562,1484793.4324035929,4.0068291997350025,1484793.4324035929,4.0068291997350025,0.8499999999999999,0.08570179619859815,4.698906859688992,1.2089001839188858,1.0,0.0,4.6989068596890435,1.27879378338304,1.2799713689424657,3.674483658544278,15446.468570749283,1575.1014434847052,1603.0968420496806,1603.0968420496806,7.785763650730123,5.71473534826878,2.3594209997360034,3.3553143485327768,3.701363165027338,3.701363165027338,1.0575323328649537,0.0,0.0,0.0009208085553784794,0.00038841577220081303,0.0005323927831776664,0.0025016641009224507,0.0857017961823267,0.0742495207211374,0.0114522754611893,0.0857014932951517,0.07424952073523454,0.011452275463363613,0.42098459937605714,0.42098459937605714,0.06493283121759622,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.498177021748461,2.2737367544323206e-13,2.2737367544323206e-13,5.6432380920731475,18663.42652663683,15863.912547641305,0.85,1.2943528041166152,1.0333081369020618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722336655327174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16627.00842131019,1226.0559989407866,0.42098459937605714,0.06493283121759622,6.113110376966115,3.701363165027338
1081.0,-16.06371098808658,5.717985524693712,34.17344566835531,20.527454546559625,4.532056847899612,-14.001776651902206,-25.008444290701277,2.470122511632869,-3.867235981554302,-3.8672359815545487,38.35493145339156,49405.90550823352,12484.97882900951,12484.97882900951,61890.88433724303,75642.29855181107,75642.29855181107,12484.97882900951,88127.27738082057,88127.27738082057,88127.27738082057,106792.13043486772,85393.19413937561,59156.80109540855,29151.54782663007,18664.853054047147,0.0,47816.40088067722,15865.125095940075,1226.0427739984218,0.0,0.898226859340338,3.1211883431483827,0.0014959713701933424,370588.2591210471,1484816.5581105205,4.006647597611902,1484816.5581105205,4.006647597611902,0.85,0.08570087041337995,4.698906859688992,1.208907237048261,1.0,0.0,4.698906859688417,1.2787866531767622,1.2799641762115528,3.6745041465798582,15447.042724161045,1575.1599908389762,1603.0968420496806,1603.0968420496806,7.788037816259758,5.717985524693712,2.3636625407195657,3.3543229839741464,3.7035385578042095,3.7035385578042095,1.0581538736583456,0.0,0.0,0.0009207647984117459,0.0003883911713084233,0.0005323736271033227,0.0025015740883133123,0.08570086188834396,0.07424661837876173,0.011454243509582226,0.08570056152459979,0.07424662576439464,0.011454244648985307,0.4209679327093905,0.4209679327093905,0.06494395726389178,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.536838006502251,2.2737367544323206e-13,2.2737367544323206e-13,5.6945151480831555,18664.853054047147,15865.125095940075,0.85,1.294344266765033,1.0332418291272656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722364393866533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16627.46272487416,1226.0427739984218,0.4209679327093905,0.06494395726389178,6.113110376966115,3.7035385578042095
1082.0,-16.06422679112901,5.721207702226315,34.17373969645581,20.529775355849438,4.53402508456957,-14.00204411001053,-25.009020371921338,2.471842403445255,-3.865469920339251,-3.865469920339468,38.35545565932242,49405.89530268748,12488.33869608769,12488.33869608769,61894.23399877517,75643.95986146876,75643.95986146876,12488.33869608769,88132.29855755645,88132.29855755645,88132.29855755645,106798.23630886668,85396.02907526308,59157.96451645412,29153.40506534329,18665.937751310226,0.0,47819.342816653516,15866.047088613692,1226.01022884974,0.0,0.8982333530697134,3.121205040868293,0.0014959713701933424,370613.52909019747,1484838.389722864,4.0064333144230515,1484838.389722864,4.0064333144230515,0.85,0.08569970003667975,4.698906859688992,1.2089132522093133,1.0,0.0,4.698906859688765,1.27877876434727,1.279956223525973,3.6745268147203447,15447.555544605524,1575.2122839711344,1603.0968420496806,1603.0968420496806,7.790133676590873,5.721207702226315,2.3679483245337396,3.3532593776925754,3.705710253272845,3.705710253272845,1.0587743580779558,0.0,0.0,0.0009207205460294516,0.0003883688074882447,0.0005323517385412068,0.0025014712359986376,0.08569970000414417,0.07424344975292103,0.01145625025122314,0.08569936464138964,0.07424344978110728,0.011456250255572472,0.4209512660427238,0.4209512660427238,0.0649555356520178,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.575706864352924,2.2737367544323206e-13,2.2737367544323206e-13,5.734573186907085,18665.937751310226,15866.047088613692,0.85,1.2943346845247723,1.0331780487263709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722391980288822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16627.91706771836,1226.01022884974,0.4209512660427238,0.0649555356520178,6.113110376966115,3.705710253272845
1083.0,-16.06474267742849,5.724400198520165,34.17403351923975,20.532022753637307,4.535860084770652,-14.002324839765933,-25.00964681440962,2.473442246972731,-3.8638908541587966,-3.8638908541589685,38.3560370638512,49406.148931998985,12491.90044473922,12491.90044473922,61898.04937673821,75645.90375294028,75645.90375294028,12491.90044473922,88137.8041976795,88137.8041976795,88137.8041976795,106805.15268666785,85399.08422571477,59159.32940413343,29155.28313509038,18667.34848898834,0.0,47822.63162407872,15867.246215640089,1226.0,0.0,0.8982387751059997,3.1211993201840467,0.0014959713701933424,370636.1245547071,1484862.6037701168,4.006254397231445,1484862.6037701168,4.006254397231445,0.85,0.08569900713256388,4.698906859688992,1.2089200240047648,1.0,0.0,4.698906859688342,1.2787714325978494,1.279948828427442,3.674547882371027,15448.108200353228,1575.2686391737473,1603.0968420496806,1603.0968420496806,7.792355469160168,5.724400198520165,2.3721462666628894,3.3522539318572755,3.70787891936967,3.70787891936967,1.059393976962763,0.0,0.0,0.0009206762884562839,0.0003883444899576103,0.0005323317984986736,0.0025013775395959954,0.08569899766574943,0.07424061808777822,0.011458379577971196,0.08569900986674867,0.074240626288833,0.011458380843730876,0.42093459937605715,0.42093459937605715,0.06496751429856588,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.615367200309322,1.7053025658242404e-13,1.7053025658242404e-13,5.777051660135612,18667.34848898834,15867.246215640089,0.85,1.2943254537580176,1.033112299640218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722419880362773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16628.37127743114,1226.0,0.42093459937605715,0.06496751429856588,6.113110376966115,3.70787891936967
1084.0,-16.065250423809374,5.727545619237583,34.174330362243225,20.533374370448314,4.535933531237196,-14.002784703679545,-25.01089128255842,2.4734422469537165,-3.8639410226768973,-3.8639410226770647,38.35671339500918,49409.693548205454,12497.520326568927,12497.520326568927,61907.21387477438,75651.9421636379,75651.9421636379,12497.520326568927,88149.46249020682,88149.46249020682,88149.46249020682,106819.6213694662,85405.46917990556,59163.09967151947,29158.188342651207,18670.158879259383,0.0,47828.34722191059,15869.635047370475,1226.0592161211973,0.0,0.8982362368140272,3.1208852731638985,0.0014959713701933424,370635.4066575034,1484890.771650389,4.006338155983425,1484890.771650389,4.006338155983425,0.85,0.08570046164033818,4.698906859688992,1.2089366672141475,1.0,0.0,4.69890685968907,1.2787715220231521,1.2799488622322843,3.6745476254075653,15449.26319474325,1575.3864158242877,1603.0968420496806,1603.0968420496806,7.79586111004367,5.727545619237583,2.3757407344211114,3.3518048848164717,3.710044001922025,3.710044001922025,1.0600125719777214,0.0,0.0,0.0009206327311079316,0.0003882961857792982,0.0005323365453286334,0.0025013998445078556,0.08570046203448119,0.07423960314819364,0.01146085888628755,0.0856942837614485,0.07423960295097824,0.011460858689359933,0.42091793270939043,0.42091793270939043,0.06497988708076195,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.66779971038784,1.7053025658242404e-13,1.7053025658242404e-13,5.877554307999617,18670.158879259383,15869.635047370475,0.85,1.2943623911472764,1.0330629515370424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722447785035938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16628.82546828257,1226.0592161211973,0.42091793270939043,0.06497988708076195,6.113110376966115,3.710044001922025
