time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1085.0,-16.065479458283843,5.728747502312514,34.17455456985773,20.53471456691625,4.535915017656698,-14.00280987425231,-25.01171665554864,2.4734473557859316,-3.863952002557255,-3.863952002557413,38.35670681333838,49412.677994710815,12500.549993267992,12500.549993267992,61913.22798797881,75658.36479062699,75658.36479062699,12500.549993267992,88158.91478389499,88158.91478389499,88158.91478389499,106829.67921442974,85411.77974227973,59167.0478367885,29160.813228323586,18670.764430534746,0.0,47831.57765885833,15870.149765954533,1226.0,0.0,0.8982362077586454,3.1206059760797897,0.0014959713701933424,370635.24953868845,1484890.4975346252,4.006339114757152,1484890.4975346252,4.006339114757152,0.85,0.08570048353628276,4.698906859688992,1.2089532329468056,1.0,0.0,4.6989068596894725,1.2787715386571188,1.2799488537559134,3.6745475776098933,15450.40473216423,1575.502820245877,1603.0968420496806,1603.0968420496806,7.79775099381089,5.728747502312514,2.3780774096039585,3.350670092708555,3.712200204169313,3.712200204169313,1.0606286297626608,0.0,0.0,0.0009206130838577575,0.00038826415187740647,0.0005323489319803509,0.0025014580482305795,0.0856998926398389,0.07423665576197286,0.01146323687786604,0.08568247347356014,0.07423960132622343,0.011460882210059335,0.42090126604272377,0.42090126604272377,0.06499337645693044,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.730145979525616,1.7053025658242404e-13,1.7053025658242404e-13,5.979678454533882,18670.764430534746,15870.149765954533,0.85,1.2944007080333588,1.033055575693721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722475249508403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16629.279805007493,1226.0,0.42090126604272377,0.06499337645693044,6.113110376966115,3.712200204169313
1086.0,-16.06600662050117,5.731868047412228,34.174847959975345,20.538427924644225,4.540607243669137,-14.002987288297648,-25.011522474791832,2.477587911462192,-3.8600079346424536,-3.860007934642625,38.357654876435184,49408.55898222436,12500.534588034338,12500.534588034338,61909.093570258694,75653.72943589333,75653.72943589333,12500.534588034338,88154.26402392767,88154.26402392767,88154.26402392767,106825.85353919964,85409.75242265419,59164.58196896908,29161.300504094557,18671.58951527197,0.0,47832.89001936653,15870.851087981177,1226.0,0.0,0.8982514660594518,3.1211269420557106,0.0014959713701933424,370691.6913338123,1484929.983197829,4.00583562543524,1484929.983197829,4.00583562543524,0.8500000000000001,0.08569829806657925,4.698906859688992,1.2089445297280328,1.0,0.0,4.698906859689028,1.2787524214264137,1.279929661096445,3.6746025117571146,15450.038003958467,1575.46542437616,1603.0968420496806,1603.0968420496806,7.797741384139625,5.731868047412228,2.382623220450375,3.3492448269618533,3.7137753482623133,3.7137753482623133,1.0610786709320894,0.0,0.0,0.000920567863795729,0.0003882716880905979,0.0005322961757051311,0.0025012101514070577,0.08569829790905614,0.0742325865224959,0.011465711386560249,0.08569823336312694,0.07423258665894363,0.011465711407635621,0.4208845993760571,0.4208845993760571,0.06500839549799985,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.74265431302797,1.7053025658242404e-13,1.7053025658242404e-13,5.800137045982069,18671.58951527197,15870.851087981177,0.85,1.2942787597653624,1.032941119849122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722487638225833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16629.73970833606,1226.0,0.4208845993760571,0.06500839549799985,6.113110376966115,3.7137753482623133
1087.0,-16.06600662050117,5.731868047412228,34.174847959975345,20.53976902915167,4.540607243669137,-14.002987288297648,-25.01229961691422,2.477587911462192,-3.8600079346424536,-3.860007934642625,38.357654876435184,49412.63709324201,12501.981111249379,12501.981111249379,61914.61820449139,75660.07152207645,75660.07152207645,12501.981111249379,88162.05263332583,88162.05263332583,88162.05263332583,106837.13146400887,85416.09450883731,59168.66007998674,29163.816032056195,18675.078830683036,0.0,47838.89486273923,15873.81700608058,1226.1470151979522,0.0,0.8982514660594518,3.1208972340857986,0.0014959713701933424,370691.6913338123,1484929.983197829,4.00583562543524,1484929.983197829,4.00583562543524,0.85,0.08569829806657925,4.698906859688992,1.2089611289789906,1.0,0.0,4.698906859688847,1.2787524214264137,1.279929661096445,3.6746025117571146,15451.185243820124,1575.5824102848705,1603.0968420496806,1603.0968420496806,7.79864371466458,5.731868047412228,2.3841790770965847,3.3476889703156436,3.7159312918712484,3.7159312918712484,1.0616946548203567,0.0,0.0,0.000920567863795729,0.0003882415277809093,0.0005323263360148198,0.002501351871893144,0.08569769721319025,0.07422964697617558,0.01146805023701466,0.08570220187055749,0.07423258665894363,0.011465711407635621,0.42086793270939044,0.42086793270939044,0.06502165633374087,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.763974063953356,1.7053025658242404e-13,1.7053025658242404e-13,5.849272722265653,18675.078830683036,15873.81700608058,0.85,1.2942317831993952,1.032896709571118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722516153060549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16630.193631537695,1226.1470151979522,0.42086793270939044,0.06502165633374087,6.113110376966115,3.7159312918712484
1088.0,-16.067379159363266,5.734820077508701,34.17554132452049,20.54116273010152,4.542001425397914,-14.005082909582816,-25.015134795661993,2.4775880192487425,-3.8710227344017767,-3.8710227344020076,38.36923568641471,49419.44329472464,12521.004332625767,12521.004332625767,61940.447627350404,75660.05267706527,75660.05267706527,12521.004332625767,88181.05700969104,88181.05700969104,88181.05700969104,106858.36295736444,85422.66611844579,59172.04470113125,29167.35713034949,18677.305947673405,0.0,47844.663078022895,15875.710055522393,1226.0449279187676,0.0,0.8981603803838064,3.119273626648023,0.0014959713701933424,370534.0803152916,1485412.3738236388,4.008841433855921,1485412.3738236388,4.008841433855921,0.85,0.0857105087368555,4.698906859688992,1.2089783326582983,1.0,0.0,4.698906859688638,1.2787526626218022,1.2799297519622672,3.6746018186620333,15452.374002894097,1575.703629974976,1603.0968420496806,1603.0968420496806,7.810510260014433,5.734820077508701,2.3831374212007814,3.3516826563079194,3.7171510719502687,3.7171510719502687,1.0620431634143626,0.0,0.0,0.000920450136746895,0.0003881315148660582,0.0005323186218808368,0.0025013156238960547,0.08574616722043735,0.07426934212941211,0.011476825091025239,0.08564179940466979,0.07425164174320466,0.011458866993650837,0.42085126604272377,0.42085126604272377,0.06503405350343183,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.970768754907624,2.2737367544323206e-13,2.2737367544323206e-13,6.778896080816992,18677.305947673405,15875.710055522393,0.85,1.2946156089831953,1.0329144384219753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722516153060549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16630.65809798368,1226.0449279187676,0.42085126604272377,0.06503405350343183,6.113110376966115,3.7171510719502687
1089.0,-16.067612941660062,5.735291827957325,34.175787067842045,20.542461750470125,4.541969425379932,-14.00508102708928,-25.01591183301059,2.477588019364372,-3.87101844904754,-3.871018449047754,38.36907298750541,49422.14606380252,12523.029494434357,12523.029494434357,61945.17555823687,75666.3443185381,75666.3443185381,12523.029494434357,88189.37381297247,88189.37381297247,88189.37381297247,106867.2660299809,85428.80606947844,59175.861567835316,29169.938335159022,18677.892217008448,0.0,47847.83055216747,15876.208384457179,1226.0,0.0,0.8981609547577579,3.1190309009697925,0.0014959713701933424,370534.1416243063,1485405.5958921784,4.008822478221906,1485405.5958921784,4.008822478221906,0.8499999999999999,0.08571050215834444,4.698906859688992,1.2089944110019135,1.0,0.0,4.698906859689027,1.278752703786039,1.2799297675229455,3.6746017003731897,15453.484677894388,1575.8168873054906,1603.0968420496806,1603.0968420496806,7.811773541031193,5.735291827957325,2.3849691191523466,3.3503227088049785,3.7192613811083914,3.7192613811083914,1.0626461088881118,0.0,0.0,0.0009204300858684374,0.0003881013686366953,0.0005323287172317422,0.002501363061009675,0.08574675403541837,0.07426594530611995,0.011480808729298424,0.08563205190142224,0.07425163527269663,0.011458866885647822,0.4208345993760571,0.4208345993760571,0.0650570260998118,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.1458940653756144,2.2737367544323206e-13,2.2737367544323206e-13,6.847710605337966,18677.892217008448,15876.208384457179,0.85,1.2946287186563112,1.032902547377119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722590395798193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16631.095067901126,1226.0,0.4208345993760571,0.0650570260998118,6.113110376966115,3.7192613811083914
1090.0,-16.068158139913,5.738353391406208,34.17606351660502,20.546663947775983,4.546442517254581,-14.004339837270281,-25.014630135241873,2.4826242146109996,-3.8554285021195938,-3.8554285021198154,38.359626388444525,49412.214325123045,12507.612386134153,12507.612386134153,61919.8267112572,75665.05672024563,75665.05672024563,12507.612386134153,88172.66910637978,88172.66910637978,88172.66910637978,106848.44591325475,85424.85471135369,59172.01231622708,29169.824883474008,18675.776806874972,0.0,47845.60169034898,15874.410285843727,1226.0,0.0,0.8982662152692104,3.121196760033891,0.0014959713701933424,370757.2340005779,1485012.0967943403,4.005348946993238,1485012.0967943403,4.005348946993238,0.8500000000000001,0.08570162102145443,4.698906859688992,1.2089800624223423,1.0,0.0,4.69890685968951,1.278729435172248,1.2799064176961585,3.674668565876907,15452.769904329743,1575.744000686243,1603.0968420496806,1603.0968420496806,7.802156462451901,5.738353391406208,2.393384707214017,3.344968684192191,3.7206283926229076,3.7206283926229076,1.063036683606545,0.0,0.0,0.0009203833272386693,0.0003881510950127112,0.0005322322322259582,0.0025009096869541394,0.08570162074116419,0.0742219321478995,0.011479688593264682,0.08570155757671222,0.074221932390645,0.011479688630809426,0.42081793270939044,0.42081793270939044,0.06508667562492078,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.015683493207746,2.2737367544323206e-13,2.2737367544323206e-13,5.525080250689712,18675.776806874972,15874.410285843727,0.85,1.2941592230774925,1.0327430856636102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722603041509713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16631.554805157135,1226.0,0.42081793270939044,0.06508667562492078,6.113110376966115,3.7206283926229076
1091.0,-16.070272154366506,5.7412653205775825,34.17714545779368,20.54809550698849,4.547535512400622,-14.004818015898401,-25.016060332395114,2.4827077111452884,-3.8567187323901067,-3.856718732390257,38.36306594718811,49407.28805011963,12514.52907380956,12514.52907380956,61921.817123929184,75666.63241567636,75666.63241567636,12514.52907380956,88181.16148948592,88181.16148948592,88181.16148948592,106858.98518118408,85431.20105472989,59174.81863723576,29173.75824166014,18677.823691698155,0.0,47851.58193335829,15876.150137943432,1226.177548310464,0.0,0.8982484576507863,3.1213474656974136,0.0014959713701933424,370738.7667907475,1485155.3628521704,4.005934895096693,1485155.3628521704,4.005934895096693,0.85,0.08572123529152574,4.698906859688992,1.2089966699155048,1.0,0.0,4.698906859688988,1.2787294199885442,1.2799061706697967,3.6746686095101246,15453.917914288408,1575.861065122994,1603.0968420496806,1603.0968420496806,7.806471041268343,5.7412653205775825,2.396378901707098,3.3448864188704843,3.7227774506432496,3.7227774506432496,1.0636507001837856,0.0,0.0,0.0009202020405566832,0.0003880956076445985,0.0005321064329120847,0.0025003185676952355,0.08571404570449255,0.07422976538963506,0.01148428031485749,0.08571641292681674,0.07423686760772266,0.011484367683803084,0.4208012660427238,0.4208012660427238,0.0651032597330067,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.931749487907439,1.7053025658242404e-13,1.7053025658242404e-13,5.593877483190852,18677.823691698155,15876.150137943432,0.85,1.2940390813028118,1.0325110697265543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722632532355656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16632.008295920747,1226.177548310464,0.4208012660427238,0.0651032597330067,6.113110376966115,3.7227774506432496
1092.0,-16.07027243306687,5.744230301582633,34.177366956621164,20.54921326870101,4.545293260121704,-14.005506064515115,-25.0174647551961,2.4824832615120616,-3.8564097344663537,-3.8564097344665256,38.36074317997273,49414.65605080964,12519.402581301048,12519.402581301048,61934.05863211068,75682.52186735978,75682.52186735978,12519.402581301048,88201.92444866084,88201.92444866084,88201.92444866084,106884.26743117582,85437.54831925777,59178.93417423733,29176.237938911596,18682.34298251498,0.0,47858.580921426576,15879.991535137733,1226.1207204523948,0.0,0.8982578144986355,3.1202542491547463,0.0014959713701933424,370743.18944684806,1485058.6127543033,4.005626145068296,1485058.6127543033,4.005626145068296,0.85,0.08570322908324218,4.698906859688992,1.2090134268673136,1.0,0.0,4.698906859689131,1.2787304613167245,1.279907212925699,3.674665617060901,15455.066090877091,1575.9781465512783,1603.0968420496806,1603.0968420496806,7.809511099338234,5.744230301582633,2.3999358938706004,3.3442944077120322,3.7248864715956245,3.7248864715956245,1.0642532775987499,0.0,0.0,0.0009202020166589733,0.0003880411273443766,0.0005321608893145967,0.002500574453258553,0.08570488580362337,0.07422008666105101,0.011484799142572364,0.0856833130776939,0.07421855181204391,0.011484677271198273,0.4207845993760571,0.4207845993760571,0.06511211214548268,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.89387146213727,1.7053025658242404e-13,1.7053025658242404e-13,5.74300536287933,18682.34298251498,15879.991535137733,0.85,1.294105622015684,1.0325140256861731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722746884567756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16632.430339893195,1226.1207204523948,0.4207845993760571,0.06511211214548268,6.113110376966115,3.7248864715956245
1093.0,-16.07027243306687,5.744230301582633,34.177366956621164,20.55058591011914,4.545293260121704,-14.005506064515115,-25.018260581977643,2.4824832615120616,-3.8564097344663537,-3.8564097344665256,38.36074317997273,49418.83197775657,12520.825581865525,12520.825581865525,61939.657559622094,75689.0131747111,75689.0131747111,12520.825581865525,88209.83875657663,88209.83875657663,88209.83875657663,106891.61978281266,85444.03962660908,59183.11010118426,29178.810583805356,18681.781026236036,0.0,47860.59161004139,15879.513872300631,1226.0,0.0,0.8982578144986355,3.12002100670034,0.0014959713701933424,370743.18944684806,1485058.6127543033,4.005626145068296,1485058.6127543033,4.005626145068296,0.85,0.08570322908324218,4.698906859688992,1.209030416798778,1.0,0.0,4.698906859689349,1.2787304613167245,1.279907212925699,3.674665617060901,15456.240323823895,1576.097884988645,1603.0968420496806,1603.0968420496806,7.810398756607056,5.744230301582633,2.4014671505244736,3.342763151058159,3.7270163497331104,3.7270163497331104,1.0648618142094601,0.0,0.0,0.0009202020166589733,0.00038801025879366076,0.0005321917578653126,0.0025007195017032603,0.08570289944338487,0.07421714691124508,0.011485752532139789,0.08566847264408824,0.07421855181204391,0.011484677271198273,0.42076793270939045,0.42076793270939045,0.06511751730822535,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.873343401033139,1.7053025658242404e-13,1.7053025658242404e-13,5.791249332845609,18681.781026236036,15879.513872300631,0.85,1.294168238961485,1.0325579002535408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722746899643443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16632.894658571422,1226.0,0.42076793270939045,0.06511751730822535,6.113110376966115,3.7270163497331104
1094.0,-16.09992201691622,5.754213467648394,34.18381472389947,21.1264245788567,5.588599970744554,-13.91467756041247,-24.687171180825658,3.433028569429602,-3.1988359691425217,-3.198835969142587,38.559999605652216,47504.57246625348,11677.032339977546,11677.032339977546,59181.60480623102,73478.01249591802,73478.01249591802,11677.032339977546,85155.04483589558,85155.04483589558,85155.04483589558,103663.77279302166,83671.65969339265,57838.54285398799,28703.463154894067,18508.72795712608,0.0,47212.19111202015,15732.418763557167,1226.0,0.0,0.9006343634807394,3.2877709115724016,0.0014959713701933424,380249.0915996466,1493375.5864071683,3.9273613518043606,1493375.5864071683,3.9273613518043606,0.8499999999999999,0.08562376100979784,4.698906859688992,1.203654341469519,1.0,0.0,4.698906859688819,1.2743409858631332,1.2755104621574518,3.6873230256392806,15135.62895862359,1543.4046242726713,1603.0968420496806,1603.0968420496806,7.284046748571709,5.754213467648394,2.6377602612201776,3.116453206428216,3.7282567335690815,3.7282567335690815,1.0652162095911661,0.0,0.0,0.0009176628754192964,0.0004010493820340412,0.0005166134933852551,0.002427518687875869,0.08560916884475635,0.07413502366980956,0.011474145174946779,0.09051333438362201,0.0741473424971592,0.011476418512638644,0.4207512660427238,0.4207512660427238,0.06512119198368725,0.0,5.684341886080802e-14,5.684341886080802e-14,0.055015976879246864,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18508.72795712608,15732.418763557167,0.85,1.2535237914675703,1.0061929206704174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3722746899643443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16633.35898282365,1226.0,0.4207512660427238,0.06512119198368725,6.113110376966115,3.7282567335690815
1095.0,-16.12984677555496,5.764180771453826,34.19002482334332,21.135111268982314,5.612171057837341,-13.940417513686608,-24.71021848088128,3.4464485118218713,-3.182885166220615,-3.1828851662206623,38.567333156450715,47450.03839275,11671.870336683965,11671.870336683965,59121.90872943397,73407.27769805041,73407.27769805041,11671.870336683965,85079.14803473437,85079.14803473437,85079.14803473437,103601.78595221066,83648.88103916678,57803.74971405639,28716.81258345599,18522.637917476284,0.0,47239.450500932275,15744.24222985484,1227.0,0.0,0.9006829880203918,3.2920076190297776,0.0014959713701933424,380482.0249780439,1493682.3599502281,3.9257632736695576,1493682.3599502281,3.9257632736695576,0.85,0.08562180998607188,4.698906859688992,1.203585530598648,1.0,0.0,4.698906859689035,1.2742843867992781,1.2754505536738796,3.6874868030766756,15131.508456415282,1542.984449981929,1603.0968420496806,1603.0968420496806,7.28082672894583,5.764180771453826,2.6526538480528496,3.111526923400976,3.7325087058348907,3.7325087058348907,1.0664310588099688,0.0,0.0,0.0009151066888973289,0.00040012883471302616,0.0005149778541843027,0.0024198329716145378,0.08555033378179125,0.07413700466976902,0.011413329112022218,0.09070879256717751,0.07419804552370173,0.011423764462370157,0.42073459937605706,0.42073459937605706,0.06477173542259214,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18522.637917476284,15744.24222985484,0.85,1.2515367579956755,1.0044578819098153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724350887717578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.229327079433,1227.0,0.42073459937605706,0.06477173542259214,6.113110376966115,3.7325087058348907
1096.0,-16.13457501879527,5.774476420416433,34.193150225338584,21.1381698952988,5.591457049051713,-13.930265527101298,-24.700122129265196,3.4516766580613294,-3.1438827837382632,-3.143882783738295,38.47167675006204,47369.13504515271,11637.056705007066,11637.056705007066,59006.19175015978,73519.64260584576,73519.64260584576,11637.056705007066,85156.69931085283,85156.69931085283,85156.69931085283,103722.48305548387,83638.55913449904,57793.20652635991,28717.058453487924,18565.783744631037,0.0,47282.84219811896,15780.916182936382,1228.0,0.0,0.9011811204885342,3.2801742197969177,0.0014959713701933424,381052.05685229367,1489684.6498613108,3.909399314537105,1489684.6498613108,3.909399314537105,0.8500000000000001,0.08513883797902691,4.698906859688992,1.203554741018452,1.0,0.0,4.698906859688926,1.2742611261594163,1.2754267578228695,3.6875541152631346,15129.641294705216,1542.7940524751282,1603.0968420496806,1603.0968420496806,7.259110241979026,5.774476420416433,2.6757700360703094,3.0987063843461238,3.73677253159561,3.73677253159561,1.0676492947416028,0.0,0.0,0.0009147033984661674,0.0004005318602505634,0.0005141715382156039,0.002416044167978142,0.08514615055440873,0.07382987706874358,0.01131627348566515,0.0905064216017533,0.07381991943297661,0.011318918546050306,0.4207179327093904,0.4207179327093904,0.06448553588176996,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18565.783744631037,15780.916182936382,0.85,1.247940881026547,1.0018250351083418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725970083387171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.093170347474,1228.0,0.4207179327093904,0.06448553588176996,6.113110376966115,3.73677253159561
1097.0,-16.134575234964306,5.784554492112496,34.196599263827025,21.13906923858451,5.599082209269897,-13.932238189360868,-24.70242058681322,3.451676656577286,-3.154579040068768,-3.154579040068749,38.48679115726731,47381.22938723289,11666.87198791551,11666.87198791551,59048.1013751484,73487.83647815247,73487.83647815247,11666.87198791551,85154.70846606798,85154.70846606798,85154.70846606798,103732.27508466961,83642.81202219224,57795.97326725704,28718.709727705784,18577.56661860164,0.0,47296.27634630742,15790.931625811392,1229.0,0.0,0.9010817845275519,3.280795346848658,0.0014959713701933424,380895.66123564733,1490315.7780563768,3.9126614706550007,1490315.7780563768,3.9126614706550007,0.85,0.08520361485338639,4.698906859688992,1.2035658042551947,1.0,0.0,4.698906859688855,1.2742611262039663,1.275426757843969,3.687554115134213,15130.410612899244,1542.8725010986673,1603.0968420496806,1603.0968420496806,7.277708795807077,5.784554492112496,2.6815456366519546,3.103008855460541,3.74115202031842,3.74115202031842,1.0689005772338342,0.0,0.0,0.000914703380031983,0.0004004400777552707,0.0005142633022767123,0.002416475358754357,0.08516291480458871,0.07387939572955882,0.011283519075029894,0.09058728955197513,0.07389464662470613,0.011308968228680256,0.42070126604272373,0.42070126604272373,0.06425324291577889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18577.56661860164,15790.931625811392,0.85,1.2484725212359868,1.0017961887803477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726225952942694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.460786315372,1229.0,0.42070126604272373,0.06425324291577889,6.113110376966115,3.74115202031842
1098.0,-16.13450523107784,5.794751894061496,34.19945050874571,21.142398041579895,5.5911321605453645,-13.930365841853956,-24.70052194604648,3.455135304641295,-3.126618959333257,-3.126618959333284,38.47736285052502,47371.649099191054,11646.356491976108,11646.356491976108,59018.005591167166,73541.1744882932,73541.1744882932,11646.356491976108,85187.53098026931,85187.53098026931,85187.53098026931,103793.42898053811,83642.1989761794,57794.91628880571,28719.20298597076,18605.8980002688,0.0,47325.10098623956,15815.01330022848,1230.0,0.0,0.9012410099646663,3.281052420095659,0.0014959713701933424,381304.5864522642,1489922.0590843812,3.907432829347584,1489922.0590843812,3.907432829347584,0.85,0.08513331109680823,4.698906859688992,1.2035614298423756,1.0,0.0,4.698906859688662,1.2742451807338824,1.275410805395029,3.6876002599301394,15130.299717083157,1542.8611928725056,1603.0968420496806,1603.0968420496806,7.2649113805784555,5.794751894061496,2.7007812849660735,3.093970609095422,3.7454830326474258,3.7454830326474258,1.0701380093278359,0.0,0.0,0.0009147093497486106,0.00040051589329190973,0.0005141934564567008,0.0024161471597515844,0.08506518062263403,0.07382302068524249,0.011242159937391543,0.09068412308782152,0.0738248498200057,0.011308461276802531,0.42068459937605707,0.42068459937605707,0.06406407520965268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18605.8980002688,15815.01330022848,0.85,1.2470761680641207,1.0009835819043478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37262259646409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.922962817494,1230.0,0.42068459937605707,0.06406407520965268,6.113110376966115,3.7454830326474258
1099.0,-16.134505790219194,5.801394402888834,34.20168803132748,21.143352635577344,5.588900378711044,-13.931204772719175,-24.70200627632437,3.4548519568236515,-3.1258422553709124,-3.1258422553709475,38.473099389421044,47379.457053417165,11656.710234113742,11656.710234113742,59036.16728753091,73556.24268139727,73556.24268139727,11656.710234113742,85212.952915511,85212.952915511,85212.952915511,103835.25333694593,83648.0531193843,57798.75962330367,28721.437217867373,18622.30042143492,0.0,47343.73763930229,15828.95535821968,1231.0,0.0,0.901258775361729,3.280382460636356,0.0014959713701933424,381315.95090538316,1489744.046005092,3.9068495363697644,1489744.046005092,3.9068495363697644,0.8499999999999999,0.08513303162634686,4.698906859688992,1.203576899911277,1.0,0.0,4.698906859688994,1.2742464861396654,1.2754121119341795,3.687596482156563,15131.358691409054,1542.9691782014302,1603.0968420496806,1603.0968420496806,7.271369968647532,5.801394402888834,2.7082934618115178,3.093100941077316,3.749866839722228,3.749866839722228,1.0713905256349223,0.0,0.0,0.0009147093020666029,0.0004004566206604577,0.0005142526814061452,0.0024164254522727937,0.08502058841276462,0.07380748578601469,0.011213102626749934,0.09074110680094903,0.07382458117411318,0.011308450452233674,0.4206679327093904,0.4206679327093904,0.06390940771141838,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18622.30042143492,15828.95535821968,0.85,1.2469688755313262,1.0007544696700335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726222176311826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16634.386546054186,1231.0,0.4206679327093904,0.06390940771141838,6.113110376966115,3.749866839722228
1100.0,-16.134505950155273,5.804395309652843,34.2033136153776,21.14335267050194,5.589131370855187,-13.930832206209574,-24.702770566195227,3.4530636792797713,-3.1258582738059317,-3.1258582738059286,38.47369295692224,47383.47819429701,11662.693769478845,11662.693769478845,59046.17196377585,73555.15044434149,73555.15044434149,11662.693769478845,85217.84421382034,85217.84421382034,85217.84421382034,103855.93698282634,83656.5099095024,57804.543369022176,28724.407267200255,18638.09276900601,0.0,47362.500036206264,15842.378853655107,1232.0,0.0,0.9012567227377598,3.2802515798567238,0.0014959713701933424,381315.7165267229,1489768.8283745283,3.9069169294786312,1489768.8283745283,3.9069169294786312,0.85,0.08513414093277386,4.698906859688992,1.203600265462883,1.0,0.0,4.698906859689387,1.2742547243495543,1.2754203576626475,3.687572641402258,15132.888466698294,1543.1251718678952,1603.0968420496806,1603.0968420496806,7.275102453927366,5.804395309652843,2.712451074059732,3.0919442355931115,3.7531952497085777,3.7531952497085777,1.0723414999167364,0.0,0.0,0.0009147092884277069,0.0004004261040013064,0.0005142831844264005,0.0024165687831239125,0.08499728814870534,0.07380622730535448,0.01119106084335086,0.09081098997384458,0.07382569129279397,0.011308449639979892,0.42065126604272374,0.42065126604272374,0.06378234037949762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18638.09276900601,15842.378853655107,0.85,1.246686131826614,1.0004429275919706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726222206570302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16634.848718011686,1232.0,0.42065126604272374,0.06378234037949762,6.113110376966115,3.7531952497085777
1101.0,-16.13439970786898,5.804444603438547,34.20331727504494,21.147290628310316,5.589086460898157,-13.930826724134272,-24.702310574334092,3.4574811633923317,-3.1258636740952284,-3.125863674095246,38.473627729973416,47381.68144411544,11664.13974723292,11664.13974723292,59045.82119134836,73573.98655032861,73573.98655032861,11664.13974723292,85238.12629756154,85238.12629756154,85238.12629756154,103893.59233024075,83654.24374134275,57802.27030322893,28724.414931237585,18655.466032679204,0.0,47379.88096391679,15857.146127777321,1233.0,0.0,0.9012569156055927,3.279604870321643,0.0014959713701933424,381315.6375107537,1489766.105032375,3.9069105971043774,1489766.105032375,3.9069105971043774,0.8499999999999999,0.08513419614948264,4.698906859688992,1.2035908435238523,1.0,0.0,4.698906859689548,1.274234355678104,1.2753999819040853,3.6876315873530143,15132.478532432044,1543.0833702061402,1603.0968420496806,1603.0968420496806,7.276004444197792,5.804444603438547,2.7139622618075814,3.090482341630966,3.755436180587202,3.755436180587202,1.0729817658820577,0.0,0.0,0.0009147183485116033,0.0004004444703561515,0.0005142738781554518,0.002416525053823513,0.08497574040253605,0.07380312695611424,0.011172613446421816,0.09086680149983314,0.07382574650596625,0.011308449643516398,0.4206345993760571,0.4206345993760571,0.06367735318062767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18655.466032679204,15857.146127777321,0.85,1.2462213916560076,1.0000380009439034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726222215225399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.31089794796,1233.0,0.4206345993760571,0.06367735318062767,6.113110376966115,3.755436180587202
1102.0,-16.135302181720434,5.805841857327762,34.20332868991932,20.53211711989718,4.497389952606239,-14.069692485944394,-25.103422219958134,2.4317802568320483,-3.9224613509487654,-3.922461350948984,38.40696702122134,49483.34500432719,12707.329533294278,12707.329533294278,62190.67453762147,75827.42967521916,75827.42967521916,12707.329533294278,88534.75920851344,88534.75920851344,88534.75920851344,107412.56430982183,85595.5955042622,59251.51083337882,29271.205189870412,18877.805101308393,0.0,48149.010291178805,16046.134336112134,1234.0,0.0,0.8977900992473495,3.099908117654906,0.0014959713701933424,369798.73928791255,1486984.8688713324,4.021065273869463,1486984.8688713324,4.021065273869463,0.85,0.08562704196429545,4.698906859688992,1.2094698004936801,1.0,0.0,4.698906859689083,1.2789771470249094,1.2801470133621704,3.67395685733662,15483.65574188853,1578.8934796172525,1603.0968420496806,1603.0968420496806,7.92673854752717,5.805841857327762,2.440175095550913,3.3656667617768488,3.756791709728644,3.756791709728644,1.0733690599224697,0.0,0.0,0.0009146413903565407,0.0003847200296428276,0.0005299213607137131,0.002490051116953391,0.08562704196142977,0.07438181967464366,0.01124522228678611,0.08562701893767408,0.07438181967713299,0.011245222287162456,0.4206179327093904,0.4206179327093904,0.06359003008819838,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21.88291054355369,18877.805101308393,16046.134336112134,0.85,1.2916293431895356,1.0277126093574729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372621646582308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16635.77520947009,1234.0,0.4206179327093904,0.06359003008819838,6.113110376966115,3.756791709728644
1103.0,-16.13604064335229,5.807190068348579,34.203245697008924,20.533468736708187,4.496844786430682,-14.070043487134004,-25.10460347458718,2.431780293256976,-3.9220855769712557,-3.9220855769714715,38.404461819370695,49485.200959013026,12709.775575041283,12709.775575041283,62194.97653405431,75836.39064114144,75836.39064114144,12709.775575041283,88546.16621618273,88546.16621618273,88546.16621618273,107409.72824095673,85601.97709764299,59255.19793229347,29274.199072610572,18863.562024774,0.0,48137.76109738457,16034.0277210579,1233.0,0.0,0.8978004196783687,3.099630037958663,0.0014959713701933424,369804.1070157245,1486880.4228025419,4.020724471670937,1486880.4228025419,4.020724471670937,0.85,0.0856263869326287,4.698906859688992,1.209486579424702,1.0,0.0,4.698906859689407,1.2789772761533558,1.2801470620703452,3.6739564864056033,15484.81012833109,1579.0111942744047,1603.0968420496806,1603.0968420496806,7.92826437034888,5.807190068348579,2.4424537868057286,3.36473628154285,3.758553955657621,3.758553955657621,1.0738725587593203,0.0,0.0,0.0009145784227083184,0.00038467457274663245,0.000529903849961686,0.0024899688355605725,0.08560273629643304,0.07437156128111075,0.011231175015322295,0.0855509375471319,0.07438224484617631,0.011244142086452379,0.42060126604272374,0.42060126604272374,0.06351683828092163,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22.011817603710995,18863.562024774,16034.0277210579,0.85,1.2920205492779657,1.02799132803253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372626530418302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.219316587005,1233.0,0.42060126604272374,0.06351683828092163,6.113110376966115,3.758553955657621
1104.0,-16.16513182879754,5.81631744389308,34.20945683664797,21.08990322975444,5.535990885963297,-13.997553789528249,-24.792079500015802,3.3604372097168054,-3.197315477821064,-3.1973154778211095,38.59500750861241,47673.42927830661,11775.981141766486,11775.981141766486,59449.410420073094,73553.33484841578,73553.33484841578,11775.981141766486,85329.31599018227,85329.31599018227,85329.31599018227,103961.43352324436,83841.37200628196,57923.75022145687,28797.357538694552,18632.11753306209,0.0,47429.47507175664,15837.299903102776,1232.0,0.0,0.9005241450846581,3.281836156082527,0.0014959713701933424,380271.2908793018,1494840.4494224628,3.9309842348759525,1494840.4494224628,3.9309842348759525,0.85,0.08562132056363991,4.698906859688992,1.2041542861377819,1.0,0.0,4.698906859688787,1.2746869166642927,1.2758496204274925,3.6863223417915707,15166.328751205874,1546.5351318957926,1603.0968420496806,1603.0968420496806,7.345770282168359,5.81631744389308,2.700240926049723,3.116076517843357,3.7603037357444475,3.7603037357444475,1.074372495926985,0.0,0.0,0.0009121010183755314,0.0003968748573322203,0.000515226161043311,0.002420999742417639,0.08539675138884174,0.07420170191827655,0.011195049470565193,0.09078100714969817,0.07431795295484199,0.011303367608797917,0.4205845993760571,0.4205845993760571,0.06345495150176689,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18632.11753306209,15837.299903102776,0.85,1.2534275433183972,1.0051435147907686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726305267060719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16636.66667933292,1232.0,0.4205845993760571,0.06345495150176689,6.113110376966115,3.7603037357444475
1105.0,-16.16583446141619,5.8176881624316215,34.20912549283916,20.538822223339253,4.508362679226042,-14.096079231506012,-25.130030152481027,2.4386074493166947,-3.9091713317998824,-3.9091713318000845,38.409263479868294,49443.54340755806,12710.513775375048,12710.513775375048,62154.05718293311,75806.88393197123,75806.88393197123,12710.513775375048,88517.39770734627,88517.39770734627,88517.39770734627,107389.42075864863,85594.6067510598,59231.26622665066,29292.600582676816,18872.02305130235,0.0,48164.623633979165,16041.219593606995,1233.0,0.0,0.8978447561903944,3.1004450282832874,0.0014959713701933424,369988.61713657575,1487080.6169615805,4.019260453119959,1487080.6169615805,4.019260453119959,0.8499999999999999,0.08557775704439094,4.698906859688992,1.2094626446114853,1.0,0.0,4.6989068596885035,1.2789508017464202,1.2801173183720203,3.6740325376649263,15483.476883220515,1578.8752411088922,1603.0968420496806,1603.0968420496806,7.928724854278731,5.8176881624316215,2.457984341150499,3.3597038212811223,3.764402477480953,3.764402477480953,1.075543564994558,0.0,0.0,0.0009120412584407368,0.00038369730336096277,0.0005283439550797741,0.002482639034799563,0.08557775703910458,0.0743667113271646,0.011211045711939987,0.08557765749619706,0.07436671133175841,0.011211045712632527,0.4205679327093904,0.4205679327093904,0.06340210874510976,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.9564189162693992,2.2737367544323206e-13,2.2737367544323206e-13,23.417170260142882,18872.02305130235,16041.219593606995,0.85,1.2904503864758674,1.0265530938910243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727879733495922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16636.54601789639,1233.0,0.4205679327093904,0.06340210874510976,6.113110376966115,3.764402477480953
1106.0,-16.166444763303886,5.819144630765918,34.208717906127134,20.543736533168726,4.516012104602641,-14.09584614519736,-25.128781598154433,2.44500231581258,-3.898940964820838,-3.898940964821092,38.40637571185439,49433.415426909974,12700.226731843904,12700.226731843904,62133.64215875388,75793.94270297831,75793.94270297831,12700.226731843904,88494.16943482222,88494.16943482222,88494.16943482222,107349.65379101862,85587.59730080297,59225.12562849052,29291.635191458277,18855.484356196386,0.0,48147.11954765466,16027.161702766927,1232.0,0.0,0.8979026956446878,3.1020198980078946,0.0014959713701933424,370134.8330154798,1486960.2156912126,4.017347417904396,1486960.2156912126,4.017347417904396,0.85,0.08556684907753202,4.698906859688992,1.2094390708068383,1.0,0.0,4.698906859688725,1.2789212317328962,1.280087655003238,3.6741174851887695,15482.208921778374,1578.745945024894,1603.0968420496806,1603.0968420496806,7.922307872309009,5.819144630765918,2.463741212492539,3.3554034182733794,3.766176506646568,3.766176506646568,1.076050430470448,0.0,0.0,0.0009119893542857235,0.0003837452379330662,0.0005282441163526573,0.0024821699019198515,0.08556730534423292,0.0743460157993063,0.011221289544926618,0.08555720612390356,0.07434582736090085,0.011221021716631164,0.42055126604272375,0.42055126604272375,0.0634751906207044,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.955562585636471,2.2737367544323206e-13,2.2737367544323206e-13,22.611229632044626,18855.484356196386,16027.161702766927,0.85,1.2904955216948284,1.0267159466929723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727917764992845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16636.9931040953,1232.0,0.42055126604272375,0.0634751906207044,6.113110376966115,3.766176506646568
1107.0,-16.166494437872476,5.819583757557938,34.20846510584639,20.545089512039,4.515961023559633,-14.095877079395171,-25.129601976927347,2.444994802900354,-3.8989390744008574,-3.8989390744010546,38.4062552726951,49437.42427762329,12701.9941046185,12701.9941046185,62139.41838224179,75800.58166602737,75800.58166602737,12701.9941046185,88502.57577064587,88502.57577064587,88502.57577064587,107344.10987513082,85594.03015686692,59229.223024601546,29294.23014696153,18841.53410448495,0.0,48135.76425144648,16015.303988812206,1231.0,0.0,0.8979031154269411,3.101782681669352,0.0014959713701933424,370134.86003819,1486955.1943165495,4.01733355826881,1486955.1943165495,4.01733355826881,0.85,0.08556707019625936,4.698906859688992,1.2094559222692625,1.0,0.0,4.698906859689891,1.2789212752714887,1.2800876931784062,3.6741173601099963,15483.372581288477,1578.8646052717777,1603.0968420496806,1603.0968420496806,7.923410346425508,5.819583757557938,2.465318473711031,3.3542652838469067,3.767978688198134,3.767978688198134,1.076565339485181,0.0,0.0,0.0009119851297474179,0.00038371374128176215,0.0005282713884656558,0.002482298051038698,0.0856168389055573,0.07434273337406062,0.011274105531496676,0.08548126291996141,0.07434581761979887,0.011221252576460498,0.4205345993760571,0.4205345993760571,0.0637742417830659,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.219865117198367,1.7053025658242404e-13,1.7053025658242404e-13,22.666310906433125,18841.53410448495,16015.303988812206,0.85,1.2909199500322568,1.0270414326316153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727950799035575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16637.44201656544,1231.0,0.4205345993760571,0.0637742417830659,6.113110376966115,3.767978688198134
1108.0,-16.16696428948143,5.821291977319265,34.20786881643271,20.558443245850526,4.539494467709497,-14.093978827958415,-25.122395216580458,2.4665090061907824,-3.872004109147781,-3.87200410914794,38.3995644286568,49396.88704823531,12670.013628640658,12670.013628640658,62066.900676875965,75752.43697250163,75752.43697250163,12670.013628640658,88422.4506011423,88422.4506011423,88422.4506011423,107224.71780576659,85555.43358242503,59199.88365817889,29283.944360273486,18802.267204624295,0.0,48086.21156489778,15981.927123930649,1230.0,0.0,0.8980524272355365,3.109564100206595,0.0014959713701933424,370520.04035080725,1486676.2583960085,4.012404449131626,1486676.2583960085,4.012404449131626,0.8499999999999999,0.08564035109225686,4.698906859688992,1.2093375070625916,1.0,0.0,4.698906859689794,1.278821526670661,1.279987802502677,3.6744039427630906,15476.390725879286,1578.1526541560356,1603.0968420496806,1603.0968420496806,7.903461161111817,5.821291977319265,2.476801284193167,3.3444906931260983,3.769476399165003,3.769476399165003,1.0769932569042866,0.0,0.0,0.0009119451724401011,0.00038399051043449417,0.000527954662005607,0.00248080978290293,0.0856403510802053,0.07429558092667372,0.011344770153531586,0.08564033311637753,0.0742955809371288,0.011344770155128052,0.4205179327093904,0.4205179327093904,0.06421215410826027,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.639939792031896,1.7053025658242404e-13,1.7053025658242404e-13,16.448069924428296,18802.267204624295,15981.927123930649,0.85,1.2907421619835795,1.0272567840277587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372795348779578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16637.90213992614,1230.0,0.4205179327093904,0.06421215410826027,6.113110376966115,3.769476399165003
1109.0,-16.167379101129278,5.822969545279958,34.20725522050033,20.559953280631476,4.538989240010943,-14.093535870968118,-25.122752285655565,2.466773468060268,-3.8711459828464285,-3.871145982846609,38.397350941164774,49396.323726881026,12672.328131171442,12672.328131171442,62068.65185805247,75761.96219704124,75761.96219704124,12672.328131171442,88434.29032821268,88434.29032821268,88434.29032821268,107214.83256078331,85561.31836242622,59203.376022593984,29286.602599813592,18780.54223257063,0.0,48067.14483238422,15963.460897685036,1229.0,0.0,0.898063999068402,3.1106776633545947,0.0014959713701933424,370532.31704773,1486583.9885927204,4.012022488179423,1486583.9885927204,4.012022488179423,0.85,0.08568440979149392,4.698906859688992,1.2093526941491293,1.0,0.0,4.698906859689383,1.2788203720317128,1.2799866016976602,3.6744072603595233,15477.45524219135,1578.2612046102747,1603.0968420496806,1603.0968420496806,7.9049049307395025,5.822969545279958,2.4795365496443944,3.3434329956355633,3.7713576850556,3.7713576850556,1.0775307671587429,0.0,0.0,0.0009119098971982347,0.00038397679319505246,0.0005279331040031822,0.002480708483857455,0.08570699076546806,0.07428567758574271,0.011421313179725345,0.08560245349076735,0.07428356991557111,0.011400839875922802,0.42050126604272375,0.42050126604272375,0.06465144840876713,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.36938138457674,1.7053025658242404e-13,1.7053025658242404e-13,14.308016311226083,18780.54223257063,15963.460897685036,0.85,1.2912905909950165,1.027652545187192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727978919732775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16638.353844084308,1229.0,0.42050126604272375,0.06465144840876713,6.113110376966115,3.7713576850556
1110.0,-16.16737910034912,5.824581436921887,34.20648978642237,20.560761785041564,4.537340999425835,-14.093702659582153,-25.12397433221338,2.4657980839838682,-3.8704474385788217,-3.8704474385790357,38.39246210261996,49402.729969334636,12674.760314969986,12674.760314969986,62077.49028430462,75773.57991367411,75773.57991367411,12674.760314969986,88448.3402286441,88448.3402286441,88448.3402286441,107210.25676742132,85569.75419005718,59208.99353025585,29289.734066445923,18761.916538777215,0.0,48051.65060522314,15947.629057960632,1228.0,0.0,0.8980839388369997,3.1110578410651812,0.0014959713701933424,370542.3109358831,1486380.2114345583,4.011364336991342,1486380.2114345583,4.011364336991342,0.85,0.08570589689358157,4.698906859688992,1.2093756113247944,1.0,0.0,4.698906859689536,1.278824897682995,1.2799911314762282,3.6743942569483763,15478.981225510544,1578.4168116034064,1603.0968420496806,1603.0968420496806,7.90642210907505,5.824581436921887,2.4821683819483606,3.3424130549735267,3.7732325713526076,3.7732325713526076,1.078066448957888,0.0,0.0,0.0009119098972645784,0.00038392985021280373,0.0005279800470517747,0.002480929064870501,0.08575818341797595,0.07426850497369171,0.011489678444284238,0.0855451542572802,0.07428261600322374,0.011423280890357834,0.4204845993760571,0.4204845993760571,0.0650508965989817,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.79518889141599,2.2737367544323206e-13,2.2737367544323206e-13,13.506319713387029,18761.916538777215,15947.629057960632,0.85,1.2918909028602004,1.0281172310855984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372800137255533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16638.80663521465,1228.0,0.4204845993760571,0.0650508965989817,6.113110376966115,3.7732325713526076
