time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1111.0,-16.167599514440994,5.82661663362824,34.205648150923686,20.578306714911037,4.570979852201136,-14.091411105653869,-25.114217692147918,2.49476533883574,-3.83383418164982,-3.8338341816500208,38.38846959909173,49350.28703616941,12630.776395129871,12630.776395129871,61981.06343129928,75697.47021268854,75697.47021268854,12630.776395129871,88328.24660781841,88328.24660781841,88328.24660781841,107050.92540300719,85515.73579236963,59168.4291692216,29274.78513683114,18722.678795188775,0.0,47997.46393201991,15914.276975910458,1227.0,0.0,0.8982692123083225,3.120671252576009,0.0014959713701933424,371066.42295579315,1486213.811096989,4.005250055389809,1486213.811096989,4.005250055389809,0.85,0.08576388865614776,4.698906859688992,1.209210858992301,1.0,0.0,4.698906859689189,1.2786905456297586,1.2798566329314875,3.6747803256610205,15469.209668123794,1577.4203900540751,1603.0968420496806,1603.0968420496806,7.878985263909861,5.82661663362824,2.4974416357853677,3.3291749978428724,3.775090441240056,3.775090441240056,1.0785972689257304,0.0,0.0,0.0009118911539406367,0.00038430478330364116,0.0005275863706369955,0.002479079216064597,0.08576388864559151,0.07421960355728259,0.01154428508830892,0.08575730598475495,0.07421960356275288,0.011544285093394878,0.4204679327093904,0.4204679327093904,0.06540053372749131,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.886291446232406,2.2737367544323206e-13,2.2737367544323206e-13,7.355505802566654,18722.678795188775,15914.276975910458,0.85,1.2913403824644716,1.0281853038332511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728001372513103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16639.267722593573,1227.0,0.4204679327093904,0.06540053372749131,6.113110376966115,3.775090441240056
1112.0,-16.16791797899258,5.828591891213705,34.20493192781168,20.579719100520038,4.571274053208068,-14.091771004644428,-25.115345407370455,2.4948382297887295,-3.8363702393154995,-3.836370239315673,38.390439486463904,49354.32964880096,12637.981585583093,12637.981585583093,61992.31123438405,75702.75425307291,75702.75425307291,12637.981585583093,88340.73583865601,88340.73583865601,88340.73583865601,107070.60353331073,85522.06590024754,59172.27535005184,29277.545055773007,18729.867694654724,0.0,48007.41275042773,15920.387540456515,1227.8301287340205,0.0,0.8982506236328559,3.1214020019455613,0.0014959713701933424,371030.10103874444,1486295.9106841169,4.005863423272259,1486295.9106841169,4.005863423272259,0.85,0.08581072940904741,4.698906859688992,1.209227295597084,1.0,0.0,4.698906859688949,1.278690263090426,1.2798563155049896,3.6747811376402857,15470.354741192254,1577.5371550113703,1603.0968420496806,1603.0968420496806,7.883479808633692,5.828591891213705,2.4992712516550823,3.3293206395586226,3.777078694641342,3.777078694641342,1.0791653413260978,0.0,0.0,0.0009118640733371075,0.00038426142968549953,0.000527602643651608,0.0024791556814445876,0.08581049823847466,0.07422454294632598,0.01158595529214868,0.08583364382763603,0.07422466099928028,0.011586068409767126,0.42045126604272376,0.42045126604272376,0.06562963377788548,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.914958683409111,1.7053025658242404e-13,1.7053025658242404e-13,6.0612535286416005,18729.867694654724,15920.387540456515,0.85,1.2913070645289402,1.0280564358961675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728013303057964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16639.72439432792,1227.8301287340205,0.42045126604272376,0.06562963377788548,6.113110376966115,3.777078694641342
1113.0,-16.168202722304507,5.830526993417938,34.20423772874327,20.580501306708925,4.569962604448823,-14.092043367139974,-25.116714276932157,2.493803249284295,-3.8371193142967854,-3.83711931429697,38.38964698603697,49359.834453862684,12642.787735492002,12642.787735492002,62002.62218935469,75712.65155746245,75712.65155746245,12642.787735492002,88355.43929295446,88355.43929295446,88355.43929295446,107082.95777455899,85530.6553673304,59177.83826373039,29280.907892888903,18727.518481604533,0.0,48008.426374493436,15918.390709363852,1227.7466243416775,0.0,0.898249811336455,3.1214293789515515,0.0014959713701933424,371019.373172571,1486262.8809935178,4.005890226929518,1486262.8809935178,4.005890226929518,0.85,0.08582848504120655,4.698906859688992,1.2092506864247845,1.0,0.0,4.698906859688853,1.278695113991946,1.2798611398680904,3.6747671968648725,15471.908516833792,1577.695596032671,1603.0968420496806,1603.0968420496806,7.8864778495397925,5.830526993417938,2.501679590990043,3.328847402427895,3.779052258402338,3.779052258402338,1.0797292166863823,0.0,0.0,0.0009118398608409466,0.0003842088112314932,0.0005276310496094535,0.002479289158394764,0.08582848503025438,0.0742201164896079,0.011608368540646475,0.08582848146274323,0.07422011649907882,0.011608368542127729,0.4204345993760571,0.4204345993760571,0.06575791049155369,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.0067934147541,1.7053025658242404e-13,1.7053025658242404e-13,5.4055598180204925,18727.518481604533,15918.390709363852,0.85,1.2914945744252988,1.0281493933758103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728030540896126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16640.17909443759,1227.7466243416775,0.4204345993760571,0.06575791049155369,6.113110376966115,3.779052258402338
1114.0,-16.1684871738206,5.8324607668681985,34.203573331656656,20.58325105989354,4.572748011546826,-14.092020505133295,-25.116787653509505,2.496281342850554,-3.8343216269546474,-3.8343216269548535,38.389126396637856,49358.549323708125,12642.947185968376,12642.947185968376,62001.4965096765,75712.47971766797,75712.47971766797,12642.947185968376,88355.42690363634,88355.42690363634,88355.42690363634,107080.81735851546,85531.93635151109,59178.00595750903,29282.14488222451,18725.39045487912,0.0,48007.53533710363,15916.581886647253,1227.5986025256298,0.0,0.8982646927557952,3.1218024263389683,0.0014959713701933424,371059.4414518431,1486241.1842641458,4.0053991846937915,1486241.1842641458,4.0053991846937915,0.85,0.08582975797458584,4.698906859688992,1.2092520337505266,1.0,0.0,4.698906859689018,1.2786836680219789,1.279849652531435,3.674800091063824,15472.140238080048,1577.7192250238409,1603.0968420496806,1603.0968420496806,7.886577313572277,5.8324607668681985,2.5053011828676315,3.327159584000567,3.781017000719305,3.781017000719305,1.0802905716340871,0.0,0.0,0.0009118156737460129,0.00038420599087083995,0.0005276096828751729,0.0024791887581004837,0.08582975738763848,0.07421306395637117,0.011616693431267307,0.08582981185611886,0.07421306446387771,0.01161669351070812,0.42041793270939043,0.42041793270939043,0.0658087131419788,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.220386271405403,2.2737367544323206e-13,2.2737367544323206e-13,5.105396664984426,18725.39045487912,15916.581886647253,0.85,1.2914950970573433,1.0281417068615961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728045953503194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16640.634459480607,1227.5986025256298,0.42041793270939043,0.0658087131419788,6.113110376966115,3.781017000719305
1115.0,-16.16848731896434,5.834356789171584,34.202936241576104,20.58461318900811,4.571806010477336,-14.091492771780908,-25.11710113668812,2.496281394926842,-3.834974140871907,-3.834974140872053,38.38858656749702,49360.19189154287,12647.570614018869,12647.570614018869,62007.76250556174,75723.37579125931,75723.37579125931,12647.570614018869,88370.94640527818,88370.94640527818,88370.94640527818,107100.46576838344,85538.37752552933,59182.14482331655,29284.703002458642,18729.519363105253,0.0,48014.222365563895,15920.091458639467,1227.6150739232269,0.0,0.8982634729668778,3.12096348771916,0.0014959713701933424,371050.0958906319,1486218.6859285051,4.005439433619153,1486218.6859285051,4.005439433619153,0.8500000000000001,0.0858194453981961,4.698906859688992,1.2092688560904938,1.0,0.0,4.698906859689159,1.2786836678057412,1.2798496522992182,3.6748000916852677,15473.305402250993,1577.8380387034301,1603.0968420496806,1603.0968420496806,7.889461373929224,5.834356789171584,2.5077116091474543,3.3266451800241295,3.7829845673658293,3.7829845673658293,1.0808527335330942,0.0,0.0,0.0009118156614045022,0.000384193941795824,0.0005276217196086782,0.00247924531759012,0.08582502721281915,0.07420924666553405,0.011615780547285104,0.08580778114953379,0.07420645625918594,0.01161298913901016,0.42040126604272376,0.42040126604272376,0.06580431775789888,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.6527348374643225,1.7053025658242404e-13,1.7053025658242404e-13,5.394174641771485,18729.519363105253,15920.091458639467,0.85,1.291445731088922,1.0280327257147106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372806135034513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16641.089820877824,1227.6150739232269,0.42040126604272376,0.06580431775789888,6.113110376966115,3.7829845673658293
1116.0,-16.168771580587197,5.836261868327165,34.202355488084315,20.587803760450356,4.5763678246399495,-14.091914154607215,-25.11736167417837,2.4995103986590967,-3.83118557627364,-3.831185576273825,38.38895911088756,49359.88901634614,12646.390501330157,12646.390501330157,62006.279517676296,75716.88769689269,75716.88769689269,12646.390501330157,88363.27819822285,88363.27819822285,88363.27819822285,107091.5713634514,85538.1917539525,59181.19307340191,29285.554089500656,18728.29316522855,0.0,48013.847254729204,15919.04919044427,1227.4822396605534,0.0,0.8982799550968855,3.121426251127787,0.0014959713701933424,371104.35977855645,1486234.2123066403,4.004895585687807,1486234.2123066403,4.004895585687807,0.8500000000000001,0.08581278378409193,4.698906859688992,1.209265694380738,1.0,0.0,4.698906859688222,1.2786687387143694,1.279834678687066,3.6748429967979686,15473.271797447786,1577.8346119671637,1603.0968420496806,1603.0968420496806,7.888725228327933,5.836261868327165,2.5116490762504236,3.3246127920767417,3.7849439687054645,3.7849439687054645,1.0814125624872755,0.0,0.0,0.0009117914910447483,0.00038418392801177725,0.000527607563032971,0.0024791787971594195,0.08581278360193265,0.07420372696728254,0.01160905663465011,0.08581279268838496,0.07420372712479874,0.011609056659293189,0.4203845993760571,0.4203845993760571,0.06576851085449013,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.218561949255275,1.7053025658242404e-13,1.7053025658242404e-13,5.497015782607832,18728.29316522855,15919.04919044427,0.85,1.2914249339094335,1.0280344491970357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728061358201507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.55086839765,1227.4822396605534,0.4203845993760571,0.06576851085449013,6.113110376966115,3.7849439687054645
1117.0,-16.168931024847776,5.8381257379557026,34.2018241938165,20.589154434297257,4.575917344947498,-14.091834125157572,-25.118103332910664,2.4994857503395527,-3.832131538175531,-3.8321315381757795,38.3892408832181,49362.841244316674,12651.352741803765,12651.352741803765,62014.19398612044,75725.40350768021,75725.40350768021,12651.352741803765,88376.75624948398,88376.75624948398,88376.75624948398,107110.15983561268,85544.69359386596,59185.27750859749,29288.240094742738,18733.403586128697,0.0,48021.643680871435,15923.393048209391,1227.5705717436445,0.0,0.8982745642262906,3.1206195421051763,0.0014959713701933424,371090.81011440576,1486245.9557282852,4.005073462396123,1486245.9557282852,4.005073462396123,0.8499999999999999,0.08580302207919617,4.698906859688992,1.2092827194789426,1.0,0.0,4.69890685968886,1.278668880883157,1.279834803649595,3.674842588210584,15474.447935662793,1577.9545446878183,1603.0968420496806,1603.0968420496806,7.891820637378369,5.8381257379557026,2.513934473615747,3.3241912643399556,3.786909262232684,3.786909262232684,1.081974074923624,0.0,0.0,0.0009117779339843875,0.0003841554235999697,0.0005276225103844178,0.002479249033371667,0.08580239429221206,0.07420246807181889,0.011599926220393176,0.0857962737908891,0.07420277836406038,0.011600243715135794,0.42036793270939043,0.42036793270939043,0.0657152939997701,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.972040222583416,2.2737367544323206e-13,2.2737367544323206e-13,5.986687225427545,18733.403586128697,15923.393048209391,0.85,1.2913800784962028,1.0279290224290987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372807674479405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16642.00622411251,1227.5705717436445,0.42036793270939043,0.0657152939997701,6.113110376966115,3.786909262232684
1118.0,-16.161242182078748,5.846863988584084,34.206676943335864,21.132743171788775,5.576571655150533,-13.98541249469978,-24.7776378999464,3.405746671002396,-3.1924153542568092,-3.192415354256855,38.54686200192674,47620.32428697046,11827.05618676846,11827.05618676846,59447.38047373892,73564.06339820799,73564.06339820799,11827.05618676846,85391.11958497645,85391.11958497645,85391.11958497645,103946.58276566585,83829.74518846453,57909.6729740048,28800.08023828858,18555.463180689407,0.0,47355.54341897799,15772.143703585994,1227.4583119659349,0.0,0.9007077741187459,3.2799238852656765,0.0014959713701933424,380342.839933784,1492826.13970426,3.924948711967746,1492826.13970426,3.924948711967746,0.85,0.08558391658390174,4.698906859688992,1.204088268275373,1.0,0.0,4.6989068596890595,1.2744774015108926,1.2756403358927775,3.6869283473511882,15164.225539663295,1546.3206640048636,1603.0968420496806,1603.0968420496806,7.377630518968944,5.846863988584084,2.740864122812224,3.1059998657718597,3.788865299351172,3.788865299351172,1.0825329426717634,0.0,0.0,0.0009124319035397748,0.0003974471372093216,0.0005149847663304532,0.002419865451145499,0.08558401176824933,0.07402174842598311,0.011562263342266217,0.09041207977595184,0.07402109925303155,0.011562817330870192,0.42035126604272377,0.42035126604272377,0.06565924390587548,0.0,5.684341886080802e-14,5.684341886080802e-14,1.3163034551326405,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18555.463180689407,15772.143703585994,0.85,1.2553415330445783,1.0055913383919983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728085375250303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.4640708598,1227.4583119659349,0.42035126604272377,0.06565924390587548,6.113110376966115,3.788865299351172
1119.0,-16.16165799265524,5.848518654835971,34.20610178523673,20.59097089748832,4.573054884983618,-14.08584233934855,-25.114392454829044,2.497239231676886,-3.8379180928051824,-3.8379180928054057,38.39660345193881,49386.08567266167,12676.440049773548,12676.440049773548,62062.52572243522,75747.61626502991,75747.61626502991,12676.440049773548,88424.05631480346,88424.05631480346,88424.05631480346,107190.0751156401,85564.00483360159,59202.474241233096,29290.589547076102,18766.01880083664,0.0,48056.60834791274,15951.115980711142,1228.4583119659349,0.0,0.898222384562141,3.1168035306533532,0.0014959713701933424,371007.93374593684,1486552.8302879878,4.006795259817724,1486552.8302879878,4.006795259817724,0.85,0.08574832651230174,4.698906859688992,1.2093348986795176,1.0,0.0,4.698906859689072,1.2786780320822744,1.279844754214252,3.674816288223093,15477.941206388396,1578.3107591673402,1603.0968420496806,1603.0968420496806,7.907469915270846,5.848518654835971,2.522994881072288,3.3255237737636825,3.7928982145206596,3.7928982145206596,1.08368520414876,0.0,0.0,0.0009123965260337995,0.00038429806447374165,0.0005280984615600578,0.0024814854836157593,0.08574832651144962,0.07422251612747371,0.011525810383975904,0.08574834684239509,0.0742225161282113,0.011525810384090443,0.42033459937605705,0.42033459937605705,0.06527260382701616,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.181165807781099,2.2737367544323206e-13,2.2737367544323206e-13,9.62374901383805,18766.01880083664,15951.115980711142,0.85,1.29144623093508,1.027664818023028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727669201250707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16643.079139642447,1228.4583119659349,0.42033459937605705,0.06527260382701616,6.113110376966115,3.7928982145206596
1120.0,-16.16165792025452,5.851112440304599,34.205717911082594,20.64898218903693,4.683998825264284,-14.073654628517314,-25.074824668094493,2.598019612036611,-3.748349598085781,-3.748349598085925,38.401005068070305,49178.60691580686,12563.855176974816,12563.855176974816,61742.46209278167,75497.30146474684,75497.30146474684,12563.855176974816,88061.15664172165,88061.15664172165,88061.15664172165,106792.8553574383,85361.75280493202,59052.62998318848,29232.358690826157,18731.69871571665,0.0,47964.05740654281,15921.943908359153,1227.4583119659349,0.0,0.8986265026896145,3.134331201972775,0.0014959713701933424,372292.3811921179,1486736.3141531555,3.9934642481602105,1486736.3141531555,3.9934642481602105,0.85,0.08562898398915995,4.698906859688992,1.208724506269209,1.0,0.0,4.698906859688983,1.2782107008495862,1.279376996575846,3.676159851083845,15441.355202557605,1574.5800250399072,1603.0968420496806,1603.0968420496806,7.8372403010356955,5.851112440304599,2.5567835152845566,3.294328925020042,3.794808812154286,3.794808812154286,1.084231089186939,0.0,0.0,0.0009123965321935995,0.00038582202607281266,0.0005265745061207869,0.0024743245589483086,0.08562571901621285,0.0741463236868941,0.01147939532931876,0.08619913183349433,0.07414832778815185,0.011480656201008107,0.4203179327093904,0.4203179327093904,0.06507397094895948,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9920477249833084,1.7053025658242404e-13,1.7053025658242404e-13,7.430480155435873,18731.69871571665,15921.943908359153,0.85,1.2872652029717433,1.0253220760489368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727691707284524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16643.532101497825,1227.4583119659349,0.4203179327093904,0.06507397094895948,6.113110376966115,3.794808812154286
1121.0,-16.1616581422835,5.853612833258908,34.20534970188024,20.650328567158454,4.682741118024497,-14.073026771281983,-25.07503868602214,2.598019611544104,-3.7481074217274113,-3.7481074217276062,38.40068579605087,49179.72803181554,12568.232115434505,12568.232115434505,61747.96014725004,75509.61593397522,75509.61593397522,12568.232115434505,88077.84804940972,88077.84804940972,88077.84804940972,106829.50252198335,85368.11966564771,59056.72124222724,29234.887137133854,18751.65447257364,0.0,47986.54160970749,15938.906301687592,1228.4583119659349,0.0,0.8986287179743235,3.1334825317708943,0.0014959713701933424,372295.85881427396,1486723.004541652,3.9933911950477237,1486723.004541652,3.9933911950477237,0.85,0.0856163205690741,4.698906859688992,1.2087411423353478,1.0,0.0,4.698906859688939,1.278210700890635,1.2793769965927855,3.6761598509657882,15442.506923962164,1574.6974679388136,1603.0968420496806,1603.0968420496806,7.839970603001795,5.853612833258908,2.5600427551802354,3.2935700780786727,3.797005468528715,3.797005468528715,1.0848587052939185,0.0,0.0,0.000912396513303531,0.00038581376819621713,0.0005265827451073138,0.0024743632731786167,0.08560192163421905,0.07414226675200802,0.011459654882211021,0.0862462113509912,0.07414265328673074,0.01147366728234336,0.4203012660427237,0.4203012660427237,0.06496304559336291,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.756558319548105,1.7053025658242404e-13,1.7053025658242404e-13,7.840836206295023,18751.65447257364,15938.906301687592,0.85,1.2867766268607002,1.0248650221933615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372769170336578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16643.993381015167,1228.4583119659349,0.4203012660427237,0.06496304559336291,6.113110376966115,3.797005468528715
1122.0,-16.161658662351382,5.856084524877993,34.205172883842735,20.651674910355382,4.683053457281829,-14.072968794396983,-25.075766968633957,2.598019564716844,-3.749200944518975,-3.749200944519119,38.40515616206598,49183.54449715025,12574.303881284994,12574.303881284994,61757.84837843524,75514.50579710108,75514.50579710108,12574.303881284994,88088.80967838608,88088.80967838608,88088.80967838608,106865.75107185393,85374.48678014275,59060.81433479636,29237.413828162647,18776.94139346784,0.0,48014.35522163049,15960.400184447664,1229.4583119659349,0.0,0.8986084299003745,3.1317797630054933,0.0014959713701933424,372280.15616609564,1486909.3705586162,3.9940602418121376,1486909.3705586162,3.9940602418121376,0.85,0.08557718011897684,4.698906859688992,1.2087577789509671,1.0,0.0,4.6989068596890595,1.2782107011985018,1.2793769968443733,3.676159850080357,15443.658691273664,1574.8149155189249,1603.0968420496806,1603.0968420496806,7.8437581258084155,5.856084524877993,2.562807860399423,3.2932766644785696,3.799178274470439,3.799178274470439,1.0854795069915542,0.0,0.0,0.0009123964690565176,0.00038578566864704207,0.0005266108004094755,0.002474495102430395,0.08560691012726739,0.07415276969908083,0.01145414042818656,0.08626756525035137,0.07412358834396005,0.011453591775016802,0.42028459937605706,0.42028459937605706,0.06492001365010591,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.5628140916434745,1.7053025658242404e-13,1.7053025658242404e-13,8.813732274897063,18776.94139346784,15960.400184447664,0.85,1.28623716997481,1.0243508273749147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727691715383266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16644.45465463651,1229.4583119659349,0.42028459937605706,0.06492001365010591,6.113110376966115,3.799178274470439
1123.0,-16.161322782517743,5.857682531285929,34.2051892637709,20.61339608570563,4.606739048711813,-14.081992412905397,-25.105135725438572,2.527608728950047,-3.829759890558762,-3.8297598905589627,38.41101317173096,49339.52139648554,12683.268506602173,12683.268506602173,62022.789903087716,75694.37742677715,75694.37742677715,12683.268506602173,88377.64593337933,88377.64593337933,88377.64593337933,107180.25072600433,85526.44134187403,59172.531333531435,29282.122231491772,18802.604792625003,0.0,48084.72702411677,15982.214073731253,1230.4583119659349,0.0,0.8982115608755002,3.1179165388769894,0.0014959713701933424,371124.78159006994,1487153.5713967776,4.007152432734686,1487153.5713967776,4.007152432734686,0.85,0.08571446433712213,4.698906859688992,1.209211972239427,1.0,0.0,4.6989068596890755,1.2785371104163004,1.279703740430738,3.6752213302271657,15471.146228551672,1577.617864260647,1603.0968420496806,1603.0968420496806,7.911729456335064,5.857682531285929,2.5377622422157584,3.3199202890701702,3.8013465894976277,3.8013465894976277,1.0860990255707508,0.0,0.0,0.0009124250458897633,0.00038465409234906525,0.000527770953540698,0.0024799465539369864,0.08571398810152987,0.0742429347717015,0.011471053329828366,0.08591758522145916,0.07424323293669954,0.011471231400422575,0.4202679327093904,0.4202679327093904,0.06493433865122046,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.860157703456196,2.2737367544323206e-13,2.2737367544323206e-13,11.963001171960798,18802.604792625003,15982.214073731253,0.85,1.289864656442374,1.026095487070966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727691743532335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.915922279743,1230.4583119659349,0.4202679327093904,0.06493433865122046,6.113110376966115,3.8013465894976277
1124.0,-16.161858045474048,5.8591034372336495,34.2048728467773,20.597080257162474,4.571432941436638,-14.086184802233447,-25.119175867270656,2.495759698195641,-3.8435983239388634,-3.8435983239390277,38.40116304562551,49409.98844421588,12704.491286273518,12704.491286273518,62114.4797304894,75784.17468831889,75784.17468831889,12704.491286273518,88488.66597459241,88488.66597459241,88488.66597459241,107288.0529732316,85599.88950077615,59225.70325667126,29304.65138233876,18799.386998639195,0.0,48104.03838097796,15979.478948843314,1229.4583119659349,0.0,0.8981802313651639,3.113048320815091,0.0014959713701933424,370926.59427802777,1486742.899855633,4.008186317159146,1486742.899855633,4.008186317159146,0.85,0.08571071657169443,4.698906859688992,1.2094299389934164,1.0,0.0,4.698906859688962,1.2786849303505468,1.2798516370121888,3.6747964632701224,15484.432496386084,1578.9726865327186,1603.0968420496806,1603.0968420496806,7.9249680699450815,5.8591034372336495,2.5352970331535216,3.323806404080128,3.8032554623054855,3.8032554623054855,1.0866444178015673,0.0,0.0,0.0009123795058238357,0.00038411420597810416,0.0005282652998457316,0.0024822694411807704,0.08571071657104887,0.07422585571661244,0.01148486085443642,0.08571072983396598,0.07422585571717151,0.011484860854522924,0.4202512660427237,0.4202512660427237,0.0650248793739565,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.917568239836612,1.7053025658242404e-13,1.7053025658242404e-13,12.164580346588366,18799.386998639195,15979.478948843314,0.85,1.2912529139144306,1.027148449635246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727673563800105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.383929116997,1229.4583119659349,0.4202512660427237,0.0650248793739565,6.113110376966115,3.8032554623054855
1125.0,-16.161858263239058,5.860532095013729,34.20444342286983,20.598442386277043,4.570130081170342,-14.085506671558656,-25.119353144522734,2.49575970200203,-3.840638397227508,-3.840638397227653,38.397244962863546,49410.91659281861,12703.696468878019,12703.696468878019,62114.61306169663,75796.77729079341,75796.77729079341,12703.696468878019,88500.47375967143,88500.47375967143,88500.47375967143,107285.8350561142,85606.33094907306,59229.839267663905,29307.212979343505,18785.361296442778,0.0,48092.57427578628,15967.55710197636,1228.4583119659349,0.0,0.8982074496775003,3.11302822266919,0.0014959713701933424,370968.977932857,1486579.5709682826,4.007288100616715,1486579.5709682826,4.007288100616715,0.8499999999999999,0.08570847111954416,4.698906859688992,1.2094467640807856,1.0,0.0,4.698906859689415,1.278684930370924,1.2798516370088933,3.6747964632115604,15485.59771017216,1579.0915052716434,1603.0968420496806,1603.0968420496806,7.924472268709221,5.860532095013729,2.538556612317898,3.3219754826958314,3.8051135731518575,3.8051135731518575,1.0871753066148164,0.0,0.0,0.0009123794872968482,0.0003841073935841913,0.000528272093712657,0.00248230136492867,0.08571630975914972,0.07420922822806149,0.011507081531088233,0.08564305794014374,0.07420533793646435,0.01150313318307982,0.42023459937605706,0.42023459937605706,0.06516270162982138,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.614521295887812,1.7053025658242404e-13,1.7053025658242404e-13,11.42720006078008,18785.361296442778,15967.55710197636,0.85,1.291563489729228,1.0274125961623994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727702535303343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16645.834495256357,1228.4583119659349,0.42023459937605706,0.06516270162982138,6.113110376966115,3.8051135731518575
1126.0,-16.162245866618882,5.862160630622923,34.20397697524007,20.609838456753664,4.5915167329546795,-14.084523259674398,-25.11397524559868,2.5137941260100947,-3.8196661982090063,-3.819666198209156,38.39530215116346,49380.44676916136,12679.575726896759,12679.575726896759,62060.02249605812,75749.52780870639,75749.52780870639,12679.575726896759,88429.10353560315,88429.10353560315,88429.10353560315,107190.15424575223,85574.93332083414,59205.85228128883,29298.97893282812,18761.050710149084,0.0,48060.0296429772,15946.893103626722,1227.4583119659349,0.0,0.898312327080293,3.1176844231949157,0.0014959713701933424,371269.390883517,1486498.5881081577,4.003827475706274,1486498.5881081577,4.003827475706274,0.8500000000000001,0.08571133473135968,4.698906859688992,1.2093500352138653,1.0,0.0,4.6989068596885675,1.2786013441829518,1.279767932389382,3.6750366962046908,15479.91809472116,1578.512345675757,1603.0968420496806,1603.0968420496806,7.9094259275596634,5.862160630622923,2.5481150558725223,3.3140455747504007,3.806976390644238,3.806976390644238,1.087707540184068,0.0,0.0,0.0009123465113809728,0.0003843141044492272,0.0005280324069317456,0.0024811750990696687,0.08571133473022645,0.07418091602452179,0.011530418705704662,0.08571134206421883,0.07418091602550257,0.011530418705857113,0.4202179327093904,0.4202179327093904,0.06531718629874028,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.792271542523395,1.7053025658242404e-13,1.7053025658242404e-13,9.545855004414534,18761.050710149084,15946.893103626722,0.85,1.2913022101126956,1.0274743302489224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727702547090055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.29576229228,1227.4583119659349,0.4202179327093904,0.06531718629874028,6.113110376966115,3.806976390644238
1127.0,-16.162641573596794,5.863769470509041,34.20354222481299,20.611771288700425,4.592669625467184,-14.08476404610649,-25.11473436662925,2.5147920979666583,-3.8189079326873525,-3.818907932687529,38.39529231807229,49382.10330868154,12681.939213665883,12681.939213665883,62064.042522347416,75753.21141228544,75753.21141228544,12681.939213665883,88435.15062595133,88435.15062595133,88435.15062595133,107195.0478146655,85579.3489215716,59208.24081791931,29301.23122628032,18759.897188714167,0.0,48061.128414994484,15945.912610407042,1227.535451651773,0.0,0.898315911765931,3.1182120392904253,0.0014959713701933424,371280.25610877125,1486498.1782406662,4.003709202907837,1486498.1782406662,4.003709202907837,0.85,0.08573167170001494,4.698906859688992,1.2093607176607475,1.0,0.0,4.698906859689134,1.2785967844483401,1.2797633254493006,3.6750498021284868,15480.716846588119,1578.5937956986452,1603.0968420496806,1603.0968420496806,7.91090025319435,5.863769470509041,2.5507817991646218,3.3129876713444193,3.8089018857113675,3.8089018857113675,1.0882576816318192,0.0,0.0,0.0009123128471680008,0.0003842849198332515,0.0005280279273347493,0.002481154049860614,0.08573167169119925,0.07417722391636061,0.011554447774838635,0.08573157683276349,0.07417722392398816,0.011554447776026777,0.42020126604272373,0.42020126604272373,0.06545396722970188,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.77821858842367,1.7053025658242404e-13,1.7053025658242404e-13,8.723506891877037,18759.897188714167,15945.912610407042,0.85,1.2913563324281874,1.0274853075084047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727723526474118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16646.749268695796,1227.535451651773,0.42020126604272373,0.06545396722970188,6.113110376966115,3.8089018857113675
1128.0,-16.163040708341754,5.865346483324349,34.20314468608081,22.54259887794035,4.592728243484748,-14.085125455299071,-26.248546096589394,2.514792135448988,21.212080198476542,-3.8192905766480125,38.39550367363367,55294.61990873596,12685.752504684042,12685.752504684042,67980.37241342,84883.67755697723,84883.67755697723,12685.752504684042,97569.43006166127,97569.43006166127,97569.43006166127,117078.03931843583,94710.09147286385,64905.309059297535,33116.424903962565,19508.609256774547,0.0,52625.03416073711,16582.317868258364,1227.4910494912656,0.0,0.898313400540343,2.696788742250051,0.0014959713701933424,371274.77315283485,1486506.9880805286,4.003792057987763,1486506.9880805286,4.003792057987763,0.85,0.0857493500053923,4.698906859688992,1.2334032575925815,1.0,0.0,4.6989068596889245,1.2785968539763837,1.2797633516241833,3.675049602285181,17132.4055053227,1747.0191661089873,1603.0968420496806,1603.0968420496806,7.9132789560388295,5.865346483324349,2.553034290520034,3.312312192804315,3.8108241534613843,3.8108241534613843,1.088806900988967,0.0,0.0,0.0009122788924972566,0.0003429002285029873,0.0005693786639942693,0.002675457310003226,0.08574944083435983,0.07417523241404299,0.01157420842031684,0.0741421491341305,0.07417520322151214,0.01157414678388017,0.42018459937605707,0.42018459937605707,0.06556506760961747,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.646284880652274,25.03137077512457,27.743544667518222,8.11849104816747,19508.609256774547,16582.317868258364,0.85,1.2917877108788525,1.0507284373411503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372774494452869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16647.202599837117,1227.4910494912656,0.42018459937605707,0.06556506760961747,6.113110376966115,3.8108241534613843
1129.0,-16.163462027446858,5.8669050587941465,34.20274224734447,20.614853838365548,4.593397560428518,-14.085389394015271,-25.116784894466377,2.515414208465079,-3.818413794488265,-3.8184137944885133,38.39460192388918,49388.03655533694,12687.886712540329,12687.886712540329,62075.92326787727,75764.33654558701,75764.33654558701,12687.886712540329,88452.22325812734,88452.22325812734,88452.22325812734,107208.31145732474,85590.97322376932,59215.0954392837,29306.53087165069,18756.088199197395,0.0,48062.619070848086,15942.674969317784,1227.402889377187,0.0,0.89832057506393,3.1185587800870316,0.0014959713701933424,371287.33677430195,1486469.4011222401,4.003555343515082,1486469.4011222401,4.003555343515082,0.85,0.08575747358868267,4.698906859688992,1.2093906506011263,1.0,0.0,4.698906859689122,1.278594042238107,1.2797604914926544,3.675057684035364,15482.819603072363,1578.808217186538,1603.0968420496806,1603.0968420496806,7.914610259176798,5.8669050587941465,2.555699849713935,3.3112052090802115,3.8127395014448506,3.8127395014448506,1.0893541432699574,0.0,0.0,0.0009122430518456417,0.00038420609691927735,0.0005280369549263643,0.00248119646967278,0.08575736384514718,0.07416895481166863,0.011588409033478542,0.08573229587818562,0.07417384879073337,0.011583624797949301,0.4201679327093904,0.4201679327093904,0.06564846274767076,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.483742109673813,2.2737367544323206e-13,2.2737367544323206e-13,7.836344441291146,18756.088199197395,15942.674969317784,0.85,1.2915634742329059,1.027576888444949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372776654817198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16647.655849118608,1227.402889377187,0.4201679327093904,0.06564846274767076,6.113110376966115,3.8127395014448506
1130.0,-16.163853793020944,5.868497756568403,34.2023674799316,20.619057851750426,4.5991799035932885,-14.085203502176093,-25.115939195360966,2.5205296127485215,-3.8128149559636313,-3.8128149559638107,38.394569697217214,49381.30277899043,12683.876267089208,12683.876267089208,62065.17904607964,75756.8679928263,75756.8679928263,12683.876267089208,88440.7442599155,88440.7442599155,88440.7442599155,107194.886414417,85586.65797249401,59211.09275865868,29306.183570928148,18754.142154501485,0.0,48060.32572542963,15941.020831326261,1227.3393059572554,0.0,0.8983469018609671,3.119586054821704,0.0014959713701933424,371367.57173001824,1486468.0578553493,4.002686747608651,1486468.0578553493,4.002686747608651,0.8499999999999999,0.08575861320403053,4.698906859688992,1.2093752915272487,1.0,0.0,4.698906859689651,1.2785703847686014,1.2797367698295226,3.6751256838624577,15482.039003734362,1578.7286182064581,1603.0968420496806,1603.0968420496806,7.912108572849483,5.868497756568403,2.559998663211366,3.308499093357037,3.814651915850447,3.814651915850447,1.089900547385842,0.0,0.0,0.000912209726404548,0.0003842386040480511,0.0005279711223564969,0.0024808871285586396,0.08575861320352957,0.07416058735513852,0.01159802584839105,0.08575860724166792,0.07416058735557172,0.011598025848458801,0.42015126604272374,0.42015126604272374,0.06570774878659447,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.217165512026554,1.7053025658242404e-13,1.7053025658242404e-13,7.164645600381164,18754.142154501485,15941.020831326261,0.85,1.2914015481430616,1.0274858115008956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727789352632547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16648.108640668925,1227.3393059572554,0.42015126604272374,0.06570774878659447,6.113110376966115,3.814651915850447
1131.0,-16.164261745055335,5.870059387023311,34.202034588155755,20.620553811918967,4.599475354185544,-14.085541153794773,-25.117014453839488,2.5207547629250477,-3.8131484879160666,-3.8131484879162234,38.3950396862563,49384.54496242993,12687.60434541107,12687.60434541107,62072.149307841,75762.54027556174,75762.54027556174,12687.60434541107,88450.1446209728,88450.1446209728,88450.1446209728,107207.32335735178,85592.66207046693,59214.66675733539,29308.883681257266,18757.17873637898,0.0,48066.06241763625,15943.601925922134,1227.4815285513114,0.0,0.8983437413061794,3.119412190195921,0.0014959713701933424,371362.7916220581,1486487.6479528656,4.002791021308586,1486487.6479528656,4.002791021308586,0.85,0.08576347268515963,4.698906859688992,1.2093908198410643,1.0,0.0,4.698906859689257,1.278569411747133,1.2797357515502683,3.6751284807197555,15483.125103848572,1578.8393695959958,1603.0968420496806,1603.0968420496806,7.914434120641774,5.870059387023311,2.5622573426153035,3.307802044408007,3.8165772214436715,3.8165772214436715,1.090450634698192,0.0,0.0,0.0009121750252535498,0.0003841972735128572,0.0005279777517406926,0.002480918279417512,0.0857634726845281,0.07415926622855762,0.011604206455970479,0.08576346295359141,0.0741592662291037,0.011604206456055933,0.42013459937605707,0.42013459937605707,0.06574132779888262,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.986116763851044,1.7053025658242404e-13,1.7053025658242404e-13,7.063443351761464,18757.17873637898,15943.601925922134,0.85,1.29139243336616,1.0274306335588228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727810557526148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16648.56201023101,1227.4815285513114,0.42013459937605707,0.06574132779888262,6.113110376966115,3.8165772214436715
1132.0,-16.16467612689124,5.871609362426344,34.20171789464797,20.62255967119711,4.600799863285737,-14.085781367723545,-25.117725518625207,2.5219051039858655,-3.811719759724781,-3.8117197597249297,38.394845641766715,49385.83993855627,12689.002951640774,12689.002951640774,62074.84289019705,75765.75747862246,75765.75747862246,12689.002951640774,88454.76043026324,88454.76043026324,88454.76043026324,107212.15532650915,85596.70226137881,59216.78472068792,29311.019489656544,18757.39489624591,0.0,48068.414385902455,15943.785661809023,1227.404341098154,0.0,0.898351090828573,3.1193705070872593,0.0014959713701933424,371383.2681853223,1486479.559760838,4.002548545130139,1486479.559760838,4.002548545130139,0.85,0.08576098002426509,4.698906859688992,1.2094004621217027,1.0,0.0,4.698906859689805,1.2785641488049098,1.2797304387393764,3.675143608618402,15483.855946654705,1578.913894821851,1603.0968420496806,1603.0968420496806,7.915306560904285,5.871609362426344,2.56510486080639,3.3065045016199544,3.8184958095585158,3.8184958095585158,1.0909988027310045,0.0,0.0,0.00091213977841189,0.0003841699440164599,0.0005279698343954301,0.002480881076549548,0.08576098002481335,0.07415442477374959,0.011606555251063761,0.0857576255611001,0.07415442477347685,0.011606555250788242,0.4201179327093904,0.4201179327093904,0.06575631882833183,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.792622577140548,1.7053025658242404e-13,1.7053025658242404e-13,7.022946153761836,18757.39489624591,15943.785661809023,0.85,1.2913852824819287,1.0274073020607102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727832638594824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16649.015042465486,1227.404341098154,0.4201179327093904,0.06575631882833183,6.113110376966115,3.8184958095585158
1133.0,-16.164676126445485,5.873045591201578,34.20142108332344,20.623895606864266,4.600579666339428,-14.085713853184217,-25.118471193686105,2.521845007451333,-3.8117667338416936,-3.8117667338418877,38.394686061235184,49389.74909176431,12692.1847979242,12692.1847979242,62081.93388968851,75773.11630160136,75773.11630160136,12692.1847979242,88465.30109952556,88465.30109952556,88465.30109952556,107223.82799906812,85603.30398094999,59221.01314322143,29313.656486365064,18758.52689954256,0.0,48072.18338590763,15944.747864611176,1227.3686103206696,0.0,0.8983514137740873,3.1190555892516354,0.0014959713701933424,371382.5949371958,1486472.9081257167,4.00253789054679,1486472.9081257167,4.00253789054679,0.85,0.08576092650813281,4.698906859688992,1.2094176883297045,1.0,0.0,4.698906859689628,1.278564427532152,1.2797307177209185,3.6751428074365293,15485.050152414271,1579.0356699193171,1603.0968420496806,1603.0968420496806,7.917291373175111,5.873045591201578,2.5673720950401413,3.3056734961614365,3.8204134844501363,3.8204134844501363,1.0915467098428961,0.0,0.0,0.0009121397784498051,0.0003841412862086343,0.0005279984922411708,0.0024810157370974825,0.08575797468441732,0.07415108541412456,0.011606889270292756,0.08574650245073911,0.07415437066667432,0.011606555841458486,0.42010126604272374,0.42010126604272374,0.06575856374907334,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.6599624128105575,1.7053025658242404e-13,1.7053025658242404e-13,7.129951988164294,18758.52689954256,15944.747864611176,0.85,1.2914315414241793,1.027408068721982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727855067748465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16649.467932291205,1227.3686103206696,0.42010126604272374,0.06575856374907334,6.113110376966115,3.8204134844501363
1134.0,-16.164676126445485,5.873045591201578,34.20142108332344,22.54595080101865,4.600579666339428,-14.085713853184217,-26.246665057819314,2.521845007451333,21.083902813601412,-3.8117667338418877,38.394686061235184,55275.250799935144,12693.401522147864,12693.401522147864,67968.65232208301,84862.37802560197,84862.37802560197,12693.401522147864,97555.77954774983,97555.77954774983,97555.77954774983,117062.40448902057,94692.5657049506,64892.611917250615,33111.05976411109,19506.624941270737,0.0,52617.68470538182,16580.631200080126,1227.2710423686704,0.0,0.8983514137740873,2.699004058853159,0.0014959713701933424,371382.5949371958,1486472.9081257167,4.00253789054679,1486472.9081257167,4.00253789054679,0.85,0.08576092650813281,4.698906859688992,1.233350371760316,1.0,0.0,4.69890685968861,1.278564427532152,1.2797307177209185,3.6751428074365293,17129.23521419519,1746.695886382729,1603.0968420496806,1603.0968420496806,7.918050356782183,5.873045591201578,2.5686863945508285,3.3043591966507493,3.8222994290680425,3.8222994290680425,1.0920855511622978,0.0,0.0,0.0009121397784498051,0.00034296535173420137,0.0005691744267156038,0.0026744976180535004,0.08575425795733446,0.07414814362002999,0.011606114337304472,0.07419289406945564,0.07415437066667432,0.011606555841458486,0.4200845993760571,0.4200845993760571,0.06575417338408195,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.562091335230946,24.895669547443276,27.75164047017614,7.1710004785742285,19506.624941270737,16580.631200080126,0.85,1.2917454027605868,1.0505070891931796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727855067724337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16649.929109762572,1227.2710423686704,0.4200845993760571,0.06575417338408195,6.113110376966115,3.8222994290680425
1135.0,-16.165149417997494,5.874546665664258,34.20117382483806,20.627161021716915,4.60238071787947,-14.086456783340083,-25.120545051153726,2.522712595960104,-3.8103495819257205,-3.8103495819258777,38.395506091069485,49397.84259510311,12694.449560850971,12694.449560850971,62092.292155954085,75780.03545247568,75780.03545247568,12694.449560850971,88474.48501332666,88474.48501332666,88474.48501332666,107234.83379594456,85614.63668010048,59227.83081350681,29318.673185104075,18760.348782617908,0.0,48079.02196772199,15946.296465225221,1227.1822822945237,0.0,0.8983552590271344,3.1184993970032093,0.0014959713701933424,371402.90643438883,1486507.0888456577,4.002411028811538,1486507.0888456577,4.002411028811538,0.85,0.08574634798572876,4.698906859688992,1.209446713528596,1.0,0.0,4.698906859689128,1.2785604863094209,1.279726721430509,3.6751541362367917,15487.100159908685,1579.2447125071951,1603.0968420496806,1603.0968420496806,7.918704115604243,5.874546665664258,2.571172173739921,3.3033744919243375,3.8237545050533783,3.8237545050533783,1.0925012871581081,0.0,0.0,0.0009120995223444336,0.00038406159399141584,0.0005280379283530178,0.0024812010437139597,0.08575102774025757,0.074146124025965,0.011604903714292574,0.08571856403683262,0.07414284800222623,0.011603499983502534,0.4200679327093904,0.4200679327093904,0.06574649688832421,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.51312589926323,1.7053025658242404e-13,1.7053025658242404e-13,7.320102648272268,18760.348782617908,15946.296465225221,0.85,1.2914632955229404,1.0274302715281214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727855067724337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16650.390287225022,1227.1822822945237,0.4200679327093904,0.06574649688832421,6.113110376966115,3.8237545050533783
1136.0,-16.165527820407842,5.876022403261727,34.20092210371755,22.545066684857034,4.601795101029068,-14.08646162188431,-26.246354857552774,2.5227126343334705,21.14679114421648,-3.810579585152184,38.395007442837496,55268.63937168616,12697.914604114056,12697.914604114056,67966.55397580021,84852.43790735937,84852.43790735937,12697.914604114056,97550.35251147344,97550.35251147344,97550.35251147344,117055.62160178644,94684.26902866084,64886.85700705775,33108.23557955899,19505.26909031299,0.0,52613.50466987198,16579.478726766043,1227.1659645156542,0.0,0.8983558785029239,2.698448133707036,0.0014959713701933424,371399.60982679797,1486486.3039754564,4.002390591278969,1486486.3039754564,4.002390591278969,0.85,0.08574492515661893,4.698906859688992,1.2333276776736608,1.0,0.0,4.698906859688681,1.2785605521968293,1.2797267462265816,3.675153946846949,17127.734402398557,1746.5428461705637,1603.0968420496806,1603.0968420496806,7.920865584064661,5.876022403261727,2.573394110041961,3.302628293219766,3.82566240516829,3.82566240516829,1.0930464014766543,0.0,0.0,0.0009120673382664073,0.00034297609223575554,0.0005690912460306518,0.0026741067597623853,0.08574543430951925,0.07414201940218834,0.011603414907330911,0.07417162985267851,0.07414176188973229,0.011603163266886632,0.42005126604272375,0.42005126604272375,0.06573909318282614,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.500336594728481,24.957370729368677,27.776841447921015,7.4487413846230766,19505.26909031299,16579.478726766043,0.85,1.2918081470197105,1.0504648895464017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372788068554691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16650.84198308005,1227.1659645156542,0.42005126604272375,0.06573909318282614,6.113110376966115,3.82566240516829
