time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1137.0,-16.16581586494056,5.877415357582084,34.200633708997735,20.624882366415136,4.591949924689658,-14.087970597442228,-25.126279320660956,2.5136009752101303,-3.8158273412771564,-3.815827341277387,38.393444758368446,49423.99041648893,12707.845457239093,12707.845457239093,62131.83587372802,75818.57845504278,75818.57845504278,12707.845457239093,88526.42391228187,88526.42391228187,88526.42391228187,107292.16189352721,85646.94038129984,59249.97046707109,29329.96657136527,18765.73798124534,0.0,48095.70455261061,15950.877284058539,1227.054049864089,0.0,0.8983366241164695,3.1162393660776906,0.0014959713701933424,371324.40062297444,1486421.1689130403,4.003025835143765,1486421.1689130403,4.003025835143765,0.85,0.08574238171851026,4.698906859688992,1.2095385382836685,1.0,0.0,4.6989068596887265,1.278602863445045,1.279769064742396,3.6750323294508664,15492.943677739397,1579.8405854944754,1603.0968420496806,1603.0968420496806,7.927060377083116,5.877415357582084,2.573847213231215,3.303568144350869,3.8275651637863,3.8275651637863,1.0935900467960857,0.0,0.0,0.0009120428400519734,0.00038384132210253464,0.0005282015179494387,0.002481969735990756,0.08574238047789519,0.07413974741986903,0.011602633058026153,0.08564571514909945,0.0741397480274551,0.011602633691055155,0.4200345993760571,0.4200345993760571,0.06573406975121875,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.563003463665552,2.2737367544323206e-13,2.2737367544323206e-13,7.803670970313362,18765.73798124534,15950.877284058539,0.85,1.2918375237806041,1.027617557040366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372790116736892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16651.295564104497,1227.054049864089,0.4200345993760571,0.06573406975121875,6.113110376966115,3.8275651637863
1138.0,-16.166204253554355,5.878987166995878,34.20038687246244,20.63844659077006,4.616244299873876,-14.085610972558426,-25.11844332385806,2.535651018877866,-3.7969629308992126,-3.796962930899399,38.39407834503194,49380.63156423635,12686.38287034472,12686.38287034472,62067.01443458107,75767.83166051155,75767.83166051155,12686.38287034472,88454.21453085628,88454.21453085628,88454.21453085628,107208.27409887835,85606.80626759876,59219.606171323285,29319.11121808386,18754.059568022065,0.0,48073.170786105926,15940.950632818754,1226.5695650159992,0.0,0.8984227701508403,3.1199079404551964,0.0014959713701933424,371594.8151526499,1486447.5775073536,4.000183847820175,1486447.5775073536,4.000183847820175,0.85,0.08572093299906205,4.698906859688992,1.2094156827265397,1.0,0.0,4.698906859688231,1.2785006653187294,1.2796667311691243,3.6753260965394627,15485.68369203111,1579.1002729812028,1603.0968420496806,1603.0968420496806,7.913672173494039,5.878987166995878,2.582617800311472,3.296369366684406,3.8294454090117105,3.8294454090117105,1.0941272597176315,0.0,0.0,0.0009120098085200426,0.00038414235726738367,0.0005278674512526589,0.0024803999876976636,0.08572093299763095,0.07412058296232367,0.01160035003530728,0.0857209046804594,0.0741205829635611,0.011600350035500952,0.4200179327093904,0.4200179327093904,0.06573551968704483,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.47402628711734,1.7053025658242404e-13,1.7053025658242404e-13,7.154885107835412,18754.059568022065,15940.950632818754,0.85,1.291094667142689,1.027197306870973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727916758416436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16651.75094268501,1226.5695650159992,0.4200179327093904,0.06573551968704483,6.113110376966115,3.8294454090117105
1139.0,-16.166692896671748,5.8804904154699065,34.20026704113248,22.55932370843368,4.616245652740349,-14.085988698902167,-26.246104727592297,2.535651056543244,21.21068890771835,-3.8007844762930185,38.39726753951275,55260.499599352544,12694.608129756452,12694.608129756452,67955.107729109,84851.50725584126,84851.50725584126,12694.608129756452,97546.11538559772,97546.11538559772,97546.11538559772,117058.9668401687,94690.48732674404,64888.25549712169,33113.59092180261,19512.85145457097,0.0,52626.44237637358,16585.923736385324,1227.4560609788953,0.0,0.8983940415587301,2.6988191271879884,0.0014959713701933424,371540.02221262566,1486580.5120578066,4.001131569096649,1486580.5120578066,4.001131569096649,0.85,0.08573115813595575,4.698906859688992,1.2333324021054435,1.0,0.0,4.698906859689201,1.2785007504443133,1.2796667632397178,3.675325851827616,17128.859249842557,1746.657548688141,1603.0968420496806,1603.0968420496806,7.9188030297192995,5.8804904154699065,2.583651023134987,3.2968393923349195,3.8313819304475087,3.8313819304475087,1.094680551556431,0.0,0.0,0.0009119682521393456,0.0003429847530637412,0.0005689834990756044,0.002673600466856203,0.08573197925924778,0.07413012229402514,0.011601856965222628,0.07420251557642794,0.07412970567373754,0.011601452462218212,0.42000126604272375,0.42000126604272375,0.06573299035597088,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.460678452482739,25.011473384011367,27.84800087705895,7.399910982764084,19512.85145457097,16585.923736385324,0.85,1.2912730684530778,1.0500519720512498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372793778085671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16652.204301437618,1227.4560609788953,0.42000126604272375,0.06573299035597088,6.113110376966115,3.8313819304475087
1140.0,-16.16715403865556,5.881940730390971,34.200139635319196,20.639228412788384,4.6124201016831154,-14.08684873787071,-25.12229229379443,2.532114800892689,-3.803240705145413,-3.8032407051456043,38.396823331308454,49395.233506875076,12700.962209472758,12700.962209472758,62096.19571634784,75789.60185069499,75789.60185069499,12700.962209472758,88490.56406016774,88490.56406016774,88490.56406016774,107261.28647232149,85627.21315170618,59232.84480785992,29327.075937606955,18770.722412153737,0.0,48097.79834976069,15955.114050330676,1227.370836349719,0.0,0.8983840562509103,3.1183498359265838,0.0014959713701933424,371504.8083893918,1486561.9956777035,4.001460982759522,1486561.9956777035,4.001460982759522,0.85,0.08573011329422174,4.698906859688992,1.2094720225920907,1.0,0.0,4.698906859688935,1.2785172306471242,1.2796832083318312,3.6752784765447633,15489.37515730362,1579.4766976800051,1603.0968420496806,1603.0968420496806,7.9227666578356075,5.881940730390971,2.5851019595570732,3.2968387708338978,3.8333003890155,3.8333003890155,1.0952286825758573,0.0,0.0,0.0009119290361707872,0.0003839944644212184,0.0005279345717495688,0.0024807153806610193,0.08573011240864603,0.07412829066674315,0.011601821741902878,0.0857303709261474,0.07412829143247414,0.011601821861747597,0.4199845993760571,0.4199845993760571,0.0657318064733353,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.489752436721915,1.7053025658242404e-13,1.7053025658242404e-13,7.601334019354681,18770.722412153737,15955.114050330676,0.85,1.2910402938777508,1.0269749385965572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372796422988332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16652.655638812048,1227.370836349719,0.4199845993760571,0.0657318064733353,6.113110376966115,3.8333003890155
1141.0,-16.16715403865556,5.881940730390971,34.200139635319196,22.552595345210307,4.6124201016831154,-14.08684873787071,-26.24524530312044,2.532114800892689,21.184746261873784,-3.8032407051456043,38.396823331308454,55253.33003222932,12702.184119892667,12702.184119892667,67955.51415212199,84837.77392039326,84837.77392039326,12702.184119892667,97539.95804028593,97539.95804028593,97539.95804028593,117046.96649703568,94675.38522140445,64879.136003940774,33106.94357495964,19507.008456749758,0.0,52613.9520317094,16580.957188237295,1227.1316854411366,0.0,0.8983840562509103,2.6988341255263686,0.0014959713701933424,371504.8083893918,1486561.9956777035,4.001460982759522,1486561.9956777035,4.001460982759522,0.85,0.08573011329422174,4.698906859688992,1.2332955968147146,1.0,0.0,4.6989068596892265,1.2785172306471242,1.2796832083318312,3.6752784765447633,17126.12738263983,1746.3789757603085,1603.0968420496806,1603.0968420496806,7.923528876553687,5.881940730390971,2.586422523096554,3.295518207294417,3.8352053847091376,3.8352053847091376,1.0957729670597536,0.0,0.0,0.0009119290361707872,0.0003430145124381011,0.0005689145237326861,0.002673276358144215,0.08572760439798065,0.07412534896004022,0.011602255437940431,0.07418249407865987,0.07412829143247414,0.011601821861747597,0.4199679327093904,0.4199679327093904,0.06573426364123901,0.0,1.5521995933862058,0.6330255054489271,7.520324847439554,24.987986967019367,27.78039945431965,7.642652848659509,19507.008456749758,16580.957188237295,0.85,1.291587336210109,1.0501649828343862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727989190421561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16653.107510837748,1227.1316854411366,0.4199679327093904,0.06573426364123901,6.113110376966115,3.8352053847091376
1142.0,-16.167157704660074,5.8833527131146734,34.19999312401651,20.64199485993015,4.610468118015137,-14.085472387085073,-25.122651737742103,2.5321142273387625,-3.803690506543944,-3.803690506544118,38.39601269754241,49397.09623579646,12705.568155846255,12705.568155846255,62102.66439164271,75811.91497167516,75811.91497167516,12705.568155846255,88517.48312752141,88517.48312752141,88517.48312752141,107287.23491430764,85640.29819161381,59241.23352936798,29332.29406916203,18769.75178678623,0.0,48102.045855948265,15954.289018768295,1227.045556574844,0.0,0.8983847079726222,3.117526832811789,0.0014959713701933424,371498.36007703585,1486528.2056598375,4.0014394824019766,1486528.2056598375,4.0014394824019766,0.85,0.08573044577130921,4.698906859688992,1.2095061524631459,1.0,0.0,4.698906859689335,1.2785172339469948,1.279683211236107,3.6752784670588188,15491.742151213823,1579.7180638866303,1603.0968420496806,1603.0968420496806,7.925639813251222,5.8833527131146734,2.5882194449044142,3.295133268210259,3.836675285926456,3.836675285926456,1.0961929388361302,0.0,0.0,0.0009119287244163526,0.0003839806558189001,0.0005279480685974526,0.0024807788010921244,0.08573030609761302,0.07412736789060499,0.011602938207008027,0.08568509249656771,0.07412743789045757,0.011603007880851642,0.4199896695900543,0.4199896695900543,0.06573974393677,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.558789025843623,1.7053025658242404e-13,1.7053025658242404e-13,7.711835776202804,18769.75178678623,15954.289018768295,0.85,1.291060770629637,1.0269229791956562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727989190421561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16653.568605703127,1227.045556574844,0.4199896695900543,0.06573974393677,6.113110376966115,3.836675285926456
1143.0,-16.16753047542653,5.884772505738504,34.199842993106216,20.643397012632363,4.612595311247993,-14.087303575107256,-25.12514985920859,2.532125834875292,-3.8006257864118993,-3.800625786412093,38.39561363962968,49408.00352340875,12704.624882852664,12704.624882852664,62112.628406261414,75808.4819339801,75808.4819339801,12704.624882852664,88513.10681683276,88513.10681683276,88513.10681683276,107281.35680733374,85646.86902721666,59245.24349233469,29335.139483202187,18768.24999050098,0.0,48103.389473703166,15953.01249192583,1226.880914587684,0.0,0.8984004088411262,3.117790044059285,0.0014959713701933424,371542.29736642155,1486511.571759852,4.0009215163296155,1486511.571759852,4.0009215163296155,0.8499999999999999,0.08572290852161181,4.698906859688992,1.209523400100879,1.0,0.0,4.698906859688841,1.2785172451841007,1.279683181952799,3.6752784347561698,15492.930770275489,1579.839269299454,1603.0968420496806,1603.0968420496806,7.925051406506949,5.884772505738504,2.5915111987524257,3.2932613069860786,3.8385711352654246,3.8385711352654246,1.0967346100758355,0.0,0.0,0.0009118970247641445,0.00038388469918734975,0.0005280123255767947,0.002481080738653138,0.0857229086049959,0.07411911855753317,0.011603790047462733,0.08568232628327903,0.07411911851777177,0.01160379000384004,0.41996574423092514,0.41996574423092514,0.0657481418832496,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.57558617806302,1.7053025658242404e-13,1.7053025658242404e-13,7.648718661368719,18768.24999050098,15953.01249192583,0.85,1.2912318463591161,1.0271210420716566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727989388854134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16654.029627126212,1226.880914587684,0.41996574423092514,0.0657481418832496,6.113110376966115,3.8385711352654246
1144.0,-16.168047600684805,5.886208829366525,34.19973379670323,20.64771627718585,4.6188105707829035,-14.087268254015221,-25.124384626373626,2.5374524048802045,-3.7967467349000117,-3.796746734900155,38.39650222203054,49400.95620979985,12702.636571970344,12702.636571970344,62103.592781770196,75799.509686016,75799.509686016,12702.636571970344,88502.14625798634,88502.14625798634,88502.14625798634,107270.50342035832,85642.09852673521,59240.80785717195,29334.76741062584,18768.357162371976,0.0,48103.12457299781,15953.10358801618,1226.8799123861643,0.0,0.8984155397589703,3.1184164248374775,0.0014959713701933424,371597.9151387873,1486548.6106633754,4.000422365416576,1486548.6106633754,4.000422365416576,0.85,0.08571835647599783,4.698906859688992,1.2095066156750547,1.0,0.0,4.698906859688387,1.2784926331546864,1.2796584912557494,3.6753491868736217,15492.067819480693,1579.7512728078084,1603.0968420496806,1603.0968420496806,7.92381111282651,5.886208829366525,2.595092429475963,3.2911163998905617,3.8404716938954713,3.8404716938954713,1.0972776268272775,0.0,0.0,0.000911853051179877,0.0003839140905965104,0.0005279389605833666,0.0024807360033822575,0.08571918052055642,0.07411391723243206,0.011605263288124357,0.08570091367386967,0.07411337498568438,0.01160498149031346,0.41994327061028847,0.41994327061028847,0.06575758512701847,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.566418315189594,1.7053025658242404e-13,1.7053025658242404e-13,7.537256278486723,18768.357162371976,15953.10358801618,0.85,1.2910511184679134,1.0269801940793377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372800956612142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16654.48325402837,1226.8799123861643,0.41994327061028847,0.06575758512701847,6.113110376966115,3.8404716938954713
1145.0,-16.16851819296423,5.887640508496799,34.199657815096316,20.650807313527935,4.6219557233702915,-14.087122133524348,-25.124170852918155,2.5405596639312833,-3.7948138204208703,-3.7948138204210946,38.39725457682932,49397.07298207664,12703.198504367092,12703.198504367092,62100.27148644374,75799.24823148332,75799.24823148332,12703.198504367092,88502.4467358504,88502.4467358504,88502.4467358504,107274.27448153154,85642.01554000769,59239.840290605054,29335.75027711404,18771.827745681137,0.0,48107.57802279518,15956.053583828965,1227.0438140055126,0.0,0.8984220260168957,3.1185903552820187,0.0014959713701933424,371625.6316684546,1486579.971718683,4.000208395326546,1486579.971718683,4.000208395326546,0.8499999999999999,0.08571723763046472,4.698906859688992,1.209503843546845,1.0,0.0,4.698906859690229,1.2784783056274858,1.2796440995023273,3.6753903754219253,15492.05280775127,1579.7497420374207,1603.0968420496806,1603.0968420496806,7.924161642115826,5.887640508496799,2.5980127754485447,3.289627733048254,3.8423796056994886,3.8423796056994886,1.0978227444855682,0.0,0.0,0.0009118130362039348,0.0003839223016740549,0.0005278907345298799,0.002480509393648713,0.08571723756396207,0.07411039818152358,0.011606839382438484,0.08571776212683789,0.07411039823902123,0.011606839391443495,0.4199219583804458,0.4199219583804458,0.06576630059580463,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.549995531309719,2.2737367544323206e-13,2.2737367544323206e-13,7.488054437313622,18771.827745681137,15956.053583828965,0.85,1.2908625634202224,1.0268044040519033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372803755706505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16654.93397660318,1227.0438140055126,0.4199219583804458,0.06576630059580463,6.113110376966115,3.8423796056994886
1146.0,-16.168998763848304,5.889052269876957,34.19960099767881,20.652606000099354,4.622869835508527,-14.087463238734882,-25.125092024076707,2.541334310388727,-3.794294565873429,-3.794294565873621,38.39766077790327,49399.080721408616,12705.588634380958,12705.588634380958,62104.66935578958,75803.42563605047,75803.42563605047,12705.588634380958,88509.01427043142,88509.01427043142,88509.01427043142,107283.12728185557,85646.85172403588,59242.50680936391,29338.161016302183,18774.11301142415,0.0,48112.27402772634,15957.996059710527,1227.0856102697571,0.0,0.8984230744570139,3.1184072809726664,0.0014959713701933424,371633.0776614891,1486596.9039571807,4.000173809370336,1486596.9039571807,4.000173809370336,0.85,0.08571572615816456,4.698906859688992,1.2095158738689498,1.0,0.0,4.698906859690479,1.2784747971905237,1.2796405356226528,3.6754004615616536,15492.927640248845,1579.8389501255624,1603.0968420496806,1603.0968420496806,7.925652587610303,5.889052269876957,2.6004393791428373,3.2886128907341194,3.844288510286065,3.844288510286065,1.0983681457960186,0.0,0.0,0.0009117721743992606,0.00038388692047297145,0.0005278852539262891,0.0024804836408029054,0.08571572615599139,0.0741074313590847,0.011608294796906699,0.08571574975952687,0.07410743136096354,0.011608294797201015,0.41990157526323835,0.41990157526323835,0.06577398760082163,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.542898549173572,1.7053025658242404e-13,1.7053025658242404e-13,7.515517058095611,18774.11301142415,15957.996059710527,0.85,1.2908279770771103,1.0267459129647605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728063029356585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16655.38561415116,1227.0856102697571,0.41990157526323835,0.06577398760082163,6.113110376966115,3.844288510286065
1147.0,-16.168999002772118,5.890424511804048,34.19953877824071,20.65296600284057,4.6203329509233635,-14.08737685552191,-25.126350776385493,2.539503071499169,-3.7957095335443682,-3.7957095335445734,38.39739572735439,49405.67800053502,12710.461920397898,12710.461920397898,62116.139920932925,75817.12466323911,75817.12466323911,12710.461920397898,88527.586583637,88527.586583637,88527.586583637,107303.70996283149,85657.21380504488,59249.51371773801,29341.888985896527,18776.123379194487,0.0,48118.01236509101,15959.704872315313,1227.038368052066,0.0,0.8984173548818246,3.1176972350825243,0.0014959713701933424,371612.78761921654,1486585.8554737696,4.00036248751763,1486585.8554737696,4.00036248751763,0.85,0.08571564336195031,4.698906859688992,1.2095444358559329,1.0,0.0,4.698906859689005,1.2784832893682732,1.2796490355177634,3.675376048138123,15494.8020695833,1580.030088723805,1603.0968420496806,1603.0968420496806,7.928692507526002,5.890424511804048,2.602179957887489,3.2882445539165595,3.846193792483241,3.846193792483241,1.0989125121380687,0.0,0.0,0.0009117721540845592,0.0003838385779896327,0.0005279335760949265,0.0024807107021725906,0.08571427979106379,0.07410457939542049,0.011609700395643298,0.08569238790173074,0.07410579859335634,0.01160984476859397,0.41988193543613905,0.41988193543613905,0.06578140665160652,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.559466481092784,2.2737367544323206e-13,2.2737367544323206e-13,7.623011491383295,18776.123379194487,15959.704872315313,0.85,1.2909124227666016,1.026760574100068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728089041854055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16655.837036108016,1227.038368052066,0.41988193543613905,0.06578140665160652,6.113110376966115,3.846193792483241
1148.0,-16.169040718926738,5.891769943305686,34.19946382908969,20.654355582688027,4.619873392067196,-14.087173481662678,-25.126986019872106,2.5394965572846853,-3.795836580507455,-3.795836580507637,38.39691808266872,49408.76297990174,12713.603363143053,12713.603363143053,62122.36634304479,75825.86863968817,75825.86863968817,12713.603363143053,88539.47200283121,88539.47200283121,88539.47200283121,107314.4339246863,85663.81530271632,59253.757644943325,29344.50850863666,18774.96192185508,0.0,48119.47043049174,15958.717633576818,1226.8525222133094,0.0,0.8984183845503858,3.1173539685726297,0.0014959713701933424,371610.9658615926,1486565.9452798995,4.000328520535572,1486565.9452798995,4.000328520535572,0.85,0.08571612437003329,4.698906859688992,1.209561787345447,1.0,0.0,4.698906859689603,1.278483326857816,1.2796490685065418,3.6753759403634145,15495.996235202725,1580.1518597281158,1603.0968420496806,1603.0968420496806,7.9306521163673125,5.891769943305686,2.604332999421109,3.287436943884577,3.848089505914375,3.848089505914375,1.0994541445469643,0.0,0.0,0.0009117686071380152,0.0003838141835387607,0.0005279544235992545,0.0024808086626536847,0.08571105208550708,0.07410001596711703,0.01161103611839005,0.08567007369153676,0.07410482019852849,0.011611304171504792,0.4198628902411263,0.4198628902411263,0.06579004227913697,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.582480311876168,1.7053025658242404e-13,1.7053025658242404e-13,7.674311406216077,18774.96192185508,15958.717633576818,0.85,1.291002701968222,1.026793573118648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372808905478662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.298064696115,1226.8525222133094,0.4198628902411263,0.06579004227913697,6.113110376966115,3.848089505914375
1149.0,-16.16947784101666,5.893104758188707,34.19940241690343,20.655759795941435,4.6209764006985425,-14.088189253246085,-25.128759316261835,2.539496557934396,-3.7945127144161006,-3.7945127144162525,38.397138981231066,49415.49272368701,12714.822214038932,12714.822214038932,62130.31493772595,75827.28781446752,75827.28781446752,12714.822214038932,88542.11002850645,88542.11002850645,88542.11002850645,107317.58315698948,85670.44984373075,59257.750322433014,29347.443912553037,18775.47312848303,0.0,48122.91704103607,15959.152159210575,1226.7496672795219,0.0,0.8984238279524419,3.1172061481631093,0.0014959713701933424,371629.9494463719,1486575.1532149136,4.000148953090322,1486575.1532149136,4.000148953090322,0.85,0.08570879014779875,4.698906859688992,1.209579128944315,1.0,0.0,4.698906859688433,1.2784834031419086,1.2796490973417778,3.6753757210623914,15497.1963781361,1580.274240248821,1603.0968420496806,1603.0968420496806,7.9314124265768395,5.893104758188707,2.606966569775496,3.2861381884132106,3.849979418603709,3.849979418603709,1.0999941196010596,0.0,0.0,0.0009117314412741969,0.00038374609343084273,0.0005279853478433542,0.0024809539727964156,0.08570879014738485,0.07409608904617047,0.011612701101214368,0.08565934840419266,0.0740960890463528,0.011612701101445959,0.41984432075178274,0.41984432075178274,0.06580005326454959,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.598189386113916,1.7053025658242404e-13,1.7053025658242404e-13,7.663598874881075,18775.47312848303,15959.152159210575,0.85,1.291075411840585,1.0268598780399933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728091312816173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16656.75826234906,1226.7496672795219,0.41984432075178274,0.06580005326454959,6.113110376966115,3.849979418603709
1150.0,-16.169958310752694,5.894505921161232,34.19937097510672,20.662466540839546,4.631687085223508,-14.087441557828951,-25.126043160539098,2.549175292763537,-3.7861295500442225,-3.7861295500443126,38.39788906257354,49398.43372886508,12706.860443296899,12706.860443296899,62105.29417216198,75808.34783873317,75808.34783873317,12706.860443296899,88515.20828203007,88515.20828203007,88515.20828203007,107288.9772456965,85656.38913718212,59246.49848497342,29344.32294689856,18773.76896366642,0.0,48118.09191056498,15957.703619116459,1226.7095601582644,0.0,0.8984604965539176,3.118719183252529,0.0014959713701933424,371750.1775224353,1486606.419925361,3.998939367919047,1486606.419925361,3.998939367919047,0.85,0.08570062695762173,4.698906859688992,1.2095344704808668,1.0,0.0,4.698906859688936,1.2784386043659766,1.279604205492523,3.675504512803216,15494.652892827025,1580.0148769281077,1603.0968420496806,1603.0968420496806,7.926445932642606,5.894505921161232,2.6120359574077043,3.282469963753528,3.85186837099893,3.85186837099893,1.1005338202854085,0.0,0.0,0.0009116905914243798,0.0003838503914838202,0.0005278401999405596,0.0024802719363203043,0.0857006269576369,0.07408696711630526,0.011613659841331638,0.08570162171676333,0.07408696711629215,0.011613659841329584,0.41982613182697454,0.41982613182697454,0.06581073672359136,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.546635727355124,1.1368683772161603e-13,1.1368683772161603e-13,7.356740690600134,18773.76896366642,15957.703619116459,0.85,1.2906848901572074,1.0266083247997408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728114973582148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16657.21053731256,1226.7095601582644,0.41982613182697454,0.06581073672359136,6.113110376966115,3.85186837099893
1151.0,-16.170470165124854,5.895852661715431,34.19938509294016,20.662992644961946,4.630023067655078,-14.088071634217822,-25.127923640515633,2.5476245367480725,-3.788832075160144,-3.788832075160365,38.399153148320295,49405.286674288516,12713.391133496129,12713.391133496129,62118.67780778465,75818.698670298,75818.698670298,12713.391133496129,88532.08980379414,88532.08980379414,88532.08980379414,107313.11950394546,85666.20357139855,59252.79157538908,29348.235551121637,18781.029700151328,0.0,48129.26525127297,15963.875245128627,1227.0561402248682,0.0,0.8984435572283003,3.1180475688521856,0.0014959713701933424,371711.41563124827,1486659.113740222,3.9994981354434485,1486659.113740222,3.9994981354434485,0.8499999999999999,0.08570576304833474,4.698906859688992,1.209561407105066,1.0,0.0,4.698906859689381,1.278445884702732,1.2796114368308507,3.6754835819911107,15496.428256615472,1580.195913652009,1603.0968420496806,1603.0968420496806,7.930519729077067,5.895852661715431,2.613324373774694,3.2825282879407376,3.853779563092623,3.853779563092623,1.101079875169321,0.0,0.0,0.0009116470750799862,0.0003837781798869084,0.0005278688951930778,0.0024804067726392027,0.08570576304730461,0.07408988839673557,0.011615874650569038,0.08570575793043156,0.07408988839762609,0.011615874650708648,0.4198082473537947,0.4198082473537947,0.06581788802845083,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.53817066029211,2.2737367544323206e-13,2.2737367544323206e-13,7.4990869636375805,18781.029700151328,15963.875245128627,0.85,1.2906633309998778,1.026512381112691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728140980771038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16657.66192930748,1227.0561402248682,0.4198082473537947,0.06581788802845083,6.113110376966115,3.853779563092623
1152.0,-16.170791873869657,5.897180763361057,34.19936819395244,20.66708856672051,4.630719784079589,-14.084900463595183,-25.124418538156874,2.552577662006692,-3.788033481262289,-3.788033481262503,38.398219646024415,49385.02378938279,12715.291910494965,12715.291910494965,62100.315699877756,75834.76929311623,75834.76929311623,12715.291910494965,88550.0612036112,88550.0612036112,88550.0612036112,107322.03952468187,85662.14546253278,59249.04575380667,29347.88856525123,18771.978321070674,0.0,48119.866886321906,15956.181572910073,1226.907362426054,0.0,0.8984504666636196,3.1192930612712737,0.0014959713701933424,371722.86940773204,1486620.2002648087,3.999270216097945,1486620.2002648087,3.999270216097945,0.85,0.08576077304412055,4.698906859688992,1.209546763454564,1.0,0.0,4.698906859688825,1.278422972962569,1.27958846923581,3.675549453558335,15495.694172574458,1580.1210579121778,1603.0968420496806,1603.0968420496806,7.931705419765843,5.897180763361057,2.6157770501708493,3.2814037131902074,3.8556766730284084,3.8556766730284084,1.1016219065795452,0.0,0.0,0.0009116197253297216,0.0003839127880535546,0.000527706937276167,0.0024796457474724498,0.08569999673087389,0.07408342820299872,0.011616568527875168,0.08573025629211443,0.0741360508106909,0.011624722233429656,0.41979060644191746,0.41979060644191746,0.06582479328208815,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.477105266431522,2.2737367544323206e-13,2.2737367544323206e-13,7.234539787587323,18771.978321070674,15956.181572910073,0.85,1.2905338214376856,1.0262917789454755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728168686860263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16658.112676547866,1226.907362426054,0.41979060644191746,0.06582479328208815,6.113110376966115,3.8556766730284084
1153.0,-16.171300423202688,5.898523552833757,34.199387388223435,20.667887466866546,4.63442997076152,-14.088377936298858,-25.128724391665287,2.5515074838886616,-3.7846882622534395,-3.7846882622536007,38.3992954437606,49404.61035269387,12713.865263275804,12713.865263275804,62118.47561596967,75820.9961045195,75820.9961045195,12713.865263275804,88534.8613677953,88534.8613677953,88534.8613677953,107315.62561291954,85670.97746876748,59254.591717088355,29351.539724087917,18780.764245124243,0.0,48132.30396921216,15963.649608355605,1226.85316881283,0.0,0.8984624574111912,3.1181920208754823,0.0014959713701933424,371770.85098101664,1486665.045459216,3.9988746872872185,1486665.045459216,3.9988746872872185,0.85,0.0856972966001568,4.698906859688992,1.2095707405777651,1.0,0.0,4.698906859689887,1.278428024094702,1.2795934697006561,3.675534931281287,15497.291821883897,1580.2839728025267,1603.0968420496806,1603.0968420496806,7.930815487740691,5.898523552833757,2.619098714199128,3.2794248386346294,3.8575704047943646,3.8575704047943646,1.10216297279839,0.0,0.0,0.0009115764930477103,0.00038374743433997727,0.000527829058707733,0.00248021958470495,0.08569729655146698,0.07408014097295226,0.011617155578514707,0.08569735369459339,0.07408014101504165,0.011617155585115157,0.41977316037908236,0.41977316037908236,0.06582830496487732,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.473600768867868,1.7053025658242404e-13,1.7053025658242404e-13,7.466046847247867,18780.764245124243,15963.649608355605,0.85,1.2905776473053059,1.02643352340448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728186100633482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.567215977175,1226.85316881283,0.41977316037908236,0.06582830496487732,6.113110376966115,3.8575704047943646
1154.0,-16.171819502557074,5.899845203427958,34.19942392488083,20.669626572076254,4.635227063821262,-14.088765293978936,-25.12972781024871,2.5521728552430587,-3.7843804083265695,-3.7843804083267414,38.39983895262329,49406.82306932692,12716.401928695906,12716.401928695906,62123.22499802283,75825.44455662259,75825.44455662259,12716.401928695906,88541.8464853185,88541.8464853185,88541.8464853185,107325.27534830029,85676.0480194142,59257.42653211801,29354.02387477355,18783.428862981797,0.0,48137.452737755346,15965.914533534526,1226.9203384958323,0.0,0.898462049835223,3.1179888833142204,0.0014959713701933424,371775.26687475556,1486687.7023011225,3.9988881315280205,1486687.7023011225,3.9988881315280205,0.85,0.08569639700773574,4.698906859688992,1.209583537974395,1.0,0.0,4.6989068596889965,1.2784250293433062,1.2795904158050808,3.6755435413390636,15498.209049694196,1580.3775040094422,1603.0968420496806,1603.0968420496806,7.932397840942052,5.899845203427958,2.621381142990678,3.27846406043728,3.8594707808908977,3.8594707808908977,1.1027059373973993,0.0,0.0,0.0009115323675383324,0.00038370891039655623,0.0005278234571417762,0.002480193263468251,0.08569639700499335,0.0740783016462789,0.011618095358714437,0.08569642357210545,0.07407830164864951,0.011618095359086223,0.41975587019548094,0.41975587019548094,0.06583255310843408,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.482329549552276,1.7053025658242404e-13,1.7053025658242404e-13,7.517842734595547,18783.428862981797,15965.914533534526,0.85,1.2905382704078587,1.0263697029937768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728213627977426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16659.018001643075,1226.9203384958323,0.41975587019548094,0.06583255310843408,6.113110376966115,3.8594707808908977
1155.0,-16.17227951182575,5.901173391162233,34.19937817247048,20.671781908627622,4.636569603343684,-14.088887562779789,-25.13025999125091,2.553578968182444,-3.781723808494746,-3.7817238084949363,38.39828593100253,49406.91232825047,12715.859338853135,12715.859338853135,62122.77166710361,75829.28271008364,75829.28271008364,12715.859338853135,88545.14204893677,88545.14204893677,88545.14204893677,107280.33611194952,85679.5848271948,59259.112227781516,29356.080666014765,18735.194063012757,0.0,48091.27472902752,15924.914953560845,1226.8711615657378,0.0,0.8984797538927082,3.1267170734643144,0.0014959713701933424,371813.375170228,1486622.963359396,3.998304156430017,1486622.963359396,3.998304156430017,0.8500000000000001,0.08597656049563654,4.698906859688992,1.2095915922569112,1.0,0.0,4.698906859689101,1.2784185895193863,1.2795839201188004,3.6755620562866795,15498.84883394685,1580.442743846966,1603.0968420496806,1603.0968420496806,7.932059377395406,5.901173391162233,2.624459134827208,3.2767142563350253,3.861367018074871,3.861367018074871,1.103247719449963,0.0,0.0,0.0009114932650527026,0.0003836884799775034,0.0005278047850751993,0.002480105525166528,0.08568644685857663,0.07406843907544729,0.011618007783129344,0.08593456250607398,0.07426136923213839,0.01171519126349816,0.4197387047152665,0.4197387047152665,0.06583813023648692,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.773659669577285,1.7053025658242404e-13,1.7053025658242404e-13,3.9654024445681557,18735.194063012757,15924.914953560845,0.85,1.2917680393613435,1.0273570955778564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372824172539875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16659.4685594059,1226.8711615657378,0.4197387047152665,0.06583813023648692,6.113110376966115,3.861367018074871
1156.0,-16.172806094923452,5.902475090738525,34.19943527819308,20.673910702485614,4.638429937015734,-14.08933275968017,-25.131103315483756,2.554956601772484,-3.781741889878333,-3.7817418898785546,38.400419626840154,49408.24185889931,12718.79605084499,12718.79605084499,62127.0379097443,75830.54600513079,75830.54600513079,12718.79605084499,88549.34205597578,88549.34205597578,88549.34205597578,107335.86300183814,85683.12995866455,59260.82581243279,29358.115718035282,18786.52094586236,0.0,48144.63666389765,15968.542803983006,1226.8441008362665,0.0,0.8984724169469718,3.1176873877761637,0.0014959713701933424,371813.1157867139,1486711.9087155974,3.9985461663176824,1486711.9087155974,3.9985461663176824,0.85,0.08568378381060074,4.698906859688992,1.20959982292261,1.0,0.0,4.698906859688419,1.2784122934278859,1.2795775610639322,3.6755801581737946,15499.490123897735,1580.50813722298,1603.0968420496806,1603.0968420496806,7.933891276701068,5.902475090738525,2.6266163292864433,3.2758587614520818,3.863267430047091,3.863267430047091,1.1037906942991689,0.0,0.0,0.0009114485054353743,0.00038365610682463693,0.0005277923986107373,0.0024800473223237003,0.08568378381026022,0.074071354165307,0.01161242964495322,0.085683801343854,0.07407135416560137,0.011612429644999367,0.41972163899776155,0.41972163899776155,0.06580125418591042,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.980198866403214,2.2737367544323206e-13,2.2737367544323206e-13,7.808095690154175,18786.52094586236,15968.542803983006,0.85,1.2904248991109672,1.0262460220402745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728266625476773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16659.9202832368,1226.8441008362665,0.41972163899776155,0.06580125418591042,6.113110376966115,3.863267430047091
1157.0,-16.17333893375974,5.903763255043559,34.199502378108306,20.67590650347995,4.639731641521665,-14.08968208634054,-25.131937594246097,2.556074794102337,-3.780777579950268,-3.780777579950467,38.400824936236816,49409.48730785948,12720.420283395886,12720.420283395886,62129.90759125537,75833.82185017681,75833.82185017681,12720.420283395886,88554.2421335727,88554.2421335727,88554.2421335727,107342.84676582878,85687.27279380293,59262.938251485066,29360.371713686513,18788.604632256094,0.0,48148.9763459426,15970.31393741768,1226.8381652802632,0.0,0.898475549317682,3.1174828905318206,0.0014959713701933424,371826.94933404145,1486728.804919288,3.9984428443986784,1486728.804919288,3.9984428443986784,0.8500000000000001,0.08567823526260163,4.698906859688992,1.2096097817039118,1.0,0.0,4.69890685968825,1.2784072014750862,1.2795724065686531,3.6755947981732056,15500.239534339948,1580.5845558207898,1603.0968420496806,1603.0968420496806,7.934904461000539,5.903763255043559,2.6290921294200134,3.274671125623546,3.865162065071209,3.865162065071209,1.104332018591774,0.0,0.0,0.0009114032161325939,0.0003836240833775118,0.000527779132755082,0.002479984987303562,0.08567823525548632,0.07406856000546085,0.01160967525002548,0.08567806530390945,0.07406856001161198,0.011609675250989646,0.41970465309042426,0.41970465309042426,0.06578546582983637,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.176547484179935,2.2737367544323206e-13,2.2737367544323206e-13,7.965394326142189,18788.604632256094,15970.31393741768,0.85,1.290368192770331,1.0261793927426477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372829512925754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16660.370658038348,1226.8381652802632,0.41970465309042426,0.06578546582983637,6.113110376966115,3.865162065071209
1158.0,-16.173875580995496,5.905041483945227,34.199575715577915,20.67803309708836,4.641302728414313,-14.090007883551838,-25.13267541127277,2.557435030956975,-3.779495985731387,-3.779495985731559,38.4011408170901,49410.20468290224,12721.61253179993,12721.61253179993,62131.81721470217,75836.44249804057,75836.44249804057,12721.61253179993,88558.0550298405,88558.0550298405,88558.0550298405,107347.85033820628,85690.88970436552,59264.651889162655,29362.486461336513,18789.795308365785,0.0,48152.2817697023,15971.326012110916,1226.810173825283,0.0,0.898480469389208,3.1174172838393917,0.0014959713701933424,371845.3351204023,1486741.9732003803,3.9982805558633085,1486741.9732003803,3.9982805558633085,0.85,0.08567495408165873,4.698906859688992,1.2096180656692015,1.0,0.0,4.69890685968924,1.2784009879100084,1.2795661290281426,3.6756126631058,15500.893808636076,1580.6512732315396,1603.0968420496806,1603.0968420496806,7.935648176771644,5.905041483945227,2.6316663635554796,3.273375120389747,3.8670547864544584,3.8670547864544584,1.1048727961298452,0.0,0.0,0.0009113576052173373,0.00038359576462320804,0.0005277618405941293,0.0024799037330498425,0.08567495405461956,0.07406522702618669,0.011609727028432862,0.08567477659989338,0.0740652270495618,0.01160972703209694,0.4196877310312211,0.4196877310312211,0.06578606709369986,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.341280739765466,1.7053025658242404e-13,1.7053025658242404e-13,8.003805403920637,18789.795308365785,15971.326012110916,0.85,1.2903192731729667,1.0261238484858557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728323971761383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16660.820889963834,1226.810173825283,0.4196877310312211,0.06578606709369986,6.113110376966115,3.8670547864544584
1159.0,-16.174415759150474,5.906309452115841,34.199655348182844,20.680150610301666,4.642865370079833,-14.090337700136327,-25.133425102662272,2.55878731106507,-3.7782555511512896,-3.778255551151437,38.401470848275295,49410.96354429829,12722.843819526284,12722.843819526284,62133.80736382458,75839.0599395355,75839.0599395355,12722.843819526284,88561.90375906178,88561.90375906178,88561.90375906178,107352.69671814129,85694.50109297723,59266.40469773708,29364.551550266824,18790.792959079507,0.0,48155.34450934633,15972.17401521758,1226.7933067961922,0.0,0.8984851486644228,3.1174092983653856,0.0014959713701933424,371863.13110801927,1486755.731467598,3.998126211215393,1486755.731467598,3.998126211215393,0.85,0.08567377108599249,4.698906859688992,1.2096265095332637,1.0,0.0,4.69890685968921,1.278394811911366,1.2795598887079072,3.675630420201344,15501.547084049193,1580.717888784569,1603.0968420496806,1603.0968420496806,7.936416244984405,5.906309452115841,2.634218309629068,3.272091142486773,3.868946657598201,3.868946657598201,1.105413330742343,0.0,0.0,0.0009113116963161918,0.0003835669920789608,0.0005277447042372309,0.002479823210904863,0.08567377107657627,0.07406198146175809,0.011611789614818183,0.08567382541142518,0.07406198146989809,0.011611789616094395,0.41967086005052523,0.41967086005052523,0.06579799295395229,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.466223287487196,1.7053025658242404e-13,1.7053025658242404e-13,7.969032576551626,18790.792959079507,15972.17401521758,0.85,1.2902785349560775,1.0260743443483882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372835302051702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.27102783308,1226.7933067961922,0.41967086005052523,0.06579799295395229,6.113110376966115,3.868946657598201
1160.0,-16.17495805874425,5.907566349743074,34.199740324828014,20.682218146417313,4.6443141763408935,-14.090683041895135,-25.134214328695066,2.5600351161019472,-3.777101380710292,-3.777101380710449,38.4017857687453,49411.917192800094,12724.172284731907,12724.172284731907,62136.089477532005,75841.97954381612,75841.97954381612,12724.172284731907,88566.15182854803,88566.15182854803,88566.15182854803,107357.7680028767,85698.3703766847,59268.28890479799,29366.757190985234,18791.61617432868,0.0,48158.37336531391,15972.873748179378,1226.7764492117196,0.0,0.8984894756972264,3.117417509467083,0.0014959713701933424,371879.6901002084,1486768.859892462,3.9979834862501646,1486768.859892462,3.9979834862501646,0.85,0.0856738342536714,4.698906859688992,1.2096355638699605,1.0,0.0,4.6989068596882575,1.2783891207600404,1.2795541334496299,3.6756467834264357,15502.247010915069,1580.7892614618722,1603.0968420496806,1603.0968420496806,7.937244931792823,5.907566349743074,2.636732134584694,3.27083421515838,3.8708375638029118,3.8708375638029118,1.1059535896579749,0.0,0.0,0.0009112656092518862,0.0003835367043723446,0.0005277289048795416,0.0024797489711946377,0.0856738341598197,0.07405878346156708,0.011615050698252619,0.08567328640342918,0.07405878354269506,0.01161505071097634,0.41965402993263523,0.41965402993263523,0.06581667434387586,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.551108379559878,1.7053025658242404e-13,1.7053025658242404e-13,7.8931774868283355,18791.61617432868,15972.873748179378,0.85,1.2902447723096384,1.0260296131261992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728382260506549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16661.72107707801,1226.7764492117196,0.41965402993263523,0.06581667434387586,6.113110376966115,3.8708375638029118
1161.0,-16.17550565938728,5.908814357927675,34.19982885077854,20.684359059110307,4.645927021105246,-14.091012304258498,-25.134945510048396,2.561433665969742,-3.7757582464868165,-3.775758246486961,38.402059103113366,49412.53542227644,12725.239017847969,12725.239017847969,62137.77444012441,75844.47010026342,75844.47010026342,12725.239017847969,88569.7091181114,88569.7091181114,88569.7091181114,107361.95063077004,85701.87346894895,59269.938790930224,29368.816308909696,18792.241512658642,0.0,48161.057821568334,15973.405285759845,1226.7553601680156,0.0,0.8984948275002016,3.1174747720083165,0.0014959713701933424,371898.9609012072,1486780.2547443185,3.997806961174256,1486780.2547443185,3.997806961174256,0.85,0.08567410099325685,4.698906859688992,1.2096436489233748,1.0,0.0,4.698906859688709,1.2783827316261265,1.2795476790000646,3.6756651536679437,15502.88069626222,1580.853879384114,1603.0968420496806,1603.0968420496806,7.937910352051962,5.908814357927675,2.6393020545048134,3.2695123034228613,3.8727272436739866,3.8727272436739866,1.1064934981925676,0.0,0.0,0.0009112190738507073,0.0003835086461786576,0.0005277104276720497,0.002479662148517606,0.08567410098537494,0.07405529596695389,0.011618805018421049,0.08567389760539608,0.0740552959737669,0.011618805019489963,0.4196372325049899,0.4196372325049899,0.06583841330025879,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.598372858473169,1.7053025658242404e-13,1.7053025658242404e-13,7.790122416935276,18792.241512658642,15973.405285759845,0.85,1.290207841163671,1.0259852598201789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728411615436082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16662.17106581751,1226.7553601680156,0.4196372325049899,0.06583841330025879,6.113110376966115,3.8727272436739866
1162.0,-16.17550547073077,5.910823243633522,34.19714339662291,20.685726426914357,4.597735193943809,-14.065396387837298,-25.11266938000915,2.561433766274726,-3.6977753929236314,-3.6977753929238104,38.32222752480042,49295.75952322004,12626.592492326772,12626.592492326772,61922.352015546814,76078.83166751306,76078.83166751306,12626.592492326772,88705.42415983984,88705.42415983984,88705.42415983984,107517.01010497406,85708.33924253452,59274.29763243433,29371.157344555766,18811.58594513422,0.0,48182.743289689985,15989.848053364087,1226.7411910743908,0.0,0.8991294110528414,3.1208921680139183,0.0014959713701933424,373019.1731375106,1483455.017204204,3.9768867769629095,1483455.017204204,3.9768867769629095,0.8500000000000001,0.08558523008958845,4.698906859688992,1.2096605547843504,1.0,0.0,4.698906859689614,1.2783827311281408,1.279547678522121,3.675665155099775,15504.050310326056,1580.973146826496,1603.0968420496806,1603.0968420496806,7.876375376164247,5.910823243633522,2.668238034584863,3.242585209048659,3.874616336725913,3.874616336725913,1.1070332390645465,0.0,0.0,0.0009112190898824601,0.0003843643135797984,0.0005268547763026617,0.0024756415224284865,0.08533339811929669,0.07375706183069199,0.011576336288604699,0.08582739814185054,0.07396761717781195,0.011617612911776497,0.4196204612295403,0.4196204612295403,0.06586037258267224,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.912128763217083,1.7053025658242404e-13,1.7053025658242404e-13,4.3357695137627275,18811.58594513422,15989.848053364087,0.85,1.2851562154369238,1.0230998933962363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728441257421589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16662.620930282672,1226.7411910743908,0.4196204612295403,0.06586037258267224,6.113110376966115,3.874616336725913
