time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1163.0,-16.175847074768424,5.91211739795851,34.19731146712541,20.69157598251479,4.654526238784286,-14.090163605421715,-25.133395661227382,2.5695327993959216,-3.7663427738733617,-3.766342773873548,38.39918544234382,49402.407363585095,12719.731283677342,12719.731283677342,62122.138647262436,75837.92926175121,75837.92926175121,12719.731283677342,88557.66054542855,88557.66054542855,88557.66054542855,107341.29398861797,85697.6969604247,59265.43815890225,29369.17644613605,18783.633443189425,0.0,48152.80988932548,15966.08842671101,1226.0,0.0,0.898548609909151,3.118209021482218,0.0014959713701933424,372034.0726507497,1486660.4599453348,3.9960330766288457,1486660.4599453348,3.9960330766288457,0.85,0.08564921160512098,4.698906859688992,1.2096261117095128,1.0,0.0,4.698906859689073,1.2783452392713195,1.2795101153897293,3.6757729565821013,15502.125194535622,1580.7768396481595,1603.0968420496806,1603.0968420496806,7.93447466805199,5.91211739795851,2.6474004713128583,3.2647169266456517,3.8767370411770563,3.8767370411770563,1.1076391546220161,0.0,0.0,0.0009111900612891124,0.0003835681219797771,0.0005276219393093353,0.0024792463499430446,0.08564853224728705,0.07403244959595486,0.0116160826513322,0.08564643734968545,0.07403279466334366,0.011616416941777332,0.41960371087584725,0.41960371087584725,0.06583804011539646,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.092253425011961,1.7053025658242404e-13,1.7053025658242404e-13,7.682298194345435,18783.633443189425,15966.08842671101,0.85,1.2901041245577172,1.0259506657478907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728441247209464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16663.08175054011,1226.0,0.41960371087584725,0.06583804011539646,6.113110376966115,3.8767370411770563
1164.0,-16.176450628878126,5.913348016910854,34.19759669434633,20.69296968346464,4.654957601084561,-14.0908769540907,-25.13490925831718,2.5695327995283828,-3.7699740014271583,-3.769974001427282,38.40293080052637,49406.798545831014,12727.321083326626,12727.321083326626,62134.11962915764,75842.47287604686,75842.47287604686,12727.321083326626,88569.79395937348,88569.79395937348,88569.79395937348,107369.72444581597,85704.27951723874,59269.309196594186,29372.189245160618,18799.93048644249,0.0,48172.1197316031,15979.940913476115,1227.0,0.0,0.898518910060013,3.1177272331960184,0.0014959713701933424,371981.9600875088,1486816.5947903409,3.9970126358831144,1486816.5947903409,3.9970126358831144,0.85,0.08566058300813284,4.698906859688992,1.2096433214331048,1.0,0.0,4.698906859689039,1.2783453445303874,1.2795101551796555,3.6757726539186337,15503.315933883941,1580.8982612700506,1603.0968420496806,1603.0968420496806,7.939209129158895,5.913348016910854,2.648290374238189,3.265057642672665,3.878645483137817,3.878645483137817,1.108184423753662,0.0,0.0,0.0009111387749565256,0.0003835100372501943,0.0005276287377063314,0.0024792782949773244,0.08566058171403619,0.07404332826144837,0.011617253452587819,0.08570021917213723,0.07404332880286169,0.011617254205271162,0.4195869772595595,0.4195869772595595,0.06583237645690018,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.258329162882717,1.1368683772161603e-13,1.1368683772161603e-13,7.916770587525377,18799.93048644249,15979.940913476115,0.85,1.289835696982934,1.0256305684928768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728459738517078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16663.535723556866,1227.0,0.4195869772595595,0.06583237645690018,6.113110376966115,3.878645483137817
1165.0,-16.17706620438479,5.914552587256592,34.19787687501815,20.694347598496847,4.655033628003469,-14.091430459936827,-25.13626712663097,2.5695328349868727,-3.770246959559131,-3.7702469595593437,38.403353627000264,49410.3026577054,12730.45176413324,12730.45176413324,62140.75442183864,75848.62205807533,75848.62205807533,12730.45176413324,88579.07382220856,88579.07382220856,88579.07382220856,107379.94364155037,85710.78710341301,59273.10587747768,29375.20136215036,18800.869819341802,0.0,48176.07118149217,15980.739346440532,1226.9489662379788,0.0,0.898516197191773,3.1174162113220496,0.0014959713701933424,371978.0430351774,1486834.222173721,3.9971021139898664,1486834.222173721,3.9971021139898664,0.85,0.08566053300921007,4.698906859688992,1.2096603547735136,1.0,0.0,4.698906859689056,1.278345451716616,1.2795101955960717,3.6757723457138307,15504.493111558095,1581.0182999860397,1603.0968420496806,1603.0968420496806,7.941162024782231,5.914552587256592,2.6502836319579024,3.26426895529869,3.8805369155183715,3.8805369155183715,1.108724833005249,0.0,0.0,0.0009110864698477385,0.0003834579355430635,0.000527628534304675,0.002479277339211886,0.08566051105578829,0.07404180853767497,0.011618702518113307,0.08568784696002317,0.07404182140833279,0.01161871160087728,0.419570257033196,0.419570257033196,0.06583931562715067,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.400518063847585,2.2737367544323206e-13,2.2737367544323206e-13,7.969578055596003,18800.869819341802,15980.739346440532,0.85,1.2898676230308979,1.0256191807663924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728492409500568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16663.98443745371,1226.9489662379788,0.419570257033196,0.06583931562715067,6.113110376966115,3.8805369155183715
1166.0,-16.1776541869354,5.915715525429235,34.198131024928884,20.69406589670109,4.651806132860379,-14.092357826966257,-25.138870371133066,2.5665097728889887,-3.771983474829881,-3.771983474830091,38.403156461616604,49420.49666771834,12735.447419283017,12735.447419283017,62155.94408700136,75862.54548294244,75862.54548294244,12735.447419283017,88597.99290222547,88597.99290222547,88597.99290222547,107400.33789654615,85723.74287039255,59281.69405515797,29380.05423914954,18802.344994320683,0.0,48182.39923347022,15981.99324517258,1226.8753481209578,0.0,0.8985087483545032,3.1166934066185052,0.0014959713701933424,371953.1241419475,1486826.00244686,3.9973477998788005,1486826.00244686,3.9973477998788005,0.85,0.08566161304253758,4.698906859688992,1.2096967693837364,1.0,0.0,4.6989068596880665,1.2783595705234672,1.2795242633994626,3.6757317487480203,15506.83672088287,1581.2572816285756,1603.0968420496806,1603.0968420496806,7.944278277661491,5.915715525429235,2.651751634133658,3.263963891295577,3.8824225409341873,3.8824225409341873,1.1092635831240536,0.0,0.0,0.0009110365118699107,0.00038335806668296,0.0005276784451869506,0.002479511865798984,0.08566161299471792,0.07403996881042217,0.01162164418429575,0.08566212904068495,0.07403996885175414,0.011621644190783442,0.41955354751877183,0.41955354751877183,0.06585499864278485,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.527014420822127,2.2737367544323206e-13,2.2737367544323206e-13,8.030295923142717,18802.344994320683,15981.99324517258,0.85,1.2900134712225855,1.0256960519597387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728525731349661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16664.43289040343,1226.8753481209578,0.41955354751877183,0.06585499864278485,6.113110376966115,3.8824225409341873
1167.0,-16.178231548919122,5.9168906478113765,34.1983629070431,20.696911273431056,4.654850043537491,-14.09257278409397,-25.13911620536817,2.569191278705845,-3.7688011767738203,-3.7688011767739873,38.403016135430164,49418.39637004318,12733.985314142938,12733.985314142938,62152.38168418611,75861.59971947332,75861.59971947332,12733.985314142938,88595.58503361625,88595.58503361625,88595.58503361625,107395.47331615056,85724.50999595004,59281.306646489254,29381.337054956424,18799.888282534303,0.0,48181.22533749073,15979.905040154157,1226.6688719003143,0.0,0.8985241030640705,3.117044876526703,0.0014959713701933424,371998.790932307,1486820.152338824,3.996841356963932,1486820.152338824,3.996841356963932,0.85,0.08565855820374817,4.698906859688992,1.2096966320136566,1.0,0.0,4.698906859689458,1.278347238519424,1.279511857449699,3.675767207923291,15506.975488631057,1581.271432000842,1603.0968420496806,1603.0968420496806,7.943366227246493,5.9168906478113765,2.654876917277564,3.2620137305338126,3.884297614928362,3.884297614928362,1.1097993185509607,0.0,0.0,0.0009109874587152779,0.0003833486369248506,0.0005276388217904274,0.002479325679149257,0.08565855816540684,0.07403360038147112,0.011624957783935708,0.08565883489724133,0.07403360041460907,0.011624957789139087,0.41953684657389917,0.41953684657389917,0.06587681951299121,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.5916240112850915,1.7053025658242404e-13,1.7053025658242404e-13,7.856393440316367,18799.888282534303,15979.905040154157,0.85,1.2899709637692456,1.0256774505813528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728557559686279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16664.881875612853,1226.6688719003143,0.41953684657389917,0.06587681951299121,6.113110376966115,3.884297614928362
1168.0,-16.17881721343701,5.918048232628889,34.19859696216266,20.698668190185003,4.6556758334229595,-14.093018855375751,-25.14017456034196,2.5698746917956323,-3.7683474383857742,-3.768347438385957,38.403543195666565,49420.50610765468,12736.08982189848,12736.08982189848,62156.59592955316,75865.99609481748,75865.99609481748,12736.08982189848,88602.08591671597,88602.08591671597,88602.08591671597,107403.69014604184,85729.57875250965,59284.075602091056,29383.892389353998,18801.604229325883,0.0,48185.496618679885,15981.363594927,1226.7139283370739,0.0,0.8985244333928255,3.116970781358892,0.0014959713701933424,372005.3025520629,1486842.1252296248,3.9968304619032633,1486842.1252296248,3.9968304619032633,0.8499999999999999,0.08566086970655826,4.698906859688992,1.2097093283059075,1.0,0.0,4.698906859689183,1.2783441720628568,1.2795087245907912,3.6757760252517855,15507.89239190331,1581.364930114087,1603.0968420496806,1603.0968420496806,7.944679003680418,5.918048232628889,2.657074287592672,3.260973945036217,3.88617830272269,3.88617830272269,1.1103366579207685,0.0,0.0,0.0009109377026465656,0.0003833080427723818,0.0005276296598741839,0.0024792826281581724,0.08566086970627824,0.07403168117655881,0.011629188529719432,0.08565997643186854,0.07403168117680081,0.01162918852975745,0.41952015248466773,0.41952015248466773,0.06589988053392494,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.6274717078183585,1.7053025658242404e-13,1.7053025658242404e-13,7.7717936624279105,18801.604229325883,15981.363594927,0.85,1.2899440763563108,1.0256303156683877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728588813237859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16665.331053988215,1226.7139283370739,0.41952015248466773,0.06589988053392494,6.113110376966115,3.88617830272269
1169.0,-16.179153394429896,5.9191682124752045,34.19880742496641,20.69967702208089,4.653857673202643,-14.092600710280712,-25.14083512416107,2.5691944824006385,-3.76982763477298,-3.769827634773151,38.403328743536775,49421.99503840193,12740.685030432543,12740.685030432543,62162.680068834474,75879.36077691583,75879.36077691583,12740.685030432543,88620.04580734838,88620.04580734838,88620.04580734838,107421.5919113713,85737.56163806155,59289.13115826203,29387.14497755502,18801.546104022924,0.0,48188.69108157794,15981.314188419485,1226.6704434510311,0.0,0.898518242156427,3.1166289265800953,0.0014959713701933424,371984.0605176148,1486833.1847925992,3.997034665204941,1486833.1847925992,3.997034665204941,0.85,0.08567257777314224,4.698906859688992,1.209730783314444,1.0,0.0,4.698906859688672,1.2783473844007194,1.279511903343967,3.675766788455399,15509.336441109164,1581.5121821528417,1603.0968420496806,1603.0968420496806,7.947545460910905,5.9191682124752045,2.658592837262287,3.2605753752129174,3.888055658555659,3.888055658555659,1.110873045301617,0.0,0.0,0.0009109091429775275,0.0003832827082599589,0.0005276264347175686,0.002479267473447629,0.0856628142232771,0.07402955304533537,0.011633261177941723,0.08564695533132584,0.0740376752801473,0.011634902492994932,0.41950346387994925,0.41950346387994925,0.06592223186026913,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.645751198712844,1.7053025658242404e-13,1.7053025658242404e-13,7.71601631521014,18801.546104022924,15981.314188419485,0.85,1.289984821617175,1.0255932238278924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372862051634217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16665.780046790744,1226.6704434510311,0.41950346387994925,0.06592223186026913,6.113110376966115,3.888055658555659
1170.0,-16.179724463889528,5.920314495116031,34.199016136312814,20.70272146901118,4.658391090593992,-14.09359033758133,-25.14168630642814,2.572208298445368,-3.765329132208251,-3.765329132208413,38.403694009715444,49423.104596563244,12737.4460828987,12737.4460828987,62160.55067946194,75872.31266951739,75872.31266951739,12737.4460828987,88609.75875241609,88609.75875241609,88609.75875241609,107410.58905268984,85737.69871597992,59288.26050628806,29388.264677435396,18800.830300273756,0.0,48189.09497770915,15980.705755232693,1226.5207965251525,0.0,0.8985380303717546,3.117062153357979,0.0014959713701933424,372048.6206717621,1486848.412640861,3.9963820050084933,1486848.412640861,3.9963820050084933,0.8500000000000001,0.0856597396294871,4.698906859688992,1.2097286249557508,1.0,0.0,4.69890685968877,1.2783335108303788,1.279497955117247,3.6758066810254233,15509.361237563766,1581.51471068752,1603.0968420496806,1603.0968420496806,7.945525029300732,5.920314495116031,2.6621333560553473,3.258181139060684,3.8899235995303454,3.8899235995303454,1.111406742722956,0.0,0.0,0.0009108606306523618,0.0003832500652557971,0.0005276105653965647,0.0024791929049863054,0.08565973960983765,0.0740233330975673,0.011636406512270351,0.08565029702781299,0.07402333310730674,0.011636406522180355,0.4194867796628411,0.4194867796628411,0.06594297352493063,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.624823835448581,1.7053025658242404e-13,1.7053025658242404e-13,7.549839152414677,18800.830300273756,15980.705755232693,0.85,1.2899298214298396,1.0256076529228222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728638714497459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16666.234018057738,1226.5207965251525,0.4194867796628411,0.06594297352493063,6.113110376966115,3.8899235995303454
1171.0,-16.17406857536002,5.92136646771097,34.19922731461417,20.703978510014736,4.649370637935799,-14.082472314795572,-25.131818920467026,2.5722078080667496,-3.7720250356296674,-3.772025035629855,38.40405460298823,49404.581977736954,12748.810393807724,12748.810393807724,62153.39237154468,75920.9815310446,75920.9815310446,12748.810393807724,88669.79192485232,88669.79192485232,88669.79192485232,107479.0640222288,85743.72164565606,59295.576654121156,29386.82776837211,18809.272097376484,0.0,48196.09986574859,15987.881282770011,1226.6262201298273,0.0,0.8985055019877962,3.114906770045432,0.0014959713701933424,371952.5277629183,1486863.4457926755,3.9974548761244035,1486863.4457926755,3.9974548761244035,0.85,0.08567263342566221,4.698906859688992,1.2097442659130322,1.0,0.0,4.698906859689013,1.278332526790885,1.2794975845442242,3.6758095106013515,15510.450744203838,1581.6258094460227,1603.0968420496806,1603.0968420496806,7.952614002724504,5.92136646771097,2.6618518208221964,3.259514646888774,3.8918013418144537,3.8918013418144537,1.1119432405184153,0.0,0.0,0.0009113412026828417,0.0003836286384717031,0.0005277125642111386,0.0024796721879157867,0.08566835019247962,0.07402776813183584,0.011640582060643775,0.08559532969207645,0.07403029848381053,0.011642334941851679,0.41947009895582127,0.41947009895582127,0.06596006109742093,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.646054722531574,1.7053025658242404e-13,1.7053025658242404e-13,7.718029443308069,18809.272097376484,15987.881282770011,0.85,1.289593816609113,1.0250742718882777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728669627732788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16666.68327251975,1226.6262201298273,0.41947009895582127,0.06596006109742093,6.113110376966115,3.8918013418144537
1172.0,-16.17406879851934,5.922449433399749,34.199397165838064,22.574935003090673,4.6554961446085805,-14.087059165530972,-26.233364234771557,2.5722078111432505,21.374156773971833,-3.7673058512005295,38.40339462253246,55151.04363587047,12745.185202311224,12745.185202311224,67896.22883818169,84739.62099542638,84739.62099542638,12745.185202311224,97484.8061977376,97484.8061977376,97484.8061977376,116987.08122198803,94591.32813578812,64818.666137599874,33080.735553542494,19502.27502425043,0.0,52583.01057779293,16576.933770612864,1226.1874843874853,0.0,0.8985298073866232,2.700686403790676,0.0014959713701933424,372020.2507539329,1486835.9312614014,3.996653215109105,1486835.9312614014,3.996653215109105,0.85,0.08565237209794728,4.698906859688992,1.2330365393729883,1.0,0.0,4.698906859689017,1.278332526815547,1.2794975845446626,3.6758095105304367,17110.92203277711,1744.828461582407,1603.0968420496806,1603.0968420496806,7.9503526349759035,5.922449433399749,2.6654109133507986,3.2570385200489507,3.8936525443724532,3.8936525443724532,1.1124721555349866,0.0,0.0,0.0009113411837167576,0.00034342616288313816,0.0005679150208336194,0.002668579787115511,0.08566103756379072,0.07401850150659965,0.011642536057191068,0.07418832358094198,0.07401417790832882,0.01163819418961847,0.41945342105687206,0.41945342105687206,0.06597676904511984,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.664036992557612,25.14146262517238,27.955176575528185,7.745120867830508,19502.27502425043,16576.933770612864,0.85,1.2912198843718528,1.0488376954810967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372836346734204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16667.25725467116,1226.1874843874853,0.41945342105687206,0.06597676904511984,6.113110376966115,3.8936525443724532
1173.0,-16.174673106944898,5.923600891468301,34.19960463603707,20.711869128886633,4.6670348258781855,-14.087869403786412,-25.135965447965987,2.580870391751918,-3.758895069110622,-3.7588950691107694,38.40483688801266,49422.76858330574,12736.799118108753,12736.799118108753,62159.56770141449,75874.75577522539,75874.75577522539,12736.799118108753,88611.55489333415,88611.55489333415,88611.55489333415,107412.55428787565,85740.06283362981,59291.098694540044,29387.73793232196,18800.999394541508,0.0,48188.73732686347,15980.84948536028,1226.3559482420874,0.0,0.8985642193810607,3.1176455321236625,0.0014959713701933424,372140.9742398357,1486896.0596903025,3.995518264892902,1486896.0596903025,3.995518264892902,0.85,0.08565639438044564,4.698906859688992,1.2097276935866108,1.0,0.0,4.698906859688771,1.2782924711057406,1.2794574266742644,3.6759246932154523,15509.788890220525,1581.558319122282,1603.0968420496806,1603.0968420496806,7.945121457430974,5.923600891468301,2.6702614878299826,3.2533394036383187,3.89551484980142,3.89551484980142,1.1130042428004057,0.0,0.0,0.0009112898254737739,0.00038346951045745267,0.0005278203150163212,0.0024801784989133963,0.08565630134644733,0.07401153578540294,0.0116447655610444,0.08565730973673066,0.07401176710592876,0.01164462727451688,0.41943674540437936,0.41943674540437936,0.06599299036414225,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.572780092630126,1.7053025658242404e-13,1.7053025658242404e-13,7.224353317959185,18800.999394541508,15980.84948536028,0.85,1.2899189966275126,1.0256082919971914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728363479421708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16667.718114581356,1226.3559482420874,0.41943674540437936,0.06599299036414225,6.113110376966115,3.89551484980142
1174.0,-16.17467310670966,5.924710659507557,34.199833942925466,20.71245666537436,4.6653039844019055,-14.087947380888648,-25.137268868833758,2.579418493664472,-3.760389212547693,-3.760389212547842,38.40590379648014,49429.60066940639,12741.400070584285,12741.400070584285,62171.000739990675,75885.71926097646,75885.71926097646,12741.400070584285,88627.11933156074,88627.11933156074,88627.11933156074,107435.62653444572,85749.70721809774,59297.56203196253,29391.272429039123,18808.507202884986,0.0,48199.77963192411,15987.231122452238,1226.7435032319554,0.0,0.8985536122805079,3.1172184563229623,0.0014959713701933424,372119.5259294437,1486940.5405698956,3.9958680933389914,1486940.5405698956,3.9958680933389914,0.85,0.08566355476177712,4.698906859688992,1.2097540257824586,1.0,0.0,4.698906859688609,1.2782992021625603,1.2794641638653728,3.6759053371383046,15511.533493176601,1581.736219114234,1603.0968420496806,1603.0968420496806,7.947991497689834,5.924710659507557,2.6717699169715634,3.2529407425359937,3.8973996220410996,3.8973996220410996,1.1135427491546,0.0,0.0,0.0009112898254937692,0.0003834195026470533,0.0005278703228467159,0.002480413481050676,0.0856600513534362,0.07401297064635204,0.011647080707084157,0.0856716303600225,0.07401524327552604,0.01164831148625107,0.41942007154905186,0.41942007154905186,0.06600220719209293,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.508033205705772,1.7053025658242404e-13,1.7053025658242404e-13,7.246332251499666,18808.507202884986,15987.231122452238,0.85,1.2898606843175902,1.0255150759375617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728396190849261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16668.16687264261,1226.7435032319554,0.41942007154905186,0.06600220719209293,6.113110376966115,3.8973996220410996
1175.0,-16.174673352217347,5.925674815449497,34.19993738054629,20.705288706254237,4.648152190887219,-14.089928634172738,-25.14465154437346,2.563621047137788,-3.7721908628029723,-3.7721908628031904,38.40269065124551,49468.295039943456,12759.363908162275,12759.363908162275,62227.65894810573,75932.932094556,75932.932094556,12759.363908162275,88692.29600271827,88692.29600271827,88692.29600271827,107507.16409247628,85790.51545121775,59326.88837260092,29404.030087352035,18814.86808975801,0.0,48218.898177110044,15992.637876294306,1226.5998926805491,0.0,0.8985093616083604,3.113778159274784,0.0014959713701933424,371950.1482240444,1486806.5831805277,3.9973275727395294,1486806.5831805277,3.9973275727395294,0.8499999999999999,0.08565723404282474,4.698906859688992,1.209873645999469,1.0,0.0,4.698906859689004,1.2783724443731606,1.2795374727976552,3.6756947322914666,15518.91542246096,1582.4889664116656,1603.0968420496806,1603.0968420496806,7.959197207230763,5.925674815449497,2.669713489719476,3.2559613257300213,3.899273736885389,3.899273736885389,1.1140782105386826,0.0,0.0,0.0009112898046293997,0.0003831363677796021,0.0005281534368497976,0.002481743807381831,0.08566074147663592,0.07401238000928927,0.011648361467346663,0.0855628473539124,0.07401062918635494,0.01164660485646981,0.4194033991314565,0.4194033991314565,0.06600736786337516,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.593654714641218,2.2737367544323206e-13,2.2737367544323206e-13,7.913594149336461,18814.86808975801,15992.637876294306,0.85,1.2905242819846467,1.0259109376212687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728396190836527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16668.627716877094,1226.5998926805491,0.4194033991314565,0.06600736786337516,6.113110376966115,3.899273736885389
1176.0,-16.175495861519234,5.9265959479967245,34.20022385672885,20.708030426781647,4.6527531595335185,-14.091264151492371,-25.146039727237053,2.566025631568596,-3.7715663982867227,-3.771566398286909,38.40763756172192,49470.74278707992,12760.896625120893,12760.896625120893,62231.63941220081,75924.1300463294,75924.1300463294,12760.896625120893,88685.0266714503,88685.0266714503,88685.0266714503,107491.82241092762,85792.09865590357,59326.90887201285,29405.76642654524,18806.79573947733,0.0,48212.56216602257,15985.776378555729,1226.0,0.0,0.8984954705702235,3.1139887103378845,0.0014959713701933424,371959.10904672,1487012.8257715513,3.9977857501125875,1487012.8257715513,3.9977857501125875,0.85,0.08565676830952243,4.698906859688992,1.2098757708398624,1.0,0.0,4.698906859688834,1.2783614388460895,1.2795263678810609,3.6757263766736044,15519.201813322308,1582.5181701521221,1603.0968420496806,1603.0968420496806,7.960153304777973,5.9265959479967245,2.6717727492725976,3.254823198724127,3.9011057750270535,3.9011057750270535,1.1146016500077296,0.0,0.0,0.0009112199064597157,0.0003830831507119797,0.0005281367557477359,0.002481665424436926,0.08567489786960082,0.07402253451627806,0.011652363353322762,0.0855254617752841,0.07401022655279639,0.011646541756726038,0.4193867278640469,0.4193867278640469,0.06601836279408016,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.670009522687735,1.7053025658242404e-13,1.7053025658242404e-13,7.976877120966378,18806.79573947733,15985.776378555729,0.85,1.2907764411669884,1.026096530956491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372839620412597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16669.088556188533,1226.0,0.4193867278640469,0.06601836279408016,6.113110376966115,3.9011057750270535
1177.0,-16.176112971938487,5.927745701079738,34.20039985761957,20.72081653112548,4.674472754489837,-14.088701210219815,-25.138220948260255,2.5870609927714816,-3.7514175219598087,-3.751417521959955,38.40557408290662,49426.139167231806,12737.029630038322,12737.029630038322,62163.168797270126,75881.87686889291,75881.87686889291,12737.029630038322,88618.90649893123,88618.90649893123,88618.90649893123,107419.7315800065,85753.08020879162,59297.342507131856,29395.264112955298,18800.825081075265,0.0,48196.08919403056,15980.701318913976,1226.0206937212656,0.0,0.8985966553220706,3.1179727455705857,0.0014959713701933424,372248.32839389803,1486926.7942506217,3.994448546394052,1486926.7942506217,3.994448546394052,0.8500000000000001,0.08564579858343671,4.698906859688992,1.2097567198844632,1.0,0.0,4.698906859687561,1.2782640231427589,1.279428796370568,3.676006501486438,15512.143644042622,1581.7984371872783,1603.0968420496806,1603.0968420496806,7.945265249074453,5.927745701079738,2.6805255667006302,3.247220134379108,3.9029264413712164,3.9029264413712164,1.1151218403917762,0.0,0.0,0.0009111674666492943,0.00038338297840003935,0.0005277844882492549,0.0024800101522718682,0.08564579857831636,0.07399468223354931,0.011651116344767058,0.0856459724345046,0.07399468223797308,0.01165111634546364,0.4193700575167859,0.4193700575167859,0.06603352003347542,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.526354577587654,1.7053025658242404e-13,1.7053025658242404e-13,6.9914947175840325,18800.825081075265,15980.701318913976,0.85,1.2897969490223595,1.0255217797495817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728440727055549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16669.53292280711,1226.0206937212656,0.4193700575167859,0.06603352003347542,6.113110376966115,3.9029264413712164
1178.0,-16.175842537235663,5.932014332032976,34.19888768132278,20.722727989219152,4.690633823013061,-14.092948503262893,-25.142508640978463,2.5880608664232536,-3.466634305430091,-3.46663430543019,38.33858433533215,49450.20049392954,12369.035121866627,12369.035121866627,61819.23561579616,75814.49486415475,75814.49486415475,12369.035121866627,88183.52998602139,88183.52998602139,88183.52998602139,107028.34936578145,85757.39470481014,59300.04027883744,29397.060473302998,18844.81937976007,0.0,48241.87985306307,16018.096472796058,1226.817138131627,0.0,0.9001451645172679,3.1513641037731355,0.0014959713701933424,376355.0223259735,1484135.8712944135,3.9434464355545504,1484135.8712944135,3.9434464355545504,0.85,0.0851969865348633,4.698906859688992,1.2097671984741467,1.0,0.0,4.698906859689117,1.2782593407762128,1.2794241391135919,3.6760199669932536,15512.924106759858,1581.8780222359173,1603.0968420496806,1603.0968420496806,7.715712985905382,5.932014332032976,2.7801391710099126,3.1518751610230633,3.904817610131253,3.904817610131253,1.1156621743232151,0.0,0.0,0.0009111904468708896,0.0003832185309959362,0.0005279719158749534,0.002480890857227958,0.08511381058194943,0.07353388100646192,0.01157992957548751,0.08676868239514637,0.07358857069233982,0.011608415842523478,0.41935338790564375,0.41935338790564375,0.06603871076467067,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.101439563046483,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18844.81937976007,16018.096472796058,0.85,1.2814433393575773,1.025047130098305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728474131778816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,21.0,16669.981376832995,1226.817138131627,0.41935338790564375,0.06603871076467067,6.113110376966115,3.904817610131253
1179.0,-16.17641029576497,5.932958194472292,34.19930150228323,20.720382138993614,4.667383899935401,-14.089361086609442,-25.14228072306139,2.5810884835898253,-3.7627720149874904,-3.762772014987712,38.40983306081801,49445.67307795438,12761.769501159017,12761.769501159017,62207.4425791134,75913.34175115143,75913.34175115143,12761.769501159017,88675.11125231044,88675.11125231044,88675.11125231044,107506.82744023611,85779.26552235281,59315.16147492486,29404.56005269772,18831.71618792567,0.0,48236.276240623396,16006.958759736819,1227.3948328332256,0.0,0.8985291259077486,3.114854967946138,0.0014959713701933424,372085.3229942275,1487104.365678314,3.9966756917777824,1487104.365678314,3.9966756917777824,0.85,0.08564280142301446,4.698906859688992,1.20983007111121,1.0,0.0,4.698906859688898,1.2782917629977715,1.2794565292054478,3.675926729488895,15516.880387543108,1582.2814506016946,1603.0968420496806,1603.0968420496806,7.960697798420044,5.932958194472292,2.683364947337058,3.2495932471352336,3.9076515566372794,3.9076515566372794,1.116471873324937,0.0,0.0,0.0009111422021349132,0.0003832272707797744,0.0005279149313551388,0.0024806230922769052,0.08564206416808993,0.07401140628634781,0.011630657881742132,0.08564979184297669,0.07401177482228428,0.011631026600730178,0.4193367188833967,0.4193367188833967,0.06589743607512977,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.903972644970281,2.2737367544323206e-13,2.2737367544323206e-13,8.581177696483735,18831.71618792567,16006.958759736819,0.85,1.2896402340179782,1.0250723507614474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728459492896423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16670.44759077581,1227.3948328332256,0.4193367188833967,0.06589743607512977,6.113110376966115,3.9076515566372794
1180.0,-16.176410310785037,5.93408649186694,34.19938932068792,20.721765292715304,4.66741870016869,-14.089564424405618,-25.143264793418325,2.5810885203822216,-3.7440026983621237,-3.744002698362278,38.40133533624379,49450.830982448206,12739.689476039195,12739.689476039195,62190.5204584874,75919.71809240161,75919.71809240161,12739.689476039195,88659.4075684408,88659.4075684408,88659.4075684408,107482.36090575115,85785.80625710516,59319.35788228685,29407.164860909226,18822.953337310348,0.0,48230.11819821957,15999.510336713794,1226.3948328332256,0.0,0.8986456837898851,3.1160424043062545,0.0014959713701933424,372354.80600029946,1486750.082260279,3.9928317247477216,1486750.082260279,3.9928317247477216,0.85,0.08559110697535906,4.698906859688992,1.2098471544543283,1.0,0.0,4.698906859689119,1.278291762829821,1.2794565290357127,3.675926729971863,15518.063561567515,1582.4021007752408,1603.0968420496806,1603.0968420496806,7.946924441414616,5.93408649186694,2.6916407802324325,3.2424457116345073,3.9094896456931947,3.9094896456931947,1.116997041626627,0.0,0.0,0.0009111422008586254,0.0003831895367436673,0.0005279526641149581,0.002480800395000855,0.08557987758740875,0.07396706236852314,0.011612815218885603,0.08562374037641475,0.07397115430038163,0.011619952674977424,0.4193200503322657,0.4193200503322657,0.06583317095684245,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.358143849307055,1.7053025658242404e-13,1.7053025658242404e-13,8.219319265623142,18822.953337310348,15999.510336713794,0.85,1.2894540337407505,1.0253101760856498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728490226224992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16670.897021928697,1226.3948328332256,0.4193200503322657,0.06583317095684245,6.113110376966115,3.9094896456931947
1181.0,-16.177136733968798,5.935106063261668,34.199699206973605,20.7268625026569,4.675460802415972,-14.089524018398842,-25.14207969708366,2.587848007049987,-3.7519373852464923,-3.751937385246659,38.40780488618091,49440.355445756904,12752.651473839422,12752.651473839422,62193.00691959633,75905.78319121661,75905.78319121661,12752.651473839422,88658.43466505603,88658.43466505603,88658.43466505603,107479.29523357256,85777.93561598155,59312.507493173005,29406.03124756505,18820.860568516524,0.0,48226.891816081574,15997.731483239046,1226.3184062750295,0.0,0.8985866501584946,3.1154044036167505,0.0014959713701933424,372240.86400055897,1487019.8021059686,3.9947785047687177,1487019.8021059686,3.9947785047687177,0.85,0.08560229758484757,4.698906859688992,1.2098210530402138,1.0,0.0,4.698906859688996,1.2782605532309539,1.2794252120959113,3.676016480217552,15516.639816608349,1582.2569191934401,1603.0968420496806,1603.0968420496806,7.9550100401509045,5.935106063261668,2.6909340825788237,3.2441719806828444,3.9113849457313674,3.9113849457313674,1.1175385559232478,0.0,0.0,0.0009110804771641108,0.0003832349795123595,0.0005278454976517513,0.0024802968297717638,0.08560229583815868,0.07398958636670976,0.011612709471448915,0.08559525107549949,0.07398958744644538,0.011612710138402196,0.4193033821580276,0.4193033821580276,0.06580991456370568,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.876224859025285,1.7053025658242404e-13,1.7053025658242404e-13,8.944454366600496,18820.860568516524,15997.731483239046,0.85,1.2895918558628252,1.0251615558038243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728490227038042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16671.35780795127,1226.3184062750295,0.4193033821580276,0.06580991456370568,6.113110376966115,3.9113849457313674
1182.0,-16.17783298224554,5.936097577004672,34.20003707335311,20.728640863113128,4.67636141977444,-14.09006047447804,-25.143213628884382,2.5885889119896257,-3.75262589611566,-3.7526258961158345,38.40923971024733,49442.21213776637,12756.018350839498,12756.018350839498,62198.23048860587,75909.9256365207,75909.9256365207,12756.018350839498,88665.9439873602,88665.9439873602,88665.9439873602,107491.56377684746,85782.83224899851,59315.118750162466,29408.570554262275,18825.619789487264,0.0,48234.190343749535,16001.776821064173,1226.5679705432353,0.0,0.8985785599248524,3.11523291122161,0.0014959713701933424,372230.97828212706,1487079.6258918426,3.995045315021396,1487079.6258918426,3.995045315021396,0.85,0.08560713034422479,4.698906859688992,1.2098333394201477,1.0,0.0,4.698906859688588,1.2782572399696908,1.2794218201951275,3.676026008505463,15517.525583913106,1582.3472423215987,1603.0968420496806,1603.0968420496806,7.957110273219652,5.936097577004672,2.6926151122987325,3.2434824647059393,3.913249327255222,3.913249327255222,1.118071236358635,0.0,0.0,0.0009110213210125013,0.00038319149855611985,0.0005278298224563815,0.0024802231734887136,0.08560713038694266,0.07399127172395804,0.011615858662984613,0.08560718686170612,0.07399127168703648,0.01161585865718831,0.4192867142853038,0.4192867142853038,0.06582364512635204,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.288747344761703,1.7053025658242404e-13,1.7053025658242404e-13,8.944499527849473,18825.619789487264,16001.776821064173,0.85,1.2895050180243333,1.0250449273722158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728529549210353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16671.804041596464,1226.5679705432353,0.4192867142853038,0.06582364512635204,6.113110376966115,3.913249327255222
1183.0,-16.178530863144914,5.937084967500178,34.200363321781204,20.730834337323927,4.678092374186963,-14.090515366186684,-25.144045148603595,2.5900768772279568,-3.7511408596530487,-3.7511408596532103,38.40957701638088,49442.47404427948,12756.513140539257,12756.513140539257,62198.98718481873,75912.10456328644,75912.10456328644,12756.513140539257,88668.6177038257,88668.6177038257,88668.6177038257,107494.04440431118,85786.15916981424,59316.528650803506,29410.700576678595,18825.426700485477,0.0,48236.12727716407,16001.612695412656,1226.5320755530797,0.0,0.8985843530974944,3.115417148996308,0.0014959713701933424,372252.30086357734,1487093.68985246,3.9948542598731946,1487093.68985246,3.9948542598731946,0.85,0.08561020720443768,4.698906859688992,1.2098408299358567,1.0,0.0,4.698906859689829,1.2782504638409324,1.2794149620997355,3.676045495473203,15518.12740105437,1582.4086105912181,1603.0968420496806,1603.0968420496806,7.957418919389232,5.937084967500178,2.6950157002824477,3.2420692672177305,3.9151069440064643,3.9151069440064643,1.1186019840018468,0.0,0.0,0.0009109620296834651,0.00038315961656617604,0.000527802413117289,0.002480094379557233,0.08561020719798837,0.07398784866966569,0.011622358528322671,0.08561029627386474,0.07398784867523947,0.011622358529198207,0.4192700466537914,0.4192700466537914,0.06586090675717649,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.5735892816485375,1.7053025658242404e-13,1.7053025658242404e-13,8.719146417425748,18825.426700485477,16001.612695412656,0.85,1.2894689249703708,1.0250091961194097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728567238156946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16672.250855531518,1226.5320755530797,0.4192700466537914,0.06586090675717649,6.113110376966115,3.9151069440064643
1184.0,-16.179221187865327,5.938049906840405,34.20068616405335,20.732228003349178,4.678184843760299,-14.091138216152,-25.145482051279373,2.59007691583729,-3.751345469344642,-3.7513454693447845,38.41012927056405,49445.953367135095,12759.202514914397,12759.202514914397,62205.15588204949,75918.24969974157,75918.24969974157,12759.202514914397,88677.45221465598,88677.45221465598,88677.45221465598,107503.2295324195,85792.74033445542,59320.32598598632,29413.793720521222,18825.777317763524,0.0,48239.57103828475,16001.910720098995,1226.529778701622,0.0,0.8985815214381662,3.1153554725418466,0.0014959713701933424,372249.36296180566,1487116.7162773786,3.9949476459680686,1487116.7162773786,3.9949476459680686,0.85,0.08561771671982507,4.698906859688992,1.2098579940525815,1.0,0.0,4.698906859689447,1.2782505840174325,1.2794150074176853,3.6760451498646916,15519.317888568181,1582.5300065331364,1603.0968420496806,1603.0968420496806,7.959096531311726,5.938049906840405,2.696835345437058,3.2412145614033467,3.9169649694342827,3.9169649694342827,1.119132848409795,0.0,0.0,0.0009109033838041839,0.00038310452883555065,0.0005277988549686332,0.002480077660148106,0.08561783899232508,0.07398663048270537,0.011631208509619705,0.08560817134481612,0.07398657673955138,0.011631139980273687,0.4192533792152482,0.4192533792152482,0.06590952230423702,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.755692835698653,1.7053025658242404e-13,1.7053025658242404e-13,8.485058774768618,18825.777317763524,16001.910720098995,0.85,1.2895047477242516,1.0250081479350825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728605015655406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16672.697613551427,1226.529778701622,0.4192533792152482,0.06590952230423702,6.113110376966115,3.9169649694342827
1185.0,-16.179921494593696,5.9390300124496145,34.20098811428439,20.735228480212413,4.6815746803591,-14.091418568610694,-25.145699631515868,2.5930717543761053,-3.7481173493952156,-3.7481173493953666,38.41016741002707,49442.983300833585,12757.387326894775,12757.387326894775,62200.37062772836,75916.39995033218,75916.39995033218,12757.387326894775,88673.78727722696,88673.78727722696,88673.78727722696,107498.03889849722,85792.75741247753,59319.34076297893,29414.907388331776,18824.251621270265,0.0,48239.15900960204,16000.613878079725,1226.4619630053912,0.0,0.8985964741892704,3.115926087990074,0.0014959713701933424,372295.71625370806,1487118.3065251436,3.9944545198895556,1487118.3065251436,3.9944545198895556,0.85,0.08562057560621253,4.698906859688992,1.209855688433163,1.0,0.0,4.698906859689459,1.2782368230573589,1.2794011578753377,3.6760847246208117,15519.320977865165,1582.5303215537585,1603.0968420496806,1603.0968420496806,7.957964230397641,5.9390300124496145,2.6998088578570725,3.239221154592542,3.9188178677477516,3.9188178677477516,1.119662247927929,0.0,0.0,0.0009108438934529113,0.00038309618791655865,0.0005277477055363527,0.002479837313729894,0.08562057560427516,0.07398071864840632,0.011639856955868845,0.08562054206096152,0.07398071865008031,0.011639856956132226,0.41923671193108025,0.41923671193108025,0.06596117808368558,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.823091083232157,1.7053025658242404e-13,1.7053025658242404e-13,8.099135963088429,18824.251621270265,16000.613878079725,0.85,1.2894165633224937,1.0249553333007304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728642384297816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16673.14449968409,1226.4619630053912,0.41923671193108025,0.06596117808368558,6.113110376966115,3.9188178677477516
1186.0,-16.18063345500995,5.939994571606335,34.20128830868896,20.736979704257124,4.682409006409762,-14.091952338067282,-25.146859896462388,2.593727889351111,-3.747697681295108,-3.747697681295289,38.410720164580226,49444.88562065689,12759.252901108834,12759.252901108834,62204.13852176572,75920.72747141082,75920.72747141082,12759.252901108834,88679.98037251965,88679.98037251965,88679.98037251965,107505.42492773209,85797.92648040169,59322.08462909912,29417.602057002852,18825.44455521244,0.0,48243.046612215294,16001.627871930574,1226.526795287201,0.0,0.8985965576528239,3.1159902494483225,0.0014959713701933424,372301.7426935104,1487141.3541019005,3.9944517673830995,1487141.3541019005,3.9944517673830995,0.8499999999999999,0.08562727985412373,4.698906859688992,1.209868627046235,1.0,0.0,4.698906859689063,1.278233905591078,1.279398160444213,3.676093114989102,15520.25602677478,1582.6256700070646,1603.0968420496806,1603.0968420496806,7.959127961848621,5.939994571606335,2.7018359080288734,3.2381586635774617,3.9206769494512637,3.9206769494512637,1.1201934141289325,0.0,0.0,0.0009107834167872869,0.0003830517120835385,0.0005277317047037485,0.002479762127307809,0.08562727985472351,0.07397890696784372,0.011648372886879789,0.08562683916581697,0.0739789069676002,0.011648372886523524,0.4192200447704126,0.4192200447704126,0.0660084286628186,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.827947236765567,1.7053025658242404e-13,1.7053025658242404e-13,7.848187261728015,18825.44455521244,16001.627871930574,0.85,1.2893907597041236,1.0249121706201965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728680293461832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16673.591162833036,1226.526795287201,0.4192200447704126,0.0660084286628186,6.113110376966115,3.9206769494512637
1187.0,-16.18064611712647,5.940922605782589,34.20154498268735,20.738342182617657,4.680070917062118,-14.090652686145367,-25.146482640970476,2.5937258967397456,-3.7493418976474686,-3.7493418976476405,38.410070227479466,49442.83400672219,12763.786163274464,12763.786163274464,62206.62016999665,75938.2270664828,75938.2270664828,12763.786163274464,88702.01322975726,88702.01322975726,88702.01322975726,107528.79988560808,85804.37884899977,59326.238819286176,29420.155588570655,18826.78665585082,0.0,48246.94224442147,16002.768657473198,1226.4895925528738,0.0,0.8985910831775523,3.115379178330108,0.0014959713701933424,372278.132160648,1487114.2544431249,3.99463230840912,1487114.2544431249,3.99463230840912,0.85,0.08563447958594261,4.698906859688992,1.209885564777069,1.0,0.0,4.698906859688657,1.278233917035231,1.279398170523932,3.6760930820766817,15521.42321596838,1582.7446901814974,1603.0968420496806,1603.0968420496806,7.961955777390839,5.940922605782589,2.7031461941854187,3.2377764115971703,3.9225329748176243,3.9225329748176243,1.1207237070907499,0.0,0.0,0.0009107823412515906,0.00038306617270106064,0.00052771616855053,0.0024796891243708775,0.08563112533353961,0.0739757342420003,0.011655391091539317,0.08560692879715723,0.07397741156746929,0.011657068018473321,0.4192033777085451,0.4192033777085451,0.06604840579349486,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.798928927388943,1.7053025658242404e-13,1.7053025658242404e-13,7.679701064160668,18826.78665585082,16002.768657473198,0.85,1.2893380860253223,1.0247868923224661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728718833647429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16674.037569176213,1226.4895925528738,0.4192033777085451,0.06604840579349486,6.113110376966115,3.9225329748176243
1188.0,-16.181338232056742,5.941804966233285,34.20184801379254,20.740008155722194,4.682161243608573,-14.09199328422894,-25.148465135693527,2.594150147753471,-3.748972566510133,-3.748972566510325,38.41179067655735,49449.16230884786,12765.600689975692,12765.600689975692,62214.76299882355,75936.21191986668,75936.21191986668,12765.600689975692,88701.81260984237,88701.81260984237,88701.81260984237,107526.9277016353,85810.24136195464,59329.49942510301,29423.046596501816,18825.11509179293,0.0,48248.16168829474,16001.347828023989,1226.3249736272041,0.0,0.8985869657969222,3.1153972558863927,0.0014959713701933424,372283.4355605967,1487185.9907884365,3.9947680953061546,1487185.9907884365,3.9947680953061546,0.8499999999999999,0.0856341610493157,4.698906859688992,1.2099005886679515,1.0,0.0,4.698906859688904,1.2782320710299835,1.279396247689541,3.676098391039955,15522.483704324592,1582.8528298985477,1603.0968420496806,1603.0968420496806,7.963087665779383,5.941804966233285,2.7050920159755325,3.2367129502577523,3.9243795894134714,3.9243795894134714,1.1212513112609919,0.0,0.0,0.0009107235539338611,0.00038299018711386064,0.0005277333668200004,0.0024797699374372673,0.08563895282591086,0.0739772010922163,0.011661751733694556,0.08559554314971571,0.0739771756161408,0.011656985433174906,0.4191867107257178,0.4191867107257178,0.06608051235209153,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.788391715451837,1.7053025658242404e-13,1.7053025658242404e-13,7.746963705290682,18825.11509179293,16001.347828023989,0.85,1.2894742684863199,1.024892152955218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728719519080899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16674.497961063313,1226.3249736272041,0.4191867107257178,0.06608051235209153,6.113110376966115,3.9243795894134714
