time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1189.0,-16.18197446078346,5.942732641594404,34.20209303692997,20.741396583057963,4.682958410136615,-14.093114284203748,-25.15034512672571,2.594150186441948,-3.7457216838217278,-3.7457216838219147,38.410854545473036,49455.28115562526,12763.670384275782,12763.670384275782,62218.95153990104,75939.0003747989,75939.0003747989,12763.670384275782,88702.67075907468,88702.67075907468,88702.67075907468,107528.86592632395,85816.79838110793,59333.324842748065,29426.08170928874,18826.19516724927,0.0,48252.27687653801,16002.265892161879,1226.3379558543086,0.0,0.8986053325147508,3.1156801870281243,0.0014959713701933424,372330.11907244066,1487146.9572696998,3.9941623873312273,1487146.9572696998,3.9941623873312273,0.85,0.0856314258310185,4.698906859688992,1.2099177527846767,1.0,0.0,4.69890685968908,1.2782321817467484,1.2793962894312718,3.676098072626973,15523.66982408537,1582.9737804536076,1603.0968420496806,1603.0968420496806,7.961883555304407,5.942732641594404,2.7080211292896847,3.234711512304719,3.9262139724924023,3.9262139724924023,1.121775420712115,0.0,0.0,0.0009106695165871442,0.00038291814312372494,0.0005277513734634192,0.0024798545489775475,0.08563417652932397,0.07396857238730767,0.011665604142016298,0.08560597261659753,0.07396927027196278,0.011662155559055731,0.4191700438061226,0.4191700438061226,0.06610742429406294,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.727074652391423,1.7053025658242404e-13,1.7053025658242404e-13,7.488257546803595,18826.19516724927,16002.265892161879,0.85,1.2894511009107248,1.0249315546738935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728756985159623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16674.944740823637,1226.3379558543086,0.4191700438061226,0.06610742429406294,6.113110376966115,3.9262139724924023
1190.0,-16.182681609692114,5.943692702483614,34.20235445622488,20.7461949083023,4.690088173258025,-14.093050820215758,-25.149245944898553,2.600457383780737,-3.740954394268954,-3.740954394269143,38.411800534292375,49445.369844186185,12759.792693294705,12759.792693294705,62205.162537480894,75927.96685997874,75927.96685997874,12759.792693294705,88687.75955327344,88687.75955327344,88687.75955327344,107511.95876323037,85809.65361368567,59327.056597888804,29425.107795329855,18824.199209956932,0.0,48249.307005286784,16000.569328463393,1226.299388828794,0.0,0.898624388857314,3.1166940966489496,0.0014959713701933424,372398.5868743013,1487186.4018269656,3.9935339559409972,1487186.4018269656,3.9935339559409972,0.85,0.08563247724951722,4.698906859688992,1.2098939608363435,1.0,0.0,4.6989068596899015,1.278203068188566,1.2793670725893076,3.6761818029025326,15522.377384696745,1582.8419883137203,1603.0968420496806,1603.0968420496806,7.959464680237497,5.943692702483614,2.7114865148835863,3.2322061876000276,3.928063496170062,3.928063496170062,1.1223038560485892,0.0,0.0,0.0009106094591696538,0.00038296026385598676,0.0005276491953136671,0.002479374423368767,0.08563247680239139,0.07396370565089892,0.011668771151492468,0.0856329534991619,0.07396370603709679,0.01166877121242044,0.41915337693711313,0.41915337693711313,0.0661270928736247,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.602605903084054,1.7053025658242404e-13,1.7053025658242404e-13,7.114582020128182,18824.199209956932,16000.569328463393,0.85,1.2892446834659188,1.0247892231647668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728791426117473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16675.39261710041,1226.299388828794,0.41915337693711313,0.0661270928736247,6.113110376966115,3.928063496170062
1191.0,-16.18791170026149,5.952639831006541,34.20470052011232,21.252465387247526,5.644705999907296,-13.997310423364414,-24.825316819455452,3.462633490496623,-3.0036776154758513,-3.003677615475857,38.47334537607952,47714.46064945432,11801.256042235258,11801.256042235258,59515.71669168958,73807.70970028233,73807.70970028233,11801.256042235258,85608.96574251758,85608.96574251758,85608.96574251758,104246.65406140826,84126.53703729805,58073.61977137206,28947.68585102888,18637.688318890676,0.0,47585.37416991955,15842.035071057073,1226.515710058819,0.0,0.9018144331920936,3.2792724606115953,0.0014959713701933424,383106.7251229904,1489754.3162941027,3.8886143693140354,1489754.3162941027,3.8886143693140354,0.8499999999999999,0.08502594007718473,4.698906859688992,1.2048153428314254,1.0,0.0,4.698906859689144,1.2742199354006096,1.2753797466576264,3.687673320078511,15217.913148088288,1551.7952764795612,1603.0968420496806,1603.0968420496806,7.3615365788797,5.952639831006541,2.964657792977905,2.9879820380286364,3.9299243356076308,3.9299243356076308,1.122835524459323,0.0,0.0,0.0009101653858765823,0.00039556063436105694,0.0005146047515155254,0.0024180797969248513,0.08500601762195696,0.07342070025973751,0.011585317362219448,0.09043568461242413,0.07343070800183787,0.011595232075346856,0.41913671010857223,0.41913671010857223,0.06613709468291773,0.0,0.0,0.0,1.3438941648429932,0.0,0.0,0.0,18637.688318890676,15842.035071057073,0.85,1.2507144838069095,1.002712734359802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3728829706367685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16675.839051401912,1226.515710058819,0.41913671010857223,0.06613709468291773,6.113110376966115,3.9299243356076308
1192.0,-16.18870740432552,5.953345623629207,34.20501646315704,20.744834280945383,4.682600042126712,-14.099224831432728,-25.159170048404462,2.593117469233257,-3.75159521136635,-3.7515952113665865,38.41860372084936,49462.01543906869,12790.304885280066,12790.304885280066,62252.32032434875,75956.87145252057,75956.87145252057,12790.304885280066,88747.17633780064,88747.17633780064,88747.17633780064,107607.79564828813,85837.84795942043,59342.991945965594,29438.728903838703,18860.61931048749,0.0,48299.34821432619,16031.526413914366,1227.515710058819,0.0,0.898551570107601,3.1125386519916707,0.0014959713701933424,372245.77704911743,1487470.095175994,3.9959354461117877,1487470.095175994,3.9959354461117877,0.8499999999999999,0.08559657970523883,4.698906859688992,1.2099738201079893,1.0,0.0,4.6989068596891,1.2782381422037457,1.2794015245424417,3.6760809308880775,15527.47754832845,1583.3620602681294,1603.0968420496806,1603.0968420496806,7.978497960813577,5.953345623629207,2.718460819384232,3.2348848042449747,3.934196207216187,3.934196207216187,1.124056059204625,0.0,0.0,0.0009100978421474455,0.00038258012586599144,0.0005275177162814541,0.002478756615642396,0.08559657969525773,0.0739867823242986,0.011609797370959131,0.08559666644407278,0.07398678233292592,0.011609797372312904,0.41912004331240615,0.41912004331240615,0.06576713602216758,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.3815874300257747,2.2737367544323206e-13,2.2737367544323206e-13,10.3565805900609,18860.61931048749,16031.526413914366,0.85,1.288885308516108,1.0240721100331045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729112833636923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.19485253385,1227.515710058819,0.41912004331240615,0.06576713602216758,6.113110376966115,3.934196207216187
1193.0,-16.189502750285854,5.954125964661741,34.20522099898768,20.749095710366987,4.688274491538714,-14.09972400239958,-25.15888223480431,2.5984438784833426,-3.743122037052217,-3.7431220370524105,38.41601085817789,49455.83958561814,12781.271832669861,12781.271832669861,62237.111418288,75950.17992048818,75950.17992048818,12781.271832669861,88731.45175315805,88731.45175315805,88731.45175315805,107578.30645929751,85832.80104518525,59338.21544459244,29438.42844510312,18846.854706139457,0.0,48285.28315124258,16019.826500218536,1226.515710058819,0.0,0.8985999669759074,3.1133844228924,0.0014959713701933424,372367.45397028053,1487361.9677958132,3.9943393331967267,1487361.9677958132,3.9943393331967267,0.8499999999999999,0.08557566304819066,4.698906859688992,1.2099562471779066,1.0,0.0,4.698906859689206,1.2782135900536962,1.2793768637512954,3.676151541693119,15526.564596182769,1583.268965057667,1603.0968420496806,1603.0968420496806,7.972863209142145,5.954125964661741,2.723004628410296,3.2311213362514453,3.9359968543757016,3.9359968543757016,1.124570529821629,0.0,0.0,0.0009100303334125603,0.0003825911455378814,0.0005274391878746789,0.0024783876179731196,0.08554515190362681,0.0739685949701137,0.01157655693351311,0.08555478288955701,0.07397021601087747,0.01160544703731318,0.41910337654213997,0.41910337654213997,0.0655923517477651,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.726771912673996,1.7053025658242404e-13,1.7053025658242404e-13,10.202461736472628,18846.854706139457,16019.826500218536,0.85,1.288945768907361,1.0242425094766259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729155909381552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16676.639314872427,1226.515710058819,0.41910337654213997,0.0655923517477651,6.113110376966115,3.9359968543757016
1194.0,-16.190237406638698,5.9549265805455525,34.20545228526945,20.752609893120848,4.693087030877304,-14.09955221322328,-25.158397027384467,2.6024018374373337,-3.7396928565398753,-3.7396928565400605,38.41717872905282,49448.985387686356,12778.92609394283,12778.92609394283,62227.911481629184,75944.03135617769,75944.03135617769,12778.92609394283,88722.95745012052,88722.95745012052,88722.95745012052,107576.49114385984,85830.69257534682,59335.64660673965,29438.939965119083,18853.533693739308,0.0,48292.47365885839,16025.50363967841,1226.4466251308404,0.0,0.8986120200366094,3.1126840222390024,0.0014959713701933424,372416.7067273466,1487410.669530447,3.9939418470273114,1487410.669530447,3.9939418470273114,0.85,0.0855317025004851,4.698906859688992,1.2099476000061262,1.0,0.0,4.69890685968894,1.2781953714200225,1.2793585488333545,3.676203939362337,15526.183188460469,1583.2300722938485,1603.0968420496806,1603.0968420496806,7.971399954605367,5.9549265805455525,2.7258948878494302,3.2290316926961222,3.937821166626565,3.937821166626565,1.1250917618933043,0.0,0.0,0.0009099679800765408,0.0003826097235925983,0.0005273582564839425,0.0024780073289060243,0.08553170233857135,0.07396561686082143,0.011566085477749932,0.08553186545724842,0.0739656170008402,0.011566085499644902,0.41908670979259366,0.41908670979259366,0.06553305324514382,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.086867781200397,1.7053025658242404e-13,1.7053025658242404e-13,11.61133730678398,18853.533693739308,16025.50363967841,0.85,1.2885633467693487,1.0239480739172246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729198965968554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16677.083757861543,1226.4466251308404,0.41908670979259366,0.06553305324514382,6.113110376966115,3.937821166626565
1195.0,-16.190237648161474,5.955702549543977,34.20567031313109,20.753216777835064,4.690946839918718,-14.099386306813294,-25.159484369773395,2.6009597017819908,-3.740479890055042,-3.74047989005521,38.417240927426214,49454.68228485966,12782.10897312079,12782.10897312079,62236.79125798045,75957.02192382359,75957.02192382359,12782.10897312079,88739.13089694438,88739.13089694438,88739.13089694438,107597.12124734455,85840.38210221437,59342.12920208762,29442.50322236305,18857.990350400167,0.0,48300.49357276322,16029.291797840142,1226.5709238223567,0.0,0.8986081325028162,3.112148511638345,0.0014959713701933424,372405.4022426831,1487413.2633173615,3.994070049359993,1487413.2633173615,3.994070049359993,0.85,0.0855327036079812,4.698906859688992,1.2099740448454397,1.0,0.0,4.698906859689043,1.2782020562298284,1.2793652397002375,3.6761847133534107,15527.9359573668,1583.4088049809875,1603.0968420496806,1603.0968420496806,7.973385411188196,5.955702549543977,2.7273682957647583,3.228334253779219,3.9396528956926176,3.9396528956926176,1.1256151130550336,0.0,0.0,0.0009099679595781429,0.0003825680916106415,0.0005273998679675014,0.002478202857391561,0.08553598505930912,0.07396359724545885,0.011572387813850274,0.08552544748170762,0.07396420518883422,0.011568498419146976,0.4190700430596233,0.4190700430596233,0.06556794477367917,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.185895003739802,1.7053025658242404e-13,1.7053025658242404e-13,11.629658276724058,18857.990350400167,16029.291797840142,0.85,1.288533235467307,1.023896002436449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372923873728588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16677.529390154265,1226.5709238223567,0.4190700430596233,0.06556794477367917,6.113110376966115,3.9396528956926176
1196.0,-16.19023764728047,5.956348489613555,34.20586336577946,20.754603843111568,4.690876625955572,-14.099391639513154,-25.16032954500986,2.600907661937126,-3.7405229875664645,-3.7405229875666155,38.417201110714046,49459.11164317065,12784.135355940249,12784.135355940249,62243.246999110896,75963.91344227914,75963.91344227914,12784.135355940249,88748.04879821939,88748.04879821939,88748.04879821939,107604.90860759081,85847.1876769097,59346.53333837834,29445.171487257063,18856.859809371424,0.0,48302.031296628484,16028.33083796571,1226.416637703995,0.0,0.8986080663870692,3.111934406740299,0.0014959713701933424,372404.783223245,1487411.6028866149,3.994072229719343,1487411.6028866149,3.994072229719343,0.85,0.08553439588612198,4.698906859688992,1.2099919661460445,1.0,0.0,4.698906859689099,1.2782022974525862,1.2793654811426072,3.676184019582623,15529.167039119164,1583.5343403832262,1603.0968420496806,1603.0968420496806,7.974649453862538,5.956348489613555,2.728997987738931,3.227350501874624,3.941478523974718,3.941478523974718,1.1261367211356337,0.0,0.0,0.0009099679596529148,0.0003825357345620757,0.0005274322250908391,0.002478354900500372,0.08554978564413243,0.07396058658067274,0.011589199063459697,0.08550880012921516,0.0739641956729734,0.011570200213148581,0.4190533763399137,0.4190533763399137,0.06566325689319563,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.069448356861585,1.7053025658242404e-13,1.7053025658242404e-13,11.634630372274444,18856.859809371424,16028.33083796571,0.85,1.2886258678619074,1.0239551073832982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729238750360975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16677.989710735535,1226.416637703995,0.4190533763399137,0.06566325689319563,6.113110376966115,3.941478523974718
1197.0,-16.190975913484838,5.957150918886971,34.20606520165473,20.759537151921563,4.698727426846125,-14.099652309622039,-25.159488211479015,2.6074038229870715,-3.7347748887113426,-3.7347748887115957,38.41760560737203,49450.37008629477,12778.708487190217,12778.708487190217,62229.07857348499,75950.10801343404,75950.10801343404,12778.708487190217,88728.81650062426,88728.81650062426,88728.81650062426,107576.91326452972,85839.78707214216,59340.04914502064,29444.15325235725,18848.096763905465,0.0,48292.25001626271,16020.882249319646,1226.3451350623482,0.0,0.898633540662394,3.114091299114642,0.0014959713701933424,372487.351604201,1487428.471212701,3.9932321589088966,1487428.471212701,3.9932321589088966,0.85,0.0855649781155813,4.698906859688992,1.2099673499772323,1.0,0.0,4.698906859690315,1.2781723147511819,1.279335391067447,3.6762702535954355,15527.828320510725,1583.3978290762623,1603.0968420496806,1603.0968420496806,7.971264213116202,5.957150918886971,2.7326329398276075,3.224517979059364,3.9432662201449475,3.9432662201449475,1.126647491469985,0.0,0.0,0.0009099053038844255,0.00038256794452745364,0.0005273373593569718,0.002477909135252754,0.08556497732315835,0.07395328715934467,0.011611690163813674,0.08556550336751421,0.07395328784423101,0.011611690271350282,0.41903670963081263,0.41903670963081263,0.06579456608890069,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.428186646332449,2.2737367544323206e-13,2.2737367544323206e-13,9.879523197662877,18848.096763905465,16020.882249319646,0.85,1.2885934814080722,1.0239814891549277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372923875031328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16678.450036164915,1226.3451350623482,0.41903670963081263,0.06579456608890069,6.113110376966115,3.9432662201449475
1198.0,-16.19173454650949,5.957922598130824,34.20628017414671,20.760688580945157,4.698316915729419,-14.100376370747833,-25.161161518748827,2.6069587399685674,-3.735950705251412,-3.7359507052515224,38.41839193944,49454.687094180816,12782.398490737663,12782.398490737663,62237.08558491848,75957.48524186383,75957.48524186383,12782.398490737663,88739.88373260149,88739.88373260149,88739.88373260149,107589.53144468447,85847.32661118424,59344.528463505,29447.553497421377,18849.647712082984,0.0,48297.20120950436,16022.200555270536,1226.5922176372696,0.0,0.8986253795116456,3.114337280840637,0.0014959713701933424,372470.4604581931,1487461.263259262,3.9935012871341997,1487461.263259262,3.9935012871341997,0.85,0.08558859092060529,4.698906859688992,1.209987449417822,1.0,0.0,4.698906859688399,1.278174509889568,1.2793375059099519,3.676263939964637,15529.192171375855,1583.5369031601879,1603.0968420496806,1603.0968420496806,7.973566010144713,5.957922598130824,2.7339745678573206,3.2239480302735033,3.9451022004584506,3.9451022004584506,1.127172057273843,0.0,0.0,0.0009098409237323961,0.0003825038853840106,0.0005273370383483856,0.002477907626863306,0.08558859090539894,0.07395364107420027,0.011634949831198673,0.0855887258747288,0.07395364108733948,0.01163494983326581,0.41902004293019846,0.41902004293019846,0.06592342320059721,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.570375231129105,1.1368683772161603e-13,1.1368683772161603e-13,9.137625745388618,18849.647712082984,16022.200555270536,0.85,1.2886271673372018,1.0239658997972882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372927871724972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16678.895571643712,1226.5922176372696,0.41902004293019846,0.06592342320059721,6.113110376966115,3.9451022004584506
1199.0,-16.192490062852002,5.958701336122063,34.20647830680328,20.76319110291081,4.700691226944338,-14.100818761012262,-25.161813840363152,2.609019925083743,-3.733682991114847,-3.7336829911150016,38.418331371765795,49453.671985789435,12781.551441050991,12781.551441050991,62235.22342684043,75958.08264089016,75958.08264089016,12781.551441050991,88739.63408194116,88739.63408194116,88739.63408194116,107585.7482868911,85849.40358284103,59344.992927641906,29449.345172443467,18846.114204949943,0.0,48295.45937739341,16019.19707420745,1226.5087565072079,0.0,0.8986361760159535,3.1150496653080606,0.0014959713701933424,372503.0377535387,1487458.7374138103,3.9931452542890833,1487458.7374138103,3.9931452542890833,0.8499999999999999,0.08560307392081445,4.698906859688992,1.209991206214763,1.0,0.0,4.698906859688398,1.2781650876251656,1.279327993122987,3.6762910403221656,15529.567881293286,1583.5752149096058,1603.0968420496806,1603.0968420496806,7.973037626790413,5.958701336122063,2.7364600363163936,3.2222412998056695,3.9469302418951577,3.9469302418951577,1.1276943548271878,0.0,0.0,0.0009097768122267483,0.0003824789152594741,0.0005272978969672741,0.0024777237051591037,0.08560307384280928,0.07394837135556784,0.011654702487241445,0.08560350715522867,0.07394837142295278,0.011654702497861677,0.4190033762363738,0.4190033762363738,0.06603742045519631,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.53023501009767,1.7053025658242404e-13,1.7053025658242404e-13,8.374179960032563,18846.114204949943,16019.19707420745,0.85,1.2886350855577962,1.0239818116097716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729319786973706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16679.340674498333,1226.5087565072079,0.4190033762363738,0.06603742045519631,6.113110376966115,3.9469302418951577
1200.0,-16.19325016001896,5.959472299194695,34.20667201738679,20.765130535606318,4.701909474773081,-14.101381030068481,-25.162893569190032,2.6100403448031613,-3.7327721192405647,-3.7327721192407624,38.418598832694826,49454.86982982812,12782.484431284302,12782.484431284302,62237.35426111243,75961.48383406451,75961.48383406451,12782.484431284302,88743.96826534881,88743.96826534881,88743.96826534881,107589.21986892645,85853.73910775168,59347.12510342365,29451.793338142255,18845.251603577628,0.0,48297.04494171988,16018.463863040983,1226.5372158951257,0.0,0.898639521788515,3.115420275743042,0.0014959713701933424,372516.12369197235,1487469.8913249166,3.9930349231135076,1487469.8913249166,3.9930349231135076,0.85,0.08561606952907298,4.698906859688992,1.210001754038967,1.0,0.0,4.698906859689839,1.2781604902680945,1.2793233091425458,3.676304263405447,15530.352147992775,1583.6551878564826,1603.0968420496806,1603.0968420496806,7.97361961922458,5.959472299194695,2.738490393633582,3.220981905561113,3.948761698852733,3.948761698852733,1.128217628243638,0.0,0.0,0.0009097123161853414,0.00038243758777114747,0.0005272747284141939,0.002477614838286106,0.08561606951494007,0.0739453017780025,0.011670767736937567,0.08561599706625811,0.07394530179020889,0.011670767738864092,0.41898670954798073,0.41898670954798073,0.06612856333562044,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.386161242323283,1.7053025658242404e-13,1.7053025658242404e-13,7.812478971204143,18845.251603577628,16018.463863040983,0.85,1.2886368997567934,1.0239729964743265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729360688178018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16679.78581450272,1226.5372158951257,0.41898670954798073,0.06612856333562044,6.113110376966115,3.948761698852733
1201.0,-16.194011922533736,5.960240435199201,34.206860022353695,20.76727267066019,4.703540125492352,-14.101903504207252,-25.163822214212246,2.6114317071660307,-3.7314151042155004,-3.7314151042156842,38.41882005840814,49455.26627787939,12782.82367945927,12782.82367945927,62238.089957338656,75963.8936275497,75963.8936275497,12782.82367945927,88746.71730700896,88746.71730700896,88746.71730700896,107591.09751734647,85857.27929188649,59348.651942216995,29454.030388521656,18844.38021033751,0.0,48298.41059885916,16017.723178786882,1226.519703469336,0.0,0.898645107792776,3.1157386293617333,0.0014959713701933424,372535.6197640556,1487479.1171387106,3.992850718760266,1487479.1171387106,3.992850718760266,0.85,0.08562408050005636,4.698906859688992,1.2100099011836574,1.0,0.0,4.698906859690358,1.278154173905034,1.2793169044176933,3.676322430910528,15530.992543004733,1583.720489974123,1603.0968420496806,1603.0968420496806,7.973831239736872,5.960240435199201,2.740665446651435,3.219574988547766,3.95059210827318,3.95059210827318,1.1287406023637658,0.0,0.0,0.0009096476830446681,0.0003824020464225939,0.0005272456366220743,0.002477478138664554,0.0856240804977089,0.07394167923019267,0.011682401267516232,0.08562405555435411,0.07394167923221985,0.011682401267836508,0.41897004286393297,0.41897004286393297,0.06619509065472148,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.187265960972525,1.7053025658242404e-13,1.7053025658242404e-13,7.395927149288411,18844.38021033751,16017.723178786882,0.85,1.2886156953332282,1.023952251527042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729401837581305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.23083755405,1226.519703469336,0.41897004286393297,0.06619509065472148,6.113110376966115,3.95059210827318
1202.0,-16.194777700590677,5.961002697934355,34.20704605069362,20.76929969424384,4.704935972975796,-14.102453103699553,-25.164840650372184,2.6126113760660457,-3.7303416708909936,-3.7303416708911548,38.419138495723175,49456.1094710185,12783.528471781467,12783.528471781467,62239.637942799964,75966.86915439626,75966.86915439626,12783.528471781467,88750.39762617773,88750.39762617773,88750.39762617773,107594.94150731986,85861.27591901088,59350.51623554522,29456.399648295173,18844.54388114214,0.0,48300.94352943731,16017.86229897082,1226.519049525994,0.0,0.8986490393342357,3.1158905133059016,0.0014959713701933424,372551.04221833096,1487492.3970605766,3.9927210730733695,1487492.3970605766,3.9927210730733695,0.85,0.08562863627325154,4.698906859688992,1.210019395104609,1.0,0.0,4.698906859689682,1.2781488394862865,1.2793114821011102,3.676337774227903,15531.715505420707,1583.7942116238173,1603.0968420496806,1603.0968420496806,7.974270883995226,5.961002697934355,2.742741649154812,3.2182610487795436,3.9524229497998644,3.9524229497998644,1.1292636999428185,0.0,0.0,0.0009095827134450938,0.00038236307205700385,0.00052721964138809,0.0024773559894812665,0.08562863625422039,0.07393859573651108,0.011690040517709308,0.08562855846455368,0.07393859575294409,0.011690040520307443,0.4189533761833614,0.4189533761833614,0.06623850363709526,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.976959962855631,1.7053025658242404e-13,1.7053025658242404e-13,7.139620472504248,18844.54388114214,16017.86229897082,0.85,1.2885801683121911,1.0239160119279485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729443077350894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16680.675801906335,1226.519049525994,0.4189533761833614,0.06623850363709526,6.113110376966115,3.9524229497998644
1203.0,-16.195547492723094,5.961759645109696,34.20723131790052,20.77135919770228,4.7063924894468,-14.103000235308977,-25.165840157400794,2.6138452320330114,-3.729223782948509,-3.72922378294862,38.419488379855146,49456.830141769075,12784.166338959101,12784.166338959101,62240.99648072818,75969.71147894236,75969.71147894236,12784.166338959101,88753.87781790146,88753.87781790146,88753.87781790146,107599.04239659513,85865.1699898302,59352.2886526585,29458.75704130189,18845.16457869367,0.0,48303.92161999556,16018.389891889621,1226.5093136415487,0.0,0.8986530715591607,3.1159511368917507,0.0014959713701933424,372567.10390212794,1487506.9885253517,3.9925881081441763,1487506.9885253517,3.9925881081441763,0.85,0.08562983462282528,4.698906859688992,1.2100285313138737,1.0,0.0,4.698906859688415,1.2781432546505047,1.2793058087105944,3.676353837953681,15532.419916104991,1583.8660415233533,1603.0968420496806,1603.0968420496806,7.974668780841451,5.961759645109696,2.744827760131976,3.21693188497772,3.954253299783635,3.954253299783635,1.1297866570810384,0.0,0.0,0.000909517407577782,0.0003823248256399737,0.0005271925819378083,0.0024772288396447185,0.08562983461270202,0.07393555683807329,0.011694277774628729,0.08562992897772179,0.07393555684681406,0.011694277776011215,0.4189367095055708,0.4189367095055708,0.06626260030308251,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.782036233054782,1.1368683772161603e-13,1.1368683772161603e-13,7.0060614359233,18845.16457869367,16018.389891889621,0.85,1.2885288480379473,1.0238678037539763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372948453472232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16681.120660421846,1226.5093136415487,0.4189367095055708,0.06626260030308251,6.113110376966115,3.954253299783635
1204.0,-16.207053353101635,5.962740824510638,34.211300088654866,20.829206867516064,4.950531104467137,-14.171034515539372,-25.20009462079031,2.7173707532329288,-3.7034997236528397,-3.703499723653,38.56403731418676,49568.79520676377,12752.636020029147,12752.636020029147,62321.43122679291,75088.62381045512,75088.62381045512,12752.636020029147,87841.25983048427,87841.25983048427,87841.25983048427,106161.53518955599,85649.00933122594,59173.13993734176,29417.632659871313,18320.275359071715,0.0,47737.908018943024,15572.234055210958,1226.5023281869326,0.0,0.8982822855479528,3.2566910802357123,0.0014959713701933424,372936.8541460926,1493544.4839767057,4.004818690811478,1493544.4839767057,4.004818690811478,0.85,0.08933915235259268,4.698906859688992,1.2093798208935187,1.0,0.0,4.698906859689294,1.2776656034950864,1.2788264765510755,3.6777282309510517,15493.317936580806,1579.878749275319,1603.0968420496806,1603.0968420496806,7.955000400177906,5.962740824510638,2.7552274700305737,3.207513354480064,3.956083316678086,3.956083316678086,1.1303095190508816,0.0,0.0,0.0009085418122840136,0.00038101619396524493,0.0005275256183187686,0.002478793746579739,0.08606384742864902,0.07430844846183723,0.011755398966811778,0.08946018844213373,0.07684771359395491,0.012491438758637764,0.41892004283000506,0.41892004283000506,0.0662720369029063,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.0682659289450385,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18320.275359071715,15572.234055210958,0.85,1.3054914597862763,1.0383528994838698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3729526209619516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16681.565412996104,1226.5023281869326,0.41892004283000506,0.0662720369029063,6.113110376966115,3.956083316678086
1205.0,-16.207873440587846,5.963353111317696,34.211415936387496,20.769654877390735,4.699349632989349,-14.11480090025685,-25.181426969915606,2.606277092660666,-3.739069127414325,-3.739069127414463,38.42597443432841,49466.182665166096,12801.52558315299,12801.52558315299,62267.70824831909,75994.81030194068,75994.81030194068,12801.52558315299,88796.33588509368,88796.33588509368,88796.33588509368,107670.99002454439,85892.73370784243,59364.1060710786,29476.252929737595,18874.65413945071,0.0,48350.90706918831,16043.456018533105,1227.5023281869326,0.0,0.8985850660625827,3.1125049924719024,0.0014959713701933424,372425.6657952149,1487777.5006401886,3.9948307468644506,1487777.5006401886,3.9948307468644506,0.85,0.08559771656921282,4.698906859688992,1.210107144364156,1.0,0.0,4.69890685968901,1.278180478004613,1.2793417300324492,3.6762467746530807,15537.40600351,1584.3744809399743,1603.0968420496806,1603.0968420496806,7.98549734948344,5.963353111317696,2.7450879364218044,3.2182651748958917,3.95798223853922,3.95798223853922,1.1308520681540628,0.0,0.0,0.0009084723127859786,0.0003817288470432345,0.000526743465742744,0.0024751184844749334,0.08559771646178946,0.0739569897248111,0.011640726736978359,0.0855979984370225,0.07395698981762548,0.011640726751587335,0.4189033761562191,0.4189033761562191,0.06593480547513804,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.5649262480002903,1.1368683772161603e-13,1.1368683772161603e-13,9.587504646137745,18874.65413945071,16043.456018533105,0.85,1.2878291643880924,1.0230662807293742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730149137760919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16681.795060676763,1227.5023281869326,0.4189033761562191,0.06593480547513804,6.113110376966115,3.95798223853922
1206.0,-16.207873687915182,5.963958425702077,34.21137370058421,20.771126739587658,4.698398447402665,-14.114327055842294,-25.181743980478473,2.606460260305334,-3.7380502824631208,-3.7380502824632784,38.42151484337862,49467.842167964045,12802.06752322978,12802.06752322978,62269.909691193825,76006.26842763081,76006.26842763081,12802.06752322978,88808.3359508606,88808.3359508606,88808.3359508606,107671.11587998946,85898.8275941262,59368.00750427111,29478.688988727874,18862.779929128865,0.0,48341.468917856735,16033.362939759534,1226.5023281869326,0.0,0.8986049692557889,3.1118073322076567,0.0014959713701933424,372440.30055780266,1487591.5016929742,3.9941743669119942,1487591.5016929742,3.9941743669119942,0.85,0.08558056125347364,4.698906859688992,1.2101230144547297,1.0,0.0,4.6989068596893935,1.2781796290328546,1.279340880262592,3.6762492164301346,15538.508345713386,1584.4868885616788,1603.0968420496806,1603.0968420496806,7.9858354077108435,5.963958425702077,2.747011285478934,3.216947140223143,3.9597715131002,3.9597715131002,1.1313632894572,0.0,0.0,0.0009084722918266056,0.000381716734674373,0.0005267555571522326,0.0024751753008819227,0.08554743743231628,0.07394074410583021,0.011606693326486072,0.08551098799957291,0.0739521060602741,0.011628455193199546,0.418886709483857,0.418886709483857,0.06575386323623207,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.84837062529806,1.7053025658242404e-13,1.7053025658242404e-13,10.055890455896531,18862.779929128865,16033.362939759534,0.85,1.2881261385955134,1.0233003521680584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730193539184312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16682.23839647902,1226.5023281869326,0.418886709483857,0.06575386323623207,6.113110376966115,3.9597715131002
1207.0,-16.208618630501388,5.964698932425865,34.21137780729517,20.778045372013025,4.711011054061741,-14.114304269380813,-25.179485546518094,2.6166967099110243,-3.7244165741815323,-3.7244165741817157,38.42286701246377,49451.638796801606,12786.139191821932,12786.139191821932,62237.77798862354,75979.33336445339,75979.33336445339,12786.139191821932,88765.47255627532,88765.47255627532,88765.47255627532,107627.64749703885,85883.12797622468,59355.4334888219,29475.216097114204,18862.174940763543,0.0,48337.39103787775,16032.84869964901,1226.0377396573583,0.0,0.8986640486272326,3.112850848770734,0.0014959713701933424,372636.1795028712,1487647.8955958067,3.9922261375169135,1487647.8955958067,3.9922261375169135,0.8499999999999999,0.08552182055157988,4.698906859688992,1.2100735826557503,1.0,0.0,4.6989068596889005,1.278132312592555,1.2792934401455138,3.6763853111246054,15535.668392589228,1584.1972939371988,1603.0968420496806,1603.0968420496806,7.975899431923203,5.964698932425865,2.7532045950722384,3.2114943373536264,3.9615597047916844,3.9615597047916844,1.1318742013690526,0.0,0.0,0.0009084091648214053,0.00038180303284051417,0.0005266061319808912,0.002474473165919296,0.0855218205387007,0.07392855388204131,0.01159326665665938,0.08551288338158411,0.07392855389117339,0.011593266660406481,0.41887004281263396,0.41887004281263396,0.06568601502149538,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.028165654345514,1.7053025658242404e-13,1.7053025658242404e-13,10.83195781987871,18862.174940763543,16032.84869964901,0.85,1.2875700705454558,1.0230514666803328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730193552575223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16682.69812907621,1226.0377396573583,0.41887004281263396,0.06568601502149538,6.113110376966115,3.9615597047916844
1208.0,-16.20938270682969,5.965395721492866,34.211445525341865,20.77921297112482,4.710631992788251,-14.115029925429718,-25.181155535951234,2.616279211368562,-3.7268544989854036,-3.726854498985559,38.424727983622915,49455.90613636521,12791.385311959702,12791.385311959702,62247.29144832491,75986.63825671728,75986.63825671728,12791.385311959702,88778.02356867699,88778.02356867699,88778.02356867699,107647.93065755298,85890.61344921851,59359.88132877317,29478.591244939267,18869.907088875992,0.0,48348.49833381526,16039.421025544592,1226.4780241579572,0.0,0.8986463486652007,3.112441656489868,0.0014959713701933424,372601.1472922639,1487725.512370143,3.9928097999204195,1487725.512370143,3.9928097999204195,0.85,0.08553055394810048,4.698906859688992,1.2100935645075515,1.0,0.0,4.6989068596893855,1.2781343804903287,1.2792954271657462,3.6763793630888464,15537.022463277313,1584.3353707206145,1603.0968420496806,1603.0968420496806,7.979171923016793,5.965395721492866,2.7540671417079796,3.2113285797848867,3.963389688362864,3.963389688362864,1.132397053817961,0.0,0.0,0.0009083444205898324,0.0003817392182981651,0.0005266052022916673,0.002474468797396225,0.08553055394030534,0.07393308095625456,0.01159747298405079,0.08553066249952257,0.07393308096299274,0.011597472985107741,0.4188533761423222,0.4188533761423222,0.06570320959521843,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.987434679988269,1.7053025658242404e-13,1.7053025658242404e-13,10.857612422640216,18869.907088875992,16039.421025544592,0.85,1.2874710403319547,1.0229046990229977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730233885691479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16683.1429429368,1226.4780241579572,0.4188533761423222,0.06570320959521843,6.113110376966115,3.963389688362864
1209.0,-16.210473440945496,5.966093095613523,34.21150274820764,20.78123587360608,4.712021572072452,-14.115871610459315,-25.182489306293405,2.617422410123142,-3.7252697165439486,-3.7252697165441155,38.42455690560735,49456.49560712919,12791.315348698896,12791.315348698896,62247.810955828085,75989.62025454537,75989.62025454537,12791.315348698896,88780.93560324426,88780.93560324426,88780.93560324426,107648.97427521809,85894.75886295424,59361.646834767824,29481.2355868738,18868.038671973827,0.0,48349.274258847625,16037.832871177754,1226.398557705415,0.0,0.8986543292763877,3.1127744780446074,0.0014959713701933424,372623.9198225687,1487718.37697655,3.992546634378579,1487718.37697655,3.992546634378579,0.8500000000000001,0.08553816515240571,4.698906859688992,1.210103441416286,1.0,0.0,4.698906859689995,1.2781292716049224,1.2792901955132943,3.6763940581602244,15537.772340170086,1584.4118368831444,1603.0968420496806,1603.0968420496806,7.979128280450126,5.966093095613523,2.756254451787604,3.209838643825919,3.9652077179521195,3.9652077179521195,1.1329164908434628,0.0,0.0,0.000908252004251599,0.0003816882585895097,0.0005265637456620892,0.002474273996555121,0.08553813917379269,0.07392815624635879,0.011609982927433902,0.0855350257927982,0.07392817057158524,0.011609994580820472,0.4188367094727395,0.4188367094727395,0.06577584635218875,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.662064819581303,1.7053025658242404e-13,1.7053025658242404e-13,10.382073345709898,18868.038671973827,16037.832871177754,0.85,1.287461123461168,1.022900475038236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730275254966218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16683.587348653342,1226.398557705415,0.4188367094727395,0.06577584635218875,6.113110376966115,3.9652077179521195
1210.0,-16.210473377823707,5.9668551363897215,34.21043680095715,20.782760681491368,4.711286033180171,-14.116844345713504,-25.184063392784424,2.617722428636318,-3.703083963656013,-3.703083963656165,38.40620066160306,49464.74323644774,12764.137580023786,12764.137580023786,62228.88081647153,76000.30928051159,76000.30928051159,12764.137580023786,88764.44686053538,88764.44686053538,88764.44686053538,107603.70055782815,85900.55084722405,59365.2942032237,29483.61849333372,18839.25369729277,0.0,48322.87219062649,16013.365642698853,1226.3901456705767,0.0,0.8988201304664373,3.119744851542413,0.0014959713701933424,372942.8325216104,1486952.9174636856,3.987080023524847,1486952.9174636856,3.987080023524847,0.8499999999999999,0.08565900971897508,4.698906859688992,1.210118342223577,1.0,0.0,4.698906859688981,1.278127881067021,1.279288803719204,3.6763980578893234,15538.820070371248,1584.5186756304395,1603.0968420496806,1603.0968420496806,7.96217498857017,5.9668551363897215,2.7653054280718674,3.201549708317854,3.9670270853476723,3.9670270853476723,1.133436310099335,0.0,0.0,0.0009082520095995677,0.0003816281251101322,0.0005266238844894355,0.002474556583303472,0.08546971625859469,0.07385332595848276,0.011616390300111929,0.0857417910428706,0.07401836999757418,0.011640639721400909,0.41882004280373997,0.41882004280373997,0.06587620827602031,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.774637389919974,1.7053025658242404e-13,1.7053025658242404e-13,8.268476178287415,18839.25369729277,16013.365642698853,0.85,1.2877728081018842,1.0236300326130603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730334310791996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16684.025184856328,1226.3901456705767,0.41882004280373997,0.06587620827602031,6.113110376966115,3.9670270853476723
1211.0,-16.21123436883163,5.96755998495291,34.210543854011725,20.786166947241895,4.716525347175059,-14.116106843584989,-25.18318098792804,2.6213978219282486,-3.7214461437288264,-3.7214461437289974,38.4239916948193,49455.65580042249,12790.418172417438,12790.418172417438,62246.073972839935,75991.63195416388,75991.63195416388,12790.418172417438,88782.05012658132,88782.05012658132,88782.05012658132,107645.27691989091,85899.26795642092,59363.29180267899,29484.417948602146,18863.226793309583,0.0,48347.64474191173,16033.742774313145,1226.2965654555924,0.0,0.8986740992296978,3.113846769170628,0.0014959713701933424,372678.8671404196,1487694.803112116,3.9918947230017623,1487694.803112116,3.9918947230017623,0.85,0.08555963566305995,4.698906859688992,1.2101120363874358,1.0,0.0,4.698906859689035,1.2781109788853835,1.27927180377794,3.676446675848775,15538.588004230074,1584.4950114697756,1603.0968420496806,1603.0968420496806,7.978568628495281,5.96755998495291,2.7609058296588844,3.2066541552940255,3.968867122807848,3.968867122807848,1.1339620350879565,0.0,0.0,0.0009081875370317204,0.0003816618337944147,0.0005265257032373058,0.0024740952387443467,0.08555963549859057,0.07391706727900622,0.011642568219584338,0.08555925730125609,0.07391706742109533,0.011642568241964616,0.418803376135207,0.418803376135207,0.06596510192756583,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.052142534419488,1.7053025658242404e-13,1.7053025658242404e-13,9.129478190389875,18863.226793309583,16033.742774313145,0.85,1.2874685893205444,1.0229175808754598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730334307374366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16684.484837006166,1226.2965654555924,0.418803376135207,0.06596510192756583,6.113110376966115,3.968867122807848
1212.0,-16.211791118638217,5.967992528788747,34.21056967497527,20.772348855994665,4.684779132899043,-14.119967896936798,-25.196381891705073,2.592769633461429,-3.744890072621615,-3.7448900726218004,38.42189012179446,49521.550718821854,12823.042048170037,12823.042048170037,62344.59276699189,76076.40549325754,76076.40549325754,12823.042048170037,88899.44754142758,88899.44754142758,88899.44754142758,107773.55751012167,85969.29581955422,59413.56015752465,29506.372957810632,18874.10996869409,0.0,48380.48292650472,16042.993473389977,1226.4431436480934,0.0,0.8985717403325424,3.1088007711079424,0.0014959713701933424,372342.0619601685,1487607.1529865207,3.9952702231789714,1487607.1529865207,3.9952702231789714,0.85,0.08559561411175008,4.698906859688992,1.2103185596643016,1.0,0.0,4.698906859689175,1.278243771824722,1.2794046570313906,3.6760647407506597,15551.255564035087,1585.7867430809795,1603.0968420496806,1603.0968420496806,7.998919161848517,5.967992528788747,2.754636150974315,3.213356377814432,3.9706911773517257,3.9706911773517257,1.1344831935290645,0.0,0.0,0.0009081403708169865,0.0003811578329074992,0.0005269825379094873,0.002476241862319204,0.08559166477716684,0.07393064210671388,0.011661022670452971,0.08542108795803056,0.07393396692226,0.011661647189490091,0.4187867094670473,0.4187867094670473,0.06605490191916183,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.356544828364292,1.7053025658242404e-13,1.7053025658242404e-13,9.531944837096034,18874.10996869409,16042.993473389977,0.85,1.2886310552480467,1.023585291491417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730375510110522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16684.92924270705,1226.4431436480934,0.4187867094670473,0.06605490191916183,6.113110376966115,3.9706911773517257
1213.0,-16.212795548245488,5.968444972541622,34.21058245574197,20.773789879772835,4.686189666717036,-14.121564382653117,-25.198756729345746,2.5927696325670806,-3.741928312764344,-3.7419283127645024,38.42150117188846,49528.099759326884,12820.783731132484,12820.783731132484,62348.88349045937,76076.53774330983,76076.53774330983,12820.783731132484,88897.32147444232,88897.32147444232,88897.32147444232,107763.47497747697,85976.09678139459,59417.3078725332,29509.76545429043,18866.153503034657,0.0,48375.91895732509,16036.230477579456,1226.0,0.0,0.8985868992206795,3.1094047660442348,0.0014959713701933424,372384.59865708585,1487590.9315146357,3.994770290928436,1487590.9315146357,3.994770290928436,0.8499999999999999,0.08560195441900871,4.698906859688992,1.21033633205574,1.0,0.0,4.698906859689024,1.278243946447074,1.2794047230451724,3.676064238559295,15552.485811353654,1585.912193394651,1603.0968420496806,1603.0968420496806,7.997510440317593,5.968444972541622,2.757064267905021,3.211380704636601,3.9724342613837917,3.9724342613837917,1.1349812175382261,0.0,0.0,0.0009080552841648365,0.0003810672283403297,0.0005269880558245068,0.0024762677904879406,0.08560051398151425,0.07392380494211219,0.011676709039402062,0.08540825414174986,0.07392462133399635,0.011677333085012362,0.4187700427991862,0.4187700427991862,0.06614724374662756,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.458077313232991,1.7053025658242404e-13,1.7053025658242404e-13,8.870419483453702,18866.153503034657,16036.230477579456,0.85,1.2888413250704458,1.0238172385524746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730405654640472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16685.37771467363,1226.0,0.4187700427991862,0.06614724374662756,6.113110376966115,3.9724342613837917
1214.0,-16.213479570662333,5.96915679521478,34.21065891800703,20.792314514424675,4.72089794790279,-14.117700663408698,-25.18614489873869,2.625066381419689,-3.7167848397789385,-3.716784839779111,38.42339198359462,49458.013694969006,12789.58127842839,12789.58127842839,62247.5949733974,75999.99872279854,75999.99872279854,12789.58127842839,88789.58000122693,88789.58000122693,88789.58000122693,107644.59424280084,85910.96057757696,59368.72652992013,29491.37116406314,18855.014241573906,0.0,48346.38540563705,16026.76210533782,1226.0,0.0,0.8986978933022622,3.115112334292057,0.0014959713701933424,372745.8618085151,1487669.7906092347,3.991110145103293,1487669.7906092347,3.991110145103293,0.85,0.08559041529828261,4.698906859688992,1.2101397362397979,1.0,0.0,4.698906859688978,1.278094366804569,1.279254933511961,3.676494460606204,15540.703119144968,1584.7106931668784,1603.0968420496806,1603.0968420496806,7.978046580190343,5.96915679521478,2.7670022652810484,3.2021545299337317,3.97418406946389,3.97418406946389,1.1354811627039685,0.0,0.0,0.0009079973438460765,0.0003815486205005061,0.0005264487233455704,0.0024737335174030133,0.08559041523836493,0.07390214383799806,0.011688271400366863,0.08557559707050266,0.07390214386848364,0.011688271429798976,0.418753376131564,0.418753376131564,0.06622951454256776,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.238054055286852,1.7053025658242404e-13,1.7053025658242404e-13,7.408905727107879,18855.014241573906,16026.76210533782,0.85,1.287533586040116,1.0229929968911873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730460038523014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16685.817199563207,1226.0,0.418753376131564,0.06622951454256776,6.113110376966115,3.97418406946389
