time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1215.0,-16.214383598325867,5.9699132815933424,34.21079777369284,20.793718832451873,4.7243451923755595,-14.1204509111061,-25.189532165508695,2.625065688266291,-3.7113083236328634,-3.711308323633009,38.425377736807185,49470.45709125725,12784.450159579355,12784.450159579355,62254.90725083661,75990.32728222421,75990.32728222421,12784.450159579355,88774.77744180357,88774.77744180357,88774.77744180357,107635.61251159065,85917.5926579632,59372.43794910649,29494.61634317413,18860.835069787077,0.0,48355.45141296121,16031.709809319014,1226.556024998959,0.0,0.8987167147624101,3.116508375028914,0.0014959713701933424,372824.58518600446,1487752.6127842362,3.9904895543355527,1487752.6127842362,3.9904895543355527,0.85,0.08560186855758506,4.698906859688992,1.210157125093974,1.0,0.0,4.698906859688727,1.2780945271401705,1.2792549961234376,3.6764939993938777,15541.902816967598,1584.8330282989195,1603.0968420496806,1603.0968420496806,7.974845826053447,5.9699132815933424,2.77051571383787,3.1993975677554722,3.976012877591195,3.976012877591195,1.13600367931177,0.0,0.0,0.000907920773123214,0.0003814192739920474,0.0005265014991311666,0.002473981505903977,0.08559745514137336,0.07389947415853357,0.011697980982839798,0.0856545699892399,0.07390166839390828,0.011700200163676774,0.4187367094641329,0.4187367094641329,0.06628428848654667,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.948022478266353,1.7053025658242404e-13,1.7053025658242404e-13,6.801949218192021,18860.835069787077,16031.709809319014,0.85,1.287443409827207,1.0230585310593787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730497074472627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16686.26306979585,1226.556024998959,0.4187367094641329,0.06628428848654667,6.113110376966115,3.976012877591195
1216.0,-16.21438365238398,5.970534915334955,34.21093377803509,20.795101986173563,4.719180069983981,-14.117585077509224,-25.187746610585577,2.6250657186450943,-3.7220497907269987,-3.722049790727168,38.425576651657785,49461.10194897863,12800.566175153896,12800.566175153896,62261.66812413252,76021.29346122335,76021.29346122335,12800.566175153896,88821.85963637725,88821.85963637725,88821.85963637725,107687.72643551035,85924.13338892974,59376.63527902429,29497.220122117164,18865.8667991331,0.0,48363.08692125026,16035.986779263132,1226.632658153953,0.0,0.8986659016614285,3.114271195519284,0.0014959713701933424,372670.1919041868,1487760.9093550933,3.9921650340566956,1487760.9093550933,3.9921650340566956,0.8499999999999999,0.08561494632310696,4.698906859688992,1.2101741633797065,1.0,0.0,4.698906859689068,1.2780945270087734,1.279254995986069,3.676493999771847,15543.08599030718,1584.953678402633,1603.0968420496806,1603.0968420496806,7.984898877841591,5.970534915334955,2.768588776611178,3.2019461387237773,3.977856345640753,3.977856345640753,1.1365303844687866,0.0,0.0,0.000907920768544696,0.00038148745234338255,0.0005264333162013134,0.0024736611206671757,0.08561201344187339,0.07390731574503089,0.0117046976968425,0.08559359103083107,0.0739099169844391,0.011705029338667856,0.41872004279685465,0.41872004279685465,0.06631267109542742,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.796325258170896,1.7053025658242404e-13,1.7053025658242404e-13,7.16967271028949,18865.8667991331,16035.986779263132,0.85,1.2873799438301645,1.0227035761699055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730546022722803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16686.704509789302,1226.632658153953,0.41872004279685465,0.06631267109542742,6.113110376966115,3.977856345640753
1217.0,-16.21498032420375,5.971271596675396,34.21110832695227,20.80286310464146,4.734208519359395,-14.117711738654442,-25.18509632265193,2.636935742264359,-3.709921278960792,-3.709921278960962,38.4269513417475,49443.71622347944,12786.606173666718,12786.606173666718,62230.322397146156,75986.91982437207,75986.91982437207,12786.606173666718,88773.5259980388,88773.5259980388,88773.5259980388,107631.93245172064,85904.69467904708,59361.4712567904,29492.47046917409,18858.406453681848,0.0,48350.87692285594,16029.645485629571,1226.3636488293973,0.0,0.8987178484945686,3.1167249508256876,0.0014959713701933424,372844.52563046454,1487818.2474775352,3.9904521729578746,1487818.2474775352,3.9904521729578746,0.8500000000000001,0.08560310022150824,4.698906859688992,1.2101137304352596,1.0,0.0,4.6989068596894965,1.2780396207996105,1.279199975335266,3.6766519466345673,15539.569661106872,1584.5951126130608,1603.0968420496806,1603.0968420496806,7.976190731757713,5.971271596675396,2.774267340507398,3.197004256167998,3.979660393955462,3.979660393955462,1.1370458268444177,0.0,0.0,0.0009078702339651604,0.0003815886697099905,0.0005262815642551699,0.002472948052406471,0.0856028195387677,0.07389661988392938,0.011706199654838314,0.08564719521946441,0.07389679849512536,0.011706301726382888,0.41870337612969877,0.41870337612969877,0.06632813956616507,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.562682276026635,1.7053025658242404e-13,1.7053025658242404e-13,6.653764398434703,18858.406453681848,16029.645485629571,0.85,1.2870567476249695,1.0226022643263974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730546025649768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16687.16402925306,1226.3636488293973,0.41870337612969877,0.06632813956616507,6.113110376966115,3.979660393955462
1218.0,-16.214980855199837,5.971969052252842,34.21126704046467,20.804262079205387,4.7334887334691205,-14.117297584304298,-25.185529771819688,2.636935695051479,-3.709987352182793,-3.7099873521829676,38.42689112975105,49445.98415700199,12788.719996124632,12788.719996124632,62234.70415312662,75996.93915776302,75996.93915776302,12788.719996124632,88785.65915388765,88785.65915388765,88785.65915388765,107656.70788369565,85911.31044569041,59365.700191387936,29495.122504780527,18871.048729807997,0.0,48366.171234588524,16040.391420336799,1226.9057220309383,0.0,0.8987177444492895,3.115996218898932,0.0014959713701933424,372843.5757290392,1487815.736008968,3.9904556035323107,1487815.736008968,3.9904556035323107,0.8500000000000001,0.0855910399529693,4.698906859688992,1.2101309830183165,1.0,0.0,4.698906859688907,1.278039621110679,1.2791999755891392,3.6766519457396885,15540.766407885378,1584.717146822348,1603.0968420496806,1603.0968420496806,7.977509318634354,5.971969052252842,2.7759138131952628,3.196055239057579,3.981500184352053,3.981500184352053,1.1375714812434439,0.0,0.0,0.0009078701889940771,0.00038157211412728504,0.000526298074866792,0.0024730256342326796,0.08559976957645007,0.07389357490617846,0.01170619467027162,0.08566500848184272,0.07388734061345746,0.011703699339511832,0.4186867094626407,0.4186867094626407,0.06632820421867722,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.413815104624746,1.7053025658242404e-13,1.7053025658242404e-13,6.819136172288552,18871.048729807997,16040.391420336799,0.85,1.2867403510456121,1.0223257887662038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730578332390955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16687.611596472525,1226.9057220309383,0.4186867094626407,0.06632820421867722,6.113110376966115,3.981500184352053
1219.0,-16.21582683513623,5.972580050933134,34.211440826731774,20.800550712179415,4.723527364278886,-14.119539942076774,-25.19147334443403,2.6272404712193733,-3.7183559753517557,-3.7183559753518494,38.42759594376244,49472.160995871134,12801.680158364947,12801.680158364947,62273.841154236085,76026.48476236138,76026.48476236138,12801.680158364947,88828.16492072633,88828.16492072633,88828.16492072633,107701.08192719829,85939.59616519371,59385.27239870321,29504.804184989447,18872.917006471962,0.0,48377.72119146141,16041.979455501169,1226.8177058694316,0.0,0.8986762927198655,3.1142526495936624,0.0014959713701933424,372723.279582073,1487845.1343089542,3.9918223942900606,1487845.1343089542,3.9918223942900606,0.8500000000000001,0.08560703675231761,4.698906859688992,1.210212933612056,1.0,0.0,4.698906859689542,1.278084698882353,1.2792450027144646,3.6765222710185372,15545.883100404664,1585.238904254222,1603.0968420496806,1603.0968420496806,7.985593772361894,5.972580050933134,2.7747550593480583,3.1978249915850756,3.983329369445708,3.983329369445708,1.1380941055559166,0.0,0.0,0.0009077985439165771,0.00038134516612156437,0.0005264533777950127,0.0024737553882274257,0.08560703675173598,0.07390055386650493,0.011706482885231044,0.08560698357706842,0.07390055386700703,0.011706482885310582,0.41867004279566095,0.41867004279566095,0.06632093312047257,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.365434423450779,1.1368683772161603e-13,1.1368683772161603e-13,7.155886824710876,18872.917006471962,16041.979455501169,0.85,1.2872421358537929,1.0226228060655922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730578361141748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16688.071086490763,1226.8177058694316,0.41867004279566095,0.06632093312047257,6.113110376966115,3.983329369445708
1220.0,-16.21663625233913,5.973221894356592,34.21157066781282,20.80346248056742,4.726786057912697,-14.119966612171341,-25.191871135588713,2.630082136571684,-3.7140924131231827,-3.714092413123371,38.42666349759241,49469.497222963306,12797.978788867847,12797.978788867847,62267.47601183115,76024.83457730083,76024.83457730083,12797.978788867847,88822.81336616867,88822.81336616867,88822.81336616867,107690.33283179629,85939.91680518446,59384.41733894912,29506.11051803927,18867.51946562761,0.0,48373.62998366688,16037.39154578347,1226.3578127383287,0.0,0.8986993585164087,3.1145570370092264,0.0014959713701933424,372784.56305537804,1487806.2414015848,3.9910618326235996,1487806.2414015848,3.9910618326235996,0.8500000000000001,0.0855951440269341,4.698906859688992,1.2102114621037616,1.0,0.0,4.6989068596886945,1.278071670020051,1.27923187441556,3.6765597500610223,15545.941101978282,1585.2448187687214,1603.0968420496806,1603.0968420496806,7.983284885337719,5.973221894356592,2.7777688891666807,3.1954530051899113,3.985133635801351,3.985133635801351,1.1386096102289573,0.0,0.0,0.0009077300001520634,0.0003813299813899781,0.0005264000187620853,0.0024735046591015768,0.08559514400119542,0.07389097343635563,0.011704170564839784,0.08558545308289969,0.07389097344953867,0.011704170577395435,0.4186533761287438,0.4186533761287438,0.06631379035732073,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.313249264233434,1.7053025658242404e-13,1.7053025658242404e-13,7.112829134772028,18867.51946562761,16037.39154578347,0.85,1.287219421673657,1.022654227926795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730624166868777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16688.513639330864,1226.3578127383287,0.4186533761287438,0.06631379035732073,6.113110376966115,3.985133635801351
1221.0,-16.21663625233913,5.973221894356592,34.21157066781282,20.804845669213705,4.726786057912697,-14.119966612171341,-25.19267083900047,2.630082136571684,-3.7140924131231827,-3.714092413123371,38.42666349759241,49473.686684229135,12799.067027244246,12799.067027244246,62272.75371147338,76031.37547569757,76031.37547569757,12799.067027244246,88830.44250294182,88830.44250294182,88830.44250294182,107700.38631609574,85946.4577035812,59388.60680021495,29508.723225962498,18869.94381315392,0.0,48378.66703911642,16039.452241180832,1226.4274462743283,0.0,0.8986993585164087,3.114333816802356,0.0014959713701933424,372784.56305537804,1487806.2414015848,3.9910618326235996,1487806.2414015848,3.9910618326235996,0.85,0.0855951440269341,4.698906859688992,1.210228585009463,1.0,0.0,4.698906859688877,1.278071670020051,1.27923187441556,3.6765597500610223,15547.124305604833,1585.3654719608464,1603.0968420496806,1603.0968420496806,7.983963720419826,5.973221894356592,2.778951651270847,3.194270243085745,3.9869482253189825,3.9869482253189825,1.1391280643768522,0.0,0.0,0.0009077300001520634,0.0003812994562965192,0.0005264305438555442,0.002473648093672623,0.08559091340497801,0.07388803182329584,0.011702881581682176,0.08558417843541122,0.07389097344953867,0.011704170577395435,0.41863670946187675,0.41863670946187675,0.06630648720342236,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.280433805098141,1.7053025658242404e-13,1.7053025658242404e-13,7.149216612535099,18869.94381315392,16039.452241180832,0.85,1.2871944913472488,1.0226343492313945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730667993142462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16688.956896445063,1226.4274462743283,0.41863670946187675,0.06630648720342236,6.113110376966115,3.9869482253189825
1222.0,-16.21663625233913,5.973221894356592,34.21157066781282,20.806291966605954,4.726786057912697,-14.119966612171341,-25.193507841881342,2.630082136571684,-3.7140924131231827,-3.714092413123371,38.42666349759241,49478.07188180037,12800.039058256012,12800.039058256012,62278.11094005639,76038.21481812757,76038.21481812757,12800.039058256012,88838.25387638358,88838.25387638358,88838.25387638358,107708.65007880202,85953.2970460112,59392.99199778618,29511.450053583354,18870.396202418448,0.0,48381.8462560018,16039.83677205568,1226.3667320649756,0.0,0.8986993585164087,3.114105297699174,0.0014959713701933424,372784.56305537804,1487806.2414015848,3.9910618326235996,1487806.2414015848,3.9910618326235996,0.85,0.0855951440269341,4.698906859688992,1.2102464046562091,1.0,0.0,4.698906859688004,1.278071670020051,1.27923187441556,3.6765597500610223,15548.36149570864,1585.491630241585,1603.0968420496806,1603.0968420496806,7.984570066203978,5.973221894356592,2.7800081771891367,3.1932137171674553,3.988570261809577,3.988570261809577,1.1395915033741648,0.0,0.0,0.0009077300001520634,0.0003812675098704351,0.0005264624902816283,0.0024737982069532928,0.08558686142217532,0.07388509021024312,0.011701771211932204,0.08557366203458922,0.07389097344953867,0.011704170577395435,0.4186200427950498,0.4186200427950498,0.06630019604195894,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.260688433600478,1.7053025658242404e-13,1.7053025658242404e-13,7.181723117050183,18870.396202418448,16039.83677205568,0.85,1.2872206366521357,1.0226577882125072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730667993142462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16689.416341903318,1226.3667320649756,0.4186200427950498,0.06630019604195894,6.113110376966115,3.988570261809577
1223.0,-16.21923009991592,5.976296493030661,34.21102479260514,20.80819399505856,4.746496260258181,-14.133298914067835,-25.206401793379314,2.630867278148597,-3.4971754378751143,-3.497175437875276,38.40202271764643,49530.40373253308,12518.434817862699,12518.434817862699,62048.838550395776,75953.97109075582,75953.97109075582,12518.434817862699,88472.40590861852,88472.40590861852,88472.40590861852,107454.3735662895,85958.54378851497,59394.53887523217,29515.561014758674,18981.967657670986,0.0,48497.52867242966,16134.672509020338,1226.306017855623,0.0,0.8997905414894225,3.1267353296292524,0.0014959713701933424,375912.91475525725,1486778.7378913523,3.9551148139173082,1486778.7378913523,3.9551148139173082,0.85,0.08481847078117198,4.698906859688992,1.2102596092177555,1.0,0.0,4.698906859689514,1.2780684820366923,1.2792284028310903,3.676568920783456,15549.310595416588,1585.588411477578,1603.0968420496806,1603.0968420496806,7.808907415634934,5.976296493030661,2.8546038234991906,3.1216926695314706,3.990192298300171,3.990192298300171,1.1400549423714774,0.0,0.0,0.0009075103777114985,0.00038077568915436034,0.0005267346885571382,0.0024750772412972816,0.08526410724256961,0.0736067786038186,0.011657328638751002,0.08602079176834826,0.07327482430270378,0.011543646478468199,0.4186033761282549,0.4186033761282549,0.06629548551612074,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.414111364484427,1.7053025658242404e-13,1.7053025658242404e-13,3.468028642069669,18981.967657670986,16134.672509020338,0.85,1.2794226891332279,1.0212974782092474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730667993142462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16689.875787361572,1226.306017855623,0.4186033761282549,0.06629548551612074,6.113110376966115,3.990192298300171
1224.0,-16.219882255940473,5.976805021609478,34.21128265380624,20.80948819583284,4.725093894848145,-14.120928314303702,-25.196074729878433,2.630864707676512,-3.7191526359983413,-3.7191526359985057,38.42951943306102,49472.479265821356,12813.958637154548,12813.958637154548,62286.4379029759,76061.2929655769,76061.2929655769,12813.958637154548,88875.25160273144,88875.25160273144,88875.25160273144,107763.73031089325,85964.6674173622,59398.19655044831,29518.300963237656,18888.478708161816,0.0,48406.779671399476,16055.206901937543,1227.0380917850553,0.0,0.8986660454029967,3.1122500224968785,0.0014959713701933424,372711.8294387765,1487925.3666689189,3.992160294212859,1487925.3666689189,3.992160294212859,0.85,0.08559025932686706,4.698906859688992,1.2102755985455587,1.0,0.0,4.698906859689282,1.278068607239401,1.2792284575806625,3.6765685606178247,15550.418317845562,1585.7013677296084,1603.0968420496806,1603.0968420496806,7.993252996974862,5.976805021609478,2.7834586661052834,3.193346355504195,3.99274183872411,3.99274183872411,1.1407833824926028,0.0,0.0,0.0009074551669887977,0.0003811695531618443,0.0005262856138269535,0.0024729670809671036,0.08558540691752886,0.0738919191873988,0.011693487730130061,0.08556632669542238,0.07389423568574736,0.011696023641119694,0.41858670946148563,0.41858670946148563,0.06624186521221288,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.805909026122833,1.7053025658242404e-13,1.7053025658242404e-13,7.954946189300188,18888.478708161816,16055.206901937543,0.85,1.2867296342742882,1.0220155028212201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730808439829592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16690.283269406707,1227.0380917850553,0.41858670946148563,0.06624186521221288,6.113110376966115,3.99274183872411
1225.0,-16.219984828055992,5.977343530278424,34.211430435126324,20.810879591759317,4.725929628203649,-14.121663760135531,-25.19756394959984,2.6308481094979137,-3.71519192756989,-3.715191927570038,38.42688719118228,49479.67941547976,12810.500808839619,12810.500808839619,62290.18022431938,76063.91927248347,76063.91927248347,12810.500808839619,88874.42008132309,88874.42008132309,88874.42008132309,107751.58101309364,85971.324145298,59402.40375218598,29521.022659013357,18877.160931770562,0.0,48398.18359078392,16045.586792004979,1226.1209069230645,0.0,0.898693467478443,3.1122239871298873,0.0014959713701933424,372768.7581293026,1487815.5717296642,3.991256078422711,1487815.5717296642,3.991256078422711,0.85,0.08557232019691846,4.698906859688992,1.2102930681733413,1.0,0.0,4.698906859688763,1.278068701979277,1.279228541308022,3.6765682880834536,15551.62247424074,1585.8241575095205,1603.0968420496806,1603.0968420496806,7.991096029145953,5.977343530278424,2.7862819515811332,3.191061578697291,3.9945224056671043,3.9945224056671043,1.141292115904887,0.0,0.0,0.0009074464836408324,0.000381112732676681,0.0005263337509641514,0.0024731932728912884,0.08556646071257976,0.07387793071874163,0.011688529993838122,0.08550426143596344,0.07387975556728604,0.011692564629632422,0.41857004279473686,0.41857004279473686,0.06622368076813565,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.034586107284781,1.7053025658242404e-13,1.7053025658242404e-13,7.959076780982969,18877.160931770562,16045.586792004979,0.85,1.2870354960218136,1.022345793673583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730843751906514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16690.729563544348,1226.1209069230645,0.41857004279473686,0.06622368076813565,6.113110376966115,3.9945224056671043
1226.0,-16.220032897527823,5.977866249764262,34.21157960697907,20.81231146529319,4.725812098477498,-14.121640770439358,-25.198384502995737,2.6308403124434334,-3.715309857803504,-3.7153098578036525,38.42722263659819,49483.6960010493,12812.417573534214,12812.417573534214,62296.11357458351,76071.24571980223,76071.24571980223,12812.417573534214,88883.66329333645,88883.66329333645,88883.66329333645,107762.976549253,85978.13160464424,59406.75629393768,29523.750345229506,18879.313255916553,0.0,48403.06360114606,16047.41626752907,1226.0934317302188,0.0,0.8986917786991382,3.111806185055306,0.0014959713701933424,372767.06297709956,1487829.5633435594,3.991311763064652,1487829.5633435594,3.991311763064652,0.85,0.08556804341521801,4.698906859688992,1.210310877379961,1.0,0.0,4.698906859689371,1.2780687464637972,1.2792285806317392,3.6765681601166467,15552.853896913519,1585.9497276759669,1603.0968420496806,1603.0968420496806,7.992291692841567,5.977866249764262,2.7877571076893357,3.1901091420749266,3.996312864151585,3.996312864151585,1.1418036754718814,0.0,0.0,0.000907442414296484,0.00038108142817325246,0.0005263609861232315,0.0024733212483671147,0.08556481621435004,0.07387602833178974,0.011688787882560291,0.08549070648177316,0.0738776417809218,0.011690401634296221,0.41855337612800453,0.41855337612800453,0.06622421022848177,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.248100433109698,1.7053025658242404e-13,1.7053025658242404e-13,8.103814006528808,18879.313255916553,16047.41626752907,0.85,1.2870283188667526,1.0223257025383339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730849305858968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16691.186845941105,1226.0934317302188,0.41855337612800453,0.06622421022848177,6.113110376966115,3.996312864151585
1227.0,-16.22087053451488,5.978502301752044,34.21175982690307,20.819316745642595,4.739744571636672,-14.122456658256027,-25.196788169536717,2.6413306953780102,-3.703469774636119,-3.7034697746362863,38.42840847508967,49470.42010407052,12798.673761466269,12798.673761466269,62269.09386553679,76038.47795556765,76038.47795556765,12798.673761466269,88837.15171703392,88837.15171703392,88837.15171703392,107712.41278218736,85961.63979737971,59393.58194588339,29520.06427944036,18875.26106515343,0.0,48395.32534459379,16043.971905380415,1226.0277998963898,0.0,0.8987430084748829,3.1141421970366587,0.0014959713701933424,372937.284792201,1487879.0261210788,3.9896226169773246,1487879.0261210788,3.9896226169773246,0.85,0.08555520848285475,4.698906859688992,1.2102592267794536,1.0,0.0,4.698906859689488,1.278020277556641,1.2791799771131305,3.676707593929972,15549.87064217078,1585.6455203531052,1603.0968420496806,1603.0968420496806,7.9837184041247315,5.978502301752044,2.7932391775254604,3.185263124226583,3.998099457080277,3.998099457080277,1.142314130594365,0.0,0.0,0.0009073715064210294,0.0003811423312315194,0.00052622917518951,0.0024727018810664692,0.0855552084829746,0.07386508630359868,0.011690122179375912,0.08555518087442761,0.07386508630349521,0.011690122179359537,0.41853670946128535,0.41853670946128535,0.06623894338993024,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.323698044901505,1.7053025658242404e-13,1.7053025658242404e-13,7.649137967435536,18875.26106515343,16043.971905380415,0.85,1.2866757981717512,1.022214847236208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730851908668649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16691.645216788416,1226.0277998963898,0.41853670946128535,0.06623894338993024,6.113110376966115,3.998099457080277
1228.0,-16.22175331323998,5.979077005909005,34.21198874276275,20.819395465683215,4.737061859534154,-14.123519915845623,-25.199426932353504,2.638828462140163,-3.7076423755441397,-3.7076423755443133,38.430187335446085,49479.06601199515,12806.035501164477,12806.035501164477,62285.10151315963,76051.52577975315,76051.52577975315,12806.035501164477,88857.56128091762,88857.56128091762,88857.56128091762,107742.16613896417,85973.83278711034,59401.37301935395,29524.955297507095,18884.60485804654,0.0,48409.560155553634,16051.914129339559,1226.5272642831208,0.0,0.8987175038672098,3.113355946990941,0.0014959713701933424,372877.2894376458,1487953.2269004113,3.990463535991868,1487953.2269004113,3.990463535991868,0.85,0.08556571881920495,4.698906859688992,1.2102931956527754,1.0,0.0,4.698906859688843,1.2780320263659246,1.2791916410792206,3.6766737943573307,15552.076270326543,1585.8704318321286,1603.0968420496806,1603.0968420496806,7.988310603114275,5.979077005909005,2.7934332064877565,3.1856437994212485,3.999921109846198,3.999921109846198,1.1428346028131995,0.0,0.0,0.0009072967826975858,0.0003810416624072153,0.0005262551202903705,0.0024728237946788777,0.08556571870454441,0.07387103506487602,0.011694683639668385,0.08556599690109476,0.0738710351638654,0.011694683655339553,0.41852004279457666,0.41852004279457666,0.06625681490782645,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.407311765077907,1.7053025658242404e-13,1.7053025658242404e-13,7.734005899860335,18884.60485804654,16051.914129339559,0.85,1.2866281228959724,1.0220928645706528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730897264193063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16692.087768364192,1226.5272642831208,0.41852004279457666,0.06625681490782645,6.113110376966115,3.999921109846198
1229.0,-16.222626356144314,5.979665526127471,34.21219949239211,20.822015299368672,4.7397041127535555,-14.124041249700566,-25.20008623888714,2.6411190063105465,-3.704986802063104,-3.704986802063273,38.43011601728277,49477.39925479185,12804.377573784084,12804.377573784084,62281.77682857594,76051.40942976078,76051.40942976078,12804.377573784084,88855.78700354486,88855.78700354486,88855.78700354486,107738.46836396375,85975.37827386189,59401.36809889644,29526.677972183832,18882.681360418897,0.0,48409.35933260273,16050.279156356062,1226.3615251011383,0.0,0.8987301375464322,3.1136452536927304,0.0014959713701933424,372915.4714790733,1487950.2519849848,3.990046983257125,1487950.2519849848,3.990046983257125,0.85,0.08556331107660844,4.698906859688992,1.2102953314827753,1.0,0.0,4.698906859689026,1.2780215634736813,1.2791810742504017,3.676703894508082,15552.355838272459,1585.8989398288365,1603.0968420496806,1603.0968420496806,7.987276400228397,5.979665526127471,2.7958702387545107,3.1837952873729605,4.001725316103135,4.001725316103135,1.1433500903151814,0.0,0.0,0.0009072228886265205,0.00038101651367654105,0.0005262063749499795,0.002472594744864536,0.08556331102836252,0.07386536687023437,0.011697944158128148,0.08556358735173382,0.07386536691188429,0.01169794416472415,0.41850337612787636,0.41850337612787636,0.06627773381986406,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.436279277412723,1.7053025658242404e-13,1.7053025658242404e-13,7.557306900843628,18882.681360418897,16050.279156356062,0.85,1.286564781836111,1.0220626741794085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3730945064281266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16692.52938767925,1226.3615251011383,0.41850337612787636,0.06627773381986406,6.113110376966115,4.001725316103135
1230.0,-16.222626356144314,5.979665526127471,34.21219949239211,20.82340372670444,4.7397041127535555,-14.124041249700566,-25.20088964430613,2.6411190063105465,-3.704986802063104,-3.704986802063273,38.43011601728277,49481.60800056535,12805.454537225889,12805.454537225889,62287.06253779124,76057.97519233984,76057.97519233984,12805.454537225889,88863.42972956573,88863.42972956573,88863.42972956573,107748.21444794495,85981.94403644095,59405.57684466994,29529.296879745572,18884.784718379222,0.0,48414.081598124794,16052.067010622337,1226.4093716994153,0.0,0.8987301375464322,3.113421752730096,0.0014959713701933424,372915.4714790733,1487950.2519849848,3.990046983257125,1487950.2519849848,3.990046983257125,0.8499999999999999,0.08556331107660844,4.698906859688992,1.2103125005448234,1.0,0.0,4.698906859688989,1.2780215634736813,1.2791810742504017,3.676703894508082,15553.543539658942,1586.0200516648338,1603.0968420496806,1603.0968420496806,7.987948202089365,5.979665526127471,2.797041438084364,3.182624088043107,4.003534648045554,4.003534648045554,1.1438670422987298,0.0,0.0,0.0009072228886265205,0.0003809858704707477,0.0005262370181557728,0.0024727387344344416,0.0855639165429613,0.0738624252226395,0.011701491320321807,0.08556078353202744,0.07386536691188429,0.01169794416472415,0.41848670946118277,0.41848670946118277,0.06629783118641917,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.467695535829307,1.7053025658242404e-13,1.7053025658242404e-13,7.593401215995073,18884.784718379222,16052.067010622337,0.85,1.2865484685803434,1.0220499153800306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373099233747799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16692.97117260929,1226.4093716994153,0.41848670946118277,0.06629783118641917,6.113110376966115,4.003534648045554
1231.0,-16.22351287575152,5.980250216179222,34.21241526057306,20.82598905488851,4.742167847867675,-14.124592639496774,-25.20166182713581,2.6432476115904504,-3.703200843808702,-3.7032008438088773,38.430683700932086,49480.45351224276,12804.837193790001,12804.837193790001,62285.29070603276,76058.53956927256,76058.53956927256,12804.837193790001,88863.37676306255,88863.37676306255,88863.37676306255,107747.69007929046,85984.09182764306,59406.00577050682,29531.20673015138,18884.313316227915,0.0,48415.5200463793,16051.666318793728,1226.3515281689163,0.0,0.8987365448358551,3.1136540585876538,0.0014959713701933424,372941.1518486163,1487973.932063898,3.9898357279378334,1487973.932063898,3.9898357279378334,0.85,0.08556428223659651,4.698906859688992,1.2103163892170414,1.0,0.0,4.6989068596889885,1.2780118535002907,1.2791712595743918,3.676731829066657,15553.932060346053,1586.0596697492063,1603.0968420496806,1603.0968420496806,7.987563107802056,5.980250216179222,2.7990769498613024,3.1811732663179195,4.005167423922433,4.005167423922433,1.1443335496921239,0.0,0.0,0.0009071478595427316,0.0003809564202825282,0.0005261914392602034,0.0024725245634493933,0.08556428218844338,0.07385935107654826,0.011704931111895125,0.08556374182388418,0.07385935111811416,0.011704931118482344,0.41847004279449457,0.41847004279449457,0.06631743918552548,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.436842076810706,1.7053025658242404e-13,1.7053025658242404e-13,7.316911451616988,18884.313316227915,16051.666318793728,0.85,1.2864736482509538,1.0219957043700723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373099233747799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16693.43041839742,1226.3515281689163,0.41847004279449457,0.06631743918552548,6.113110376966115,4.005167423922433
1232.0,-16.224408883688206,5.980824770461259,34.21263439250744,20.827770453784638,4.74312700508276,-14.125364329135536,-25.203035900462396,2.6439713148504853,-3.7027330447621694,-3.7027330447623035,38.43121321584616,49482.396293517275,12806.053486155504,12806.053486155504,62288.44977967278,76062.41715090716,76062.41715090716,12806.053486155504,88868.47063706267,88868.47063706267,88868.47063706267,107754.48020634985,85989.08145278397,59408.53504762807,29533.940450173217,18886.00956928718,0.0,48419.9500194604,16053.108133894104,1226.392781539674,0.0,0.8987369311568989,3.1135824565762746,0.0014959713701933424,372947.87858001323,1487996.0202477872,3.9898229905832503,1487996.0202477872,3.9898229905832503,0.8500000000000001,0.08556524796043109,4.698906859688992,1.2103289387980474,1.0,0.0,4.6989068596883055,1.2780086554904695,1.279167961751605,3.676741029492999,15554.83464928778,1586.1517082069597,1603.0968420496806,1603.0968420496806,7.988321822019179,5.980824770461259,2.80078577628759,3.1800389941736693,4.006976581298257,4.006976581298257,1.1448504517995022,0.0,0.0,0.0009070720332159472,0.00038090401984353805,0.0005261680133724091,0.0024724144873845425,0.08556524795897127,0.0738574269305291,0.011707821028442174,0.0855646891900574,0.07385742693178918,0.011707821028641917,0.4184533761278107,0.4184533761278107,0.06633289893865395,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.399811682106872,1.1368683772161603e-13,1.1368683772161603e-13,7.2526483111359425,18886.00956928718,16053.108133894104,0.85,1.2864211911544419,1.0219423248811672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731040340687963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16693.87190424275,1226.392781539674,0.4184533761278107,0.06633289893865395,6.113110376966115,4.006976581298257
1233.0,-16.225307061371776,5.981397223628522,34.21285078826014,20.82987759439277,4.744639616168013,-14.125960288316227,-25.204068620782323,2.6452928430731557,-3.7015398965094164,-3.7015398965095248,38.431571780769644,49482.538186438745,12806.305619928407,12806.305619928407,62288.84380636715,76065.21796209179,76065.21796209179,12806.305619928407,88871.52358202019,88871.52358202019,88871.52358202019,107758.38206140598,85992.78447816943,59410.104702330646,29536.310862043094,18886.85847938578,0.0,48423.169341428875,16053.829707477915,1226.3740649405179,0.0,0.8987412816228968,3.1135963919674596,0.0014959713701933424,372965.03592414106,1488010.9775650254,3.9896795523419475,1488010.9775650254,3.9896795523419475,0.8500000000000001,0.08556421063142536,4.698906859688992,1.2103375909151506,1.0,0.0,4.698906859688933,1.2780026876062522,1.2791618913152933,3.676758198756392,15555.504501164321,1586.22001408884,1603.0968420496806,1603.0968420496806,7.98847910120924,5.981397223628522,2.8027291408409702,3.178668082787552,4.008783655533637,4.008783655533637,1.1453667587238965,0.0,0.0,0.0009069960291075694,0.0003808646413036019,0.0005261313878039675,0.002472242387249752,0.08556421060927774,0.07385433953034375,0.011709871078933988,0.0855641804820466,0.07385433954946038,0.01170987108196497,0.41843670946113026,0.41843670946113026,0.06634464479192922,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.356620421575371,1.1368683772161603e-13,1.1368683772161603e-13,7.186230498243731,18886.85847938578,16053.829707477915,0.85,1.286343803049574,1.021877313265894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731088857960014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16694.31317045456,1226.3740649405179,0.41843670946113026,0.06634464479192922,6.113110376966115,4.008783655533637
1234.0,-16.226209880828254,5.981964036340883,34.21306707602947,20.83182540899145,4.745886854725435,-14.126648124379528,-25.205270865093894,2.646325098276315,-3.700674092403972,-3.700674092404154,38.43200142410655,49483.540979083766,12806.982474516672,12806.982474516672,62290.523453600435,76068.52022262073,76068.52022262073,12806.982474516672,88875.5026971374,88875.5026971374,88875.5026971374,107763.68993970126,85997.10196817308,59412.122724634224,29538.865826154288,18888.18724256386,0.0,48427.053068718145,16054.959156179282,1226.3778226319653,0.0,0.8987438635969488,3.1135440166995183,0.0014959713701933424,372977.48648177925,1488028.9000247489,3.9895944231407174,1488028.9000247489,3.9895944231407174,0.85,0.08556316724029035,4.698906859688992,1.2103480475256219,1.0,0.0,4.698906859688737,1.2779980610187223,1.2791571628986063,3.6767715092958615,15556.285505472915,1586.2996543644279,1603.0968420496806,1603.0968420496806,7.988901318114989,5.981964036340883,2.804560513086358,3.177403523254525,4.010591053523197,4.010591053523197,1.1458831581494848,0.0,0.0,0.0009069196381000128,0.0003808188033812261,0.0005261008347187867,0.0024720988211482113,0.0855631672370744,0.07385176026673101,0.011711406970343377,0.08556324914874297,0.07385176026950678,0.011711406970783569,0.4184200427944526,0.4184200427944526,0.06635302107919862,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.315574626643695,1.7053025658242404e-13,1.7053025658242404e-13,7.153127757355662,18888.18724256386,16054.959156179282,0.85,1.2862753255955919,1.0218160685694928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731137493011272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.754363332177,1226.3778226319653,0.4184200427944526,0.06635302107919862,6.113110376966115,4.010591053523197
1235.0,-16.227116829761727,5.98252502727349,34.21328184314074,20.833726808801316,4.747031381120353,-14.127352052217347,-25.20652395961804,2.647262814149814,-3.699831581127114,-3.6998315811273077,38.4323897054101,49484.786146455466,12807.681088087162,12807.681088087162,62292.46723454263,76072.08859798961,76072.08859798961,12807.681088087162,88879.76968607678,88879.76968607678,88879.76968607678,107769.26075640405,86001.6469180618,59414.32654677752,29541.467079204755,18889.49107032728,0.0,48430.95814953203,16056.067409778188,1226.3712425864233,0.0,0.8987464771387629,3.113463873349106,0.0014959713701933424,372989.60239332326,1488045.0972185219,3.9895082535018105,1488045.0972185219,3.9895082535018105,0.85,0.08556155924598956,4.698906859688992,1.210359214614145,1.0,0.0,4.698906859688978,1.277993873248346,1.2791528732587683,3.6767835574559733,15557.10765571355,1586.3834903574157,1603.0968420496806,1603.0968420496806,7.989337108113551,5.98252502727349,2.806378936677718,3.176146090595772,4.012397704064139,4.012397704064139,1.1463993440183256,0.0,0.0,0.0009068429036262142,0.0003807710320960014,0.0005260718715302127,0.0024719627258227425,0.08556155924600001,0.07384908887478672,0.011712470371213283,0.08556083646851065,0.0738490888747777,0.01171247037121185,0.4184033761277771,0.4184033761277771,0.06635880307773599,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.279716606144746,1.7053025658242404e-13,1.7053025658242404e-13,7.137958735888901,18889.49107032728,16056.067409778188,0.85,1.2862117458467943,1.0217593877385145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731186379701774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16695.19543328035,1226.3712425864233,0.4184033761277771,0.06635880307773599,6.113110376966115,4.012397704064139
1236.0,-16.22802893144938,5.983082936599996,34.213495992290056,20.835799688380234,4.748516975819974,-14.12802230120641,-25.20764566780997,2.648510345554139,-3.6987446358320426,-3.698744635832231,38.43280124255712,49485.31255388159,12808.050880819077,12808.050880819077,62293.36343470067,76074.85491911415,76074.85491911415,12808.050880819077,88882.90579993323,88882.90579993323,88882.90579993323,107773.59358688425,86005.53759620475,59415.99523086413,29543.935961489584,18890.68778695102,0.0,48434.6237484406,16057.084618908366,1226.3608083935803,0.0,0.8987501520644362,3.1134294930996544,0.0014959713701933424,373005.233895608,1488062.264677749,3.98938709019351,1488062.264677749,3.98938709019351,0.8499999999999999,0.08555944035461743,4.698906859688992,1.2103683151071891,1.0,0.0,4.698906859690348,1.2779882507715923,1.2791471470626825,3.676799733371572,15557.811452685964,1586.4552576757574,1603.0968420496806,1603.0968420496806,7.989567782095441,5.983082936599996,2.8082740117532285,3.1748089248467677,4.014203543056045,4.014203543056045,1.1469152980160129,0.0,0.0,0.0009067657392005561,0.0003807282742819404,0.0005260374649186158,0.0024718010523594913,0.08555944033620656,0.07384624889349593,0.011713191442710633,0.08555951355523293,0.07384624890938636,0.011713191445231077,0.4183867094611034,0.4183867094611034,0.06636279700640671,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.248195231627051,1.7053025658242404e-13,1.7053025658242404e-13,7.124241219884482,18890.68778695102,16057.084618908366,0.85,1.286132906869257,1.0216929279950238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731235490295552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16695.63639040736,1226.3608083935803,0.4183867094611034,0.06636279700640671,6.113110376966115,4.014203543056045
1237.0,-16.228223218159368,5.983595646058414,34.21368929263632,20.83717267904433,4.745925768568189,-14.127025270444804,-25.207584200520046,2.6484786366684907,-3.7016310783578206,-3.701631078357986,38.4326388455829,49483.85109287039,12813.61673872993,12813.61673872993,62297.46783160032,76093.5988570527,76093.5988570527,12813.61673872993,88907.21559578263,88907.21559578263,88907.21559578263,107801.04552256445,86012.17766816058,59420.16706726579,29546.678445438658,18893.82992678182,0.0,48440.50837222047,16059.755437764547,1226.3643470650807,0.0,0.89873723638179,3.112487088222071,0.0014959713701933424,372963.7247170926,1488055.4901962262,3.989812927047996,1488055.4901962262,3.989812927047996,0.8500000000000001,0.08556282020362838,4.698906859688992,1.2103857105551286,1.0,0.0,4.698906859689125,1.277988431427416,1.2791473068762031,3.6767992136209484,15559.012596128678,1586.577740220022,1603.0968420496806,1603.0968420496806,7.9930397232563655,5.983595646058414,2.808835287759528,3.174760358298886,4.0160093874149965,4.0160093874149965,1.1474312535471418,0.0,0.0,0.0009067493031906222,0.0003807306172073661,0.0005260186859832562,0.002471712811891312,0.08555965845737652,0.07384560745062574,0.011714051006750787,0.08553263314619428,0.07384718836574165,0.011715631837886719,0.4183700427944311,0.4183700427944311,0.0663655996636933,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.244088249055039,1.7053025658242404e-13,1.7053025658242404e-13,7.22210953960797,18893.82992678182,16059.755437764547,0.85,1.2860613962368426,1.0215386410198835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731284880206862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16696.07721407589,1226.3643470650807,0.4183700427944311,0.0663655996636933,6.113110376966115,4.0160093874149965
1238.0,-16.229137055070634,5.984161304296924,34.21388977621812,20.84038808187472,4.752333818745124,-14.128638184168361,-25.208923244476296,2.6518349483528674,-3.6953542732763367,-3.695354273276463,38.433218088984034,49485.506092014286,12807.121011378773,12807.121011378773,62292.62710339306,76078.49029799647,76078.49029799647,12807.121011378773,88885.61130937524,88885.61130937524,88885.61130937524,107776.57364029727,86011.49899945049,59418.51479588003,29547.760226189395,18890.96233092203,0.0,48438.722557111425,16057.317981283726,1226.2042378346912,0.0,0.8987645539076323,3.1135225044182913,0.0014959713701933424,373053.99444065365,1488079.6537687492,3.988912264563559,1488079.6537687492,3.988912264563559,0.8500000000000001,0.08555226152322656,4.698906859688992,1.210381310316734,1.0,0.0,4.698906859688505,1.2779730378322733,1.279131800524761,3.6768435018467867,15558.889829617063,1586.5652215197915,1603.0968420496806,1603.0968420496806,7.98898773638896,5.984161304296924,2.812426529401405,3.171734774895519,4.017802526329286,4.017802526329286,1.1479435789512245,0.0,0.0,0.0009066719992920953,0.00038067958037813583,0.0005259924189139595,0.00247158938537921,0.08555226087549615,0.07383828802696467,0.01171397284853149,0.08555251669303551,0.07383828858600655,0.01171397293722001,0.4183533761277599,0.4183533761277599,0.06636909142940098,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.20560898475361,1.1368683772161603e-13,1.1368683772161603e-13,7.063816144949897,18890.96233092203,16057.317981283726,0.85,1.28600887502653,1.0216104694682784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731295400786894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16696.53238756775,1226.2042378346912,0.4183533761277599,0.06636909142940098,6.113110376966115,4.017802526329286
1239.0,-16.230071074270395,5.984699227655037,34.21411039634993,20.841527252364926,4.751852472347025,-14.129528788623501,-25.210804178472586,2.6513101830178942,-3.6965234781378626,-3.6965234781380154,38.43418849543171,49489.88093947389,12810.449197028494,12810.449197028494,62300.33013650239,76086.14252606439,76086.14252606439,12810.449197028494,88896.59172309289,88896.59172309289,88896.59172309289,107792.4456797053,86019.35510006866,59423.09349606519,29551.401782226076,18895.853956612413,0.0,48447.25573883849,16061.47586312055,1226.4055229126009,0.0,0.898755808391452,3.1131154187909265,0.0014959713701933424,373037.17825108516,1488120.1356660621,3.9892006009771848,1488120.1356660621,3.9892006009771848,0.85,0.0855543086204312,4.698906859688992,1.2104022455168888,1.0,0.0,4.698906859689243,1.2779756315265365,1.2791342955991543,3.6768360395699937,15560.310944298591,1586.710134887917,1603.0968420496806,1603.0968420496806,7.991063834078398,5.984699227655037,2.8135687661319135,3.1711304615231235,4.0196124926413335,4.0196124926413335,1.1484607121832382,0.0,0.0,0.0009065929943694583,0.0003806079003752295,0.0005259850939942288,0.002471554966263641,0.08555406047627799,0.07383914059781976,0.011714919878458222,0.08555454026526702,0.07383935476358784,0.011714953856843355,0.41833670946108964,0.41833670946108964,0.06637104649209886,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1932525638018205,1.7053025658242404e-13,1.7053025658242404e-13,7.141586389285521,18895.853956612413,16061.47586312055,0.85,1.2859413641990534,1.0215208309476973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731344885025507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16696.973139594356,1226.4055229126009,0.41833670946108964,0.06637104649209886,6.113110376966115,4.0196124926413335
1240.0,-16.23104222997127,5.985247833909936,34.21432028837526,20.84409036850559,4.7544142256375235,-14.130099823770047,-25.211544370371826,2.6535051131204797,-3.6942019354941067,-3.694201935494293,38.43433434206795,49488.062875470394,12809.167241962748,12809.167241962748,62297.230117433144,76086.13729322537,76086.13729322537,12809.167241962748,88895.30453518812,88895.30453518812,88895.30453518812,107791.22110456525,86021.08302185847,59423.16604591948,29553.241084376656,18895.916569377132,0.0,48449.15765375379,16061.529083970563,1226.3311251616428,0.0,0.8987661430900633,3.1132736206314497,0.0014959713701933424,373070.5686192959,1488126.2199397688,3.988859870257801,1488126.2199397688,3.988859870257801,0.8500000000000001,0.08554942690228681,4.698906859688992,1.2104049841267988,1.0,0.0,4.6989068596887344,1.27796562953241,1.279124179559958,3.6768648163161144,15560.623513490793,1586.7420080752136,1603.0968420496806,1603.0968420496806,7.990264159952594,5.985247833909936,2.8158559828485785,3.1693918510613575,4.021415035028193,4.021415035028193,1.1489757242937695,0.0,0.0,0.0009065108549187491,0.00038057969600756254,0.0005259311589111866,0.0024713015303319563,0.08554942700817021,0.07383439072606512,0.011715036282105086,0.08555468145562829,0.07383439068669709,0.011715036215589728,0.4183200427944201,0.4183200427944201,0.06637333132537593,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.172691819975853,1.7053025658242404e-13,1.7053025658242404e-13,7.0949261312457,18895.916569377132,16061.529083970563,0.85,1.2858268984291912,1.021443205042722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731395462446274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16697.41345684122,1226.3311251616428,0.4183200427944201,0.06637333132537593,6.113110376966115,4.021415035028193
