time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1241.0,-16.231982296193717,5.985778238139499,34.21453878436432,20.845570228435122,4.754658692949402,-14.130966231211913,-25.213194243237353,2.6536426229408683,-3.6945167602404467,-3.6945167602406217,38.43500474239651,49491.19208798443,12811.3514953299,12811.3514953299,62302.543583314335,76091.96820295193,76091.96820295193,12811.3514953299,88903.31969828183,88903.31969828183,88903.31969828183,107801.66965551309,86027.41826075227,59426.642122014004,29556.417931931403,18898.349957231258,0.0,48454.76788916266,16063.597463646567,1226.3790206767376,0.0,0.8987624007682322,3.1129917113309906,0.0014959713701933424,373066.0404091745,1488154.1872244598,3.9889832523814537,1488154.1872244598,3.9889832523814537,0.8499999999999999,0.08554933904479745,4.698906859688992,1.2104214668879285,1.0,0.0,4.698906859688869,1.2779651554909035,1.2791236034808067,3.6768661801925306,15561.769514724807,1586.8588676790553,1603.0968420496806,1603.0968420496806,7.991626681111552,5.985778238139499,2.817269418733982,3.168508819405517,4.023221696627846,4.023221696627846,1.1494919133222417,0.0,0.0,0.000906431351492004,0.00038051683595757043,0.0005259145155344335,0.002471223324654763,0.0855493388913571,0.07383360065545659,0.011715738235900514,0.08554991931195134,0.07383360074513913,0.01171573829965832,0.4183033761277511,0.4183033761277511,0.06637537400858134,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.167010536897237,1.7053025658242404e-13,1.7053025658242404e-13,7.143681968002113,18898.349957231258,16063.597463646567,0.85,1.285787679879669,1.0213895194213403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731448051154125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16697.852998986204,1226.3790206767376,0.4183033761277511,0.06637537400858134,6.113110376966115,4.023221696627846
1242.0,-16.232945791435554,5.986304589594101,34.21474896571584,20.847408938594185,4.755672869366581,-14.131731784668593,-25.214543485175795,2.654458796787648,-3.693555309569547,-3.693555309569733,38.43519954618396,49492.609154211474,12811.837817145346,12811.837817145346,62304.44697135682,76095.85581714139,76095.85581714139,12811.837817145346,88907.69363428674,88907.69363428674,88907.69363428674,107806.96310455864,86032.24070876127,59428.99373461442,29559.163304607606,18899.269470271895,0.0,48458.432774879504,16064.379049731111,1226.3342790787572,0.0,0.8987662248182248,3.1128855808854485,0.0014959713701933424,373079.8693512776,1488162.3139850427,3.9888571757374733,1488162.3139850427,3.9888571757374733,0.8500000000000001,0.08554644275011386,4.698906859688992,1.2104334603948517,1.0,0.0,4.698906859687948,1.2779615408511988,1.2791198814330436,3.676876579994136,15562.641862470793,1586.947822393049,1603.0968420496806,1603.0968420496806,7.991930045077278,5.986304589594101,2.819094152556634,3.167210437037467,4.025023781626947,4.025023781626947,1.1500067947505563,0.0,0.0,0.0009063498732621311,0.0003804654370255596,0.0005258844362365715,0.0024710819848357043,0.0855464429123092,0.0738302813221987,0.011716161590110508,0.08554424566746793,0.07383028124832143,0.011716161501792433,0.4182867094610826,0.4182867094610826,0.06637811195185223,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.162115277394889,1.7053025658242404e-13,1.7053025658242404e-13,7.144382061019485,18899.269470271895,16064.379049731111,0.85,1.285729715213881,1.0213415151937824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373149895667135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16698.293131585215,1226.3342790787572,0.4182867094610826,0.06637811195185223,6.113110376966115,4.025023781626947
1243.0,-16.233893029054524,5.986826375624559,34.214956933933124,20.849628990422957,4.756823889727545,-14.133073845499082,-25.21618326483292,2.6560047101076845,-3.6926451645948077,-3.6926451645949516,38.435555466693444,49495.643411176774,12812.384883307113,12812.384883307113,62308.028294483884,76100.89994907977,76100.89994907977,12812.384883307113,88913.28483238688,88913.28483238688,88913.28483238688,107814.10693211533,86035.4159694282,59430.15945013594,29561.39613254695,18900.822099728444,0.0,48462.218232275394,16065.698784769178,1226.320551217526,0.0,0.8987692629921447,3.112756530466641,0.0014959713701933424,373092.9607125135,1488177.1622469588,3.9887570095263007,1488177.1622469588,3.9887570095263007,0.85,0.08554422511733577,4.698906859688992,1.2104405316570777,1.0,0.0,4.69890685968826,1.2779545421222043,1.279112773994962,3.6768967164402158,15563.21624533206,1587.006393144658,1603.0968420496806,1603.0968420496806,7.99227130091873,5.986826375624559,2.8208978827855047,3.165928492839054,4.026825528045984,4.026825528045984,1.1505215794417099,0.0,0.0,0.0009062697764140561,0.00038040297875133097,0.0005258667976627252,0.0024709991028200626,0.08554422510751375,0.07382745586968129,0.011716769237832464,0.085540030868114,0.07382745590372526,0.01171676921361051,0.41827004279441443,0.41827004279441443,0.06638145000108371,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.157483845519096,1.7053025658242404e-13,1.7053025658242404e-13,7.1407071454331685,18900.822099728444,16065.698784769178,0.85,1.2857031841969484,1.021324347431813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373155113122465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16698.73276348733,1226.320551217526,0.41827004279441443,0.06638145000108371,6.113110376966115,4.026825528045984
1244.0,-16.234483016584733,5.987417085745042,34.21500476133654,20.851027930062287,4.752523905387466,-14.131706309956753,-25.215822842996545,2.6560047481421054,-3.685046681179358,-3.685046681179545,38.43019577912005,49490.29555934605,12804.168125312714,12804.168125312714,62294.46368465877,76127.84248815154,76127.84248815154,12804.168125312714,88932.01061346426,88932.01061346426,88932.01061346426,107840.60702551762,86042.02331645825,59434.067567826954,29564.39527625699,18908.596412053368,0.0,48472.99168831036,16072.306950245362,1226.312552896348,0.0,0.8988228725614786,3.1122903622897002,0.0014959713701933424,373202.2699779568,1487953.579114153,3.986989626837048,1487953.579114153,3.986989626837048,0.85,0.0855155700703234,4.698906859688992,1.2104578732559452,1.0,0.0,4.698906859689321,1.2779546442992664,1.27911281251043,3.6768964224591216,15564.41146906031,1587.1282720460413,1603.0968420496806,1603.0968420496806,7.987145747814969,5.987417085745042,2.8249335623186576,3.1624835234263844,4.028626774481163,4.028626774481163,1.1510362212803322,0.0,0.0,0.0009062198913260249,0.0003804167062052467,0.0005258031851207782,0.0024707001934103456,0.08551642217939365,0.07380247484165905,0.01171394733773459,0.08553176399165473,0.07380241025665023,0.01171315981367317,0.4182533761277466,0.4182533761277466,0.06638528087712003,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.119886326142364,1.7053025658242404e-13,1.7053025658242404e-13,6.9841379247937425,18908.596412053368,16072.306950245362,0.85,1.2851375893038095,1.0209870246420343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731602425733078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16699.172688967315,1226.312552896348,0.4182533761277466,0.06638528087712003,6.113110376966115,4.028626774481163
1245.0,-16.23546271242801,5.98794914288321,34.215200662090474,20.85380373699593,4.760603118987704,-14.133581892461725,-25.217636826541252,2.6585740281446153,-3.688977109648988,-3.6889771096490906,38.435709263379835,49494.05191129731,12811.147035709324,12811.147035709324,62305.19894700663,76102.75149173889,76102.75149173889,12811.147035709324,88913.89852744821,88913.89852744821,88913.89852744821,107813.59043705859,86042.98659553747,59433.585860491956,29566.00081671724,18899.691909610385,0.0,48465.69272632762,16064.738123168827,1226.0855588350535,0.0,0.8987858493839537,3.1129082140276663,0.0014959713701933424,373145.725002831,1488183.57835888,3.9882101780680705,1488183.57835888,3.9882101780680705,0.85,0.08553579632622307,4.698906859688992,1.2104583260277284,1.0,0.0,4.698906859687927,1.2779429095296266,1.2791009612478645,3.67693018572991,15564.58571963428,1587.146040659581,1603.0968420496806,1603.0968420496806,7.991499140706502,5.98794914288321,2.8251730286887375,3.162776114194472,4.030449682660216,4.030449682660216,1.1515570521886331,0.0,0.0,0.0009061370608812192,0.0003803476212989916,0.0005257894395822276,0.00247063560440496,0.085535854520705,0.07381850393971083,0.011717350580994167,0.08552938526568665,0.07381846762045902,0.011717328705764059,0.418236709461079,0.418236709461079,0.06638750298433725,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.112913025526211,1.1368683772161603e-13,1.1368683772161603e-13,7.077478277945261,18899.691909610385,16064.738123168827,0.85,1.2855526340833892,1.0212182912720664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731634374712935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16699.619739782825,1226.0855588350535,0.418236709461079,0.06638750298433725,6.113110376966115,4.030449682660216
1246.0,-16.236429822168265,5.988454745137684,34.21542502033608,20.855348382052057,4.760906817263425,-14.134344275037726,-25.219165126886196,2.6588212701148786,-3.69007254557323,-3.690072545573409,38.436936252160365,49496.38566837465,12814.327729463083,12814.327729463083,62310.71339783773,76108.6083336354,76108.6083336354,12814.327729463083,88922.93606309849,88922.93606309849,88922.93606309849,107828.23724738858,86049.10891020847,59436.886244862246,29569.13629482913,18905.30118429009,0.0,48474.437479119224,16069.506006646576,1226.3555280721714,0.0,0.8987765793428161,3.1125845857355,0.0014959713701933424,373129.9667477446,1488234.7667998644,3.988515797247636,1488234.7667998644,3.988515797247636,0.85,0.08553853680961035,4.698906859688992,1.2104741636989638,1.0,0.0,4.698906859689363,1.2779419317004461,1.279099878043242,3.676932999167314,15565.693204337796,1587.2589726703611,1603.0968420496806,1603.0968420496806,7.993483234037811,5.988454745137684,2.826310469266224,3.16214427587146,4.0322558817064715,4.0322558817064715,1.152073109058992,0.0,0.0,0.0009060553013689623,0.0003802894254917905,0.0005257658758771719,0.0024705248807496342,0.08553853680877412,0.07381999415867954,0.01171854265009457,0.08553844167727191,0.07381999415940121,0.011718542650209142,0.41822004279441155,0.41822004279441155,0.06639027088075773,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.119201032459841,1.7053025658242404e-13,1.7053025658242404e-13,7.14225179943611,18905.30118429009,16069.506006646576,0.85,1.285434481311487,1.0210822083225954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731687427438866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16700.058963775544,1226.3555280721714,0.41822004279441155,0.06639027088075773,6.113110376966115,4.0322558817064715
1247.0,-16.232872231654106,5.989491268370965,34.21557870337631,20.890914368815743,4.829130312541676,-14.12180842213115,-25.18806365607304,2.723713385574199,-3.6410952683247046,-3.641095268324883,38.43628104455161,49354.32425903085,12751.905259945885,12751.905259945885,62106.22951897673,75954.21731684009,75954.21731684009,12751.905259945885,88706.12257678597,88706.12257678597,88706.12257678597,107544.81992587888,85910.47710835884,59337.28746924728,29525.766265679507,18838.697349092912,0.0,48364.46361477242,16012.892746728974,1226.3145441848142,0.0,0.8990070113156904,3.1308907239026422,0.0014959713701933424,373835.03298750834,1488207.4321902175,3.9809201943894483,1488207.4321902175,3.9809201943894483,0.85,0.0857427968796866,4.698906859688992,1.21005873624701,1.0,0.0,4.698906859689082,1.2776407120923643,1.2787987698237715,3.6777998816221933,15540.615662881699,1584.7017751099204,1603.0968420496806,1603.0968420496806,7.9545445574215,5.989491268370965,2.8441541358229117,3.145337132548053,4.0340549869580435,4.0340549869580435,1.1525871391308695,0.0,0.0,0.0009063560936275279,0.0003814753456869047,0.0005248807479406232,0.002466365747016883,0.0854801215482479,0.07376856928529021,0.011711552262957689,0.08606070500215367,0.07380053352047734,0.011942263359209258,0.4182033761277443,0.4182033761277443,0.06639427527899845,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.097083233254523,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18838.697349092912,16012.892746728974,0.85,1.2841293974364896,1.0204666933172828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37317397989394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16700.498407253333,1226.3145441848142,0.4182033761277443,0.06639427527899845,6.113110376966115,4.0340549869580435
1248.0,-16.233010320642215,5.9895414525122375,34.215611062309634,20.89256577836352,4.829129637687482,-14.121807889954963,-25.189028413128085,2.723713386810714,-3.641095857623384,-3.641095857623475,38.43629852994625,49358.56890744071,12753.116487691703,12753.116487691703,62111.685395132416,75962.02813343272,75962.02813343272,12753.116487691703,88715.14462112442,88715.14462112442,88715.14462112442,107570.75930838517,85918.28451292824,59342.18742476876,29528.99676462164,18855.61468726075,0.0,48384.61145188239,16027.272484171635,1227.3145441848142,0.0,0.8990069493632092,3.1306247532309404,0.0014959713701933424,373835.0244978171,1488208.1616585557,3.9809222361059047,1488208.1616585557,3.9809222361059047,0.8499999999999999,0.0857427950885636,4.698906859688992,1.2100791016360741,1.0,0.0,4.698906859689469,1.2776407360395128,1.2787987788727684,3.6777998126882454,15542.027968782233,1584.8457902323662,1603.0968420496806,1603.0968420496806,7.9553001123661895,5.9895414525122375,2.8454332554439543,3.144108197068283,4.036015096041979,4.036015096041979,1.1531471702977083,0.0,0.0,0.0009063444165728452,0.00038143850777732627,0.000524905908795519,0.0024664839755305485,0.08545641336931072,0.07376567823413747,0.011690735135173247,0.08612356053582447,0.07380053215469479,0.011942262933868813,0.4181867094610771,0.4181867094610771,0.06627621645179421,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.518603834581313,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18855.61468726075,16027.272484171635,0.85,1.2837074336517376,1.0201294879990286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731547147852474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16701.028463322564,1227.3145441848142,0.4181867094610771,0.06627621645179421,6.113110376966115,4.036015096041979
1249.0,-16.234179489175272,5.989800967978848,34.21606612085603,20.85405058404433,4.748329638580418,-14.133577694909118,-25.224332290794678,2.647727844340813,-3.7086226614110274,-3.7086226614111903,38.4444771976517,49536.64550324284,12843.85814400674,12843.85814400674,62380.503647249585,76161.97388065683,76161.97388065683,12843.85814400674,89005.83202466357,89005.83202466357,89005.83202466357,107959.51392855908,86095.46146754279,59470.13309025458,29583.698196986894,18953.68190389551,0.0,48537.38010088241,16110.629618311183,1228.3145441848142,0.0,0.8986644390466056,3.1073675561434078,0.0014959713701933424,372863.1955857117,1488549.394886287,3.992213263494674,1488549.394886287,3.992213263494674,0.8499999999999999,0.08552058312571878,4.698906859688992,1.2106043883366508,1.0,0.0,4.698906859689881,1.2779929440516604,1.2791511797724564,3.67678623075328,15574.078063819086,1588.1139903860226,1603.0968420496806,1603.0968420496806,8.011904089078547,5.989800967978848,2.8246268352156663,3.1651741327631817,4.037679387038549,4.037679387038549,1.1536226820110138,0.0,0.0,0.0009062455550987123,0.0003800927268695969,0.0005261528282291154,0.0024723431338105543,0.08552058330636354,0.0738496527199063,0.011670930586457235,0.08552081078453527,0.07384965256391396,0.011670930561804824,0.41817004279441006,0.41817004279441006,0.06608607302866681,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.8090325487598875,1.7053025658242404e-13,1.7053025658242404e-13,9.917322295953511,18953.68190389551,16110.629618311183,0.85,1.2852054131804183,1.0205875430499856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731554625579308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16701.48460119878,1228.3145441848142,0.41817004279441006,0.06608607302866681,6.113110376966115,4.037679387038549
1250.0,-16.235277997584063,5.990166533674664,34.2164189126542,20.859575969539605,4.7572407434094055,-14.133674417499373,-25.22284876378251,2.6556371633240032,-3.69788293550306,-3.6978829355032423,38.44240830343681,49522.43368352332,12831.132116502056,12831.132116502056,62353.565800025375,76145.95017546794,76145.95017546794,12831.132116502056,88977.08229197,88977.08229197,88977.08229197,107917.88184155768,86084.17337846373,59460.656886515615,29581.684991053462,18940.799549587675,0.0,48522.48454064113,16099.679617149523,1227.3145441848142,0.0,0.8987215827585707,3.1084308432606584,0.0014959713701933424,373017.6264854462,1488463.0701679203,3.9903290474290625,1488463.0701679203,3.9903290474290625,0.85,0.08548597614860418,4.698906859688992,1.2105683600110932,1.0,0.0,4.698906859688617,1.2779564854241956,1.2791145694030353,3.67689112523207,15572.036125980416,1587.9057706740239,1603.0968420496806,1603.0968420496806,8.003965686874214,5.990166533674664,2.829480838248727,3.160685695425937,4.039406909958496,4.039406909958496,1.1541162599881416,0.0,0.0,0.0009061526774545824,0.0003801491907681338,0.0005260034866864486,0.0024716413918112806,0.08548597609943592,0.07383077386028432,0.011655202239151598,0.08548586164949011,0.07383077390274892,0.011655202245855256,0.41815337612774306,0.41815337612774306,0.06601125670138144,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.846712650726204,1.7053025658242404e-13,1.7053025658242404e-13,10.063571275853064,18940.799549587675,16099.679617149523,0.85,1.2850447867688988,1.0206079542782822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731617938093743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16701.920078511812,1227.3145441848142,0.41815337612774306,0.06601125670138144,6.113110376966115,4.039406909958496
1251.0,-16.236301458753758,5.990641182740777,34.21666829727063,20.865273393597477,4.766517347740592,-14.133667041440717,-25.22116187084464,2.6638829304275276,-3.686747218454741,-3.6867472184548915,38.440101730815,49507.5967957628,12818.042112066343,12818.042112066343,62325.63890782915,76129.0124910087,76129.0124910087,12818.042112066343,88947.05460307504,88947.05460307504,88947.05460307504,107872.31285629897,86072.10880560262,59450.69311035644,29579.350772495753,18925.25825322393,0.0,48504.60902571968,16086.46951524034,1226.3145441848142,0.0,0.8987813533546732,3.1099614890279894,0.0014959713701933424,373177.80443233054,1488366.8327705502,3.9883584047411915,1488366.8327705502,3.9883584047411915,0.8500000000000001,0.08546390744467577,4.698906859688992,1.2105301947565748,1.0,0.0,4.698906859689532,1.2779184569983577,1.279076395938672,3.677000542527598,15569.85372755496,1587.6832279682626,1603.0968420496806,1603.0968420496806,7.99580023854174,5.990641182740777,2.834555030178825,3.156086152561952,4.041166857223366,4.041166857223366,1.1546191020638188,0.0,0.0,0.0009060661528296634,0.00038021340426664806,0.0005258527485630153,0.0024709330874090633,0.08546390744402571,0.07381085980287075,0.01165304764115496,0.08546395282133476,0.07381085980343217,0.011653047641243594,0.4181367094610762,0.4181367094610762,0.06601422892077162,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.606220031853979,1.7053025658242404e-13,1.7053025658242404e-13,9.689647126804232,18925.25825322393,16086.46951524034,0.85,1.284942609779224,1.0206781951280401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731677424689481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16702.356932410385,1226.3145441848142,0.4181367094610762,0.06601422892077162,6.113110376966115,4.041166857223366
1252.0,-16.2373082350566,5.991100932324161,34.216914148729636,20.86669335784393,4.766653241966438,-14.134554603187025,-25.222884037625022,2.6638829304095992,-3.6868451181446744,-3.686845118144831,38.44049761556907,49510.713161439766,12819.829426653396,12819.829426653396,62330.54258809316,76135.07285856872,76135.07285856872,12819.829426653396,88954.90228522211,88954.90228522211,88954.90228522211,107881.06333195098,86078.81023601555,59454.37166273521,29582.709525867038,18926.161046728866,0.0,48508.8705725959,16087.236889719537,1226.3571916353185,0.0,0.8987795542455769,3.109931390461206,0.0014959713701933424,373176.39599260106,1488383.3499814896,3.988417718710697,1488383.3499814896,3.988417718710697,0.8500000000000001,0.08547099234866935,4.698906859688992,1.2105476660327987,1.0,0.0,4.698906859688888,1.2779186316138575,1.2790764619473325,3.677000040100235,15571.065970321428,1587.8068423285656,1603.0968420496806,1603.0968420496806,7.996915152213932,5.991100932324161,2.8359749431291443,3.155125989195017,4.0429603205811,4.0429603205811,1.1551315201660286,0.0,0.0,0.0009059810461602478,0.0003801478481356823,0.0005258331980245655,0.0024708412212498306,0.08547099223582243,0.07380910414358485,0.011661888092237569,0.08546592675689887,0.07380910421493002,0.011661888133739338,0.4181200427944093,0.4181200427944093,0.066063247952506,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.166734950953071,1.7053025658242404e-13,1.7053025658242404e-13,9.421544367127638,18926.161046728866,16087.236889719537,0.85,1.2849308147633007,1.0206527708647546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731732847708147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16702.795253138363,1226.3571916353185,0.4181200427944093,0.066063247952506,6.113110376966115,4.0429603205811
1253.0,-16.23732503947443,5.991847950897385,34.216938448910554,20.868087547738128,4.767404124156476,-14.13494257787815,-25.224043254833646,2.6638802144591542,-3.6599955690858224,-3.6599955690859676,38.4330936548758,49516.685901731995,12786.295769473689,12786.295769473689,62302.981671205685,76138.11471511568,76138.11471511568,12786.295769473689,88924.41048458936,88924.41048458936,88924.41048458936,107852.49768663885,86085.41573764644,59458.589159202646,29585.362864937553,18928.087202049483,0.0,48513.45006698703,16088.87412174206,1226.3107725692337,0.0,0.898929796322155,3.1130503222804333,0.0014959713701933424,373562.8247618654,1488074.4628816466,3.98346506730226,1488074.4628816466,3.98346506730226,0.85,0.08543841970474934,4.698906859688992,1.2105649620248005,1.0,0.0,4.6989068596889485,1.2779186471120072,1.279076475644172,3.676999995506867,15572.260860229648,1587.9286871897793,1603.0968420496806,1603.0968420496806,7.975997103908859,5.991847950897385,2.8463674873416864,3.1454804635556983,4.044750080343323,4.044750080343323,1.1556428800980922,0.0,0.0,0.0009059796256804787,0.000380103727140768,0.0005258758985397106,0.0024710418669933584,0.08542786806127628,0.07376014493658666,0.011667723124689628,0.08556270226889191,0.07377065439190571,0.011667765312843636,0.41810337612774245,0.41810337612774245,0.06613753856300673,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.3316281220770065,1.7053025658242404e-13,1.7053025658242404e-13,8.044063548948543,18928.087202049483,16088.87412174206,0.85,1.2842414131581688,1.0206795400731077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731787367568389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.233874004472,1226.3107725692337,0.41810337612774245,0.06613753856300673,6.113110376966115,4.044750080343323
1254.0,-16.238359873934243,5.992318390596689,34.21717595168447,20.87164755156266,4.771183777909718,-14.135052795382297,-25.22384118111802,2.667876699354891,-3.6830433732163215,-3.68304337321649,38.44079470323755,49509.55963996238,12818.547236083676,12818.547236083676,62328.10687604606,76137.0635788994,76137.0635788994,12818.547236083676,88955.61081498307,88955.61081498307,88955.61081498307,107878.60002968769,86083.3376261629,59455.83368721245,29586.115487722724,18922.989214704627,0.0,48509.10470242735,16084.540832498931,1226.2891198844254,0.0,0.898796276241717,3.110851047879971,0.0014959713701933424,373231.0930831149,1488395.7452447382,3.987866425998134,1488395.7452447382,3.987866425998134,0.85,0.08548749187681043,4.698906859688992,1.210556278037839,1.0,0.0,4.698906859688643,1.2779003100722344,1.2790580102058162,3.6770527580695105,15571.884944125377,1587.890354415155,1603.0968420496806,1603.0968420496806,7.996115331182479,5.992318390596689,2.840366769816393,3.1519516207802964,4.046627265833452,4.046627265833452,1.1561792188095577,0.0,0.0,0.0009058921549182393,0.00038011141793445395,0.0005257807369837854,0.002470594711705443,0.08548749170399376,0.07380042044964977,0.011687071254343998,0.08548804553577868,0.07380042059884055,0.011687071277969878,0.4180867094610757,0.4180867094610757,0.06620841906042281,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.562448032768543,1.7053025658242404e-13,1.7053025658242404e-13,8.443336879854485,18922.989214704627,16084.540832498931,0.85,1.2848744015868678,1.0206240651867766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731788277579517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16703.692293748132,1226.2891198844254,0.4180867094610757,0.06620841906042281,6.113110376966115,4.046627265833452
1255.0,-16.238359873934243,5.992318390596689,34.21717595168447,22.622193849552445,4.771183777909718,-14.135052795382297,-26.249034342449136,2.667876699354891,21.183013367895114,-3.68304337321649,38.44079470323755,54855.15662752831,12819.594069747098,12819.594069747098,67674.7506972754,84415.17657499589,84415.17657499589,12819.594069747098,97234.77064474298,97234.77064474298,97234.77064474298,116773.48968070913,94361.45062225939,64626.60089438782,33038.7219198573,19538.719035966147,0.0,52577.44095582345,16607.911180571224,1226.3894579852017,0.0,0.898796276241717,2.711973545680489,0.0014959713701933424,373231.0930831149,1488395.7452447382,3.987866425998134,1488395.7452447382,3.987866425998134,0.85,0.08548749187681043,4.698906859688992,1.23234271387104,1.0,0.0,4.698906859689006,1.2779003100722344,1.2790580102058162,3.6770527580695105,17069.33876834264,1740.5881486891692,1603.0968420496806,1603.0968420496806,7.996768338309668,5.992318390596689,2.841506995411351,3.1508113951853383,4.048422261727572,4.048422261727572,1.1566920747793061,0.0,0.0,0.0009058921549182393,0.00034288332685826673,0.0005630088280599726,0.0026455260442364657,0.08549730534039342,0.07379747845943656,0.011699826880956863,0.07453275140589459,0.07380042059884055,0.011687071277969878,0.4180700427944089,0.4180700427944089,0.06628068095168568,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.745401014392826,24.866056741111606,27.531134871286383,8.478576639840867,19538.719035966147,16607.911180571224,0.85,1.2871442479320552,1.0433211588524942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731844317258592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16704.130318396474,1226.3894579852017,0.4180700427944089,0.06628068095168568,6.113110376966115,4.048422261727572
1256.0,-16.2394088365825,5.992783968533417,34.21741315841768,20.87551566017794,4.7734365462366135,-14.13577154045485,-25.225653977226443,2.6697992501108168,-3.6815006987892502,-3.681500698789396,38.4412610786423,49512.90315140103,12819.13064759258,12819.13064759258,62332.03379899361,76144.68986351612,76144.68986351612,12819.13064759258,88963.8205111087,88963.8205111087,88963.8205111087,107885.95457754823,86092.52383802424,59460.73712591776,29590.874124562753,18922.134066439532,0.0,48513.008191002285,16083.813956473601,1226.3386099358484,0.0,0.8988018884386351,3.1113663854845917,0.0014959713701933424,373253.2898945276,1488415.2037861897,3.987681405853864,1488415.2037861897,3.987681405853864,0.85,0.08550661873906251,4.698906859688992,1.2105788473924624,1.0,0.0,4.698906859688901,1.2778915846011623,1.2790491635299912,3.67707786506439,15573.546666801583,1588.0598029705948,1603.0968420496806,1603.0968420496806,7.9964792589837215,5.992783968533417,2.843373072964261,3.149410895569156,4.050076125711899,4.050076125711899,1.157164607346257,0.0,0.0,0.0009058034978610416,0.0003800424292157539,0.0005257610686452877,0.0024705022920147573,0.08550661865363396,0.07379435526785358,0.011712263385780384,0.08550619189063091,0.07379435534158052,0.011712263397481992,0.4180533761277422,0.4180533761277422,0.06635129791093637,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.703042507577891,1.7053025658242404e-13,1.7053025658242404e-13,7.536666661209949,18922.134066439532,16083.813956473601,0.85,1.284851962871153,1.020610862893969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731844317258592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16704.589039734008,1226.3386099358484,0.4180533761277422,0.06635129791093637,6.113110376966115,4.050076125711899
1257.0,-16.240458451412227,5.9932434317999,34.21764964712713,20.877434452436887,4.774619617678907,-14.136599776465387,-25.227025675680466,2.670757559529446,-3.6808065476909633,-3.6808065476911502,38.4417145729481,49513.93289199674,12819.864408021867,12819.864408021867,62333.7973000186,76148.15655698517,76148.15655698517,12819.864408021867,88968.02096500703,88968.02096500703,88968.02096500703,107890.43627793287,86097.05177153245,59462.812107810256,29593.599626357995,18922.41531292584,0.0,48516.014939283836,16084.053015986963,1226.3783732347547,0.0,0.8988035875398965,3.1115494827518067,0.0014959713701933424,373263.2780432735,1488434.1250751896,3.9876253910587773,1488434.1250751896,3.9876253910587773,0.8499999999999999,0.08551420483084118,4.698906859688992,1.210589873264543,1.0,0.0,4.698906859688852,1.2778873266971282,1.2790447884090457,3.6770901170402475,15574.365738895776,1588.1433250799996,1603.0968420496806,1603.0968420496806,7.996936973333876,5.9932434317999,2.8450470173305775,3.148196414469323,4.051870439040473,4.051870439040473,1.157677268297278,0.0,0.0,0.0009057147936516599,0.0003799902347958471,0.0005257245588558127,0.002470330735914548,0.08551420334132948,0.07379200439996275,0.01172219894136672,0.08551415805415596,0.07379200568529372,0.011722199145547467,0.41803670946107546,0.41803670946107546,0.06640705199626641,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.601754728108233,1.7053025658242404e-13,1.7053025658242404e-13,7.198366152056337,18922.41531292584,16084.053015986963,0.85,1.284808683854749,1.0205688359598735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731901122420485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.026746853157,1226.3783732347547,0.41803670946107546,0.06640705199626641,6.113110376966115,4.051870439040473
1258.0,-16.24136605036334,5.993537468017022,34.217870300827016,20.878899399563693,4.7745970596961085,-14.136759690152518,-25.2280481980182,2.6708603838273444,-3.6808065366624874,-3.680806536662671,38.441832739206006,49513.96646911698,12821.297385977428,12821.297385977428,62335.26385509441,76155.18003686017,76155.18003686017,12821.297385977428,88976.4774228376,88976.4774228376,88976.4774228376,107900.41603264486,86103.48092442604,59466.3799823793,29596.778824496374,18923.938609807265,0.0,48520.71743430364,16085.347818336175,1226.3756115630417,0.0,0.8988031869306565,3.111305894945766,0.0014959713701933424,373263.278201964,1488439.0553939152,3.9876385980529157,1488439.0553939152,3.9876385980529157,0.85,0.08551436170407956,4.698906859688992,1.2106066752737386,1.0,0.0,4.698906859689022,1.2778870076636266,1.2790443710728423,3.6770910350517214,15575.528728527775,1588.261917018327,1603.0968420496806,1603.0968420496806,7.997830854425752,5.993537468017022,2.846381997777608,3.147155470239414,4.053663683740084,4.053663683740084,1.1581896239257383,0.0,0.0,0.000905638097801113,0.0003799513311464085,0.0005256867666547045,0.0024701531538815174,0.08551874621080839,0.07378938861417111,0.01172935759663728,0.08550723290868303,0.07379200221257762,0.01172235949150194,0.41802004279440874,0.41802004279440874,0.06644731250091433,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.529478397058142,1.7053025658242404e-13,1.7053025658242404e-13,7.240588325454212,18923.938609807265,16085.347818336175,0.85,1.284714389054438,1.0204706172401137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731957963298551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16705.464405941515,1226.3756115630417,0.41802004279440874,0.06644731250091433,6.113110376966115,4.053663683740084
1259.0,-16.241366770250316,5.993931848028672,34.21806763888669,20.878080871794396,4.768932663727869,-14.137214342836991,-25.230635901074834,2.6665580040252674,-3.684664379965625,-3.6846643799657963,38.44150618029831,49527.51469924293,12827.947233639961,12827.947233639961,62355.46193288289,76178.09552334926,76178.09552334926,12827.947233639961,89006.04275698922,89006.04275698922,89006.04275698922,107931.28153416172,86119.95561005738,59477.78162141432,29602.41554293674,18925.238777172508,0.0,48527.65432010924,16086.452960596633,1226.32461970144,0.0,0.8987863043438631,3.110381132895445,0.0014959713701933424,373207.7702996575,1488425.4302189376,3.9881951788513006,1488425.4302189376,3.9881951788513006,0.8500000000000001,0.08552698687922272,4.698906859688992,1.2106532266968864,1.0,0.0,4.698906859689095,1.277906941164773,1.2790643225497262,3.6770336777465835,15578.508886084586,1588.5658085161178,1603.0968420496806,1603.0968420496806,8.001978980407987,5.993931848028672,2.846498282679568,3.147433565349104,4.0554077903852495,4.0554077903852495,1.1586879401100714,0.0,0.0,0.000905638036970066,0.000379852893829177,0.000525785143140889,0.0024706154158272817,0.08552423374774078,0.07378921779685861,0.01173501595088217,0.08547665805839359,0.07379169995333727,0.01173528692588545,0.418003376127742,0.418003376127742,0.06647687064370103,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.423396122327745,1.7053025658242404e-13,1.7053025658242404e-13,6.9921009182345415,18925.238777172508,16086.452960596633,0.85,1.2849469607898105,1.0206039297209417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732007113764877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.904875094147,1226.32461970144,0.418003376127742,0.06647687064370103,6.113110376966115,4.0554077903852495
1260.0,-16.241366770250316,5.993931848028672,34.21806763888669,20.879548193793767,4.768932663727869,-14.137214342836991,-25.23148418460039,2.6665580040252674,-3.684664379965625,-3.6846643799657963,38.44150618029831,49531.95719210095,12828.978767635741,12828.978767635741,62360.935959736686,76185.03432029558,76185.03432029558,12828.978767635741,89014.01308793132,89014.01308793132,89014.01308793132,107936.42044656054,86126.89440700373,59482.224114272336,29605.189214145987,18922.407358629218,0.0,48527.596572775205,16084.046254834835,1226.046695565761,0.0,0.8987863043438631,3.110148602299831,0.0014959713701933424,373207.7702996575,1488425.4302189376,3.9881951788513006,1488425.4302189376,3.9881951788513006,0.85,0.08552698687922272,4.698906859688992,1.2106713540526108,1.0,0.0,4.698906859689458,1.277906941164773,1.2790643225497262,3.6770336777465835,15579.764066827789,1588.6938013315241,1603.0968420496806,1603.0968420496806,8.002622443715204,5.993931848028672,2.847622184320657,3.1463096637080152,4.057182657468792,4.057182657468792,1.1591950449910835,0.0,0.0,0.000905638036970066,0.0003798206298716826,0.0005258174070983834,0.002470767021158473,0.08552462749450561,0.07378627566680213,0.011738351827703488,0.08545089758536055,0.07379169995333727,0.01173528692588545,0.4179867094610753,0.4179867094610753,0.06649576781886145,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.343960317334449,1.7053025658242404e-13,1.7053025658242404e-13,7.026478561004808,18922.407358629218,16084.046254834835,0.85,1.285061292211661,1.0206966899302243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732007152750032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16706.363481804066,1226.046695565761,0.4179867094610753,0.06649576781886145,6.113110376966115,4.057182657468792
1261.0,-16.23585345500573,5.997344447874703,34.217122224977906,20.8821136498824,4.81065038351544,-14.152109176457445,-25.244366156961746,2.6689183898997504,-3.411859916981882,-3.4118599169820234,38.39770206486696,49631.7468871325,12472.835150354445,12472.835150354445,62104.58203748695,75999.95369754931,75999.95369754931,12472.835150354445,88472.78884790375,88472.78884790375,88472.78884790375,107387.47692440168,86127.93829053377,59485.51477768384,29602.692792055474,18914.688076497932,0.0,48517.3808685534,16077.484865023243,1226.0,0.0,0.9001990157700839,3.149327549991482,0.0014959713701933424,377148.946298911,1486598.6249866865,3.9416751380990904,1486598.6249866865,3.9416751380990904,0.8500000000000001,0.08522514208626561,4.698906859688992,1.2106720535410567,1.0,0.0,4.698906859689017,1.2778950491073735,1.279053015238794,3.677067896124365,15579.952898193691,1588.713056772057,1603.0968420496806,1603.0968420496806,7.780462678977636,5.997344447874703,2.9396275489449764,3.0577168989297263,4.05883921054884,4.05883921054884,1.159668345871097,0.0,0.0,0.0009061040266665071,0.0003793309814568596,0.0005267730452096476,0.0024752574756348724,0.08508145373372691,0.07340172114094785,0.011679732592779062,0.0866600365831368,0.07349423001622907,0.011730912070036535,0.41797004279440864,0.41797004279440864,0.06650768205090175,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.80350301080216,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18914.688076497932,16077.484865023243,0.85,1.2800481173075875,1.0229683877948443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732007152750032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16706.822102911723,1226.0,0.41797004279440864,0.06650768205090175,6.113110376966115,4.05883921054884
1262.0,-16.235853523321687,6.00019318375949,34.21619676007459,20.884703937359177,4.800369489886552,-14.147454706819557,-25.240757398400433,2.670392949727114,-3.454654950905706,-3.4546549509058373,38.39141189545038,49612.84869355867,12534.862950468365,12534.862950468365,62147.71164402703,76060.81991624973,76060.81991624973,12534.862950468365,88595.6828667181,88595.6828667181,88595.6828667181,107555.66732419276,86133.21442976902,59488.62731589105,29605.09679319775,18959.98445747466,0.0,48565.08125067241,16115.98678885346,1227.0,0.0,0.9000227520222774,3.137622520582058,0.0014959713701933424,376528.5443574156,1486336.4393300936,3.9474734694196387,1486336.4393300936,3.9474734694196387,0.85,0.08512431853402092,4.698906859688992,1.2106846020231026,1.0,0.0,4.698906859689047,1.2778882173810662,1.279046177314529,3.677087554120376,15580.907315568593,1588.8103802591704,1603.0968420496806,1603.0968420496806,7.8191551637277215,6.00019318375949,2.929302388285752,3.070890795473738,4.0615252312491075,4.0615252312491075,1.1604357803568879,0.0,0.0,0.0009061040208910273,0.0003794680930890459,0.0005266359278019814,0.002474613173707407,0.08508087098313116,0.07342249304341596,0.011658377939715204,0.08639145257742548,0.07345026844428683,0.011674050089734081,0.41795337612774197,0.41795337612774197,0.06636465500014925,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.7176250176405006,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18959.98445747466,16115.98678885346,0.85,1.279678938932416,1.0215745020064546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731708587122093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16707.39117410145,1227.0,0.41795337612774197,0.06636465500014925,6.113110376966115,4.0615252312491075
1263.0,-16.237049430991565,6.000476229186875,34.216671549025676,20.88705216245728,4.775672898149683,-14.1334237667906,-25.22858188077805,2.672047233948616,-3.6842092431365927,-3.6842092431367557,38.44622338310507,49542.07269308536,12841.034548713804,12841.034548713804,62383.10724179917,76188.69715399721,76188.69715399721,12841.034548713804,89029.73170271103,89029.73170271103,89029.73170271103,107985.19468202823,86136.47978916626,59489.85532825386,29607.360512124884,18955.462979317213,0.0,48562.8234914421,16112.143532419632,1227.2177285839753,0.0,0.8987724302783487,3.1081185685922876,0.0014959713701933424,373214.3186195604,1488622.2575121312,3.988652587119983,1488622.2575121312,3.988652587119983,0.85,0.08547538663549235,4.698906859688992,1.2106918271398173,1.0,0.0,4.698906859689088,1.277880760472746,1.2790385844515535,3.677109011290422,15581.49799667178,1588.8706129689324,1603.0968420496806,1603.0968420496806,8.010142751136337,6.000476229186875,2.856528999820354,3.1439472293665207,4.064046840654142,4.064046840654142,1.1611562401868978,0.0,0.0,0.0009060029231618101,0.0003799310277082908,0.0005260718954535192,0.0024719628382361314,0.08547538663328669,0.07379003722049773,0.01168534941278896,0.08547536661369441,0.07379003722240185,0.011685349413090506,0.4179367094610753,0.4179367094610753,0.06618422576330264,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.902814232303172,1.7053025658242404e-13,1.7053025658242404e-13,9.276434040935158,18955.462979317213,16112.143532419632,0.85,1.2845856718523074,1.0201645854017494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731708590821579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.849977617687,1227.2177285839753,0.4179367094610753,0.06618422576330264,6.113110376966115,4.064046840654142
1264.0,-16.23723562293485,6.000721644719485,34.21705415297528,20.888360193371796,4.775326534809672,-14.133410568736235,-25.229449302982516,2.6718769270581584,-3.684177305833657,-3.6841773058337446,38.44519312168685,49545.523835176915,12842.332950687573,12842.332950687573,62387.85678586449,76196.5184411498,76196.5184411498,12842.332950687573,89038.85139183738,89038.85139183738,89038.85139183738,107980.11189591723,86143.46823804229,59494.24907130383,29610.24351859829,18941.26050407985,0.0,48551.50402267814,16100.071428467872,1226.2177285839753,0.0,0.8987760730677108,3.107866714595017,0.0014959713701933424,373214.77812360896,1488579.2677358089,3.9885324885039535,1488579.2677358089,3.9885324885039535,0.85,0.08547530833013275,4.698906859688992,1.2107102292357013,1.0,0.0,4.698906859688978,1.2778815817946263,1.2790393864038838,3.6771066479336527,15582.762159108279,1588.999521662166,1603.0968420496806,1603.0968420496806,8.010952684722202,6.000721644719485,2.857811709358161,3.1429099353613243,4.065799214664335,4.065799214664335,1.1616569184755243,0.0,0.0,0.0009059871840964462,0.0003798980296090821,0.0005260891544873641,0.002472043936828657,0.08545617390079123,0.07378422030717163,0.0116719535936196,0.08539914251309333,0.07378996189053783,0.011685346439594922,0.41792004279440864,0.41792004279440864,0.06611092893619332,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.779350685424561,1.1368683772161603e-13,1.1368683772161603e-13,9.31838612801306,18941.26050407985,16100.071428467872,0.85,1.2849829895428875,1.0204735122527713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731773352541772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.284824483257,1226.2177285839753,0.41792004279440864,0.06611092893619332,6.113110376966115,4.065799214664335
1265.0,-16.237235680028302,6.001018134331096,34.21735935828166,20.889234251249604,4.772816958447129,-14.132899153523221,-25.230194663722045,2.670738486541011,-3.68115102277676,-3.6811510227768833,38.44299043841352,49549.4271305411,12839.721203700867,12839.721203700867,62389.14833424197,76212.51934254,76212.51934254,12839.721203700867,89052.24054624088,89052.24054624088,89052.24054624088,107998.20792481028,86152.98520962769,59500.5710550687,29613.793505065543,18945.967378569403,0.0,48559.76088363495,16104.072271783993,1226.1162324771135,0.0,0.8987976551914088,3.107197182633516,0.0014959713701933424,373258.3213608193,1488487.359397101,3.9878209653046643,1488487.359397101,3.9878209653046643,0.85,0.0854536244090961,4.698906859688992,1.210736048766412,1.0,0.0,4.698906859689494,1.2778868562163683,1.2790446655982655,3.6770914708378424,15584.483713948404,1589.1750714003665,1603.0968420496806,1603.0968420496806,8.009323496192724,6.001018134331096,2.8600927180701863,3.1409254162609095,4.067540708731985,4.067540708731985,1.1621544882091386,0.0,0.0,0.0009059871792702982,0.00037986967702520013,0.000526117502245098,0.0024721771403019297,0.08544187836082977,0.07377231767811065,0.011669560682719108,0.08537572781181903,0.0737760122166607,0.011677612192435396,0.417903376127742,0.417903376127742,0.06610540322881676,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.520074821004471,1.1368683772161603e-13,1.1368683772161603e-13,9.511730893222534,18945.967378569403,16104.072271783993,0.85,1.2847910944979064,1.020380377269108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731783435398888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.739859456957,1226.1162324771135,0.417903376127742,0.06610540322881676,6.113110376966115,4.067540708731985
1266.0,-16.238354422559922,6.001429275458368,34.217693604614055,20.897502754256152,4.788962221488812,-14.133267984926217,-25.22732490962369,2.6838757838520952,-3.6693733867592755,-3.669373386759426,38.44445455729919,49527.83729978359,12825.66306472709,12825.66306472709,62353.50036451068,76175.25775656794,76175.25775656794,12825.66306472709,89000.92082129503,89000.92082129503,89000.92082129503,107941.62407568874,86129.94617711441,59482.52572031611,29608.244951998113,18940.703254393713,0.0,48548.948206391826,16099.597766234656,1226.0,0.0,0.8988475995053222,3.109567593152222,0.0014959713701933424,373427.820076905,1488548.45019591,3.9861744898635383,1488548.45019591,3.9861744898635383,0.85,0.0854378763093861,4.698906859688992,1.2106651207478714,1.0,0.0,4.698906859688181,1.277826187574678,1.2789838211465825,3.677266051815346,15580.316111095008,1588.7500941804803,1603.0968420496806,1603.0968420496806,8.000554132667688,6.001429275458368,2.8652977521292136,3.1361315233291545,4.069298019172686,4.069298019172686,1.1626565769064818,0.0,0.0,0.000905892615682616,0.0003799788495382539,0.0005259137661443622,0.002471219803340616,0.08543787436124504,0.07376220462839356,0.011675669732851482,0.08543750678532573,0.07376220631030748,0.011675669999078608,0.4178867094610753,0.4178867094610753,0.06614643949426431,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.0305078149879705,1.7053025658242404e-13,1.7053025658242404e-13,9.105673437464304,18940.703254393713,16099.597766234656,0.85,1.2843429707155094,1.0201629310120233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731783438490668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16709.198617125756,1226.0,0.4178867094610753,0.06614643949426431,6.113110376966115,4.069298019172686
