time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1267.0,-16.239530821094892,6.00177033011885,34.21807548535524,20.897224160749488,4.785448822942803,-14.134678806866551,-25.23058079006148,2.6805968087133007,-3.674593305046585,-3.674593305046677,38.44651062321292,49537.99113181492,12834.073440742162,12834.073440742162,62372.06457255708,76190.5406516798,76190.5406516798,12834.073440742162,89024.61409242195,89024.61409242195,89024.61409242195,107975.07113085568,86144.1186843844,59491.569164514134,29613.943910966966,18950.457038433724,0.0,48564.40094940069,16107.888482668666,1226.6147626601655,0.0,0.8988162962374626,3.1088765453658187,0.0014959713701933424,373352.68979730044,1488634.2433637476,3.987206424498917,1488634.2433637476,3.987206424498917,0.8500000000000001,0.08545870287136445,4.698906859688992,1.2107049619173633,1.0,0.0,4.698906859688839,1.2778415818989173,1.2789991023582143,3.677221751311498,15582.879820387234,1589.011519773545,1603.0968420496806,1603.0968420496806,8.005800463266354,6.00177033011885,2.864963960803832,3.136806369315018,4.071090410303299,4.071090410303299,1.1631686886580854,0.0,0.0,0.0009057931883940588,0.0003798549900308824,0.0005259381983631765,0.0024713346080612,0.08545870281863474,0.0737699069792767,0.011688795839358038,0.08545837556415471,0.07376990702479418,0.01168879584657027,0.4178700427944086,0.4178700427944086,0.06621124815813803,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.4071740463638776,1.1368683772161603e-13,1.1368683772161603e-13,8.90957789648428,18950.457038433724,16107.888482668666,0.85,1.2843165642574819,1.0200474043410648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731844022047783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.63496379437,1226.6147626601655,0.4178700427944086,0.06621124815813803,6.113110376966115,4.071090410303299
1268.0,-16.2406919829026,6.002133066103521,34.2184241388502,20.89997628880667,4.788449167560488,-14.135423666691937,-25.23137308945877,2.683180851348743,-3.671498113210191,-3.6714981132102986,38.446306482108305,49535.33197516695,12831.471681839535,12831.471681839535,62366.80365700649,76189.35303373993,76189.35303373993,12831.471681839535,89020.82471557947,89020.82471557947,89020.82471557947,107966.96170615833,86144.89790009872,59490.876841520614,29615.57895397567,18946.136990578852,0.0,48561.715944554526,16104.216441992025,1226.426548678979,0.0,0.8988314178499932,3.109544771047667,0.0014959713701933424,373397.2374611523,1488625.72502986,3.9867079230459876,1488625.72502986,3.9867079230459876,0.85,0.08546511990457474,4.698906859688992,1.2107049245527017,1.0,0.0,4.698906859688774,1.2778298122268774,1.2789871966251656,3.67725562099713,15583.02077516181,1589.0258931604383,1603.0968420496806,1603.0968420496806,8.004177505230142,6.002133066103521,2.867327016659419,3.1348060494441015,4.072862343918308,4.072862343918308,1.1636749554052308,0.0,0.0,0.0009056950587091388,0.00037982485516561406,0.0005258702035435247,0.0024710151067367145,0.08546511983357705,0.07376345478885683,0.01170166504472022,0.08546506621807926,0.07376345485013379,0.011701665054440957,0.4178533761277419,0.4178533761277419,0.06628729984581713,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.59321312886118,1.1368683772161603e-13,1.1368683772161603e-13,8.34477339016945,18946.136990578852,16104.216441992025,0.85,1.284279240219064,1.0200490450486563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731907728353567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16710.070118129635,1226.426548678979,0.4178533761277419,0.06628729984581713,6.113110376966115,4.072862343918308
1269.0,-16.240692668443156,6.002334586639606,34.21902817924218,20.901375228446,4.784158122797319,-14.133711602519796,-25.23063673926515,2.6831808318813533,-3.685799128763051,-3.685799128763137,38.45368469845597,49531.4716478192,12851.735639608203,12851.735639608203,62383.2072874274,76216.26032874543,76216.26032874543,12851.735639608203,89067.99596835363,89067.99596835363,89067.99596835363,108030.15396358166,86151.51348370305,59495.1158876507,29618.219551169273,18962.157995228023,0.0,48580.3775463973,16117.834295943818,1226.4995511675888,0.0,0.8987397090571342,3.1055267935495037,0.0014959713701933424,373191.44439676445,1488933.62427078,3.9897314009369316,1488933.62427078,3.9897314009369316,0.85,0.08543584124340599,4.698906859688992,1.2107222254900263,1.0,0.0,4.698906859688858,1.2778298124359149,1.2789871967603612,3.6772556203955755,15584.217488829818,1589.1479239933942,1603.0968420496806,1603.0968420496806,8.01681801280095,6.002334586639606,2.8639487893705646,3.138385797269041,4.074641386490549,4.074641386490549,1.1641832532830139,0.0,0.0,0.0009056950007770497,0.0003798528619478618,0.0005258421388291879,0.0024708832332580024,0.08551456489694423,0.07379448791708995,0.011720076979854279,0.0853510044511972,0.07375529190550928,0.011680549337896706,0.41783670946107526,0.41783670946107526,0.06636103234966283,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.04493954845367,1.1368683772161603e-13,1.1368683772161603e-13,9.83216079620604,18962.157995228023,16117.834295943818,0.85,1.2841235584850599,1.019577742073197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731970610025186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16710.50553849405,1226.4995511675888,0.41783670946107526,0.06636103234966283,6.113110376966115,4.074641386490549
1270.0,-16.241705260069278,6.002611782419056,34.219375828424944,20.902955531515204,4.786272651998384,-14.134882166137917,-25.232606696058042,2.683345350750427,-3.6771236302690795,-3.6771236302692274,38.4481655378602,49535.85122493554,12841.592814424806,12841.592814424806,62377.44403936034,76213.72193966624,76213.72193966624,12841.592814424806,89055.31475409104,89055.31475409104,89055.31475409104,108000.08569970168,86158.19487165753,59498.746859825704,29621.60890203536,18944.770945610646,0.0,48566.37984764601,16103.055303769048,1226.2799445154615,0.0,0.8987988876309619,3.108680673029075,0.0014959713701933424,373316.27509158524,1488703.3004672434,3.9877803347899086,1488703.3004672434,3.9877803347899086,0.85,0.0854920893599916,4.698906859688992,1.2107395110419024,1.0,0.0,4.69890685968901,1.2778292258290525,1.2789865002776752,3.6772573084954705,15585.426106053123,1589.271168651183,1603.0968420496806,1603.0968420496806,8.010490993174097,6.002611782419056,2.868034506792108,3.1345772756269477,4.0763724002957735,4.0763724002957735,1.1646778286559354,0.0,0.0,0.0009056094347134252,0.0003797779396935258,0.0005258314950198995,0.0024708332189895235,0.08549995989187797,0.07376805564447182,0.01173190424740615,0.08542801134804032,0.07376573404883793,0.01172635531115367,0.4178200427944086,0.4178200427944086,0.0664491518976139,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.989207507251081,1.7053025658242404e-13,1.7053025658242404e-13,7.783255952626064,18944.770945610646,16103.055303769048,0.85,1.2843749984050696,1.019961779740034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373197064715016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16710.96416836096,1226.2799445154615,0.4178200427944086,0.0664491518976139,6.113110376966115,4.0763724002957735
1271.0,-16.24286909253342,6.002990177842308,34.21966002609886,20.906634523440175,4.793724267652755,-14.13685535762255,-25.233939139265544,2.6877105327413844,-3.6669387587625124,-3.6669387587626012,38.44702961515783,49536.005299337034,12829.592549209847,12829.592549209847,62365.59784854688,76195.86780663232,76195.86780663232,12829.592549209847,89025.46035584217,89025.46035584217,89025.46035584217,107966.37766442637,86154.93427669833,59495.07176940062,29622.06945255301,18940.917308584212,0.0,48562.98676113722,16099.77971229658,1226.3170307172813,0.0,0.8988502189584183,3.1108196790884826,0.0014959713701933424,373462.8657271885,1488655.8998575513,3.9860881401392185,1488655.8998575513,3.9860881401392185,0.85,0.0854943533911779,4.698906859688992,1.2107274537952617,1.0,0.0,4.698906859689139,1.277809205692303,1.2789663363470134,3.6773149220999515,15584.836286804071,1589.2110238260846,1603.0968420496806,1603.0968420496806,8.003005316139381,6.002990177842308,2.872689172146247,3.1303010056960607,4.078126578666973,4.078126578666973,1.1651790224762781,0.0,0.0,0.000905511097652395,0.0003797272713404937,0.0005257838263119012,0.002470609228170518,0.08549435309440268,0.07375228363188249,0.011742069462520186,0.08549425999406021,0.07375228388789763,0.011742069503280278,0.41780337612774193,0.41780337612774193,0.06651829641850743,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.7473897330118575,1.1368683772161603e-13,1.1368683772161603e-13,6.802207984062477,18940.917308584212,16099.77971229658,0.85,1.2842208028781144,1.0200362169441044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732025483535573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16711.4025263531,1226.3170307172813,0.41780337612774193,0.06651829641850743,6.113110376966115,4.078126578666973
1272.0,-16.244060353715792,6.00334544028299,34.21996245119254,20.90804533744233,4.793840226431784,-14.137907672040258,-25.235835335310526,2.6877028965244376,-3.6679019763197402,-3.6679019763198326,38.448128964473305,49538.95086429736,12832.3685072543,12832.3685072543,62371.31937155166,76201.97687325705,76201.97687325705,12832.3685072543,89034.34538051135,89034.34538051135,89034.34538051135,107979.33942505332,86161.62595544748,59498.67254299979,29625.503791608546,18944.99404454196,0.0,48570.497836150505,16103.244937860665,1226.5692562918236,0.0,0.8988420030705644,3.110713208007585,0.0014959713701933424,373449.0002266259,1488701.7742885351,3.986358976420135,1488701.7742885351,3.986358976420135,0.85,0.08550351778140931,4.698906859688992,1.2107450800249353,1.0,0.0,4.6989068596902355,1.277809447544091,1.2789664498066495,3.677314226092271,15586.046765561505,1589.3344583075266,1603.0968420496806,1603.0968420496806,8.004736938316928,6.00334544028299,2.8737370889733755,3.1296083513096145,4.079911747590353,4.079911747590353,1.1656890707401009,0.0,0.0,0.0009054104531722399,0.00037965517607638823,0.0005257552770958516,0.002470475078063384,0.0855035177854519,0.07375329225558132,0.01175022552987058,0.08550813590031418,0.07375329225351243,0.011750225527896877,0.41778670946107527,0.41778670946107527,0.06656093456192325,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.518017436461662,1.1368683772161603e-13,1.1368683772161603e-13,6.600847393907259,18944.99404454196,16103.244937860665,0.85,1.284140005769703,1.0199391208921487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732088510749667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16711.837820734065,1226.5692562918236,0.41778670946107527,0.06656093456192325,6.113110376966115,4.079911747590353
1273.0,-16.245184221052696,6.003721617661668,34.22024876838818,20.90845755245539,4.791229450274306,-14.138530125362857,-25.237966294493503,2.6857246101907526,-3.6647599907480526,-3.664759990748203,38.44794339908458,49543.521215412315,12829.720612505162,12829.720612505162,62373.241827917474,76216.25885521868,76216.25885521868,12829.720612505162,89045.97946772384,89045.97946772384,89045.97946772384,107992.25485122667,86172.91522830952,59505.612267606244,29630.336623003637,18946.275383502823,0.0,48576.61200650646,16104.3340759774,1226.5280813599697,0.0,0.8988572764264383,3.1108633260323098,0.0014959713701933424,373494.2305445608,1488694.030808848,3.9858554940415205,1488694.030808848,3.9858554940415205,0.85,0.08550751311744398,4.698906859688992,1.210776170170866,1.0,0.0,4.6989068596885675,1.2778188067370497,1.2789756961499212,3.6772872921535704,15588.088917538389,1589.542699855546,1603.0968420496806,1603.0968420496806,8.003085201079552,6.003721617661668,2.876122662820903,3.127598954840765,4.08169056872303,4.08169056872303,1.166197305349437,0.0,0.0,0.0009053155119155509,0.00037957416991021636,0.0005257413420053346,0.002470409598370963,0.08550040262988512,0.07374684693815631,0.011753555691728817,0.08551084480630118,0.07375018611283868,0.011757327004605302,0.4177700427944086,0.4177700427944086,0.06658296141715386,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.263430847176892,1.7053025658242404e-13,1.7053025658242404e-13,6.253817275884444,18946.275383502823,16104.3340759774,0.85,1.2840179512635228,1.0199048301017029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732153023870026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16712.272526831963,1226.5280813599697,0.4177700427944086,0.06658296141715386,6.113110376966115,4.08169056872303
1274.0,-16.24553451369274,6.003770396898865,34.22036872745307,20.909874967206292,4.791245384163231,-14.138546478843368,-25.238828093837924,2.685739127881892,-3.6647622990823265,-3.6647622990824127,38.44797522239056,49545.98040251647,12830.813530326535,12830.813530326535,62376.79393284301,76222.88218311088,76222.88218311088,12830.813530326535,89053.69571343741,89053.69571343741,89053.69571343741,107999.07719328777,86179.54470870015,59509.65006432102,29633.216271532372,18945.381479850355,0.0,48578.597751382724,16103.5742578728,1226.377256858176,0.0,0.8988571578094842,3.1106375554282004,0.0014959713701933424,373494.19731345924,1488695.3587651188,3.985859404170915,1488695.3587651188,3.985859404170915,0.8499999999999999,0.08550751233834726,4.698906859688992,1.2107935068244116,1.0,0.0,4.698906859688831,1.2778188001889825,1.2789756517834239,3.6772873109974973,15589.288145039662,1589.6649870281556,1603.0968420496806,1603.0968420496806,8.003766955164956,6.003770396898865,2.877272842757746,3.1264975541411193,4.0834762912994025,4.0834762912994025,1.1667075117998293,0.0,0.0,0.0009052859220133008,0.00037954141403240456,0.0005257445079808963,0.0024704244749952473,0.08549824545065221,0.07374399486534038,0.011754250585311838,0.08549411319290234,0.07375018546328643,0.011757326875060826,0.41775337612774194,0.41775337612774194,0.0665868166598794,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.068451606426777,1.1368683772161603e-13,1.1368683772161603e-13,6.2901225603382045,18945.381479850355,16103.5742578728,0.85,1.2840385853061709,1.019913762354456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732213887726064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16712.70854334452,1226.377256858176,0.41775337612774194,0.0665868166598794,6.113110376966115,4.0834762912994025
1275.0,-16.246510151440276,6.004060459471848,34.22056931172957,20.90752572929489,4.783016623602016,-14.140627202675804,-25.244047854188807,2.6782792377436664,-3.670872292657009,-3.6708722926571618,38.4462313980195,49567.59461049577,12840.275558025072,12840.275558025072,62407.87016852084,76250.67407603865,76250.67407603865,12840.275558025072,89090.94963406371,89090.94963406371,89090.94963406371,108046.47486249276,86203.69919844209,59526.036948586036,29641.8469442845,18955.52522842905,0.0,48597.372172713556,16112.196444164692,1226.3315042991026,0.0,0.8988345896839458,3.1079245143135545,0.0014959713701933424,373406.24511302926,1488622.5919546003,3.9866033614515404,1488622.5919546003,3.9866033614515404,0.85,0.08547665107206459,4.698906859688992,1.2108628704724835,1.0,0.0,4.698906859688876,1.2778535284009165,1.2790103061234017,3.677187373398829,15593.657526449784,1590.1105399346143,1603.0968420496806,1603.0968420496806,8.009669298336222,6.004060459471848,2.876549794361706,3.127510665110142,4.08516387573206,4.08516387573206,1.1671896787805884,0.0,0.0,0.0009052035126687121,0.0003793430732601122,0.0005258604394086,0.002470969225976138,0.08549519024858722,0.07374205689060363,0.011753133357983581,0.08541421544087353,0.07373541331303325,0.011741237759031343,0.4177367094610753,0.4177367094610753,0.06657958106735243,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.094824673289679,1.7053025658242404e-13,1.7053025658242404e-13,7.188623228864174,18955.52522842905,16112.196444164692,0.85,1.284181991296262,1.0199645041368508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373223285817305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16713.160019674597,1226.3315042991026,0.4177367094610753,0.06657958106735243,6.113110376966115,4.08516387573206
1276.0,-16.246791162305698,6.0043223962170815,34.220758103624746,20.90894723022359,4.782854696339636,-14.140773702685902,-25.245037163235224,2.678270828593294,-3.6724525955456215,-3.672452595545746,38.44665202220039,49571.127451655695,12843.730506485743,12843.730506485743,62414.85795814144,76258.15844032342,76258.15844032342,12843.730506485743,89101.88894680917,89101.88894680917,89101.88894680917,108050.2031184042,86210.4571592709,59530.20543693891,29644.72413592443,18948.314171595026,0.0,48593.038307519455,16106.067045855772,1226.0,0.0,0.8988257969299123,3.1080433954179894,0.0014959713701933424,373383.4995943784,1488640.1436365102,3.98689322172426,1488640.1436365102,3.98689322172426,0.85,0.08549728756299137,4.698906859688992,1.2108805609913542,1.0,0.0,4.698906859688923,1.277853616053799,1.2790103635243109,3.677187121166438,15594.879995180494,1590.2351970530706,1603.0968420496806,1603.0968420496806,8.011824469733256,6.0043223962170815,2.8773177535582706,3.127004642658811,4.086924328603074,4.086924328603074,1.167692665315164,0.0,0.0,0.000905179777757411,0.00037930549218434615,0.0005258742855730648,0.002471034287813322,0.08549484131752311,0.07374177925140445,0.01175306206611866,0.08539355703649056,0.07374516735717365,0.011752120205817718,0.4177200427944086,0.4177200427944086,0.06657677152712482,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.058270995577573,1.1368683772161603e-13,1.1368683772161603e-13,6.909082749995548,18948.314171595026,16106.067045855772,0.85,1.284440325858018,1.020128174285922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732285695041346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16713.598956581267,1226.0,0.4177200427944086,0.06657677152712482,6.113110376966115,4.086924328603074
1277.0,-16.247696932438636,6.004531179474762,34.220938946746706,20.910435576830082,4.7827934390349744,-14.141301370211172,-25.246464426722355,2.6782708689797694,-3.6724846395479744,-3.672484639548082,38.44690388565157,49573.29090925348,12845.05481388606,12845.05481388606,62418.345723139544,76265.47557321966,76265.47557321966,12845.05481388606,89110.53038710573,89110.53038710573,89110.53038710573,108061.35436514963,86217.48301639751,59534.155483404924,29648.1417033251,18950.823978043907,0.0,48598.96568136901,16108.200381337321,1226.0,0.0,0.8988247937168492,3.107659674034475,0.0014959713701933424,373383.03839184035,1488650.6533953412,3.9869262937249514,1488650.6533953412,3.9869262937249514,0.85,0.08549316356747977,4.698906859688992,1.2108988998970016,1.0,0.0,4.69890685968908,1.2778537728154957,1.2790104226672356,3.677186670064673,15596.150924512776,1590.3647957776384,1603.0968420496806,1603.0968420496806,8.01265056293336,6.004531179474762,2.8785445203761757,3.1259866590985865,4.088676780287006,4.088676780287006,1.1681933657962875,0.0,0.0,0.0009051032779343048,0.00037925128048242916,0.0005258519974518756,0.0024709295580077765,0.08549219835213992,0.07373956239945886,0.011752635952681051,0.08538291898431155,0.07374149021668196,0.011751673350797813,0.41770337612774194,0.41770337612774194,0.06657370285494373,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.04060402670757,1.1368683772161603e-13,1.1368683772161603e-13,6.969887772702009,18950.823978043907,16108.200381337321,0.85,1.2843554353064834,1.020048270867995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732300913595994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16714.051776658547,1226.0,0.41770337612774194,0.06657370285494373,6.113110376966115,4.088676780287006
1278.0,-16.247696876359317,6.005542672831124,34.21892065228264,20.899228832591348,4.7544919157001955,-14.147146787938231,-25.260615593846865,2.6533523337741785,-3.591469552753381,-3.591469552753522,38.37544418371223,49647.3882331548,12739.846582500737,12739.846582500737,62387.23481565554,76346.31445202844,76346.31445202844,12739.846582500737,89086.16103452918,89086.16103452918,89086.16103452918,107902.23016500789,86282.32419418971,59580.61033890272,29668.57095031888,18816.069130478703,0.0,48484.64008079759,15993.658760906897,1226.0,0.0,0.8994433906698095,3.1376090531025365,0.0014959713701933424,374550.49846725416,1485671.0332927853,3.966544002404186,1485671.0332927853,3.966544002404186,0.85,0.08611468612442989,4.698906859688992,1.2110889563476666,1.0,0.0,4.69890685968902,1.2779692255149493,1.2791259798747991,3.676854470259719,15607.880248538364,1591.5608539652546,1603.0968420496806,1603.0968420496806,7.947022443267916,6.005542672831124,2.906476075715756,3.0990665971153684,4.090413633896768,4.090413633896768,1.1686896096847907,0.0,0.0,0.0009051032826704847,0.0003787141627020473,0.0005263891199684374,0.002473453446685342,0.08517098860410376,0.07346243332213488,0.01170855528196888,0.08626510716377271,0.07399849008379421,0.012116196040635683,0.4176867094610753,0.4176867094610753,0.06657154830175112,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.7335369946181913,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18816.069130478703,15993.658760906897,0.85,1.2867422489202738,1.023981783724073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732349967097377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16714.49207135814,1226.0,0.4176867094610753,0.06657154830175112,6.113110376966115,4.090413633896768
1279.0,-16.248887085468397,6.005920460337717,34.21929469568651,20.92320369500669,4.805304312280485,-14.14111336753497,-25.241925835702546,2.6975305940740655,-3.6579006295408476,-3.65790062954102,38.44873388668187,49542.54684432632,12829.66549920933,12829.66549920933,62372.212343535655,76219.38917451844,76219.38917451844,12829.66549920933,89049.05467372776,89049.05467372776,89049.05467372776,108002.42756861595,86186.76901350262,59509.92668201945,29640.935923870184,18953.37289488819,0.0,48594.30881875838,16110.366960654961,1226.0,0.0,0.8988865620413282,3.109517357857068,0.0014959713701933424,373592.98909994104,1488727.0173692915,3.984890136605421,1488727.0173692915,3.984890136605421,0.85,0.08544021293484202,4.698906859688992,1.2108028672216462,1.0,0.0,4.6989068596889965,1.2777647590239674,1.2789211998709038,3.6774428364093374,15590.594972194454,1589.7982463118858,1603.0968420496806,1603.0968420496806,8.003050821811637,6.005920460337717,2.8865141960383376,3.1194062642993794,4.092392986358395,4.092392986358395,1.1692551389595416,0.0,0.0,0.0009050027686288522,0.00037942369434342313,0.0005255790742854291,0.002469647117468793,0.08544021595857275,0.07372484605720377,0.011715369901368984,0.08543982995381737,0.07372484344807984,0.011715369486762184,0.4176700427944086,0.4176700427944086,0.06637055632860142,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.5611018531963055,1.7053025658242404e-13,1.7053025658242404e-13,7.778505138375465,18953.37289488819,16110.366960654961,0.85,1.2835291592718103,1.0195133555475515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732349964060295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16714.95048258385,1226.0,0.4176700427944086,0.06637055632860142,6.113110376966115,4.092392986358395
1280.0,-16.248887126187945,6.006647625935813,34.21922463939582,22.637676970940106,4.804923014573955,-14.141417288206886,-26.24585903305558,2.6975306292809997,21.32204847164803,-3.6249298292107346,38.436793606628086,54776.93856241731,12787.877832085396,12787.877832085396,67564.8163945027,84328.70686362911,84328.70686362911,12787.877832085396,97116.5846957145,97116.5846957145,97116.5846957145,116673.76698436137,94294.28343023422,64574.93554093473,33021.49765477721,19557.182288646873,0.0,52578.67994342408,16623.60494534984,1226.8505957154107,0.0,0.8990805034491283,2.7168101006464656,0.0014959713701933424,374067.9761626539,1488228.8157378163,3.9784983226970976,1488228.8157378163,3.9784983226970976,0.85,0.08536128348342167,4.698906859688992,1.2321383533487098,1.0,0.0,4.698906859688531,1.2777647588679377,1.2789211997103391,3.677442836858395,17057.188684306886,1739.3491849211389,1603.0968420496806,1603.0968420496806,7.97698398291093,6.006647625935813,2.898760901120414,3.1078867248153985,4.094182856710936,4.094182856710936,1.169766530488839,0.0,0.0,0.0009050027651902371,0.00034299326050971795,0.0005620095046805192,0.0026408303167537043,0.08534305982407862,0.07365756629976337,0.011685493524315249,0.07471736940158523,0.073663930105593,0.011697353377828686,0.41765337612774195,0.41765337612774195,0.06625912404283181,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.034818134702448,24.946978300858746,27.882211374310657,7.001096748744146,19557.182288646873,16623.60494534984,0.85,1.2850230638578994,1.0418089351303343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732414422282697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16715.38504883215,1226.8505957154107,0.41765337612774195,0.06625912404283181,6.113110376966115,4.094182856710936
1281.0,-16.250105111839,6.00692842621869,34.21970699602179,20.92477858476343,4.802543783272702,-14.142486278691237,-25.245805748831458,2.6949243012618087,-3.664073476074975,-3.6640734760751443,38.452496758157665,49555.723282384824,12841.304628804271,12841.304628804271,62397.0279111891,76239.8763051652,76239.8763051652,12841.304628804271,89081.18093396947,89081.18093396947,89081.18093396947,108056.63071172146,86206.52488722213,59522.368796055394,29649.062323518592,18975.449777751983,0.0,48624.51210127058,16129.132311089184,1226.7919933659437,0.0,0.8988450430107336,3.1072898829688262,0.0014959713701933424,373504.1138084246,1488884.0472585342,3.9862587645345275,1488884.0472585342,3.9862587645345275,0.85,0.08542287919967856,4.698906859688992,1.210856700357981,1.0,0.0,4.6989068596879076,1.2777770428570037,1.2789333633918567,3.6774074835329844,15594.168674155997,1590.1626624949395,1603.0968420496806,1603.0968420496806,8.010311225107081,6.00692842621869,2.8875016980320383,3.1194267281866517,4.09607875243359,4.09607875243359,1.1703082149810258,0.0,0.0,0.000904899916003768,0.0003792762981373079,0.0005256236178664601,0.0024698564236072546,0.08542278130666527,0.07373521846790212,0.01168756283876314,0.08542983417131723,0.07373527309339536,0.011687606106283199,0.4176367094610753,0.4176367094610753,0.06619842440319629,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.877434642943058,1.7053025658242404e-13,1.7053025658242404e-13,9.204062824614084,18975.449777751983,16129.132311089184,0.85,1.283242241716162,1.0191510647793196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373241442448796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16715.843418446886,1226.7919933659437,0.4176367094610753,0.06619842440319629,6.113110376966115,4.09607875243359
1282.0,-16.250105111839,6.00692842621869,34.21970699602179,22.63206773148852,4.802543783272702,-14.142486278691237,-26.24528539655728,2.6949243012618087,21.187834658645272,-3.6640734760751443,38.452496758157665,54766.81878607822,12842.310454236016,12842.310454236016,67609.12924031424,84313.4166757492,84313.4166757492,12842.310454236016,97155.72712998523,97155.72712998523,97155.72712998523,116707.33106867384,94280.06525780613,64566.062811412536,33015.55827377066,19551.603938688608,0.0,52567.16221245927,16618.863347885315,1226.6529449546206,0.0,0.8988450430107336,2.7139963008787813,0.0014959713701933424,373504.1138084246,1488884.0472585342,3.9862587645345275,1488884.0472585342,3.9862587645345275,0.85,0.08542287919967856,4.698906859688992,1.2321031497931112,1.0,0.0,4.698906859688307,1.2777770428570037,1.2789333633918567,3.6774074835329844,17054.616714500982,1739.086916990102,1603.0968420496806,1603.0968420496806,8.010938651601455,6.00692842621869,2.8885991112708713,3.1183293149478186,4.097841206562152,4.097841206562152,1.170811773303472,0.0,0.0,0.000904899916003768,0.0003430131240659475,0.0005618867919378205,0.002640253701005266,0.08542029465114245,0.07373227590974103,0.011688018741401424,0.07460841548419105,0.07373527309339536,0.011687606106283199,0.4176200427944086,0.4176200427944086,0.06620100663841094,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.545807283989745,24.851908134720418,27.389888923888236,9.238019462111254,19551.603938688608,16618.863347885315,0.85,1.2861475947105583,1.0418446893657425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373248038753646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16716.27738856347,1226.6529449546206,0.4176200427944086,0.06620100663841094,6.113110376966115,4.097841206562152
1283.0,-16.251783158171445,6.006865824779308,34.22031603722403,20.913632644247286,4.775806169853633,-14.149268610187761,-25.262750045489497,2.667187563663786,-3.6915007021985957,-3.691500702198691,38.45630529467062,49634.60730317035,12879.608223502208,12879.608223502208,62514.21552667256,76313.58722917574,76313.58722917574,12879.608223502208,89193.19545267794,89193.19545267794,89193.19545267794,108177.38890789583,86284.95792380982,59577.11273647355,29675.383541484745,18984.19345521788,0.0,48659.57699670263,16136.564436935198,1226.6090657953478,0.0,0.8987042178521221,3.101687775021833,0.0014959713701933424,373109.4229642687,1489042.99557247,3.990901606671751,1489042.99557247,3.990901606671751,0.85,0.08545220724534354,4.698906859688992,1.2110846676537763,1.0,0.0,4.698906859688855,1.2779058294024637,1.2790620854190935,3.677036876720529,15608.356672150057,1591.6094356533636,1603.0968420496806,1603.0968420496806,8.034204725295728,6.006865824779308,2.8807602363454783,3.12610558843383,4.09951942060585,4.09951942060585,1.1712912630302428,0.0,0.0,0.0009047582359249276,0.00037863320880716564,0.0005261250271177619,0.0024722124989777087,0.0854673812167436,0.07376593024992754,0.011701450966816056,0.08524973942661701,0.07375271176329211,0.011699495482051434,0.41760337612774195,0.41760337612774195,0.06624420532323479,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.258635629760079,1.1368683772161603e-13,1.1368683772161603e-13,10.07779267280955,18984.19345521788,16136.564436935198,0.85,1.2847258316879486,1.0200377883789207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373248038753646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16716.735718393076,1226.6090657953478,0.41760337612774195,0.06624420532323479,6.113110376966115,4.09951942060585
1284.0,-16.25178314354562,6.006841479706602,34.22072526320089,20.915026345197134,4.775640713024474,-14.14925078974067,-25.2635361283086,2.667187564085746,-3.691501296858007,-3.691501296858154,38.45578633688621,49638.72296948645,12880.524959654369,12880.524959654369,62519.24792914082,76320.96025471721,76320.96025471721,12880.524959654369,89201.48521437158,89201.48521437158,89201.48521437158,108177.58358039442,86291.54852452959,59581.3126041198,29678.03991156643,18976.09836602284,0.0,48654.13827758927,16129.683611119413,1226.0,0.0,0.8987059756549096,3.1014532137016975,0.0014959713701933424,373109.4144103808,1489021.3362444234,3.9908436472917774,1489021.3362444234,3.9908436472917774,0.8499999999999999,0.08545220501425577,4.698906859688992,1.2111018433095886,1.0,0.0,4.698906859688913,1.2779058293979753,1.2790620854161792,3.677036876733444,15609.548866585716,1591.73100565287,1603.0968420496806,1603.0968420496806,8.034776578553819,6.006841479706602,2.881778289936222,3.1250631897703802,4.101178749882001,4.101178749882001,1.171765357109143,0.0,0.0,0.0009047582371597321,0.00037860339885348993,0.0005261548383062422,0.0024723525789757538,0.08547670418851117,0.07376155511932712,0.011715149069184035,0.08520113209229006,0.07375270932349762,0.01169949569075815,0.4175867094610753,0.4175867094610753,0.06632303972892659,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.825871950294811,1.7053025658242404e-13,1.7053025658242404e-13,10.107799118445428,18976.09836602284,16129.683611119413,0.85,1.284972874711009,1.0202364018098475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732571267196423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16717.160431361153,1226.0,0.4175867094610753,0.06632303972892659,6.113110376966115,4.101178749882001
1285.0,-16.253113870003162,6.00718321160431,34.22106026630616,20.93297716872769,4.808264281608356,-14.144513087287049,-25.249779678974278,2.6996363663928773,-3.655397734022074,-3.6553977340221913,38.45115171616545,49558.893412479636,12833.979713678022,12833.979713678022,62392.87312615766,76251.5589392004,76251.5589392004,12833.979713678022,89085.53865287843,89085.53865287843,89085.53865287843,108047.9583826978,86222.97158460614,59530.17775201172,29658.659813993807,18962.419729819372,0.0,48621.079543813175,16118.056770346466,1226.0,0.0,0.8988900308302813,3.108610948177592,0.0014959713701933424,373629.0299629812,1488827.9153362035,3.9847757961519084,1488827.9153362035,3.9847757961519084,0.85,0.08543678021606299,4.698906859688992,1.2108960178727286,1.0,0.0,4.698906859688126,1.2777557369748462,1.2789117136369907,3.677468802303248,15597.14376883096,1590.4660377224598,1603.0968420496806,1603.0968420496806,8.005741997014239,6.00718321160431,2.8946807861280064,3.112502425476303,4.102849515493033,4.102849515493033,1.1722427187122952,0.0,0.0,0.0009046458963137577,0.00037912538487002416,0.0005255205114437335,0.002469371936130227,0.08543661830787122,0.07371148147117655,0.011725136836694664,0.08541525426021823,0.07371159937732824,0.011725180838734747,0.4175700427944086,0.4175700427944086,0.06642202534734565,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.760067147641564,1.1368683772161603e-13,1.1368683772161603e-13,7.566915523684315,18962.419729819372,16118.056770346466,0.85,1.2832473838828387,1.0192882156765233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373257126640431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16717.618705548888,1226.0,0.4175700427944086,0.06642202534734565,6.113110376966115,4.102849515493033
1286.0,-16.25441441415422,6.007464593075201,34.22146681074668,20.934230472799413,4.807883012917669,-14.145830838272342,-25.252036715950794,2.6992994370358367,-3.6598153949574908,-3.659815394957667,38.453962400010234,49563.08763519146,12841.234223492984,12841.234223492984,62404.321858684445,76259.27313718849,76259.27313718849,12841.234223492984,89100.50736068147,89100.50736068147,89100.50736068147,108073.66995872011,86230.47408481885,59534.28858282209,29662.42833555196,18973.162598038645,0.0,48635.5909335906,16127.18820833285,1226.7952777913538,0.0,0.8988599207965011,3.1083666068951383,0.0014959713701933424,373565.4189542233,1488945.2139334197,3.985768324331635,1488945.2139334197,3.985768324331635,0.8500000000000001,0.08546114422227508,4.698906859688992,1.2109159733494748,1.0,0.0,4.6989068596896955,1.2777575228695957,1.2789133608673064,3.6774636623826393,15598.500919626076,1590.6044285893834,1603.0968420496806,1603.0968420496806,8.010267306792578,6.007464593075201,2.8945541995088084,3.1129103935663927,4.104630673748352,4.104630673748352,1.1727516210709579,0.0,0.0,0.0009045361158469521,0.00037903969663125606,0.0005254964192156961,0.0024692587289946366,0.08546114422046676,0.07372049652492757,0.011740647695539189,0.0854610802622205,0.07372049652648746,0.011740647695787617,0.41755337612774196,0.41755337612774196,0.0664991055986868,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.660014852771553,1.7053025658242404e-13,1.7053025658242404e-13,7.2516816043115,18973.162598038645,16127.18820833285,0.85,1.2830998999044616,1.0190703286173146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732643336632904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16718.050320557402,1226.7952777913538,0.41755337612774196,0.0664991055986868,6.113110376966115,4.104630673748352
1287.0,-16.255711440195157,6.00775268025426,34.22185276877198,20.93644168870526,4.809733997518109,-14.146813093364507,-25.253384945075936,2.7008356506543296,-3.65816699609195,-3.6581669960921106,38.45417580811928,49562.543952115535,12840.429538512913,12840.429538512913,62402.97349062845,76260.96140791713,76260.96140791713,12840.429538512913,89101.39094643004,89101.39094643004,89101.39094643004,108073.0668769255,86233.64884637014,59535.23139041184,29664.90828439811,18971.675930495454,0.0,48636.58421489356,16125.924540921134,1226.7373343799304,0.0,0.898866879355701,3.10871416206479,0.0014959713701933424,373589.1536706048,1488954.1204045133,3.9855389423787466,1488954.1204045133,3.9855389423787466,0.85,0.08546720570573117,4.698906859688992,1.2109230599971488,1.0,0.0,4.698906859689538,1.2777506316124858,1.278906323492146,3.6774834959456073,15599.075212200753,1590.6629901343224,1603.0968420496806,1603.0968420496806,8.009765350230152,6.00775268025426,2.896374133737944,3.111378546516316,4.106394195844746,4.106394195844746,1.1732554845270702,0.0,0.0,0.0009044266445232867,0.0003789885197139115,0.0005254381248093751,0.0024689848090088933,0.08546720566058914,0.07371657394043847,0.011750631720150674,0.08546726063935092,0.07371657397937406,0.011750631726357114,0.4175367094610753,0.4175367094610753,0.0665565400053027,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.499371585998176,1.7053025658242404e-13,1.7053025658242404e-13,6.8610413425702745,18971.675930495454,16125.924540921134,0.85,1.2830459724496714,1.0190383381598254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732713772850018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16718.482495860575,1226.7373343799304,0.4175367094610753,0.0665565400053027,6.113110376966115,4.106394195844746
1288.0,-16.257015757649896,6.008037282403211,34.22222984303561,20.93834385685625,4.810914130258426,-14.147867048234037,-25.254993537068344,2.701769107931056,-3.6574422812973353,-3.657442281297453,38.45468893947057,49563.320644523286,12840.847742125905,12840.847742125905,62404.168386649195,76264.36021645341,76264.36021645341,12840.847742125905,89105.20795857931,89105.20795857931,89105.20795857931,108077.56699712685,86238.212119823,59537.1899836189,29667.802373560116,18972.359038547533,0.0,48640.16141210765,16126.505182765402,1226.7690924300628,0.0,0.8988685175542184,3.108820810225453,0.0014959713701933424,373599.58895841846,1488975.5358266933,3.9854849411850286,1488975.5358266933,3.9854849411850286,0.85,0.08547180911648822,4.698906859688992,1.210934251812287,1.0,0.0,4.698906859688758,1.2777465336333,1.2789020811518488,3.677495290343342,15599.900677048372,1590.7471641231587,1603.0968420496806,1603.0968420496806,8.010026222563015,6.008037282403211,2.897894962000874,3.110142320402337,4.108160209798887,4.108160209798887,1.1737600599425393,0.0,0.0,0.0009043165700515586,0.0003789274680974034,0.0005253891019541552,0.002468754455178219,0.0854718091150822,0.0737143570905806,0.011757452024501595,0.08547256114223212,0.0737143570917932,0.011757452024695011,0.41752004279440863,0.41752004279440863,0.06659451518231302,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.324559434959099,1.1368683772161603e-13,1.1368683772161603e-13,6.62797356010924,18972.359038547533,16126.505182765402,0.85,1.2829761780172746,1.018979362025428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37327840191389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16718.914698291752,1226.7690924300628,0.41752004279440863,0.06659451518231302,6.113110376966115,4.108160209798887
1289.0,-16.257016076421987,6.008262029897818,34.22253816194703,20.93564261393624,4.800853446687145,-14.148184459020984,-25.25870616137979,2.6936814539826384,-3.6621904368402056,-3.662190436840373,38.45346841734624,49582.75793502072,12848.456673371846,12848.456673371846,62431.21460839257,76299.16187340535,76299.16187340535,12848.456673371846,89147.6185467772,89147.6185467772,89147.6185467772,108124.48647984557,86263.68359506803,59555.12778981893,29676.17311694344,18976.86793306836,0.0,48653.0410500118,16130.337743108104,1226.7742786575109,0.0,0.898850526147376,3.1073599444251507,0.0014959713701933424,373531.2236381397,1488924.597990839,3.9860780137438856,1488924.597990839,3.9860780137438856,0.85,0.08548207495530222,4.698906859688992,1.211007503583096,1.0,0.0,4.698906859688551,1.2777839968333495,1.2789395781978798,3.6773874702876173,15604.508292096883,1591.2170100999713,1603.0968420496806,1603.0968420496806,8.014772617818972,6.008262029897818,2.897613545216163,3.1106484846816547,4.109925652580911,4.109925652580911,1.1742644721659745,0.0,0.0,0.0009043165431511314,0.00037878659572923736,0.000525529947421894,0.002469416274912733,0.08547398754816171,0.07371256626629288,0.011761421281868826,0.0854310479166165,0.07371695666164144,0.011765118293660783,0.41750337612774197,0.41750337612774197,0.0666159563011489,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.181808537400286,1.7053025658242404e-13,1.7053025658242404e-13,6.602545130768021,18976.86793306836,16130.337743108104,0.85,1.2831924430832145,1.0191091217515724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37328546609407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16719.346711417402,1226.7742786575109,0.41750337612774197,0.0666159563011489,6.113110376966115,4.109925652580911
1290.0,-16.258347992348238,6.008458135818778,34.22288131169283,20.93718652557584,4.802292247182764,-14.149916245752214,-25.261270709428914,2.693724201402312,-3.6626876989257084,-3.662687698925878,38.453911835697724,49588.377729121225,12850.369547363385,12850.369547363385,62438.74727648461,76299.64316779451,76299.64316779451,12850.369547363385,89150.01271515789,89150.01271515789,89150.01271515789,108122.16311245425,86270.76455802204,59558.85457969734,29679.899975916334,18972.15039729636,0.0,48652.050373212696,16126.327837701905,1226.3275965250346,0.0,0.8988467056273963,3.106971425494031,0.0014959713701933424,373524.06448162434,1488943.103665307,3.9862039564483163,1488943.103665307,3.9862039564483163,0.85,0.08547365763068335,4.698906859688992,1.211026010629721,1.0,0.0,4.698906859688918,1.277784029387004,1.2789394671622223,3.6773873766001097,15605.789189695126,1591.3476253047806,1603.0968420496806,1603.0968420496806,8.015965854522687,6.008458135818778,2.8986690636961896,3.109789072122588,4.11167351354579,4.11167351354579,1.1747638610130828,0.0,0.0,0.0009042041522677707,0.00037868931427203985,0.0005255148379957309,0.0024693452771264893,0.08547478469432887,0.07371131970662503,0.011763464987703837,0.08538890086907028,0.07371037304272571,0.011763284587957641,0.4174867094610753,0.4174867094610753,0.066625998681389,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.092292890165538,1.7053025658242404e-13,1.7053025658242404e-13,6.733611863978865,18972.15039729636,16126.327837701905,0.85,1.283373399425376,1.019245383261875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732854678205462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16719.80480450608,1226.3275965250346,0.4174867094610753,0.066625998681389,6.113110376966115,4.11167351354579
1291.0,-16.259631513773584,6.008785728128522,34.22319335550498,20.945751189161115,4.817914288038349,-14.149522889168365,-25.25732007399199,2.7078056634099297,-3.6505701938937705,-3.6505701938938753,38.45485172246347,49560.16929211059,12835.688922830595,12835.688922830595,62395.85821494119,76266.25466268767,76266.25466268767,12835.688922830595,89101.94358551827,89101.94358551827,89101.94358551827,108070.38200240373,86244.65923615667,59538.573865469894,29673.428189651975,18968.438416885467,0.0,48641.86660653744,16123.172654352646,1226.3412134886778,0.0,0.8988999852416337,3.10942146030883,0.0014959713701933424,373698.5526312476,1488982.3295871788,3.984447676083063,1488982.3295871788,3.984447676083063,0.85,0.0854621941839523,4.698906859688992,1.210946276090108,1.0,0.0,4.698906859687988,1.2777190256677593,1.2788742662853856,3.6775744630031295,15601.066916143389,1590.8660874144982,1603.0968420496806,1603.0968420496806,8.006808189091805,6.008785728128522,2.9038630189594468,3.1049227091690756,4.113413108881775,4.113413108881775,1.1752608882519358,0.0,0.0,0.0009040958571788617,0.0003788391839983022,0.0005252566731805595,0.00246813218470555,0.08546219358000723,0.07369943873697214,0.011762754843035086,0.08546224959342287,0.07369943925779214,0.01176275492616016,0.41747004279440864,0.41747004279440864,0.06663005650867378,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.921327964354475,1.1368683772161603e-13,1.1368683772161603e-13,6.2618545759906965,18968.438416885467,16123.172654352646,0.85,1.2827603578550832,1.0188788537455042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732926815374928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16720.236221254476,1226.3412134886778,0.41747004279440864,0.06663005650867378,6.113110376966115,4.113413108881775
1292.0,-16.260944218479075,6.009063600794912,34.22354887727628,20.94645743435251,4.816220296157114,-14.150719752683717,-25.25982273565603,2.7063667925466177,-3.654151344128593,-3.6541513441287403,38.45678825974003,49565.57818282066,12841.824240303382,12841.824240303382,62407.40242312404,76277.58927617902,76277.58927617902,12841.824240303382,89119.4135164824,89119.4135164824,89119.4135164824,108098.89489915017,86254.78537637336,59544.52851024389,29678.0631845883,18979.481382667775,0.0,48657.544567256075,16132.559175267608,1226.925631631354,0.0,0.8988767383794056,3.1086937467458267,0.0014959713701933424,373646.9785791638,1489063.1529153292,3.9852139540313307,1489063.1529153292,3.9852139540313307,0.85,0.08546949451686442,4.698906859688992,1.2109738918719812,1.0,0.0,4.698906859688867,1.277725917453775,1.278881022793347,3.677554626936639,15602.89866540789,1591.0528738568105,1603.0968420496806,1603.0968420496806,8.010635354932234,6.009063600794912,2.904000117495869,3.105063483299043,4.1151926961215795,4.1151926961215795,1.1757693417490227,0.0,0.0,0.0009039851121079995,0.000378744237693398,0.0005252408744146014,0.002468057947775815,0.0854683844832882,0.07370524507858292,0.011763139404705272,0.08548075558721231,0.07370620366019644,0.01176329085666798,0.41745337612774197,0.41745337612774197,0.0666243257602625,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.828612306707612,1.7053025658242404e-13,1.7053025658242404e-13,6.451274176542597,18979.481382667775,16132.559175267608,0.85,1.2825842935181913,1.0186617229381452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732996332083394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16720.668563108844,1226.925631631354,0.41745337612774197,0.0666243257602625,6.113110376966115,4.1151926961215795
