time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1293.0,-16.26224233849165,6.009326662857124,34.22389783829098,20.947381120082014,4.815511682244512,-14.152136238903774,-25.262384524662025,2.7053643277301758,-3.6543472229569147,-3.6543472229570972,38.45726222538513,49571.382294483075,12843.432571873758,12843.432571873758,62414.814866356835,76285.29289568462,76285.29289568462,12843.432571873758,89128.72546755837,89128.72546755837,89128.72546755837,108109.20250671914,86263.8765553539,59549.77086553266,29682.339655356933,18980.47703916077,0.0,48662.81669451771,16133.405483286655,1226.8170320219174,0.0,0.898874219542464,3.1082755121299313,0.0014959713701933424,373644.15778472146,1489082.9348530795,3.9852969833159504,1489082.9348530795,3.9852969833159504,0.85,0.08546559798713449,4.698906859688992,1.2109985278220852,1.0,0.0,4.698906859688444,1.2777307853759732,1.2788857551944244,3.6775406161215214,15604.543197288218,1591.2205694389236,1603.0968420496806,1603.0968420496806,8.011638620317196,6.009326662857124,2.905205750460753,3.1041209123963704,4.116957830589488,4.116957830589488,1.1762736658827109,0.0,0.0,0.0009038756097023145,0.00037864707087964126,0.0005252285388226733,0.002467999983978286,0.08546559726202549,0.07370379592422716,0.011761801337798328,0.08546145058196344,0.0737037963892046,0.01176180159792989,0.4174367094610753,0.4174367094610753,0.06661539729694581,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.774855057766956,1.7053025658242404e-13,1.7053025658242404e-13,6.5595740823030155,18980.47703916077,16133.405483286655,0.85,1.2825976609238983,1.0186706331791051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733067430001673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16721.100277540783,1226.8170320219174,0.4174367094610753,0.06661539729694581,6.113110376966115,4.116957830589488
1294.0,-16.26224255329186,6.009689874373612,34.22418392458929,20.95083848051729,4.819862707212829,-14.151502402408594,-25.26130839306859,2.709435764734164,-3.6446451772760042,-3.644645177276154,38.456151214461364,49565.746652760936,12832.015318549376,12832.015318549376,62397.76197131031,76281.06679669837,76281.06679669837,12832.015318549376,89113.08211524776,89113.08211524776,89113.08211524776,108092.24987716472,86260.9725873466,59547.13356095347,29682.043362659024,18979.16776191697,0.0,48661.211124575995,16132.292597629425,1226.7476900614674,0.0,0.8989231827902289,3.1096765072452475,0.0014959713701933424,373783.89420193963,1489036.5648245213,3.9836830530211604,1489036.5648245213,3.9836830530211604,0.85,0.08545910582655875,4.698906859688992,1.2109876871248706,1.0,0.0,4.698906859689162,1.2777119272566808,1.2788668800056995,3.6775948940054186,15604.017889407063,1591.1670029426016,1603.0968420496806,1603.0968420496806,8.004516621804747,6.009689874373612,2.9096545067388786,3.100035367634733,4.118718960312913,4.118718960312913,1.1767768458036894,0.0,0.0,0.0009038755915839322,0.0003786878849831862,0.000525187706600746,0.002467808117170575,0.08544677399729775,0.07368855652173571,0.011758217475562032,0.08549979513258374,0.07369476206502326,0.01176434376153549,0.41742004279440864,0.41742004279440864,0.06660621232806119,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.632508807290492,1.7053025658242404e-13,1.7053025658242404e-13,6.082448511480777,18979.16776191697,16132.292597629425,0.85,1.2822895388190774,1.0185884302359278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733137738605574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16721.532240395914,1226.7476900614674,0.41742004279440864,0.06660621232806119,6.113110376966115,4.118718960312913
1295.0,-16.26294587836583,6.009964822103473,34.22437204308031,20.952689798455708,4.821614392500086,-14.15215431820564,-25.26261516669763,2.7101209904572903,-3.6453928196319794,-3.645392819632127,38.45693539079136,49568.466153951966,12834.385593693962,12834.385593693962,62402.851747645924,76281.52945086359,76281.52945086359,12834.385593693962,89115.91504455755,89115.91504455755,89115.91504455755,108096.84508425341,86266.47728078345,59550.09507481175,29684.86911774634,18980.93003969585,0.0,48665.79915744219,16133.790533741472,1226.8817005506921,0.0,0.8989170438210874,3.1096604498056126,0.0014959713701933424,373773.1246183891,1489069.2937131773,3.9838853990197163,1489069.2937131773,3.9838853990197163,0.85,0.08546447346321635,4.698906859688992,1.2110015257867053,1.0,0.0,4.698906859688766,1.2777088751665286,1.278863749354424,3.677603678753946,15605.013650668365,1591.2685423328421,1603.0968420496806,1603.0968420496806,8.005995181978044,6.009964822103473,2.910705110344799,3.099259711758674,4.120510740225149,4.120510740225149,1.177288782921471,0.0,0.0,0.0009038162679576506,0.00037863832391848783,0.0005251779440391628,0.0024677622438029835,0.08544455149355051,0.07368848827732036,0.011756063216230158,0.08550810966637928,0.0737053911478196,0.011759082315396753,0.4174033761277419,0.4174033761277419,0.06659141191712976,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.576877283213435,1.7053025658242404e-13,1.7053025658242404e-13,6.353059968196703,18980.93003969585,16133.790533741472,0.85,1.2822732355788922,1.018548282616083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733137750239601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16721.990161348134,1226.8817005506921,0.4174033761277419,0.06659141191712976,6.113110376966115,4.120510740225149
1296.0,-16.264308055291703,6.010213177233736,34.224722893974985,20.95336915170776,4.819244685384808,-14.153599547359558,-25.26542586330322,2.7085361772679066,-3.652528598557751,-3.6525285985578995,38.45896360526371,49575.1976458199,12845.197384368412,12845.197384368412,62420.39503018831,76295.93191861684,76295.93191861684,12845.197384368412,89141.12930298525,89141.12930298525,89141.12930298525,108128.90082183757,86277.16597897986,59556.43170530904,29689.704748523127,18987.771518852307,0.0,48677.47626737543,16139.605791024462,1226.9121267160713,0.0,0.8988769281598228,3.1077366641928745,0.0014959713701933424,373670.34791134286,1489153.9471034678,3.98520769824847,1489153.9471034678,3.98520769824847,0.8500000000000001,0.08545347431331957,4.698906859688992,1.2110307729756458,1.0,0.0,4.698906859689026,1.2777164513090684,1.2788711855455246,3.6775818726250145,15606.94716281028,1591.465705700752,1603.0968420496806,1603.0968420496806,8.012739497349921,6.010213177233736,2.9096712965392664,3.10054188069447,4.122276499247613,4.122276499247613,1.177793285499318,0.0,0.0,0.0009037013820655986,0.00037853174486542844,0.0005251696372001702,0.002467723210740259,0.08545347357193438,0.0736979290984746,0.011755544473459776,0.08545351581402141,0.07369792973786987,0.011755544575449688,0.41738670946107526,0.41738670946107526,0.06657728494846216,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.633712737407905,1.7053025658242404e-13,1.7053025658242404e-13,6.847591931487045,18987.771518852307,16139.605791024462,0.85,1.282326032831403,1.018442233395862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733175843893592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16722.43399665071,1226.9121267160713,0.41738670946107526,0.06657728494846216,6.113110376966115,4.122276499247613
1297.0,-16.265662587983467,6.010474100869986,34.22505403269953,20.955734035838418,4.821459395342104,-14.15459710556606,-25.266688352543838,2.7103939129250207,-3.6503874773806047,-3.650387477380778,38.459091105387884,49573.8682932757,12843.689163650077,12843.689163650077,62417.55745692577,76296.62599901766,76296.62599901766,12843.689163650077,89140.31516266774,89140.31516266774,89140.31516266774,108127.52194333028,86279.54603143549,59556.78832569513,29691.95300637817,18987.20678066254,0.0,48679.15978704071,16139.125763563157,1226.7771705837679,0.0,0.8988864722604776,3.107822545016032,0.0014959713701933424,373701.18417865055,1489159.2688111055,3.984893096028302,1489159.2688111055,3.984893096028302,0.85,0.08544737517400242,4.698906859688992,1.2110355649935078,1.0,0.0,4.698906859688368,1.2777080810678612,1.2788626617822287,3.677605964393541,15607.377697964028,1591.5096080684054,1603.0968420496806,1603.0968420496806,8.011798680376943,6.010474100869986,2.9116179661500317,3.098856134719954,4.124034694415415,4.124034694415415,1.178295626975833,0.0,0.0,0.0009035871541757678,0.0003784838814066786,0.0005251032727690893,0.0024674113704598135,0.08544737516739735,0.07369330063458018,0.011754074532817167,0.08544738468149843,0.07369330064027668,0.011754074533725732,0.4173700427944086,0.4173700427944086,0.06657048264260468,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.676153442586838,1.7053025658242404e-13,1.7053025658242404e-13,6.850075126060631,18987.20678066254,16139.125763563157,0.85,1.2822233935422704,1.0183797031450237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733249622941595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16722.86460951035,1226.7771705837679,0.4173700427944086,0.06657048264260468,6.113110376966115,4.124034694415415
1298.0,-16.266060222786017,6.010693654375912,34.225349814623065,20.956705952435755,4.817048526151905,-14.152591929945963,-25.266029639728345,2.709505765263657,-3.6531427859102905,-3.653142785910436,38.458031133628424,49568.089038215476,12848.637271940821,12848.637271940821,62416.7263101563,76322.07565981516,76322.07565981516,12848.637271940821,89170.71293175599,89170.71293175599,89170.71293175599,108166.3495665621,86288.33663951958,59562.37099048142,29695.51738782018,18995.63663480611,0.0,48691.15402262629,16146.291139585193,1226.8260832921358,0.0,0.8988772261390536,3.1061705751999154,0.0014959713701933424,373661.50279900274,1489115.0272538424,3.985197875883019,1489115.0272538424,3.985197875883019,0.85,0.08543224193762619,4.698906859688992,1.2110592300118879,1.0,0.0,4.698906859688915,1.2777122635159417,1.2788668051656995,3.67759392616205,15608.967858632157,1591.6717593298586,1603.0968420496806,1603.0968420496806,8.014885273875825,6.010693654375912,2.9119679029584837,3.0987257514174287,4.12579709500774,4.12579709500774,1.1787991700022113,0.0,0.0,0.0009035536241051251,0.00037850885381490637,0.0005250447702902187,0.0024671364727605395,0.08544376916510765,0.07369005661184094,0.01175371255326671,0.08540449149561463,0.07368813284653333,0.011744109091092856,0.4173533761277419,0.4173533761277419,0.06656870467585782,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.817191457944489,1.7053025658242404e-13,1.7053025658242404e-13,7.376910238103051,18995.63663480611,16146.291139585193,0.85,1.281890469902436,1.018010150574408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733322988623544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16723.29533010358,1226.8260832921358,0.4173533761277419,0.06656870467585782,6.113110376966115,4.12579709500774
1299.0,-16.266060222786017,6.010693654375912,34.225349814623065,20.958173274435126,4.817048526151905,-14.152591929945963,-25.2668779232539,2.709505765263657,-3.6531427859102905,-3.653142785910436,38.458031133628424,49572.53019511294,12849.62290979585,12849.62290979585,62422.153104908786,76329.01443003018,76329.01443003018,12849.62290979585,89178.63733982603,89178.63733982603,89178.63733982603,108172.40927520755,86295.2754097346,59566.81214737888,29698.292513728586,18993.771935381526,0.0,48692.06444911011,16144.706145074299,1226.6089926414504,0.0,0.8988772261390536,3.10594000072376,0.0014959713701933424,373661.50279900274,1489115.0272538424,3.985197875883019,1489115.0272538424,3.985197875883019,0.8500000000000001,0.08543224193762619,4.698906859688992,1.2110773974796758,1.0,0.0,4.698906859688988,1.2777122635159417,1.2788668051656995,3.67759392616205,15610.22303453985,1591.79975165218,1603.0968420496806,1603.0968420496806,8.015500107508561,6.010693654375912,2.913044362394989,3.0976492919809235,4.127547450483478,4.127547450483478,1.1792992715667079,0.0,0.0,0.0009035536241051251,0.00037847669488769213,0.000525076929217433,0.002467287584564227,0.08544228331682156,0.0736871138595345,0.011755169457287067,0.08538304036002609,0.07368813284653333,0.011744109091092856,0.41733670946107526,0.41733670946107526,0.06657695604435375,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.935592101948771,1.7053025658242404e-13,1.7053025658242404e-13,7.409781082488166,18993.771935381526,16144.706145074299,0.85,1.2819779528992552,1.018082325240554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733344525880884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16723.745175400105,1226.6089926414504,0.41733670946107526,0.06657695604435375,6.113110376966115,4.127547450483478
1300.0,-16.267440696785204,6.010962506596577,34.22566612444761,20.961692416481696,4.825166707224382,-14.156097582253162,-25.269774010498054,2.713465404801397,-3.6468780636936913,-3.6468780636938813,38.45985984332947,49579.60156029181,12842.59770681003,12842.59770681003,62422.19926710184,76307.24984737522,76307.24984737522,12842.59770681003,89149.84755418525,89149.84755418525,89149.84755418525,108138.19494435155,86293.17381254408,59563.831707760524,29699.269005315055,18988.347390166295,0.0,48687.61639548135,16140.09528164135,1226.568336758373,0.0,0.8989002173831634,3.107705389343509,0.0014959713701933424,373751.730805472,1489191.3553480678,3.9844400242340363,1489191.3553480678,3.9844400242340363,0.85,0.08543953202955062,4.698906859688992,1.2110687030525877,1.0,0.0,4.698906859688404,1.2776941624942557,1.278848539059224,3.677646026429363,15609.842870032382,1591.7609856609936,1603.0968420496806,1603.0968420496806,8.011117837640922,6.010962506596577,2.9162697473017154,3.094692759294862,4.129231939907438,4.129231939907438,1.179780554259268,0.0,0.0,0.000903437226178045,0.0003783669214549908,0.0005250703047230542,0.0024672564566821484,0.08544092354057263,0.07368325291252995,0.011757670628042687,0.08543092476863522,0.07368227646945508,0.011757255560095544,0.4173200427944086,0.4173200427944086,0.06659195157252538,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.885682719608155,1.7053025658242404e-13,1.7053025658242404e-13,6.698124315708867,18988.347390166295,16140.09528164135,0.85,1.2820960212974233,1.0183205757612985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733344525880884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16724.20297339268,1226.568336758373,0.4173200427944086,0.06659195157252538,6.113110376966115,4.129231939907438
1301.0,-16.26769398399029,6.011890483340486,34.22424162112537,20.963047455903165,4.813990870988759,-14.151767563091067,-25.266747864056356,2.713356829781423,-3.5804835320327584,-3.5804835320328476,38.4011835721158,49562.27376456777,12756.52841106008,12756.52841106008,62318.80217562785,76366.5033357817,76366.5033357817,12756.52841106008,89123.03174684178,89123.03174684178,89123.03174684178,107970.81676596042,86300.09146311051,59568.17729684876,29702.12685140195,18847.78501911864,0.0,48549.91187052059,16020.617266250845,1226.8542121584333,0.0,0.8994074198859816,3.137706463958291,0.0014959713701933424,374709.0314466826,1486743.755557025,3.9677286395179245,1486743.755557025,3.9677286395179245,0.85,0.08612163985274926,4.698906859688992,1.2110868924995888,1.0,0.0,4.698906859689784,1.2776947091795685,1.2788490589518478,3.677644452880491,15611.0942255406,1591.8885884109866,1603.0968420496806,1603.0968420496806,7.957428445027623,6.011890483340486,2.9392517335167327,3.0726387498237533,4.130997533084631,4.130997533084631,1.1802850094527517,0.0,0.0,0.0009034158711628341,0.00037848162534519854,0.0005249342458176356,0.0024666171285581554,0.08517898560831846,0.07345539966429476,0.011723585944023698,0.0863244397638907,0.07400436792767702,0.012117271925072236,0.41730337612774193,0.41730337612774193,0.06660221055393532,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.724717447015621,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18847.78501911864,16020.617266250845,0.85,1.283602786794505,1.020851982115788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373341929750581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16724.633115889468,1226.8542121584333,0.41730337612774193,0.06660221055393532,6.113110376966115,4.130997533084631
1302.0,-16.269057513243034,6.01217477288128,34.224623697616835,20.96687714746224,4.830255573381872,-14.156772614420108,-25.270765834115423,2.717970674558408,-3.642802686554944,-3.642802686555089,38.45961235507747,49575.318082768725,12840.88525510519,12840.88525510519,62416.203337873914,76307.6838108994,76307.6838108994,12840.88525510519,89148.5690660046,89148.5690660046,89148.5690660046,108142.13997237495,86296.36500093427,59563.999272800895,29702.62858681486,18993.57090637035,0.0,48696.19949318521,16144.535270414797,1226.3658433470057,0.0,0.8989200396358595,3.1069992454110955,0.0014959713701933424,373810.43581466994,1489181.0253195902,3.983786653987118,1489181.0253195902,3.983786653987118,0.85,0.08539937638550746,4.698906859688992,1.2110733934165911,1.0,0.0,4.698906859688766,1.2776735757614133,1.2788277595601338,3.6777052831265906,15610.420134109467,1591.819850214851,1603.0968420496806,1603.0968420496806,8.010049622883136,6.01217477288128,2.9206876056720033,3.0914871672092765,4.132962410246705,4.132962410246705,1.18084640292763,0.0,0.0,0.0009033009179730572,0.0003783293340573026,0.0005249715839157546,0.0024667925768035344,0.08539937614798321,0.07367280755732455,0.011726568590658654,0.08539929547005189,0.07367280776223338,0.01172656862327408,0.41728670946107527,0.41728670946107527,0.06641990963433907,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.548315887442072,1.7053025658242404e-13,1.7053025658242404e-13,7.757264890925342,18993.57090637035,16144.535270414797,0.85,1.2817469122330327,1.0180531252691813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373343301656117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16725.085793679234,1226.3658433470057,0.41728670946107527,0.06641990963433907,6.113110376966115,4.132962410246705
1303.0,-16.269584512901375,6.012379488474084,34.225077996472486,20.968307589087658,4.827125615632109,-14.155636982726355,-25.270606543030567,2.7180008342316455,-3.6490614505057124,-3.6490614505058487,38.4620733451627,49571.39539847121,12850.476211444751,12850.476211444751,62421.871609915965,76329.24302626215,76329.24302626215,12850.476211444751,89179.7192377069,89179.7192377069,89179.7192377069,108189.08707370894,86302.97967198823,59567.93810413734,29705.60174205654,19009.367836002046,0.0,48714.96957805859,16157.96266060174,1226.9787104590373,0.0,0.898882545403832,3.1052543747912495,0.0014959713701933424,373720.28251861467,1489283.7481520376,3.9850225364149394,1489283.7481520376,3.9850225364149394,0.85,0.085396718574751,4.698906859688992,1.2110907042445618,1.0,0.0,4.698906859689005,1.2776735272095538,1.2788276542002506,3.6777054228801553,15611.616682703374,1591.9418642149333,1603.0968420496806,1603.0968420496806,8.01603239079084,6.012379488474084,2.9199093396785876,3.092470148795497,4.134734655063745,4.134734655063745,1.1813527585896415,0.0,0.0,0.0009032564925324155,0.00037833537052145525,0.0005249211220109603,0.0024665554610129436,0.08539412072961937,0.07368260442943146,0.011711516300187902,0.08539042765860341,0.07368344160335859,0.011713276971392407,0.4172700427944086,0.4172700427944086,0.06632318368234595,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.350415664534353,1.1368683772161603e-13,1.1368683772161603e-13,8.574966212268862,19009.367836002046,16157.96266060174,0.85,1.2813694055560083,1.0175803418914247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373350687119709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16725.51622117707,1226.9787104590373,0.4172700427944086,0.06632318368234595,6.113110376966115,4.134734655063745
1304.0,-16.269584511726222,6.012571001721553,34.22546284498946,20.968850212544226,4.825879700389071,-14.155965017322027,-25.27234379723666,2.7161776305207783,-3.6491953109718906,-3.649195310972083,38.46148868387811,49580.49047213028,12851.889764287398,12851.889764287398,62432.38023641768,76337.70078834191,76337.70078834191,12851.889764287398,89189.5905526293,89189.5905526293,89189.5905526293,108198.03831307242,86314.16734516722,59575.48194554441,29709.650444025352,19008.447760443112,0.0,48718.098204468464,16157.180596376644,1226.8150956191873,0.0,0.8988839027913004,3.1049541795245603,0.0014959713701933424,373718.3545345251,1489259.3436417494,3.9849777929603074,1489259.3436417494,3.9849777929603074,0.8499999999999999,0.08539656502913402,4.698906859688992,1.2111215026164426,1.0,0.0,4.698906859688946,1.2776819713728798,1.2788361059913456,3.6776811170310073,15613.64045599493,1592.1482316586123,1603.0968420496806,1603.0968420496806,8.016914154640395,6.012571001721553,2.9210681782372556,3.0915028234842974,4.136483368889043,4.136483368889043,1.1818523911111551,0.0,0.0,0.0009032564926314769,0.0003782695406578351,0.0005249869519736418,0.002466864789876161,0.08538433268635023,0.07367817687912645,0.011706155807223789,0.08537091607911014,0.07368329509449,0.011713269934644029,0.41725337612774194,0.41725337612774194,0.06629416251782001,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.001103744786178,1.7053025658242404e-13,1.7053025658242404e-13,8.621654911322537,19008.447760443112,16157.180596376644,0.85,1.2815028200483272,1.0177016817044537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373353541595589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16725.96336170014,1226.8150956191873,0.41725337612774194,0.06629416251782001,6.113110376966115,4.136483368889043
1305.0,-16.269815129206705,6.012742475945198,34.22583068431139,20.970340095832967,4.8247742416252235,-14.155583323401286,-25.272904860880203,2.7161391698750403,-3.6503624146694165,-3.6503624146696105,38.46166606085372,49582.07631744691,12854.64846376898,12854.64846376898,62436.72478121589,76349.9710671171,76349.9710671171,12854.64846376898,89204.61953088609,89204.61953088609,89204.61953088609,108215.49062015285,86321.3915906486,59579.96296096775,29712.698477423175,19010.871089266766,0.0,48723.56956668994,16159.24042587675,1226.7265656095524,0.0,0.8988778639130381,3.104213580893045,0.0014959713701933424,373701.5451417532,1489266.7475517553,3.985176852792631,1489266.7475517553,3.985176852792631,0.8499999999999999,0.08539110573964066,4.698906859688992,1.211140390452929,1.0,0.0,4.69890685968895,1.2776821893830899,1.2788362993588624,3.6776804895102986,15614.947272418953,1592.2814898481085,1603.0968420496806,1603.0968420496806,8.018635011053567,6.012742475945198,2.9218800041002635,3.0908624718449347,4.1382284411994865,4.1382284411994865,1.1823509831998533,0.0,0.0,0.0009032370524844702,0.000378248282495227,0.0005249887699892433,0.0024668733325621415,0.08538615510418747,0.07367683304909718,0.011709322055090284,0.08534382080455875,0.07367930836743859,0.01171179737220207,0.4172367094610753,0.4172367094610753,0.0663106542735109,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.552699203180168,1.7053025658242404e-13,1.7053025658242404e-13,8.769630954115144,19010.871089266766,16159.24042587675,0.85,1.2814480822419259,1.0176199477663863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373353541589224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16726.42104223992,1226.7265656095524,0.4172367094610753,0.0663106542735109,6.113110376966115,4.1382284411994865
1306.0,-16.27122992611483,6.012987926396752,34.22620915402746,20.97382735172289,4.832830488838561,-14.15847035059563,-25.275243691261835,2.7200709133207828,-3.6425426449231395,-3.6425426449232674,38.462685418119605,49586.0287890875,12845.545945813423,12845.545945813423,62431.57473490092,76328.34815425254,76328.34815425254,12845.545945813423,89173.89410006597,89173.89410006597,89173.89410006597,108180.61452542595,86319.27063841767,59576.95127325935,29713.688183509243,19006.720425359974,0.0,48720.40860886921,16155.712361555978,1226.6434082015817,0.0,0.8989108403010626,3.1058544041934235,0.0014959713701933424,373814.18190865987,1489309.2971847493,3.984089874762046,1489309.2971847493,3.984089874762046,0.85,0.08538620386592305,4.698906859688992,1.2111316493200137,1.0,0.0,4.698906859689183,1.2776642242839944,1.2788181656584245,3.677732200979697,15614.563606717516,1592.2423668344968,1603.0968420496806,1603.0968420496806,8.012956927411457,6.012987926396752,2.925611788994699,3.087376137402053,4.1399677875931555,4.1399677875931555,1.1828479393123301,0.0,0.0,0.000903117799069282,0.0003781596782968073,0.0005249581207724748,0.002466729314747224,0.08538620384994024,0.07366926132444852,0.011716942525491717,0.08538627581981878,0.07366926133823809,0.011716942527684964,0.4172200427944086,0.4172200427944086,0.06635797853836937,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.892695935033771,1.1368683772161603e-13,1.1368683772161603e-13,8.272491121367864,19006.720425359974,16155.712361555978,0.85,1.2814255158676087,1.0177670960678418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373354790724191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16726.874102719335,1226.6434082015817,0.4172200427944086,0.06635797853836937,6.113110376966115,4.1399677875931555
1307.0,-16.27267035537148,6.013201777441569,34.22660117262988,20.97477352889257,4.831900358052343,-14.159860142667993,-25.277799054142065,2.719090145348997,-3.6444382148624754,-3.644438214862634,38.46383703579639,49590.96435561729,12849.337874621944,12849.337874621944,62440.302230239235,76337.20383690934,76337.20383690934,12849.337874621944,89186.54171153127,89186.54171153127,89186.54171153127,108197.5827277148,86328.36353497114,59582.1240536799,29718.043868101377,19011.04101618353,0.0,48729.08488428491,16159.384863756,1226.928509309857,0.0,0.898898108630173,3.1056573077089182,0.0014959713701933424,373786.8754818474,1489357.3686891398,3.9845095330573455,1489357.3686891398,3.9845095330573455,0.85,0.08539954108141848,4.698906859688992,1.2111562973586842,1.0,0.0,4.69890685968921,1.277669015657483,1.2788228062433362,3.6777184091538406,15616.208449295002,1592.4100940989026,1603.0968420496806,1603.0968420496806,8.015322304666938,6.013201777441569,2.9262280646047016,3.0869737128368677,4.141729735939283,4.141729735939283,1.1833513531255093,0.0,0.0,0.0009029963999433785,0.000378062892812495,0.0005249335071308835,0.002466613657537909,0.08539954107332631,0.0736712963548441,0.011728244718482224,0.08539949220973102,0.07367129636182494,0.01172824471959354,0.41720337612774194,0.41720337612774194,0.06641749955145738,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1120108029778635,1.7053025658242404e-13,1.7053025658242404e-13,7.987627407731168,19011.04101618353,16159.384863756,0.85,1.2813764588133314,1.0176871671893502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733624539854392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16727.303432450302,1226.928509309857,0.41720337612774194,0.06641749955145738,6.113110376966115,4.141729735939283
1308.0,-16.274105850706345,6.013425141094452,34.22697103657528,20.97702990230175,4.833880078411058,-14.160954153790438,-25.27922666687516,2.72072838145997,-3.6426206106018526,-3.6426206106019894,38.463975712430695,49590.02544731478,12848.196361654156,12848.196361654156,62438.221808968934,76338.49499639058,76338.49499639058,12848.196361654156,89186.69135804474,89186.69135804474,89186.69135804474,108195.7437681577,86331.26728762228,59582.79773838009,29720.52172138021,19009.052410112956,0.0,48729.574131493166,16157.694548596011,1226.85394860242,0.0,0.8989061058713658,3.1060592533834166,0.0014959713701933424,373813.0587517201,1489363.1574901966,3.9842459288705716,1489363.1574901966,3.9842459288705716,0.85,0.08540601730232299,4.698906859688992,1.2111625949526208,1.0,0.0,4.698906859687865,1.277661676468007,1.2788153058615213,3.6777395348342465,15616.7337182197,1592.4636566227714,1603.0968420496806,1603.0968420496806,8.014610237287203,6.013425141094452,2.9280314417422186,3.0853936993522337,4.143482560881797,4.143482560881797,1.1838521602519418,0.0,0.0,0.0009028754315455309,0.0003780088312790118,0.0005248666002665191,0.0024662992684139867,0.08540601724766198,0.07366700651493605,0.011739010732725935,0.08540611433853379,0.07366700656208391,0.011739010740239078,0.4171867094610753,0.4171867094610753,0.06647968326120643,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.199794674114457,1.1368683772161603e-13,1.1368683772161603e-13,7.554742742775545,19009.052410112956,16157.694548596011,0.85,1.2813209005374024,1.0176576818319765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733702561589525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16727.73220151999,1226.85394860242,0.4171867094610753,0.06647968326120643,6.113110376966115,4.143482560881797
1309.0,-16.274106603556117,6.0136370120842715,34.22727638499852,20.97843411555516,4.832432848661215,-14.160070500487764,-25.279245211835928,2.7207282963381694,-3.64278334469185,-3.6427833446920213,38.46295902161037,49590.118175579104,12849.675518169024,12849.675518169024,62439.79369374813,76351.97910753729,76351.97910753729,12849.675518169024,89201.65462570632,89201.65462570632,89201.65462570632,108217.58680410795,86337.90807122385,59587.07268736708,29723.150426507524,19015.932178401632,0.0,48739.082604909156,16163.542351641387,1226.8962218786376,0.0,0.8989087921904982,3.105025592092765,0.0014959713701933424,373810.71444764576,1489320.717996749,3.984157383496659,1489320.717996749,3.984157383496659,0.85,0.085386535270832,4.698906859688992,1.2111800288641823,1.0,0.0,4.698906859690025,1.277661676992371,1.2788153063053016,3.677739533324869,15617.934990394248,1592.58615229403,1603.0968420496806,1603.0968420496806,8.015532924224182,6.0136370120842715,2.9291953233462085,3.084441688738063,4.145238611879486,4.145238611879486,1.1843538891084244,0.0,0.0,0.0009028753681071992,0.00037800812905620733,0.0005248672390509918,0.0024663022700027273,0.08540997767407557,0.07366141586828719,0.011748561805788378,0.08538088913570908,0.0736499899415829,0.011736545329249105,0.4171700427944086,0.4171700427944086,0.0665361637910566,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.298296750885186,1.7053025658242404e-13,1.7053025658242404e-13,7.692393548209566,19015.932178401632,16163.542351641387,0.85,1.281103179555107,1.017461050253421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733780316822595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16728.16102141827,1226.8962218786376,0.4171700427944086,0.0665361637910566,6.113110376966115,4.145238611879486
1310.0,-16.275546752366893,6.013868130898704,34.22761846186857,20.981338794250064,4.837076608303661,-14.161931307127961,-25.281060941610463,2.7234611633142722,-3.640006341134267,-3.6400063411344212,38.46451671104207,49591.1835094411,12847.265742268191,12847.265742268191,62438.44925170929,76343.73812247043,76343.73812247043,12847.265742268191,89191.00386473862,89191.00386473862,89191.00386473862,108198.39609142416,86338.70116471116,59586.146552861625,29725.060679832823,19007.392226685533,0.0,48732.45290651836,16156.283392682704,1226.8010955439022,0.0,0.8989164503854741,3.1066024687735734,0.0014959713701933424,373850.72080249636,1489385.7406449886,3.9839049593054665,1489385.7406449886,3.9839049593054665,0.8500000000000001,0.08541824288499363,4.698906859688992,1.2111798261059445,1.0,0.0,4.698906859688518,1.2776492690937087,1.2788027321580908,3.6777752497147578,15618.078455562712,1592.600781669858,1603.0968420496806,1603.0968420496806,8.014029723770143,6.013868130898704,2.931308451897245,3.082559679001459,4.146991568196572,4.146991568196572,1.1848547337704491,0.0,0.0,0.0009027540225145024,0.0003779393805094513,0.0005248146420050511,0.002466055121382757,0.08541824282830085,0.07366012482304932,0.011758118005251532,0.08541835394450574,0.07366012487193811,0.011758118013055516,0.41715337612774195,0.41715337612774195,0.0665887905373769,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.203012216685124,1.7053025658242404e-13,1.7053025658242404e-13,6.827582050176147,19007.392226685533,16156.283392682704,0.85,1.2812498761653273,1.0176213293545886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733780357601753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16728.618536141155,1226.8010955439022,0.41715337612774195,0.0665887905373769,6.113110376966115,4.146991568196572
1311.0,-16.27700278090676,6.0140819580008715,34.22796464682514,20.98273717509585,4.8371424493731565,-14.163235332968247,-25.283250155020482,2.7233750014348757,-3.6406147429139537,-3.640614742914139,38.46532052910634,49594.11101201752,12849.34074773985,12849.34074773985,62443.45175975737,76350.02220071224,76350.02220071224,12849.34074773985,89199.3629484521,89199.3629484521,89199.3629484521,108209.51853227071,86345.7017753615,59589.79058666757,29728.79020965991,19010.155583818625,0.0,48738.94579347853,16158.632246245832,1226.9506407314452,0.0,0.8989108934705922,3.1064908067729604,0.0014959713701933424,373841.95569506264,1489419.2952719126,3.9840881222192457,1489419.2952719126,3.9840881222192457,0.8500000000000001,0.08542522451617093,4.698906859688992,1.2111982705118134,1.0,0.0,4.6989068596882095,1.2776499197643802,1.278803226680771,3.677773376728696,15619.344817980711,1592.7299146987718,1603.0968420496806,1603.0968420496806,8.015324096896729,6.0140819580008715,2.9323316545977023,3.0817503034031692,4.148750684059067,4.148750684059067,1.1853573383025906,0.0,0.0,0.0009026313541247882,0.00037785650613419465,0.0005247748479905935,0.002465868133015248,0.0854252244989218,0.07365997616727592,0.011765248331645883,0.08542516762369252,0.07365997618214942,0.011765248334021516,0.4171367094610753,0.4171367094610753,0.06662664353719226,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.090471988022671,1.7053025658242404e-13,1.7053025658242404e-13,6.639675047006165,19010.155583818625,16158.632246245832,0.85,1.2811818299137803,1.017545829205305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373385836564524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16729.047214939863,1226.9506407314452,0.4171367094610753,0.06662664353719226,6.113110376966115,4.148750684059067
1312.0,-16.27729471449146,6.014253098707725,34.2282617289619,20.984123751428,4.834296934921735,-14.16151690392867,-25.28256329298017,2.723326156416182,-3.6437166699818135,-3.6437166699819814,38.4646069717852,49588.80486498572,12854.67454646204,12854.67454646204,62443.47941144776,76370.0314554053,76370.0314554053,12854.67454646204,89224.70600186734,89224.70600186734,89224.70600186734,108236.78170462794,86352.48555879817,59593.990679008515,29731.660977544063,19012.07570276061,0.0,48743.736680304675,16160.264347346518,1226.9170838074192,0.0,0.8988988614034995,3.1056215416846404,0.0014959713701933424,373797.2694339635,1489389.508466074,3.984484720076842,1489389.508466074,3.984484720076842,0.85,0.08543245634162525,4.698906859688992,1.2112160626845436,1.0,0.0,4.6989068596890595,1.2776501964279838,1.2788034721710215,3.677772580340108,15620.57195784395,1592.8550481401855,1603.0968420496806,1603.0968420496806,8.018651281245345,6.014253098707725,2.9325266490479613,3.0817264496597634,4.150504968786385,4.150504968786385,1.1858585625103957,0.0,0.0,0.0009026067609651375,0.000377882506030757,0.0005247242549343805,0.002465630400956356,0.08542782349713665,0.07365801683873806,0.01176980665839859,0.08539778497472869,0.07366033331554288,0.011772123026082363,0.4171200427944086,0.4171200427944086,0.06665156717131682,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.987010943544533,1.7053025658242404e-13,1.7053025658242404e-13,6.567680984952517,19012.07570276061,16160.264347346518,0.85,1.2810564733884793,1.0173369594174446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733937234603444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16729.4755276097,1226.9170838074192,0.4171200427944086,0.06665156717131682,6.113110376966115,4.150504968786385
1313.0,-16.27729471644505,6.014294725661126,34.228425149336836,20.985612098034494,4.834263877289846,-14.16153928361143,-25.283440773468442,2.72332615626723,-3.6437138430449068,-3.6437138430450866,38.46455721476026,49593.398204585894,12855.69620373824,12855.69620373824,62449.094408324134,76377.22601840583,76377.22601840583,12855.69620373824,89232.92222214406,89232.92222214406,89232.92222214406,108244.20677341524,86359.52379807529,59598.47819778768,29734.495111430675,19011.284551271183,0.0,48745.779662701854,16159.591868580505,1226.7664403260114,0.0,0.8988990431485836,3.1053830673115628,0.0014959713701933424,373797.31015681947,1489387.431420819,3.984478729384048,1489387.431420819,3.984478729384048,0.85,0.08543243960604358,4.698906859688992,1.211234452691861,1.0,0.0,4.698906859689171,1.2776501964290115,1.27880347217184,3.67777258033715,15621.845127022274,1592.9848752654857,1603.0968420496806,1603.0968420496806,8.019288583527656,6.014294725661126,2.9336161583159,3.080678567345226,4.152246732829621,4.152246732829621,1.1863562093798916,0.0,0.0,0.000902606760800565,0.00037784929091590327,0.0005247574698846618,0.002465786474914077,0.08542737688970108,0.07365493389845411,0.011772442991246973,0.08538076019902709,0.07366032954584543,0.011772110060198147,0.41710337612774195,0.41710337612774195,0.06666662308991014,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.909943387783301,1.7053025658242404e-13,1.7053025658242404e-13,6.601928115747398,19011.284551271183,16159.591868580505,0.85,1.281117972477676,1.017388552357746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373395304791444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16729.927112447524,1226.7664403260114,0.41710337612774195,0.06666662308991014,6.113110376966115,4.152246732829621
1314.0,-16.278739074320367,6.014521056806194,34.22873328831833,20.988826068956428,4.841069097803673,-14.164450205785768,-25.285996834840603,2.7266904186736407,-3.6368806972470225,-3.63688069724722,38.465824514333036,49598.31438545548,12847.849004337557,12847.849004337557,62446.16338979304,76360.22648165375,76360.22648165375,12847.849004337557,89208.07548599131,89208.07548599131,89208.07548599131,108217.91579546567,86358.7937713096,59596.45697480063,29735.929773898857,19009.840309474363,0.0,48745.77008337322,16158.364263053207,1226.7282877712446,0.0,0.8989265781599434,3.1065871604860997,0.0014959713701933424,373895.7537891471,1489440.3339515189,3.983571139434406,1489440.3339515189,3.983571139434406,0.85,0.08542265643856037,4.698906859688992,1.211229832661338,1.0,0.0,4.698906859688838,1.277634865307265,1.2787879717573079,3.677816712178504,15621.71307019089,1592.971409216286,1603.0968420496806,1603.0968420496806,8.0143935583521,6.014521056806194,2.9369851588066465,3.0775358979995473,4.153949712125076,4.153949712125076,1.186842774892879,0.0,0.0,0.0009024850938026146,0.0003777525520790878,0.0005247325417235268,0.0024656693398067203,0.08542248172249024,0.07364898413241268,0.011773497590077559,0.08541382599397902,0.07364907984399918,0.011773576594561186,0.4170867094610753,0.4170867094610753,0.06667531706703098,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.782823719559701,1.7053025658242404e-13,1.7053025658242404e-13,6.288060036401873,19009.840309474363,16158.364263053207,0.85,1.2810580955637196,1.01748960577757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733953048020262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16730.384535917903,1226.7282877712446,0.4170867094610753,0.06667531706703098,6.113110376966115,4.153949712125076
1315.0,-16.28022068611071,6.014731309917135,34.22906232179641,20.99061550050976,4.841970418446846,-14.165648703681955,-25.28783247163517,2.727398436018195,-3.6373789541140695,-3.637378954114184,38.46705056803863,49599.24133274698,12849.76962668703,12849.76962668703,62449.010959434,76364.40853693012,76364.40853693012,12849.76962668703,89214.17816361715,89214.17816361715,89214.17816361715,108229.01969708626,86363.88762149237,59598.72041730975,29739.074671314018,19014.841533469113,0.0,48753.916204783134,16162.615303448745,1226.9651786135319,0.0,0.8989201044224719,3.106380527541406,0.0014959713701933424,373888.574825124,1489491.516055308,3.9837845185613823,1489491.516055308,3.9837845185613823,0.85,0.08542409876917093,4.698906859688992,1.2112427053367716,1.0,0.0,4.69890685968952,1.277631842336884,1.2787847866152806,3.67782541416183,15622.634512727343,1593.0653702056609,1603.0968420496806,1603.0968420496806,8.01559162842441,6.014731309917135,2.9380380128737587,3.0766932970433762,4.155708479896607,4.155708479896607,1.1873452799704591,0.0,0.0,0.0009023603043189176,0.0003776830930903614,0.0005246772112285562,0.002465409346964353,0.08542409877381368,0.0736498940218574,0.011774204751956287,0.08542402252519393,0.07364989401785456,0.011774204751316363,0.4170700427944086,0.4170700427944086,0.06667583361778061,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.692689364677392,1.1368683772161603e-13,1.1368683772161603e-13,6.331546394995598,19014.841533469113,16162.615303448745,0.85,1.2809024550382124,1.0173386097726629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734031285722001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16730.813024124585,1226.9651786135319,0.4170700427944086,0.06667583361778061,6.113110376966115,4.155708479896607
1316.0,-16.281704740233053,6.01493976509127,34.22938582341994,20.99251131238418,4.843146087616707,-14.166866931175276,-25.289614813495405,2.7283082785203545,-3.6366007939876113,-3.6366007939877854,38.46754750087605,49599.87501665917,12849.985379103826,12849.985379103826,62449.860395763,76367.79628149656,76367.79628149656,12849.985379103826,89217.78166060039,89217.78166060039,89217.78166060039,108234.2771017213,86368.53010858745,59600.60884356756,29742.134738910987,19016.49544112091,0.0,48758.6301800319,16164.021124952773,1226.9661137544692,0.0,0.898922045403606,3.1062720852274075,0.0014959713701933424,373899.7867271205,1489512.2610948705,3.9837205421621333,1489512.2610948705,3.9837205421621333,0.85,0.08542120282055025,4.698906859688992,1.2112541290326044,1.0,0.0,4.6989068596895285,1.2776278850926064,1.2787806661145835,3.6778368056270163,15623.474306779164,1593.1510053666814,1603.0968420496806,1603.0968420496806,8.015726213192552,6.01493976509127,2.939493081249151,3.0754466838421193,4.157462774679751,4.157462774679751,1.1878465070513575,0.0,0.0,0.0009022353250018514,0.00037761566198041047,0.000524619663021441,0.002465138933299176,0.08542120281300147,0.07364758020905321,0.011773622603948259,0.08542128996057229,0.07364758021556154,0.011773622604988708,0.41705337612774196,0.41705337612774196,0.06667196725666383,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.625880798193066,1.7053025658242404e-13,1.7053025658242404e-13,6.360317003524585,19016.49544112091,16164.021124952773,0.85,1.2807960388792476,1.017253250009714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734111542171072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16731.24071786591,1226.9661137544692,0.41705337612774196,0.06667196725666383,6.113110376966115,4.157462774679751
1317.0,-16.281704744083733,6.014977330100316,34.229530496920795,20.99392079925167,4.843121578761241,-14.166866009839907,-25.290429394785292,2.7283082783348407,-3.6365989023417455,-3.6365989023419103,38.46749269750644,49604.13858577088,12851.006246894201,12851.006246894201,62455.144832665086,76374.57736250025,76374.57736250025,12851.006246894201,89225.58360939445,89225.58360939445,89225.58360939445,108243.73234036771,86375.19529195725,59604.87678773188,29744.798338028188,19018.14873097326,0.0,48762.94706900144,16165.426421327269,1226.9782840962898,0.0,0.898922239854492,3.1060453392662613,0.0014959713701933424,373899.8139826906,1489509.9732537102,3.9837141329058423,1489509.9732537102,3.9837141329058423,0.85,0.08542117952406808,4.698906859688992,1.2112715623946864,1.0,0.0,4.698906859688779,1.2776278850941305,1.2787806661156946,3.6778368056226287,15624.679992704314,1593.2739511152447,1603.0968420496806,1603.0968420496806,8.01636302299942,6.014977330100316,2.9405834552379733,3.0743938748623427,4.159216877507144,4.159216877507144,1.1883476792877554,0.0,0.0,0.0009022353246775835,0.00037758484771894884,0.0005246504769586347,0.00246528372512003,0.08541701972097415,0.07364448421153015,0.011772535509444008,0.08541592024692113,0.07364757769562162,0.011773601828446459,0.4170367094610753,0.4170367094610753,0.06666594957431346,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.579640812880712,1.7053025658242404e-13,1.7053025658242404e-13,6.394775170647165,19018.14873097326,16165.426421327269,0.85,1.2807910224189005,1.0172506291627355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734191931713557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16731.66831329212,1226.9782840962898,0.4170367094610753,0.06666594957431346,6.113110376966115,4.159216877507144
1318.0,-16.281704771560314,6.0151524580898235,34.22963965972315,20.993235299270623,4.841054277142221,-14.165880402236148,-25.291880302224286,2.72387780154663,-3.6368816454067314,-3.636881645406839,38.46613094709248,49611.7329815694,12852.560214344456,12852.560214344456,62464.29319591386,76381.11179120587,76381.11179120587,12852.560214344456,89233.67200555032,89233.67200555032,89233.67200555032,108250.98536833056,86392.90480258274,59617.1320960392,29750.858562826154,19017.313362780234,0.0,48768.17192560639,16164.7163583632,1226.9424418706847,0.0,0.8989255357516139,3.1059689927861855,0.0014959713701933424,373895.7401278097,1489453.1259852827,3.9836054978217708,1489453.1259852827,3.9836054978217708,0.85,0.0854269430702967,4.698906859688992,1.2113215326843783,1.0,0.0,4.698906859689084,1.2776484035355409,1.278801203067575,3.677777741267518,15627.883521627351,1593.6006201534012,1603.0968420496806,1603.0968420496806,8.017332376446754,6.0151524580898235,2.941645200681765,3.0735072574080586,4.160919775893358,4.160919775893358,1.1888342216838166,0.0,0.0,0.0009022353223638007,0.0003775299680220607,0.0005247053543417401,0.002465541588831946,0.08540888204246948,0.0736380574675536,0.011770824574915876,0.08541163879710002,0.07365248042009842,0.01177446265019828,0.41702004279440863,0.41702004279440863,0.06665941412318968,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.546339686423323,1.1368683772161603e-13,1.1368683772161603e-13,6.412644521397283,19017.313362780234,16164.7163583632,0.85,1.2808413916191133,1.0172973688095144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734191931922146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16732.125589723637,1226.9424418706847,0.41702004279440863,0.06665941412318968,6.113110376966115,4.160919775893358
