time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1319.0,-16.281704770057868,6.015178044846599,34.22974630097494,20.994793634768598,4.840991159403771,-14.165978493891412,-25.29281663065774,2.7239581249675404,-3.636883161771948,-3.636883161772114,38.46614129920572,49616.63396775601,12853.562967395032,12853.562967395032,62470.19693515104,76388.7793899976,76388.7793899976,12853.562967395032,89242.34235739263,89242.34235739263,89242.34235739263,108259.48151441544,86399.89409079947,59621.5692151851,29753.694306238183,19017.139157022822,0.0,48770.833463261006,16164.5682834694,1226.8244285341777,0.0,0.8989254936230833,3.105716656873444,0.0014959713701933424,373895.7182796149,1489453.558135641,3.983606886403992,1489453.558135641,3.983606886403992,0.8500000000000001,0.08542694596694207,4.698906859688992,1.2113396842172373,1.0,0.0,4.698906859688334,1.2776480315353607,1.2788008307319074,3.6777788120898016,15629.147835894824,1593.7295443290855,1603.0968420496806,1603.0968420496806,8.01795788641239,6.015178044846599,2.9427191169250655,3.0724589279215335,4.162664235053693,4.162664235053693,1.1893326385867695,0.0,0.0,0.0009022353224903213,0.0003774945558606469,0.0005247407666296743,0.0024657079878746373,0.0854048797559671,0.07363514440853682,0.011769735347430279,0.08539648111861711,0.07365247817451945,0.011774467792422619,0.41700337612774196,0.41700337612774196,0.06665321858782751,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.526208344562235,1.7053025658242404e-13,1.7053025658242404e-13,6.445697305243584,19017.139157022822,16164.5682834694,0.85,1.2808925437415324,1.0173423426346024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373419193341053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16732.58286568172,1226.8244285341777,0.41700337612774196,0.06665321858782751,6.113110376966115,4.162664235053693
1320.0,-16.281705009230674,6.015340102898903,34.22995134583855,20.99630831452089,4.83690147510448,-14.164233110061485,-25.29212044375015,2.7239581258424352,-3.6368727225368502,-3.6368727225370483,38.465724710395754,49612.98864584552,12854.706035550244,12854.706035550244,62467.69468139576,76415.28144131096,76415.28144131096,12854.706035550244,89269.9874768612,89269.9874768612,89269.9874768612,108291.70849283568,86407.05666677629,59626.17866825056,29756.53110947303,19021.72101597447,0.0,48778.2521254475,16168.462863578301,1226.7865685267293,0.0,0.8989269533698458,3.104907086509386,0.0014959713701933424,373895.8686909153,1489436.167654681,3.983558772311384,1489436.167654681,3.983558772311384,0.85,0.08542654196489297,4.698906859688992,1.2113584198476746,1.0,0.0,4.698906859688986,1.277648031572623,1.2788008307434695,3.67777881198254,15630.443496728734,1593.8616649649712,1603.0968420496806,1603.0968420496806,8.018670923906585,6.015340102898903,2.9438620429396316,3.0714780599592713,4.164363874488804,4.164363874488804,1.189818249853944,0.0,0.0,0.0009022353023497095,0.000377520885521756,0.0005247144168279536,0.00246558417261058,0.08539968505645755,0.0736310435974832,0.011768641458974355,0.08537172470022748,0.07365207691796816,0.011774465046924802,0.4169867094610753,0.4169867094610753,0.06664807175125581,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.517534766188078,1.7053025658242404e-13,1.7053025658242404e-13,6.482863496909999,19021.72101597447,16168.462863578301,0.85,1.280646434823902,1.017112882976029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734191933329136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16733.040142219434,1226.7865685267293,0.4169867094610753,0.06664807175125581,6.113110376966115,4.164363874488804
1321.0,-16.28320570060828,6.015588808532224,34.23024916551572,21.004014496598415,4.852312026485292,-14.167299684580927,-25.291814469359792,2.7364074046397455,-3.6287299668080664,-3.6287299668082444,38.46857745131904,49602.59386228249,12845.1553240013,12845.1553240013,62447.74918628379,76378.83096579222,76378.83096579222,12845.1553240013,89223.98628979352,89223.98628979352,89223.98628979352,108242.77630707223,86384.6072445381,59608.37673389237,29751.36723405081,19018.790017278698,0.0,48770.15725132951,16165.971514686893,1226.5867370381143,0.0,0.8989552099680218,3.1062350667552994,0.0014959713701933424,374013.2061445002,1489555.2582706031,3.982627441489627,1489555.2582706031,3.982627441489627,0.85,0.08539623601205172,4.698906859688992,1.211289528203197,1.0,0.0,4.698906859688996,1.2775906373463852,1.2787432232812324,3.6779440317822294,15626.382550327313,1593.4475636764148,1603.0968420496806,1603.0968420496806,8.012713260402785,6.015588808532224,2.9476752727407107,3.0679135357915137,4.166104725409326,4.166104725409326,1.1903156358312361,0.0,0.0,0.0009021089380850629,0.0003775324579514488,0.000524576480133614,0.002464936020931345,0.08539623597287346,0.07362821632880145,0.011768019644072003,0.08539701059851972,0.07362821636258077,0.011768019649470957,0.41697004279440864,0.41697004279440864,0.06664444555714012,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.491156450456629,1.7053025658242404e-13,1.7053025658242404e-13,6.401146721414193,19018.790017278698,16165.971514686893,0.85,1.2804500273490798,1.0170685652429445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734191946284926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.49741393567,1226.5867370381143,0.41697004279440864,0.06664444555714012,6.113110376966115,4.166104725409326
1322.0,-16.28447010994488,6.015818826726735,34.230573968616206,21.00562462527307,4.850243509181165,-14.166036977401179,-25.2915270748548,2.736760432992846,-3.6294448468679548,-3.62944484686804,38.46945710943057,49593.680951285314,12847.390292311702,12847.390292311702,62441.07124359702,76396.2117057878,76396.2117057878,12847.390292311702,89243.6019980995,89243.6019980995,89243.6019980995,108279.86573692199,86390.53491400507,59611.412183759974,29754.580811383436,19036.26373882248,0.0,48790.84455020592,16180.824177999108,1227.1703395436768,0.0,0.898948902168296,3.1049007563291635,0.0014959713701933424,374002.9035373252,1489591.9819599222,3.982835341307082,1489591.9819599222,3.982835341307082,0.85,0.08537418723442998,4.698906859688992,1.211304865847342,1.0,0.0,4.698906859688688,1.2775892208874269,1.2787416695305982,3.677948109506655,15627.454825049368,1593.5569052682995,1603.0968420496806,1603.0968420496806,8.01410741716972,6.015818826726735,2.9486725771940545,3.067146249532681,4.1678719851135435,4.1678719851135435,1.190820567175298,0.0,0.0,0.0009020024823274292,0.00037754332795803506,0.0005244591543693941,0.002464384718093034,0.08539627658109875,0.07362837705734669,0.011767899523752061,0.08540034224819315,0.07361624685846348,0.011757940375966502,0.41695337612774197,0.41695337612774197,0.06664095600720399,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.561681342958707,1.1368683772161603e-13,1.1368683772161603e-13,6.842630932443626,19036.26373882248,16180.824177999108,0.85,1.2797702482756776,1.0164546526808584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734273237859447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16733.924626584765,1227.1703395436768,0.41695337612774197,0.06664095600720399,6.113110376966115,4.1678719851135435
1323.0,-16.28447107360131,6.015978026249591,34.23086102704597,21.007055171672278,4.847523538312308,-14.165324952761239,-25.291710917931027,2.7367603120776263,-3.635336237694105,-3.6353362376942355,38.469469207238504,49594.637443318315,12856.423086797202,12856.423086797202,62451.060530115516,76415.83876195856,76415.83876195856,12856.423086797202,89272.26184875576,89272.26184875576,89272.26184875576,108312.25311137241,86397.30023355543,59615.74028183135,29757.288835248983,19039.991262616648,0.0,48797.28009786563,16183.992573224152,1227.0543196313297,0.0,0.8989214254847564,3.1032059204454887,0.0014959713701933424,373918.00729389215,1489592.487020166,3.983740975195601,1489592.487020166,3.983740975195601,0.8500000000000001,0.08536833838952679,4.698906859688992,1.2113225613115355,1.0,0.0,4.698906859689158,1.2775892216137805,1.2787416701539511,3.6779481074156144,15628.6786249223,1593.6816981254865,1603.0968420496806,1603.0968420496806,8.019742007824863,6.015978026249591,2.9479723654312178,3.0680056608183737,4.169634021949774,4.169634021949774,1.191324006271364,0.0,0.0,0.0009020024011976718,0.0003775363745022426,0.0005244660266954292,0.0024644170105129824,0.08540030869778653,0.07363107016972759,0.011769238528058952,0.08534304757635902,0.07361508276502052,0.01175325562450627,0.4169367094610753,0.4169367094610753,0.06664343698170051,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.714677293294756,1.1368683772161603e-13,1.1368683772161603e-13,7.316401773856171,19039.991262616648,16183.992573224152,0.85,1.2798061778211096,1.0163402005983435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734341730806603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.356522727703,1227.0543196313297,0.4169367094610753,0.06664343698170051,6.113110376966115,4.169634021949774
1324.0,-16.28555699499297,6.0161850697325985,34.231174165832556,21.00867951465773,4.853159394079777,-14.16932559878926,-25.2962529315613,2.736943388860327,-3.629703659261679,-3.6297036592618745,38.47083977050148,49612.048611551894,12850.15641576167,12850.15641576167,62462.20502731357,76396.85608896731,76396.85608896731,12850.15641576167,89247.01250472898,89247.01250472898,89247.01250472898,108275.75923222274,86404.10118881919,59619.3664928926,29760.816328807316,19028.746727493774,0.0,48789.56305630109,16174.434718369706,1226.9116371384227,0.0,0.8989430142203975,3.105472903791421,0.0014959713701933424,373999.1736763658,1489649.7062424573,3.9830294051170867,1489649.7062424573,3.9830294051170867,0.85,0.08539782450572352,4.698906859688992,1.2113402139162646,1.0,0.0,4.698906859688959,1.2775885613330742,1.278740892475788,3.6779500082452303,15629.9088710512,1593.8071483178458,1603.0968420496806,1603.0968420496806,8.015832904599682,6.0161850697325985,2.9509547682990753,3.065230301433523,4.171375078517047,4.171375078517047,1.1918214510048706,0.0,0.0,0.0009019109822745735,0.0003773646203356973,0.0005245463619388763,0.0024647944983394905,0.08539770585536048,0.07362654645906394,0.011771159396296535,0.08539751308489349,0.07362661104110334,0.011771213464620178,0.41692004279440864,0.41692004279440864,0.06665574463651343,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.66080180837281,1.7053025658242404e-13,1.7053025658242404e-13,6.456150763854168,19028.746727493774,16174.434718369706,0.85,1.2802370243659453,1.0168578176095098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734341783008008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.813687752117,1226.9116371384227,0.41692004279440864,0.06665574463651343,6.113110376966115,4.171375078517047
1325.0,-16.28701427498193,6.016321873789832,34.23152795659661,21.010057464614533,4.850663476972344,-14.169025512912224,-25.297055079694815,2.736734622605377,-3.634787026559593,-3.6347870265597835,38.47247084009213,49607.70893066781,12858.079229770923,12858.079229770923,62465.78816043874,76415.15763786025,76415.15763786025,12858.079229770923,89273.23686763117,89273.23686763117,89273.23686763117,108308.27305607832,86411.58490282959,59623.33484178301,29764.722290051755,19035.036188447157,0.0,48799.758478498916,16179.780760180083,1227.1044401233614,0.0,0.8989138156915972,3.1043219666987643,0.0014959713701933424,373925.92090932775,1489717.8034297365,3.983991801924248,1489717.8034297365,3.983991801924248,0.85,0.08540512222199105,4.698906859688992,1.211359939160757,1.0,0.0,4.698906859689041,1.2775897797161886,1.2787419552295223,3.6779465007405077,15631.262623551258,1593.9451926551126,1603.0968420496806,1603.0968420496806,8.020775097611008,6.016321873789832,2.9504921173610055,3.0658297564288266,4.173130833344837,4.173130833344837,1.1923230952413821,0.0,0.0,0.0009017883136730841,0.0003773342949402648,0.0005244540187328193,0.0024643605862151034,0.08540694550946562,0.07363293110166742,0.0117740144077982,0.08537650503855991,0.07363042278397629,0.01177469943801476,0.416903376127742,0.416903376127742,0.06666346543247402,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.650206361419407,1.7053025658242404e-13,1.7053025658242404e-13,6.598146196901212,19035.036188447157,16179.780760180083,0.85,1.2800429778348401,1.016556443666107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734400607740465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16735.249117424453,1227.1044401233614,0.416903376127742,0.06666346543247402,6.113110376966115,4.173130833344837
1326.0,-16.288559156977126,6.016517093359025,34.23182980221842,21.012067060824506,4.8545251363768225,-14.17189807940459,-25.30026692021636,2.7378639177367274,-3.628991939101013,-3.628991939101108,38.47184457638007,49615.46817572674,12851.574378897456,12851.574378897456,62467.0425546242,76406.38114275403,76406.38114275403,12851.574378897456,89257.95552165149,89257.95552165149,89257.95552165149,108290.51201911761,86415.72691052606,59624.8132764132,29767.681815680957,19032.55649746612,0.0,48800.23831314708,16177.673022846202,1226.971417545058,0.0,0.8989429252705121,3.105196439664185,0.0014959713701933424,374009.430663504,1489691.656629019,3.983032336875199,1489691.656629019,3.983032336875199,0.85,0.08539687881676197,4.698906859688992,1.2113698951946574,1.0,0.0,4.698906859688908,1.2775848168519335,1.2787368217618098,3.677960787971367,15632.011884314905,1594.0215959899563,1603.0968420496806,1603.0968420496806,8.016717419557601,6.016517093359025,2.953511722417738,3.063005370941287,4.174865744351656,4.174865744351656,1.1928187841004732,0.0,0.0,0.0009016582877673008,0.000377212893025021,0.0005244453947422798,0.0024643200628868,0.08539678144279884,0.0736227513306177,0.011774030112181144,0.08539406270138165,0.07362280431238151,0.011774074504380456,0.4168867094610753,0.4168867094610753,0.06667010647999957,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.598186797322683,1.1368683772161603e-13,1.1368683772161603e-13,6.401250883883563,19032.55649746612,16177.673022846202,0.85,1.2800560963202345,1.0167054483904032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373447954976557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16735.677071348844,1226.971417545058,0.4168867094610753,0.06667010647999957,6.113110376966115,4.174865744351656
1327.0,-16.290189007923928,6.01667594467987,34.23220946960342,22.646442206483357,4.854892272400606,-14.173454194730622,-26.257761475257553,2.737863965921204,20.56398215941107,-3.631416082964072,38.4746352684874,54596.637236385526,12855.981118779042,12855.981118779042,67452.61835516457,84133.31717792546,84133.31717792546,12855.981118779042,96989.29829670451,96989.29829670451,96989.29829670451,116564.37324261783,94144.39630641919,64454.02984529094,32989.29606792028,19575.074945913322,0.0,52564.3710138336,16638.813704026325,1227.0935561737651,0.0,0.8989221840967925,2.724445754605459,0.0014959713701933424,373974.4959083238,1489808.1719934016,3.9837159707238796,1489808.1719934016,3.9837159707238796,0.8500000000000001,0.08540042116908238,4.698906859688992,1.231706492588856,1.0,0.0,4.698906859688807,1.277585097969211,1.2787369278915148,3.6779599786802093,17030.07513235808,1736.5843720697774,1603.0968420496806,1603.0968420496806,8.019466311431122,6.01667594467987,2.953906147237543,3.0627697974423267,4.176618505378013,4.176618505378013,1.1933195729651465,0.0,0.0,0.0009015211290489839,0.0003425813483092496,0.0005589397807397343,0.0026264059698709987,0.08540600530440048,0.07362980161692982,0.011776203687470663,0.07492900590874121,0.07362696262623739,0.011773458542844988,0.41687004279440865,0.41687004279440865,0.0666733636020391,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5946858954106915,24.19539824237512,27.09770752966358,6.576068761504587,19575.074945913322,16638.813704026325,0.85,1.283238380944628,1.038662428244734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734563238100905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16736.103221737038,1227.0935561737651,0.41687004279440865,0.0666733636020391,6.113110376966115,4.176618505378013
1328.0,-16.29273221118229,6.0169130936074255,34.23274083573463,21.021942723915004,4.892486295186252,-14.18653266190952,-25.310901215393073,2.751967011794091,-3.6242370922947202,-3.6242370922948655,38.488154408084974,49646.67589850277,12847.689116494548,12847.689116494548,62494.36501499732,76273.51997488314,76273.51997488314,12847.689116494548,89121.20909137768,89121.20909137768,89121.20909137768,107921.3799111775,86395.680071477,59606.5436738248,29765.707108502447,18800.17081979982,0.0,48565.87792830227,15980.145196829846,1227.0759954530279,0.0,0.8989098268446115,3.1457506012151715,0.0014959713701933424,374077.9610082541,1490372.7128935403,3.9841232797477075,1490372.7128935403,3.9841232797477075,0.85,0.08659044546637602,4.698906859688992,1.2113060549227521,1.0,0.0,4.69890685968926,1.277520231639976,1.2786717296992063,3.6781467277875666,15628.385548722286,1593.6518126702072,1603.0968420496806,1603.0968420496806,8.01429382149353,6.0169130936074255,2.957394917533406,3.0595181760740195,4.178360620682066,4.178360620682066,1.193817320194876,0.0,0.0,0.0009013071461904141,0.0003768111917787274,0.0005244959544116867,0.002464557638064199,0.08543896227241855,0.07365728135863805,0.011781680913780504,0.08651350523006014,0.07462669261555573,0.011963752850820297,0.4168533761277419,0.4168533761277419,0.06667682236948627,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.187122044186481,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18800.17081979982,15980.145196829846,0.85,1.2867957438606927,1.022254266087727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734651530255055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16736.52761841784,1227.0759954530279,0.4168533761277419,0.06667682236948627,6.113110376966115,4.178360620682066
1329.0,-16.294330266428148,6.017103806137573,34.233163595169245,21.020639791991584,4.864692927716464,-14.1759559368395,-25.304130279086507,2.7465354420181702,-3.6266389413647744,-3.62663894136497,38.47779646283041,49601.87770854528,12852.114543487323,12852.114543487323,62453.99225203261,76398.76973781882,76398.76973781882,12852.114543487323,89250.88428130613,89250.88428130613,89250.88428130613,108303.29796690025,86415.18211923371,59619.31550843941,29773.185123104777,19052.413685594118,0.0,48825.598808698895,16194.551632755001,1228.0759954530279,0.0,0.8989337241161488,3.1054651917882543,0.0014959713701933424,374043.34256543894,1489940.1646805496,3.9833356061400407,1489940.1646805496,3.9833356061400407,0.8500000000000001,0.08539235620976361,4.698906859688992,1.2113615606771782,1.0,0.0,4.698906859688985,1.2775456579015145,1.2786970071228887,3.678073523734076,15631.913335309288,1594.0115467880762,1603.0968420496806,1603.0968420496806,8.01705437024935,6.017103806137573,2.957824785175256,3.0592790209623173,4.180126620516345,4.180126620516345,1.1943218915760987,0.0,0.0,0.0009011727110898681,0.00037706691246699385,0.0005241057986228742,0.002462724332351801,0.08539115486261925,0.07362808054994258,0.011763074312676676,0.08547746101143536,0.07362807749631736,0.011764278713446246,0.41683670946107526,0.41683670946107526,0.06659526030040001,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.5065562235390075,1.7053025658242404e-13,1.7053025658242404e-13,6.784228765401622,19052.413685594118,16194.551632755001,0.85,1.2791239385866098,1.0158990144265898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734789302377792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16736.933663278964,1228.0759954530279,0.41683670946107526,0.06659526030040001,6.113110376966115,4.180126620516345
1330.0,-16.295932984829815,6.017241473292053,34.23348286861081,21.018056210037344,4.855880004673797,-14.178400165546186,-25.310051360260672,2.738347185390381,-3.630555164953023,-3.630555164953204,38.475626879006214,49623.47691550785,12858.479941462376,12858.479941462376,62481.956856970224,76428.20818645736,76428.20818645736,12858.479941462376,89286.68812791973,89286.68812791973,89286.68812791973,108336.94054065253,86441.66412997241,59636.93285902372,29783.03474549855,19050.25241273281,0.0,48833.28715823136,16192.71455082289,1227.4140614929738,0.0,0.8989228348153764,3.1035456080493167,0.0014959713701933424,373986.90245338995,1489849.5748027985,3.9836945225333893,1489849.5748027985,3.9836945225333893,0.85,0.08537751771327419,4.698906859688992,1.2114375873235987,1.0,0.0,4.698906859689432,1.2775838514699154,1.2787350628734384,3.6779635671527133,15636.703749292812,1594.500033068664,1603.0968420496806,1603.0968420496806,8.021025058612079,6.017241473292053,2.9577298561099825,3.0595116171820704,4.181879007285619,4.181879007285619,1.1948225735101767,0.0,0.0,0.0009010379021862998,0.00037684327984325385,0.000524194622343046,0.0024631417067398193,0.08537751771337791,0.07362288347971944,0.01175463423365847,0.08537754657653618,0.07362288347963,0.01175463423364419,0.4168200427944086,0.4168200427944086,0.06654951440004118,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.874409875835909,1.7053025658242404e-13,1.7053025658242404e-13,7.3442537387456355,19050.25241273281,16192.71455082289,0.85,1.2794952069172398,1.016181375517812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373487587450253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16737.358557831834,1227.4140614929738,0.4168200427944086,0.06654951440004118,6.113110376966115,4.181879007285619
1331.0,-16.297506693715228,6.01741995115524,34.23375931401702,21.021202811412536,4.859919307789032,-14.179412404041294,-25.310803391598142,2.7418250180756423,-3.6259871287679175,-3.6259871287681076,38.4750178785411,49618.19386111289,12853.582656417406,12853.582656417406,62471.7765175303,76423.96812824444,76423.96812824444,12853.582656417406,89277.55078466184,89277.55078466184,89277.55078466184,108323.19722123798,86440.07672073868,59634.30245342059,29784.193630353435,19045.64643657613,0.0,48829.840066929566,16188.799471089711,1227.0295179056393,0.0,0.8989461697808897,3.103972501776839,0.0014959713701933424,374052.7370528771,1489824.1470446554,3.982925399190569,1489824.1470446554,3.982925399190569,0.85,0.08536512925643396,4.698906859688992,1.2114306973898787,1.0,0.0,4.698906859689803,1.2775680179992523,1.2787190460394855,3.6780091497967837,15636.416597857597,1594.470751771257,1603.0968420496806,1603.0968420496806,8.017970168279495,6.01741995115524,2.9603431613892193,3.057076789766021,4.18361570988745,4.18361570988745,1.1953187742535571,0.0,0.0,0.00090090555135663,0.0003768148851934446,0.0005240906661631854,0.0024626532263331657,0.08536512893334809,0.0736139185403734,0.01175121039297469,0.0853647540959026,0.07361391881898395,0.011751210437450005,0.41680337612774193,0.41680337612774193,0.06653557183880916,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1576123017668465,1.7053025658242404e-13,1.7053025658242404e-13,7.3025043097331945,19045.64643657613,16188.799471089711,0.85,1.2793770455095113,1.0161449186215388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734962700174915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16737.78330569764,1227.0295179056393,0.41680337612774193,0.06653557183880916,6.113110376966115,4.18361570988745
1332.0,-16.299094206537735,6.0175831840526195,34.234044740742405,21.022674708534055,4.860133293473879,-14.18081957760587,-25.313063117768593,2.7418586646930923,-3.6264766730141105,-3.626476673014268,38.47583239310196,49620.72033301287,12855.412052312538,12855.412052312538,62476.13238532541,76429.89776712802,76429.89776712802,12855.412052312538,89285.30981944056,89285.30981944056,89285.30981944056,108334.4769825955,86446.85668102489,59637.67924762422,29787.974926000745,19049.167163154936,0.0,48837.14208915568,16191.792088681696,1227.1599609875352,0.0,0.8989411317201681,3.103721783213169,0.0014959713701933424,374045.6813001031,1489858.1557615027,3.9830914517795613,1489858.1557615027,3.9830914517795613,0.85,0.08536649442564506,4.698906859688992,1.2114484335156157,1.0,0.0,4.698906859688368,1.2775681360117717,1.2787189936021746,3.6780088100488566,15637.643046139157,1594.5958146909657,1603.0968420496806,1603.0968420496806,8.019111331961653,6.0175831840526195,2.9613491586906346,3.056234025361985,4.1853649531649975,4.1853649531649975,1.195818558047142,0.0,0.0,0.0009007720576742323,0.0003767295759453894,0.000524042481728843,0.0024624268121641035,0.08536649442563933,0.07361368410259496,0.011752810323044377,0.08536645468443377,0.07361368410259486,0.011752810323050195,0.41678670946107527,0.41678670946107527,0.0665421816769139,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.387219134011104,1.7053025658242404e-13,1.7053025658242404e-13,7.306955143994912,19049.167163154936,16191.792088681696,0.85,1.2792749475649248,1.0160447194560793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735047955190478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16738.208581296807,1227.1599609875352,0.41678670946107527,0.0665421816769139,6.113110376966115,4.1853649531649975
1333.0,-16.30080525854174,6.0173687935026905,34.23442447308111,21.018529403395974,4.846935559829663,-14.1832220669596,-25.320073252636917,2.7303906225621875,-3.658017724051092,-3.6580177240512013,38.47939331930233,49647.38236872521,12898.129465538535,12898.129465538535,62545.51183426374,76472.68480571738,76472.68480571738,12898.129465538535,89370.81427125592,89370.81427125592,89370.81427125592,108392.61569842981,86481.46164265135,59661.06893167185,29800.43634553278,19021.80142717389,0.0,48822.23777270667,16168.531213097805,1227.1374389245898,0.0,0.8987820978834054,3.1034059739324173,0.0014959713701933424,373591.3030446534,1490006.8432788132,3.9883338587802206,1490006.8432788132,3.9883338587802206,0.85,0.08556003365151926,4.698906859688992,1.211548345522024,1.0,0.0,4.698906859688849,1.2776215382020113,1.2787722600876859,3.677855076161078,15643.902846186447,1595.2341366507878,1603.0968420496806,1603.0968420496806,8.045758139631358,6.0173687935026905,2.952257060346442,3.0651117331562485,4.187109895007633,4.187109895007633,1.1963171128593237,0.0,0.0,0.0009006281959287551,0.00037646504216645027,0.0005241631537623048,0.0024629938388099097,0.08541321978478301,0.07365052497201702,0.011762694812766,0.08534110135219104,0.07377087233600906,0.011789161315510206,0.4167700427944086,0.4167700427944086,0.06656217077008836,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.606835281964493,1.1368683772161603e-13,1.1368683772161603e-13,7.427193054573081,19021.80142717389,16168.531213097805,0.85,1.2810865435018806,1.0169009990869329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735133958936943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16738.63352790014,1227.1374389245898,0.4167700427944086,0.06656217077008836,6.113110376966115,4.187109895007633
1334.0,-16.30170893115795,6.017262561534735,34.234627061880836,21.019959914870583,4.846753137589744,-14.183375288952355,-25.321135798562295,2.7303906637891173,-3.6579632680684426,-3.6579632680686105,38.47884046881951,49647.6492005727,12898.811487967181,12898.811487967181,62546.46068853988,76480.30131865844,76480.30131865844,12898.811487967181,89379.11280662562,89379.11280662562,89379.11280662562,108393.86048003027,86488.2139120319,59664.88310886668,29803.700892405806,19014.747673404643,0.0,48818.44856581045,16162.535522393948,1226.575515258783,0.0,0.898784226086262,3.1031300213976363,0.0014959713701933424,373592.08716092317,1489983.7581087654,3.988263695389676,1489983.7581087654,3.988263695389676,0.8500000000000001,0.08555843883005929,4.698906859688992,1.2115661212103448,1.0,0.0,4.698906859688753,1.277621693846608,1.2787723188059414,3.6778546281111795,15645.124285373235,1595.3586887849813,1603.0968420496806,1603.0968420496806,8.04618358019786,6.017262561534735,2.9531825177569093,3.0640800437778255,4.188741192498491,4.188741192498491,1.1967831978567118,0.0,0.0,0.0009005522254957129,0.00037642496095124716,0.0005241272645444658,0.002462825198718017,0.08541379212441205,0.07364600507525294,0.011767787049159104,0.08529463942408351,0.07376858429586693,0.011789854534192366,0.41675337612774194,0.41675337612774194,0.06659241023702644,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.769936318544353,1.7053025658242404e-13,1.7053025658242404e-13,7.423561918192718,19014.747673404643,16162.535522393948,0.85,1.2812054156990091,1.0169853950529466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735226656458877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16739.055946684774,1226.575515258783,0.41675337612774194,0.06659241023702644,6.113110376966115,4.188741192498491
1335.0,-16.303259057202364,6.017501492965894,34.23482844868249,21.030570635944628,4.868564442703833,-14.183724918333914,-25.316251523885853,2.7490306958850734,-3.6176751034759604,-3.617675103476094,38.47511990099587,49613.00958518221,12846.328228260385,12846.328228260385,62459.337813442595,76427.31735754544,76427.31735754544,12846.328228260385,89273.64558580583,89273.64558580583,89273.64558580583,108313.41791595105,86450.2239394481,59635.91802101993,29793.67324269797,19039.772330145224,0.0,48833.44557284319,16183.806480623442,1226.5341635108732,0.0,0.8989845215639598,3.104917443244094,0.0014959713701933424,374172.5533714164,1489828.4067924095,3.981661384215841,1489828.4067924095,3.981661384215841,0.8500000000000001,0.08536076759805186,4.698906859688992,1.2114514441182838,1.0,0.0,4.6989068596884564,1.2775356436337988,1.278686024620827,3.678102355190269,15638.252160076761,1594.6579270267382,1603.0968420496806,1603.0968420496806,8.013444909438773,6.017501492965894,2.967100188542728,3.050401304423166,4.1904047605106625,4.1904047605106625,1.1972585030030465,0.0,0.0,0.0009004219223651239,0.0003766092373644141,0.0005238126850007098,0.0024613470187419446,0.08536076105030602,0.07359452145809432,0.0117662395922117,0.08535991080046927,0.07359452710329065,0.01176624049476121,0.41673670946107527,0.41673670946107527,0.0666275678303174,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.70289941645899,1.1368683772161603e-13,1.1368683772161603e-13,6.511726960337114,19039.772330145224,16183.806480623442,0.85,1.2790278687231709,1.0159637314794052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735275614026423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16739.494482934744,1226.5341635108732,0.41673670946107527,0.0666275678303174,6.113110376966115,4.1904047605106625
1336.0,-16.30415961909357,6.017665865726914,34.23510014474238,21.031933288928144,4.8663215582531105,-14.183257451551214,-25.316803786531068,2.7488788445112196,-3.6236037463777393,-3.62360374637787,38.477587070088134,49610.62479212019,12855.418187703977,12855.418187703977,62466.04297982417,76444.3565735544,76444.3565735544,12855.418187703977,89299.77476125838,89299.77476125838,89299.77476125838,108353.7894987392,86457.37362278458,59640.0009946162,29797.080697964862,19054.014737480822,0.0,48851.095435445684,16195.9125268587,1227.3774078138154,0.0,0.8989485665029138,3.104018140873364,0.0014959713701933424,374087.08999742364,1489931.4214105925,3.9828464046189183,1489931.4214105925,3.9828464046189183,0.8500000000000001,0.08537980474209254,4.698906859688992,1.21147029733751,1.0,0.0,4.698906859688199,1.2775365020299827,1.2786867870843432,3.6780998838174197,15639.545488720523,1594.7898098454134,1603.0968420496806,1603.0968420496806,8.019115159173637,6.017665865726914,2.966393150326967,3.0512727153999473,4.192172275761621,4.192172275761621,1.197763507360463,0.0,0.0,0.0009003462293480843,0.0003765883971565227,0.0005237578321915616,0.0024610892705007647,0.08537669595573474,0.07360401067335239,0.01177268528238236,0.08539044005969793,0.07360556520686429,0.011774239535228255,0.4167200427944086,0.4167200427944086,0.06665280695710267,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.670789936618917,1.1368683772161603e-13,1.1368683772161603e-13,6.531102759291514,19054.014737480822,16195.9125268587,0.85,1.2787030141907456,1.0155478469807946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735359594686478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16739.92003844528,1227.3774078138154,0.4167200427944086,0.06665280695710267,6.113110376966115,4.192172275761621
1337.0,-16.304160642199992,6.017813278699315,34.23529765273585,21.033279213029914,4.863117896633834,-14.181534176392933,-25.316174130979903,2.7486430027069124,-3.6244211677589533,-3.624421167759143,38.4756689025097,49607.32362405829,12857.658289798535,12857.658289798535,62464.98191385683,76465.8706869272,76465.8706869272,12857.658289798535,89323.52897672573,89323.52897672573,89323.52897672573,108386.27885269574,86464.8534326184,59644.85373052163,29799.99966899641,19062.749875970007,0.0,48862.74954496641,16203.337394574504,1227.2579861153981,0.0,0.8989512564687809,3.102204465481177,0.0014959713701933424,374075.30779436877,1489851.329433409,3.9827577452730143,1489851.329433409,3.9827577452730143,0.85,0.08534516159417885,4.698906859688992,1.2114900561003017,1.0,0.0,4.698906859689209,1.2775375942614355,1.2786878801893728,3.678096739223947,15640.898534981834,1594.9277821663702,1603.0968420496806,1603.0968420496806,8.020512518357311,6.017813278699315,2.9672789659658423,3.0505343127334723,4.193917697366138,4.193917697366138,1.198262199247468,0.0,0.0,0.0009003461433584118,0.00037661215795132803,0.0005237339854070838,0.0024609772166816007,0.08537194833396466,0.07359656117887384,0.011775387155090829,0.0853324983479311,0.0735850784729285,0.011760083121250353,0.41670337612774194,0.41670337612774194,0.06667218554969824,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.7600152386528976,1.7053025658242404e-13,1.7053025658242404e-13,7.115691220714609,19062.749875970007,16203.337394574504,0.85,1.2783763192935516,1.0152380716604308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37354083845263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16740.358555220155,1227.2579861153981,0.41670337612774194,0.06667218554969824,6.113110376966115,4.193917697366138
1338.0,-16.30428434966525,6.017937814781653,34.23551371443342,21.034792286250763,4.863765816024549,-14.182055909774121,-25.31754932189358,2.7486221471977377,-3.6255937126130107,-3.6255937126131492,38.47692100477546,49613.79552488638,12860.338318142169,12860.338318142169,62474.13384302855,76469.96041266501,76469.96041266501,12860.338318142169,89330.29873080718,89330.29873080718,89330.29873080718,108384.28047736376,86472.10548593347,59649.44324340785,29802.95804725069,19053.98174655659,0.0,48856.93979380728,16195.884484573102,1227.0994214054347,0.0,0.8989415563411653,3.1030473497493962,0.0014959713701933424,374058.4073965748,1489903.6098697898,3.983077456377559,1489903.6098697898,3.983077456377559,0.85,0.08538436329401378,4.698906859688992,1.2115091115282852,1.0,0.0,4.698906859689274,1.2775377121581966,1.2786879849086992,3.678096399793112,15642.210381652103,1595.0615532982317,1603.0968420496806,1603.0968420496806,8.02218430029421,6.017937814781653,2.9680334394755343,3.0499043753061184,4.195658276722357,4.195658276722357,1.198759507634959,0.0,0.0,0.0009003357460944805,0.0003765602652834493,0.0005237754808110312,0.002461172199719854,0.08537818886646972,0.07359818055951471,0.011780008306955015,0.0853437345366056,0.07360126780098661,0.011783095493027163,0.4166867094610753,0.4166867094610753,0.06669421528538917,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.6831201646814975,1.1368683772161603e-13,1.1368683772161603e-13,6.373556742936387,19053.98174655659,16195.884484573102,0.85,1.2787156565001903,1.0154912635599627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735408439955412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16740.81506273662,1227.0994214054347,0.4166867094610753,0.06669421528538917,6.113110376966115,4.195658276722357
1339.0,-16.305904427040982,6.018115353676337,34.23576131528778,21.036796399299078,4.869428323841251,-14.186019969466079,-25.321875711064763,2.7495438662663156,-3.6197258062703668,-3.6197258062704614,38.47823937453641,49626.946335796296,12853.695332637855,12853.695332637855,62480.64166843415,76452.6414284431,76452.6414284431,12853.695332637855,89306.33676108095,89306.33676108095,89306.33676108095,108359.17304775248,86477.20234128638,59651.507248639304,29806.32788071897,19052.836286671536,0.0,48859.16416739051,16194.910843670807,1227.0950639179578,0.0,0.8989644126244841,3.1041384938217567,0.0014959713701933424,374142.9900727816,1489958.6587474803,3.9823241335021144,1489958.6587474803,3.9823241335021144,0.8500000000000001,0.08537548145932937,4.698906859688992,1.2115217374870553,1.0,0.0,4.698906859688983,1.2775337234549498,1.278683818665283,3.678107883509575,15643.132367803213,1595.1555697208746,1603.0968420496806,1603.0968420496806,8.018040454875727,6.018115353676337,2.971045652184619,3.047069701491718,4.197392200571694,4.197392200571694,1.1992549144490554,0.0,0.0,0.0009001995933247248,0.00037639705238947497,0.0005238025409352498,0.0024612993527231694,0.08537548145652177,0.07359328888104365,0.011782192575478119,0.08537561201071119,0.0735932888834638,0.011782192575865576,0.4166700427944086,0.4166700427944086,0.06670834744961342,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.581405985791491,1.1368683772161603e-13,1.1368683772161603e-13,6.186146671786446,19052.836286671536,16194.910843670807,0.85,1.2787906369903654,1.0157141895791622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735415142091238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16741.269112442325,1227.0950639179578,0.4166700427944086,0.06670834744961342,6.113110376966115,4.197392200571694
1340.0,-16.30753658943724,6.018270661052294,34.236026425258395,21.038074953854107,4.869208428254697,-14.187511338568328,-25.324350118730194,2.749183177631597,-3.6208556687905684,-3.620855668790658,38.47924459271759,49630.33463810401,12856.363115258391,12856.363115258391,62486.6977533624,76459.70785647805,76459.70785647805,12856.363115258391,89316.07097173645,89316.07097173645,89316.07097173645,108373.561200191,86484.93201366138,59655.55879644963,29810.414685790834,19057.490228454546,0.0,48867.90491424538,16198.866694186365,1227.2925483025904,0.0,0.8989557483951398,3.1037918924889967,0.0014959713701933424,374126.7025544954,1490000.632932048,3.982609695481477,1490000.632932048,3.982609695481477,0.8500000000000001,0.08537810064637262,4.698906859688992,1.2115422831056644,1.0,0.0,4.698906859688318,1.2775356749117344,1.2786855966566146,3.678102265139204,15644.530612483288,1595.2981509978727,1603.0968420496806,1603.0968420496806,8.019704598020764,6.018270661052294,2.971838763462511,3.046431897589783,4.199142321162894,4.199142321162894,1.1997549489036838,0.0,0.0,0.0009000624440250061,0.00037630373469452503,0.0005237587093304811,0.0024610933920948506,0.08537810064020476,0.07359418765283213,0.011783912987372636,0.08537899478244027,0.07359418765581602,0.0117839129905566,0.41665337612774195,0.41665337612774195,0.0667146046009166,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.508461077313882,1.1368683772161603e-13,1.1368683772161603e-13,6.214761309950404,19057.490228454546,16198.866694186365,0.85,1.278685834046203,1.0156018500321746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735502914012452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16741.693180747243,1227.2925483025904,0.41665337612774195,0.0667146046009166,6.113110376966115,4.199142321162894
1341.0,-16.308128625479778,6.0182985720710835,34.23615094364295,21.039510738942795,4.869185540352603,-14.187542075224961,-25.325262698437996,2.749183177607975,-3.6208562078995783,-3.6208562078996827,38.47922156312879,49631.64248571537,12857.350667356071,12857.350667356071,62488.99315307144,76466.59856471114,76466.59856471114,12857.350667356071,89323.94923206721,89323.94923206721,89323.94923206721,108382.36588934585,86491.71356748219,59659.52000756455,29813.54839990849,19058.416657278627,0.0,48871.96505718712,16199.654158686833,1227.2546876854071,0.0,0.898955823871814,3.1035633486856726,0.0014959713701933424,374126.69478310924,1489999.6712917876,3.9826072078486097,1489999.6712917876,3.9826072078486097,0.85,0.085378101077753,4.698906859688992,1.2115599758224564,1.0,0.0,4.698906859689094,1.277535776942351,1.2786856352265639,3.678101971386928,15645.757349024321,1595.423243311867,1603.0968420496806,1603.0968420496806,8.020320625743967,6.0182985720710835,2.972897279637363,3.0454012924337204,4.200886031144101,4.200886031144101,1.2002531517554575,0.0,0.0,0.000900012700449443,0.00037626932381612814,0.0005237433766333148,0.002461021345178958,0.08537537253237899,0.07359118088432126,0.011784191648057734,0.08537008152191211,0.0735941867918443,0.011783914285908697,0.4166367094610753,0.4166367094610753,0.0667162392681687,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.456211562740066,1.1368683772161603e-13,1.1368683772161603e-13,6.247328768486682,19058.416657278627,16199.654158686833,0.85,1.2786265721042824,1.0155442374301775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735591341632254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16742.116952946337,1227.2546876854071,0.4166367094610753,0.0667162392681687,6.113110376966115,4.200886031144101
1342.0,-16.309772195460088,6.018459487299252,34.23640893990675,21.042090374417626,4.871857656156609,-14.189258477279312,-25.32714013997463,2.751343937975774,-3.6187547268013986,-3.6187547268015243,38.47981663673353,49631.8402882869,12855.690172619805,12855.690172619805,62487.5304609067,76466.14173762428,76466.14173762428,12855.690172619805,89321.83191024407,89321.83191024407,89321.83191024407,108381.323957877,86493.67229042441,59659.37084108649,29815.89049926435,19059.492047632924,0.0,48875.38254689728,16200.568240487986,1227.2247022894016,0.0,0.8989635925922854,3.1036719482184854,0.0014959713701933424,374156.98910009355,1490024.51976876,3.9823511605449458,1490024.51976876,3.9823511605449458,0.85,0.08537186076218757,4.698906859688992,1.2115633968869228,1.0,0.0,4.698906859689038,1.2775260549612242,1.2786757280831897,3.678129961765527,15646.11166856089,1595.4593738494686,1603.0968420496806,1603.0968420496806,8.019284821360408,6.018459487299252,2.9746872563255145,3.043772230973737,4.202591568736523,4.202591568736523,1.2007404482104351,0.0,0.0,0.0008998746189589966,0.00037619853974711176,0.0005236760792118849,0.0024607051208637622,0.08537186075527849,0.07358787788978143,0.011783982865497058,0.08537172064075776,0.07358787789573684,0.011783982866450724,0.4166200427944086,0.4166200427944086,0.06671538283880446,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.402165588519097,1.1368683772161603e-13,1.1368683772161603e-13,6.190093044963476,19059.492047632924,16200.568240487986,0.85,1.2785072403463684,1.015477275101914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735623417317453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16742.56150793797,1227.2247022894016,0.4166200427944086,0.06671538283880446,6.113110376966115,4.202591568736523
1343.0,-16.311771440541936,6.01822109458995,34.23685101316441,21.02570099467414,4.834501861707382,-14.196414857132732,-25.34718877924604,2.714249126208463,-3.6514320107334584,-3.6514320107336258,38.48437213774025,49725.029387759525,12899.91479163198,12899.91479163198,62624.9441793915,76565.264432204,76565.264432204,12899.91479163198,89465.17922383598,89465.17922383598,89465.17922383598,108548.17958456662,86591.55773250057,59728.16966668632,29848.208962015833,19083.000360730646,0.0,48931.20932274648,16220.550306621048,1227.3031108451523,0.0,0.8987959239556446,3.0958692056119657,0.0014959713701933424,373686.1406381848,1490214.7541217373,3.9878780400491554,1490214.7541217373,3.9878780400491554,0.8499999999999999,0.0853783241524812,4.698906859688992,1.2118499750504266,1.0,0.0,4.698906859688755,1.2776981853657552,1.2788477988080171,3.677634447249276,15663.818473196348,1597.2649654261495,1603.0968420496806,1603.0968420496806,8.046871812895883,6.01822109458995,2.9652462095805974,3.0529748850093523,4.204337275783805,4.204337275783805,1.2012392216525158,0.0,0.0,0.0008997066822887533,0.00037544342121043864,0.0005242632610783146,0.0024634642337638137,0.08541896374752295,0.07362852858851193,0.01179043515901102,0.08514664989819369,0.07360183678170006,0.011776487370781137,0.41660337612774195,0.41660337612774195,0.06671238971391881,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.724311076236063,1.7053025658242404e-13,1.7053025658242404e-13,7.9548015046500495,19083.000360730646,16220.550306621048,0.85,1.2798568653049673,1.0162231850796302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37357124643068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16742.98497746518,1227.3031108451523,0.41660337612774195,0.06671238971391881,6.113110376966115,4.204337275783805
1344.0,-16.311820353624185,6.018182315880274,34.23697339548557,21.02711187852549,4.834446164694276,-14.196448280660498,-25.34804694643242,2.7142409861410415,-3.6514290352780563,-3.6514290352781815,38.48420309638009,49729.2325474853,12900.745223060832,12900.745223060832,62629.97777054613,76572.19917602802,76572.19917602802,12900.745223060832,89472.94439908885,89472.94439908885,89472.94439908885,108541.84727050395,86598.26751196446,59732.44599776915,29850.91279355034,19068.90287141509,0.0,48919.81566496543,16208.56744070283,1226.3031108451523,0.0,0.8987965108483572,3.0956469695098785,0.0014959713701933424,373686.18349050777,1490207.6947513341,3.9878586915675673,1490207.6947513341,3.9878586915675673,0.8500000000000001,0.08537832212572555,4.698906859688992,1.2118676243582738,1.0,0.0,4.69890685968879,1.277698231495264,1.2788478397295386,3.6776343144734245,15665.032226248837,1597.388733792767,1603.0968420496806,1603.0968420496806,8.047389829903384,6.018182315880274,2.9661908831512305,3.051991432729044,4.2059627931286645,4.2059627931286645,1.2017036551796185,0.0,0.0,0.00089970257394825,0.00037541113006009965,0.0005242914438881503,0.0024635966621622757,0.08541867084932463,0.07362511466864884,0.011793556180675787,0.08507122116531596,0.07360183484039132,0.011776487285334224,0.4165867094610753,0.4165867094610753,0.0667304734839908,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.975354325059129,1.1368683772161603e-13,1.1368683772161603e-13,7.982159968561007,19068.90287141509,16208.56744070283,0.85,1.280257844785777,1.0165457876632913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735820782738644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16743.40126684886,1226.3031108451523,0.4165867094610753,0.0667304734839908,6.113110376966115,4.2059627931286645
