time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1345.0,-16.31185832753581,6.0180351853701675,34.23723186951967,21.02829498415815,4.834076273431886,-14.196825895379916,-25.349568052310474,2.713437610325494,-3.6514016760633012,-3.6514016760634855,38.483810369333085,49736.96796681701,12901.43051998787,12901.43051998787,62638.39848680488,76579.54254243472,76579.54254243472,12901.43051998787,89480.97306242259,89480.97306242259,89480.97306242259,108546.56675789531,86607.66068961543,59738.575257947596,29854.53936851981,19065.593695472722,0.0,48920.13306399253,16205.754641151814,1226.0,0.0,0.8987979696655748,3.0954230428526914,0.0014959713701933424,373686.5775163827,1490191.2940954159,3.987810597853451,1490191.2940954159,3.987810597853451,0.85,0.0853783317685531,4.698906859688992,1.2118927806662394,1.0,0.0,4.698906859689167,1.2777019589802607,1.2788515664928717,3.6776235855811077,15666.73138761588,1597.562000032211,1603.0968420496806,1603.0968420496806,8.047817313077864,6.0180351853701675,2.967104142244526,3.0509310431256416,4.207648130042229,4.207648130042229,1.2021851800120655,0.0,0.0,0.0008996993844297929,0.00037535390010294594,0.0005243454843268469,0.002463850593150368,0.08541989201045243,0.0736210616764409,0.011798830334011518,0.08504417957370815,0.07360184413935447,0.011776487629198628,0.4165700427944086,0.4165700427944086,0.06676131999786115,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.1807675887159235,1.7053025658242404e-13,1.7053025658242404e-13,8.00422249461991,19065.593695472722,16205.754641151814,0.85,1.2804216702531748,1.0166973156380417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373582343285127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16743.856561242097,1226.0,0.4165700427944086,0.06676131999786115,6.113110376966115,4.207648130042229
1346.0,-16.3131812874552,6.0178462380446005,34.237416241116236,21.029883284959965,4.833480849335345,-14.197820920398714,-25.35151680987326,2.7134376518704313,-3.651331428094238,-3.6513314280944247,38.48172527235001,49739.41505893162,12901.984290250222,12901.984290250222,62641.39934918184,76589.8531624844,76589.8531624844,12901.984290250222,89491.83745273463,89491.83745273463,89491.83745273463,108555.62206611165,86615.15340112882,59742.57104086136,29858.424844741618,19063.78461337702,0.0,48922.20945811864,16204.216921370467,1226.0,0.0,0.8988053650862861,3.0955843186944447,0.0014959713701933424,373687.58922518283,1490104.2207443737,3.9875667903074032,1490104.2207443737,3.9875667903074032,0.85,0.08539291567624786,4.698906859688992,1.2119124273350463,1.0,0.0,4.698906859689105,1.2777021867228406,1.2788516524648637,3.6776229300672547,15668.086767702476,1597.7002103371158,1603.0968420496806,1603.0968420496806,8.04816275088787,6.0178462380446005,2.967982096886982,3.0498641411576184,4.209300716198148,4.209300716198148,1.2026573474851852,0.0,0.0,0.0008995882723812664,0.00037528059194313706,0.0005243076804381294,0.0024636729561983498,0.08541700346122044,0.07361230815380497,0.01180469530741547,0.08504931028410852,0.07361324042695629,0.011779675249291573,0.41655337612774196,0.41655337612774196,0.06679977584983599,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.324862849267731,1.7053025658242404e-13,1.7053025658242404e-13,7.902237143364175,19063.78461337702,16204.216921370467,0.85,1.2804286650791588,1.0167041842521969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735825490279816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16744.312073152945,1226.0,0.41655337612774196,0.06679977584983599,6.113110376966115,4.209300716198148
1347.0,-16.314754435777235,6.018157654348291,34.237528041075876,21.05613819966095,4.887575521206149,-14.192169897450222,-25.329985551629193,2.7649909828788406,-3.60212568599502,-3.602125685995125,38.47808883756902,49617.550366108364,12837.63004355716,12837.63004355716,62455.180409665525,76458.18535049103,76458.18535049103,12837.63004355716,89295.81539404819,89295.81539404819,89295.81539404819,108337.07484251872,86495.5006789303,59654.86569454602,29822.92776042698,19041.259448470537,0.0,48864.18720889752,16185.070531199955,1226.0,0.0,0.8990468316139046,3.1058801326331444,0.0014959713701933424,374396.7761258736,1489952.372958821,3.9796079132313187,1489952.372958821,3.9796079132313187,0.85,0.08535541553248886,4.698906859688992,1.2115572047932073,1.0,0.0,4.698906859688736,1.2774637254393801,1.278612807880852,3.678309423676837,15646.442411492471,1595.4931002424346,1603.0968420496806,1603.0968420496806,8.00801904590073,6.018157654348291,2.9846877176188094,3.0334699367294813,4.210940442397219,4.210940442397219,1.2031258406849197,0.0,0.0,0.0008994561640326786,0.0003760912842234173,0.0005233648798092613,0.002459242823856043,0.08535541552510474,0.07355259174774018,0.011802823777364567,0.0853551062809894,0.07355259175410321,0.01180282377838565,0.4165367094610753,0.4165367094610753,0.06684073615561513,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.82058556660877,1.1368683772161603e-13,1.1368683772161603e-13,4.907907887857732,19041.259448470537,16185.070531199955,0.85,1.278138120719488,1.0154174908095814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735897168644573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16744.741841244977,1226.0,0.4165367094610753,0.06684073615561513,6.113110376966115,4.210940442397219
1348.0,-16.316411302922983,6.018354304211198,34.237742347156534,21.05458859531211,4.880858918404931,-14.194333864263616,-25.335033343266673,2.7587814796333534,-3.6115231412962885,-3.611523141296465,38.48129775368484,49634.259352174304,12851.402016450935,12851.402016450935,62485.66136862524,76482.59950059654,76482.59950059654,12851.402016450935,89334.00151704747,89334.00151704747,89334.00151704747,108394.08125283569,86517.51426744794,59669.17411849484,29831.489054392336,19060.07973578822,0.0,48891.56879018055,16201.067775419986,1227.0,0.0,0.8989922402728222,3.104197691211704,0.0014959713701933424,374261.252142714,1490086.3681016993,3.9814069973065145,1490086.3681016993,3.9814069973065145,0.85,0.08537375798812397,4.698906859688992,1.211619865880348,1.0,0.0,4.698906859688597,1.2774927609188296,1.2786416917443204,3.6782258212636205,15650.42451856519,1595.8991621568214,1603.0968420496806,1603.0968420496806,8.016609901133267,6.018354304211198,2.982920684060159,3.035433620151039,4.21273079671224,4.21273079671224,1.2036373704892114,0.0,0.0,0.0008993170444740894,0.00037590108095523323,0.0005234159635188562,0.0024594828614494767,0.08537375171203103,0.07356741838021398,0.011806333331817053,0.08537326859635512,0.07356742378838683,0.011806334199737126,0.41652004279440863,0.41652004279440863,0.06684446148698998,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.508253603392802,1.7053025658242404e-13,1.7053025658242404e-13,5.245275369711635,19060.07973578822,16201.067775419986,0.85,1.2780457431583776,1.01519056517047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735982403116953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16745.166553130675,1227.0,0.41652004279440863,0.06684446148698998,6.113110376966115,4.21273079671224
1349.0,-16.31804925722158,6.018488334948472,34.2380252726651,21.054958237241976,4.878477056840577,-14.19611017043418,-25.33840237939728,2.756538015191576,-3.6163074089206475,-3.6163074089207417,38.483725591496494,49642.294632401514,12858.916250637669,12858.916250637669,62501.21088303918,76495.5912597496,76495.5912597496,12858.916250637669,89354.50751038728,89354.50751038728,89354.50751038728,108426.71443331469,86529.84902175127,59676.5526078543,29836.996015441084,19072.206922927413,0.0,48909.2029383685,16211.3758844883,1227.6117023216655,0.0,0.8989617497286668,3.1032445535602147,0.0014959713701933424,374192.27131853695,1490187.753710052,3.9824118987254726,1490187.753710052,3.9824118987254726,0.85,0.08538123752067243,4.698906859688992,1.2116540875146162,1.0,0.0,4.698906859689555,1.2775034305774324,1.2786521953174728,3.678195100865665,15652.65579095915,1596.1266886203903,1603.0968420496806,1603.0968420496806,8.021297225061321,6.018488334948472,2.982545551251893,3.035942783696579,4.214487048844797,4.214487048844797,1.204139156812799,0.0,0.0,0.0008991795323499133,0.0003757741832627752,0.0005234053490871381,0.0024594329852234646,0.08538123623250966,0.07357570662016731,0.011805529612342349,0.08538670728705099,0.07357570732232373,0.011805530198348707,0.41650337612774196,0.41650337612774196,0.06682970733669917,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.313700614816696,1.1368683772161603e-13,1.1368683772161603e-13,5.528057429144667,19072.206922927413,16211.3758844883,0.85,1.2779028716088106,1.0149888292998108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373607217451334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16745.589535410996,1227.6117023216655,0.41650337612774196,0.06682970733669917,6.113110376966115,4.214487048844797
1350.0,-16.319724980136534,6.018625639579715,34.23828611641088,21.056584815401607,4.87909898154983,-14.197483360035779,-25.340551953390218,2.756857421057757,-3.615171607792604,-3.615171607792755,38.48364827453714,49643.7285274266,12858.523391626664,12858.523391626664,62502.25191905327,76500.32224285677,76500.32224285677,12858.523391626664,89358.84563448343,89358.84563448343,89358.84563448343,108431.90245485296,86536.00795152396,59679.41451797216,29840.659370613113,19073.05682036953,0.0,48913.71619098264,16212.098297314098,1227.4894227606114,0.0,0.8989672990968172,3.102995162852154,0.0014959713701933424,374208.64669484366,1490184.5249020022,3.982228999954682,1490184.5249020022,3.982228999954682,0.8499999999999999,0.08537280162971776,4.698906859688992,1.2116699037561194,1.0,0.0,4.698906859689373,1.2775022401757428,1.278650824138732,3.6781985282801344,15653.769899083254,1596.2402960321062,1603.0968420496806,1603.0968420496806,8.021052162504466,6.018625639579715,2.984026814420927,3.0345988251587874,4.216224738624226,4.216224738624226,1.2046356396069218,0.0,0.0,0.000899038869382975,0.00037569323827274086,0.0005233456311102341,0.0024591523760121438,0.08537279988458425,0.07357147001887665,0.011801329865707607,0.08537186774251158,0.07357147019381981,0.011801331435897958,0.4164867094610753,0.4164867094610753,0.06680710663756183,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.183393307693166,1.7053025658242404e-13,1.7053025658242404e-13,5.665040964377681,19073.05682036953,16212.098297314098,0.85,1.2778062430385468,1.0149244913961075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373616092216237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16746.012841349784,1227.4894227606114,0.4164867094610753,0.06680710663756183,6.113110376966115,4.216224738624226
1351.0,-16.321428483866438,6.018763656257776,34.23854664453134,21.058597205579304,4.880466628985758,-14.198800257950676,-25.342373445723183,2.7580005710726594,-3.6142656010475775,-3.6142656010476757,38.484160733474795,49643.28303835141,12858.437998632635,12858.437998632635,62501.72103698405,76503.35096493317,76503.35096493317,12858.437998632635,89361.7889635658,89361.7889635658,89361.7889635658,108437.17556321103,86540.0956279465,59680.79456349173,29843.667849394194,19075.386599645222,0.0,48919.05444903942,16214.078609698438,1227.4874328559927,0.0,0.8989697815668681,3.1028037808037903,0.0014959713701933424,374221.7094206459,1490205.9256294502,3.9821471820448995,1490205.9256294502,3.9821471820448995,0.85,0.08536605792828816,4.698906859688992,1.2116797301126647,1.0,0.0,4.69890685968936,1.2774972404417675,1.2786456372508652,3.678212923625633,15654.509331692352,1596.3156971740964,1603.0968420496806,1603.0968420496806,8.020998894983881,6.018763656257776,2.98543602139412,3.033327634863656,4.217963639412899,4.217963639412899,1.2051324684036853,0.0,0.0,0.0008988958951458574,0.00037562466017702765,0.0005232712349688298,0.002458802795472965,0.08536605792206085,0.0735690755549556,0.011796982367105248,0.08536669964743265,0.07356907556032234,0.011796982367965819,0.41647004279440863,0.41647004279440863,0.06678199656869634,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.110122182384316,1.1368683772161603e-13,1.1368683772161603e-13,5.818979955942893,19075.386599645222,16214.078609698438,0.85,1.277655951058787,1.0148046318038801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736251717196428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16746.435336058814,1227.4874328559927,0.41647004279440863,0.06678199656869634,6.113110376966115,4.217963639412899
1352.0,-16.323124423773464,6.018872187758211,34.23882144406128,21.059961534943454,4.880288413748265,-14.200254853182326,-25.344766409229464,2.75780948658166,-3.6159775007623125,-3.6159775007624098,38.48507616314399,49645.87205549471,12861.807365100249,12861.807365100249,62507.679420594955,76510.625137789,76510.625137789,12861.807365100249,89372.43250288925,89372.43250288925,89372.43250288925,108451.65979646504,86547.42801702523,59684.52221387151,29847.673114615245,19079.227293575786,0.0,48926.90040819103,16217.343199539417,1227.515575782093,0.0,0.8989587123825336,3.102099601826746,0.0014959713701933424,374197.02770095365,1490244.155340983,3.9825120057659538,1490244.155340983,3.9825120057659538,0.8499999999999999,0.0853599497968131,4.698906859688992,1.2116991844633596,1.0,0.0,4.698906859690121,1.277498417099526,1.2786466331450141,3.67820953575625,15655.835710550886,1596.4509501767564,1603.0968420496806,1603.0968420496806,8.02310068096414,6.018872187758211,2.9860003665109702,3.0328718212472405,4.219702983843414,4.219702983843414,1.205629423955261,0.0,0.0,0.000898753576462959,0.00037553458403547305,0.000523218992427486,0.0024585573126370765,0.08536373131229921,0.07357027854961554,0.011793452762683676,0.08534823159806221,0.07356860687905686,0.011791342917756244,0.41645337612774197,0.41645337612774197,0.06675825232754035,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.11588268760147,1.1368683772161603e-13,1.1368683772161603e-13,6.135691021658602,19079.227293575786,16217.343199539417,0.85,1.2775728464117118,1.01469481290058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736344018510016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16746.857218368084,1227.515575782093,0.41645337612774197,0.06675825232754035,6.113110376966115,4.219702983843414
1353.0,-16.323206507882926,6.019799305967702,34.238277843882194,21.061388763505988,4.850081759430212,-14.18028883183453,-25.327614695392526,2.7577981533076863,-3.540194830309474,-3.540194830309639,38.45168212767331,49555.650075780104,12762.8075656662,12762.8075656662,62318.45764144631,76660.21494475458,76660.21494475458,12762.8075656662,89423.02251042078,89423.02251042078,89423.02251042078,108522.61995774767,86554.22971493231,59689.1038179284,29850.139885559904,19099.597447326894,0.0,48949.7373328868,16234.65783022786,1227.4818445978708,0.0,0.8994237843831436,3.1081503845787486,0.0014959713701933424,375290.86469422316,1488850.05052647,3.9671896936248228,1488850.05052647,3.9671896936248228,0.85,0.08530453499384931,4.698906859688992,1.2117169249849393,1.0,0.0,4.698906859688913,1.277498483701732,1.278646691007532,3.678209343993307,15657.066091018869,1596.5764140678896,1603.0968420496806,1603.0968420496806,7.961345335412167,6.019799305967702,3.011505910267673,3.008293395700029,4.221433663606475,4.221433663606475,1.2061239038875642,0.0,0.0,0.0008987466887114903,0.000376180649804136,0.0005225660389073543,0.0024554891448622714,0.08516734075959964,0.07340333466353537,0.011764006096064275,0.08555659663785278,0.07349402928924872,0.011810505704600582,0.4164367094610753,0.4164367094610753,0.06674034648672031,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.2822387541284,1.7053025658242404e-13,1.7053025658242404e-13,2.11923652238238,19099.597447326894,16234.65783022786,0.85,1.2731111756053848,1.0123782634168748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373643591103555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16747.27919542249,1227.4818445978708,0.4164367094610753,0.06674034648672031,6.113110376966115,4.221433663606475
1354.0,-16.324482401084417,6.019224282262607,34.23875113585095,21.038203895464562,4.823451799206107,-14.207976747086903,-25.37151243360711,2.7055371929875194,-3.676378491361845,-3.6763784913620268,38.494123681099744,49777.83417417959,12944.92147519312,12944.92147519312,62722.75564937271,76676.49093866264,76676.49093866264,12944.92147519312,89621.41241385575,89621.41241385575,89621.41241385575,108707.64366811766,86691.70789511266,59786.38846248708,29894.79936958398,19086.2312542619,0.0,48981.03062384588,16223.296566122614,1226.4818445978708,0.0,0.8986464838631286,3.090455623729398,0.0014959713701933424,373326.9983306838,1490622.033119547,3.9928053416570504,1490622.033119547,3.9928053416570504,0.8499999999999999,0.08544778597725938,4.698906859688992,1.2121196242747825,1.0,0.0,4.698906859689478,1.2777407260055273,1.2788890142413238,3.6775120054118595,15681.934950232866,1599.1123319617675,1603.0968420496806,1603.0968420496806,8.074946650535505,6.019224282262607,2.9694340856845627,3.0497901965780447,4.223411464579268,4.223411464579268,1.2066889898797908,0.0,0.0,0.0008986396335929136,0.0003745291591715938,0.0005241104744213199,0.002462746303493192,0.08543877244471362,0.07364664587311809,0.011792126571595538,0.08492675823004799,0.07365438379255208,0.011793402184707305,0.41642004279440864,0.41642004279440864,0.06667619133722531,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.046255602230815,1.7053025658242404e-13,1.7053025658242404e-13,8.86891954498833,19086.2312542619,16223.296566122614,0.85,1.2805519779903696,1.016267594621535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736440358693698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16747.7334468567,1226.4818445978708,0.41642004279440864,0.06667619133722531,6.113110376966115,4.223411464579268
1355.0,-16.32510285776091,6.018645153293237,34.23934054909769,21.040020952373766,4.824350284127564,-14.20834842177712,-25.37255067201329,2.7062078252979256,-3.6758286442278063,-3.6758286442279697,38.49568857787318,49779.631661183186,12944.241688213007,12944.241688213007,62723.87334939619,76680.82728605025,76680.82728605025,12944.241688213007,89625.06897426325,89625.06897426325,89625.06897426325,108705.61813924502,86697.12075065023,59789.361429322795,29897.51035703048,19080.54916498177,0.0,48978.05952201225,16218.466790234505,1226.0,0.0,0.8986437406571303,3.090356270835056,0.0014959713701933424,373334.9112950483,1490687.3998021353,3.9928958013359703,1490687.3998021353,3.9928958013359703,0.85,0.08544651030568624,4.698906859688992,1.2121333035873247,1.0,0.0,4.698906859689641,1.2777377264883412,1.2788859455113641,3.677520638451515,15682.91409864851,1599.212177313202,1603.0968420496806,1603.0968420496806,8.07452260442533,6.018645153293237,2.970116749256184,3.048528404037053,4.224937664604844,4.224937664604844,1.2071250470299553,0.0,0.0,0.0008985875777725234,0.0003744901801423194,0.000524097397630204,0.0024626848568697146,0.08543937171890974,0.07364748518025176,0.011791886538657979,0.08489040496944059,0.073653119738498,0.011793390567188242,0.416403376127742,0.416403376127742,0.06667140573225029,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.604066122688266,1.7053025658242404e-13,1.7053025658242404e-13,8.84939882071103,19080.54916498177,16218.466790234505,0.85,1.2806524791209042,1.0163659431793268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736509492203213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16748.163779579303,1226.0,0.416403376127742,0.06667140573225029,6.113110376966115,4.224937664604844
1356.0,-16.326400204489673,6.0183391655107155,34.23975587140628,21.04180137338119,4.824297734880648,-14.207261880673466,-25.372448657266773,2.706668787280147,-3.6757524898408747,-3.6757524898410403,38.49482895812066,49771.50182250814,12944.557243940804,12944.557243940804,62716.05906644894,76689.47963413117,76689.47963413117,12944.557243940804,89634.03687807197,89634.03687807197,89634.03687807197,108716.0083258856,86703.34278727807,59792.502527721466,29900.933621729564,19081.971447813634,0.0,48982.905069543194,16219.67573064159,1226.0,0.0,0.8986470127632115,3.0901141856155143,0.0014959713701933424,373336.0072590186,1490651.4926979134,3.992787900749437,1490651.4926979134,3.992787900749437,0.85,0.08544641531315744,4.698906859688992,1.212149247857742,1.0,0.0,4.698906859688589,1.2777358146382736,1.2788838928705404,3.677526141050723,15684.039622369579,1599.3269487918483,1603.0968420496806,1603.0968420496806,8.074719445763618,6.0183391655107155,2.9708357279066395,3.047503437604076,4.226461667836189,4.226461667836189,1.2075604765246253,0.0,0.0,0.0008984787403584358,0.00037449400996031595,0.0005239847303981198,0.0024621554440400124,0.08543902586374465,0.07364209855140467,0.011796927312339977,0.08488406409557883,0.07365302680978676,0.011793388503370684,0.41638670946107526,0.41638670946107526,0.06670211525691284,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.0532150156746525,1.7053025658242404e-13,1.7053025658242404e-13,8.858312251402708,19081.971447813634,16219.67573064159,0.85,1.2803662620134144,1.0160994279911602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373654311149001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16748.607200350514,1226.0,0.41638670946107526,0.06670211525691284,6.113110376966115,4.226461667836189
1357.0,-16.32742019344552,6.017799128452117,34.239981793981435,21.043490850739204,4.823017602138674,-14.208268122006327,-25.374217343609757,2.7070191832083226,-3.6754694233414966,-3.6754694233416787,38.48917117815086,49774.78062010119,12944.327435466534,12944.327435466534,62719.108055567725,76703.5102843358,76703.5102843358,12944.327435466534,89647.83771980234,89647.83771980234,89647.83771980234,108726.36453296072,86709.66139624137,59795.84475050222,29904.24071748794,19078.526813158394,0.0,48982.767530646335,16216.747791184636,1226.0,0.0,0.8986675294018314,3.090347628599166,0.0014959713701933424,373340.08098845585,1490415.1783722087,3.992111359771988,1490415.1783722087,3.992111359771988,0.8500000000000001,0.08546394264793424,4.698906859688992,1.212165463021956,1.0,0.0,4.698906859689058,1.277734367171253,1.27888233477335,3.677530307094889,15685.182615363303,1599.4435016405505,1603.0968420496806,1603.0968420496806,8.07457609293038,6.017799128452117,2.971506938341691,3.0462921901104254,4.22806710344395,4.22806710344395,1.208019172412557,0.0,0.0,0.0008983931796228462,0.0003744276153803244,0.0005239655642425218,0.002462065384059999,0.0854270480944356,0.07362330757992379,0.01180374051451182,0.08489241477004322,0.0736663201864654,0.011797622461468827,0.4163700427944086,0.4163700427944086,0.06675500062023251,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.378466402051231,1.7053025658242404e-13,1.7053025658242404e-13,8.684366208532253,19078.526813158394,16216.747791184636,0.85,1.2804321033172978,1.0161692188780336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736613408342366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16749.03704007579,1226.0,0.4163700427944086,0.06675500062023251,6.113110376966115,4.22806710344395
1358.0,-16.32742019344552,6.017799128452117,34.239981793981435,21.045000256877415,4.823017602138674,-14.208268122006327,-25.375095557514555,2.7070191832083226,-3.6754694233414966,-3.6754694233416787,38.48917117815086,49779.37413395097,12945.15767251424,12945.15767251424,62724.53180646521,76710.64794762681,76710.64794762681,12945.15767251424,89655.80562014105,89655.80562014105,89655.80562014105,108735.91444511936,86716.79905953236,59800.438264352,29907.067550200405,19080.10882497831,0.0,48987.176375178715,16218.092501231564,1226.0,0.0,0.8986675294018314,3.0901180559804278,0.0014959713701933424,373340.08098845585,1490415.1783722087,3.992111359771988,1490415.1783722087,3.992111359771988,0.85,0.08546394264793424,4.698906859688992,1.2121842085430394,1.0,0.0,4.698906859688877,1.277734367171253,1.27888233477335,3.677530307094889,15686.473769663336,1599.5751627378704,1603.0968420496806,1603.0968420496806,8.07509398868435,6.017799128452117,2.9724166890384884,3.045382439413628,4.229601424207123,4.229601424207123,1.2084575497734638,0.0,0.0,0.0008983931796228462,0.0003743946521998377,0.0005239985274230084,0.0024622202749749046,0.08543531316195574,0.0736203605496377,0.01181495261231803,0.08488610836820368,0.0736663201864654,0.011797622461468827,0.4163533761277419,0.4163533761277419,0.06681840963833888,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.644610555180975,1.7053025658242404e-13,1.7053025658242404e-13,8.712077945319265,19080.10882497831,16218.092501231564,0.85,1.280427582232461,1.016171533396925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373666867696633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16749.47239295689,1226.0,0.4163533761277419,0.06681840963833888,6.113110376966115,4.229601424207123
1359.0,-16.328723580676893,6.017441502263068,34.24001149638032,21.04661485590043,4.825396812500125,-14.211737460292523,-25.379288953822083,2.707019111759527,-3.6547423281614897,-3.654742328161634,38.48082784598899,49793.67548856176,12917.914759645333,12917.914759645333,62711.590248207096,76707.01673976333,76707.01673976333,12917.914759645333,89624.93149940867,89624.93149940867,89624.93149940867,108713.56527880645,86724.41699543933,59804.495228680185,29911.024185287937,19088.63377939777,0.0,48999.657964685706,16225.338712488103,1226.0,0.0,0.8987925058825598,3.0914210213444164,0.0014959713701933424,373638.46803954657,1490066.7455329897,3.9879907263062604,1490066.7455329897,3.9879907263062604,0.85,0.08539501559458992,4.698906859688992,1.2122042057802904,1.0,0.0,4.698906859689565,1.2777345917721352,1.2788824198836999,3.6775296606566097,15687.851801983252,1599.715682927733,1603.0968420496806,1603.0968420496806,8.058100060336214,6.017441502263068,2.979686357634733,3.0377551446283353,4.231297756087877,4.231297756087877,1.2089422160251078,0.0,0.0,0.0008982838571928272,0.0003742372926348191,0.0005240465645580081,0.0024624459969980745,0.08539499626114234,0.07357478683521104,0.011820209425931299,0.08493371103933875,0.07357479628359032,0.011820219310999613,0.41633670946107526,0.41633670946107526,0.06688686857571521,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.499212142281976,1.7053025658242404e-13,1.7053025658242404e-13,6.958441858111939,19088.63377939777,16225.338712488103,0.85,1.279837306076782,1.0162045523756167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373666867696633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16749.92814561711,1226.0,0.41633670946107526,0.06688686857571521,6.113110376966115,4.231297756087877
1360.0,-16.328723580676893,6.017441502263068,34.24001149638032,21.048113714810484,4.825396812500125,-14.211737460292523,-25.380155991855986,2.707019111759527,-3.6547423281614897,-3.654742328161634,38.48082784598899,49798.21017442838,12918.771256427895,12918.771256427895,62716.98143085628,76714.10466180833,76714.10466180833,12918.771256427895,89632.87591823623,89632.87591823623,89632.87591823623,108723.09537840757,86731.50491748432,59809.029914546794,29913.861114375024,19090.219460171335,0.0,49004.08057454636,16226.686541145633,1226.0,0.0,0.8987925058825598,3.0911919424193,0.0014959713701933424,373638.46803954657,1490066.7455329897,3.9879907263062604,1490066.7455329897,3.9879907263062604,0.85,0.08539501559458992,4.698906859688992,1.212222737553529,1.0,0.0,4.698906859688402,1.2777345917721352,1.2788824198836999,3.6775296606566097,15689.133958433282,1599.8464264996999,1603.0968420496806,1603.0968420496806,8.058634336719338,6.017441502263068,2.980624979706842,3.0368165225562262,4.232886204068268,4.232886204068268,1.2093960583052195,0.0,0.0,0.0008982838571928272,0.0003742047641344135,0.0005240790930584136,0.002462598845391765,0.08540048211297017,0.07357184151134363,0.011828640601626543,0.08492741732421659,0.07357479628359032,0.011820219310999613,0.4163200427944086,0.4163200427944086,0.06693457796227052,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.396637077702962,1.7053025658242404e-13,1.7053025658242404e-13,6.986772531646579,19090.219460171335,16226.686541145633,0.85,1.2798318159535609,1.0162053769925132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736739302219563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16750.357787086457,1226.0,0.4163200427944086,0.06693457796227052,6.113110376966115,4.232886204068268
1361.0,-16.328723575543695,6.017084286138907,34.24015947876178,21.05001703547316,4.825141442823331,-14.211621379192533,-25.380741921812273,2.7076777158510525,-3.6538941546107253,-3.6538941546108554,38.484179323584605,49801.274759611486,12918.074872838644,12918.074872838644,62719.34963245013,76724.31269612777,76724.31269612777,12918.074872838644,89642.38756896641,89642.38756896641,89642.38756896641,108734.57255629826,86737.39094584592,59812.64340063453,29916.386161345992,19092.184987331835,0.0,49008.57114867783,16228.357239232058,1226.0,0.0,0.8987850986728725,3.0912118339910255,0.0014959713701933424,373650.6823164837,1490206.7019728466,3.9882349276981524,1490206.7019728466,3.9882349276981524,0.85,0.08540283661909996,4.698906859688992,1.2122375553892928,1.0,0.0,4.698906859689048,1.2777315412082333,1.2788793665799332,3.6775384407006713,15690.198700565179,1599.9549999811536,1603.0968420496806,1603.0968420496806,8.058199937766645,6.017084286138907,2.9816474883548554,3.0354367977840515,4.234581939905373,4.234581939905373,1.209880554258678,0.0,0.0,0.0008982838576233478,0.0003741827833848721,0.0005241010742384757,0.0024627021329095434,0.08541324836351569,0.07357731396953358,0.011835934393982101,0.08492726390934321,0.07357498475235799,0.011827851866741965,0.41630337612774193,0.41630337612774193,0.06696818872569184,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.255660791550724,1.1368683772161603e-13,1.1368683772161603e-13,6.694211648446071,19092.184987331835,16228.357239232058,0.85,1.279762869278065,1.0161747953950508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736739302219563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16750.813496300438,1226.0,0.41630337612774193,0.06696818872569184,6.113110376966115,4.234581939905373
1362.0,-16.33080790616375,6.016813302874571,34.240137117629956,21.051870134566002,4.825097283850598,-14.211769594225295,-25.381871522963024,2.708144300249957,-3.653799463494636,-3.6537994634948285,38.48215816278646,49794.979187319754,12918.441357955744,12918.441357955744,62713.4205452755,76733.25948648674,76733.25948648674,12918.441357955744,89651.70084444249,89651.70084444249,89651.70084444249,108745.12485064851,86743.91929499168,59815.50010882073,29920.465762412165,19093.42400620602,0.0,49013.88976861819,16229.410405275115,1226.0,0.0,0.8987923919283318,3.090937416903833,0.0014959713701933424,373652.04595247796,1490122.2978703396,3.987994483134336,1490122.2978703396,3.987994483134336,0.85,0.085401468942119,4.698906859688992,1.2122543216822668,1.0,0.0,4.698906859688632,1.277729738653863,1.2788773390485328,3.6775436287797993,15691.379634118362,1600.0754216902167,1603.0968420496806,1603.0968420496806,8.058428548482782,6.016813302874571,2.982428289596652,3.0343850132779187,4.236169915545022,4.236169915545022,1.210334261584292,0.0,0.0,0.0008981090584416605,0.00037414041054565673,0.0005239686478960038,0.002462079873860498,0.08540726477298774,0.07356871672730697,0.011838548045680774,0.08492041372267614,0.0735748236433268,0.011826645298792194,0.41628670946107527,0.41628670946107527,0.0669881225331208,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.153585633957107,1.7053025658242404e-13,1.7053025658242404e-13,6.745901303565631,19093.42400620602,16229.410405275115,0.85,1.2795030315147242,1.0159360830652062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736739301941414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16751.26920561725,1226.0,0.41628670946107527,0.0669881225331208,6.113110376966115,4.236169915545022
1363.0,-16.33080790616375,6.016813302874571,34.240137117629956,21.053311123419576,4.825097283850598,-14.211769594225295,-25.382708630617685,2.708144300249957,-3.653799463494636,-3.6537994634948285,38.48215816278646,49799.35740459621,12919.309403306981,12919.309403306981,62718.66680790319,76740.07383740916,76740.07383740916,12919.309403306981,89659.38324071614,89659.38324071614,89659.38324071614,108754.34387330261,86750.7336459141,59819.87832609718,29923.172577574343,19094.960632586477,0.0,49018.13321016082,16230.716537698505,1226.0,0.0,0.8987923919283318,3.0907159860238984,0.0014959713701933424,373652.04595247796,1490122.2978703396,3.987994483134336,1490122.2978703396,3.987994483134336,0.85,0.085401468942119,4.698906859688992,1.2122722028708082,1.0,0.0,4.698906859689031,1.277729738653863,1.2788773390485328,3.6775436287797993,15692.612303429974,1600.2011189784457,1603.0968420496806,1603.0968420496806,8.058970028777965,6.016813302874571,2.983379714229227,3.0334335886453436,4.237783309403846,4.237783309403846,1.2107952312582417,0.0,0.0,0.0008981090584416605,0.0003741090123735975,0.0005240000460680629,0.002462227410946569,0.08540630896654222,0.07356577129270404,0.011840537673838178,0.08491433013074311,0.0735748236433268,0.011826645298792194,0.4162700427944086,0.4162700427944086,0.0669993807933643,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.077734947235285,1.7053025658242404e-13,1.7053025658242404e-13,6.774572653176506,19094.960632586477,16230.716537698505,0.85,1.279499293434994,1.0159374530051146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736852244619955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16751.683158741307,1226.0,0.4162700427944086,0.0669993807933643,6.113110376966115,4.237783309403846
1364.0,-16.33080790616375,6.016813302874571,34.240137117629956,21.05491521013903,4.825097283850598,-14.211769594225295,-25.383631722629048,2.708144300249957,-3.653799463494636,-3.6537994634948285,38.48215816278646,49804.1851326275,12920.220562244622,12920.220562244622,62724.40569487212,76747.65915504181,76747.65915504181,12920.220562244622,89667.87971728643,89667.87971728643,89667.87971728643,108764.54126448413,86758.31896354674,59824.70605412847,29926.2365660203,19096.6615471977,0.0,49022.898113218,16232.162315118043,1226.0,0.0,0.8987923919283318,3.0904711277274988,0.0014959713701933424,373652.04595247796,1490122.2978703396,3.987994483134336,1490122.2978703396,3.987994483134336,0.85,0.085401468942119,4.698906859688992,1.2122919918550181,1.0,0.0,4.698906859688995,1.277729738653863,1.2788773390485328,3.6775436287797993,15693.98443532794,1600.3410374927157,1603.0968420496806,1603.0968420496806,8.059538403010723,6.016813302874571,2.9843784457327347,3.032434857141836,4.239477998241971,4.239477998241971,1.2112794280691346,0.0,0.0,0.0008981090584416605,0.0003740743919168976,0.0005240346665247629,0.002462390089248042,0.0854043957401072,0.0735628258581011,0.011841569882006098,0.08490760289397668,0.0735748236433268,0.011826645298792194,0.41625337612774194,0.41625337612774194,0.06700522151698729,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.023097324894536,1.7053025658242404e-13,1.7053025658242404e-13,6.8046717605067215,19096.6615471977,16232.162315118043,0.85,1.2794919947411227,1.0159371854680057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736852244619955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16752.13879847777,1226.0,0.41625337612774194,0.06700522151698729,6.113110376966115,4.239477998241971
1365.0,-16.330807861912618,6.0164579289607785,34.2391108675029,21.05405480777847,4.809507526395844,-14.207298885393554,-25.382404996175296,2.702797708850802,-3.6475804047238967,-3.6475804047240734,38.45497950180623,49797.76967559409,12912.346828660282,12912.346828660282,62710.11650425437,76817.31142402659,76817.31142402659,12912.346828660282,89729.65825268687,89729.65825268687,89729.65825268687,108789.55730377437,86779.5332882813,59839.431502314656,29933.44642885182,19059.899051087494,0.0,48993.345479939315,16200.914193424369,1226.0,0.0,0.8989134800736583,3.095227720657266,0.0014959713701933424,373741.6144504321,1488987.6624841152,3.9840028643146823,1488987.6624841152,3.9840028643146823,0.85,0.08558292368365339,4.698906859688992,1.2123519863141703,1.0,0.0,4.698906859689329,1.2777545036618234,1.2789021263040707,3.6774723518662915,15697.821961068035,1600.7323562142053,1603.0968420496806,1603.0968420496806,8.054626826006887,6.0164579289607785,2.98708203575236,3.0293758932084183,4.241172687080095,4.241172687080095,1.211763624880027,0.0,0.0,0.0008981090621523833,0.0003741204007916618,0.0005239886613607215,0.0024621739152671466,0.08530829229231544,0.07347922239326451,0.01182906989905093,0.0850497421527804,0.07369670778523553,0.01188621589841786,0.41623670946107527,0.41623670946107527,0.06700796457009517,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.486533102193732,1.7053025658242404e-13,1.7053025658242404e-13,4.3644025378171705,19059.899051087494,16200.914193424369,0.85,1.2799721245802962,1.0164190501337402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736852244619955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16752.59443821423,1226.0,0.41623670946107527,0.06700796457009517,6.113110376966115,4.241172687080095
1366.0,-16.332669040711927,6.0160804793546205,34.23909996884004,21.05602864120158,4.821463567944293,-14.215192743316242,-25.390411669481523,2.703503808297721,-3.6534247522437795,-3.653424752243934,38.47975436496205,49828.746953343674,12920.503521501816,12920.503521501816,62749.25047484549,76770.08533194085,76770.08533194085,12920.503521501816,89690.58885344266,89690.58885344266,89690.58885344266,108762.97912804961,86785.50310026073,59841.87852316723,29937.360641214997,19072.390274606947,0.0,49009.75091582195,16211.531733415904,1226.0,0.0,0.8988022874165469,3.093912670400059,0.0014959713701933424,373657.4421648442,1490021.9194729207,3.9876682526119116,1490021.9194729207,3.9876682526119116,0.85,0.08553449844640383,4.698906859688992,1.2123670228431003,1.0,0.0,4.698906859690206,1.277751553157708,1.278898973735548,3.677480843655859,15698.901859081352,1600.8424751654595,1603.0968420496806,1603.0968420496806,8.059714910910792,6.0160804793546205,2.9859251347389444,3.030155344615676,4.242760171454225,4.242760171454225,1.2122171918440643,0.0,0.0,0.0008979530036346089,0.00037382020111946746,0.0005241328025151414,0.002462851221126414,0.08538577286991056,0.073549966190504,0.011835806679406563,0.08500309168970059,0.0736598153491669,0.011874683097236933,0.4162200427944086,0.4162200427944086,0.06697895618128755,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.208529037514495,1.7053025658242404e-13,1.7053025658242404e-13,5.088796798679823,19072.390274606947,16211.531733415904,0.85,1.2803421625754066,1.0167108794110873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736852242222124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16753.05007883719,1226.0,0.4162200427944086,0.06697895618128755,6.113110376966115,4.242760171454225
1367.0,-16.33436645116551,6.016427977249274,34.23931559866457,21.095122082065814,4.910798342563503,-14.207499494409774,-25.356666546408064,2.783931385807189,-3.5871855230138863,-3.5871855230140843,38.484480618624836,49642.30621739854,12833.300252641693,12833.300252641693,62475.606470040235,76532.4838003425,76532.4838003425,12833.300252641693,89365.78405298419,89365.78405298419,89365.78405298419,108434.1411198649,86590.01931769676,59699.8417347501,29877.975092162953,19068.357066880708,0.0,48946.33215904366,16208.103506848602,1226.0,0.0,0.8990946942246703,3.104365832089926,0.0014959713701933424,374612.3125964187,1490219.2844272084,3.9780307115336786,1490219.2844272084,3.9780307115336786,0.85,0.08531799013683428,4.698906859688992,1.2117894195718688,1.0,0.0,4.698906859689723,1.2773794136026706,1.2785263182123903,3.6785522059075464,15663.540184517242,1597.236587878352,1603.0968420496806,1603.0968420496806,8.005318154225384,6.016427977249274,3.0078443642208255,3.0085836130284482,4.244340404037969,4.244340404037969,1.212668686867991,0.0,0.0,0.000897810698672567,0.00037508693307369313,0.0005227237655988739,0.0024562302878950093,0.08531799013601434,0.07349711594355539,0.011820874192458941,0.08531803245009956,0.07349711594426173,0.011820874192572545,0.41620337612774194,0.41620337612774194,0.0669398749123857,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.766130055757799,1.7053025658242404e-13,1.7053025658242404e-13,4.129258254731269,19068.357066880708,16208.103506848602,0.85,1.276410380803106,1.014219125880432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37369530944044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16753.468432959846,1226.0,0.41620337612774194,0.0669398749123857,6.113110376966115,4.244340404037969
1368.0,-16.329614147439365,6.019991993935728,34.23556355792679,21.09644740065562,4.919179676000595,-14.212471058614526,-25.361426279973216,2.7839314274177824,-3.2940432957957455,-3.294043295795775,38.36936582811566,49695.02825156782,12447.265812553007,12447.265812553007,62142.294064120826,76499.17363707465,76499.17363707465,12447.265812553007,88946.43944962765,88946.43944962765,88946.43944962765,108092.6252689715,86596.35007123073,59706.58888317444,29877.512431173654,19146.185819343857,0.0,49023.69825051751,16274.257946442278,1227.0,0.0,0.9008356948615,3.1312456557097033,0.0014959713701933424,378861.07849711995,1485417.7954596744,3.9207453068340627,1485417.7954596744,3.9207453068340627,0.85,0.08463614596460706,4.698906859688992,1.21180583584588,1.0,0.0,4.698906859689231,1.27737859619683,1.278526009094509,3.6785545598455776,15664.68537438045,1597.3533647453974,1603.0968420496806,1603.0968420496806,7.764512714427309,6.019991993935728,3.103144478600031,2.9168475153356965,4.246138700035114,4.246138700035114,1.213182485724318,0.0,0.0,0.0008982091673615233,0.0003749080222523613,0.000523301145109162,0.002458943340436546,0.0846129006462842,0.07289795833829271,0.011714942307991489,0.08629374589318424,0.07290492533654507,0.011731220628061992,0.4161867094610753,0.4161867094610753,0.06688257671172934,0.0,5.684341886080802e-14,5.684341886080802e-14,3.358680522029772,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19146.185819343857,16274.257946442278,0.85,1.267597025148237,1.0136939893359274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373704507352284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16753.89000586907,1227.0,0.4161867094610753,0.06688257671172934,6.113110376966115,4.246138700035114
1369.0,-16.32971345773257,6.02013413584823,34.23616477656128,21.098306925874226,4.904956342494569,-14.200228886790422,-25.35149547094477,2.78391449658147,-3.600397584964469,-3.6003975849645613,38.488493003847914,49642.49603431849,12858.342998463182,12858.342998463182,62500.83903278167,76575.22505738212,76575.22505738212,12858.342998463182,89433.5680558453,89433.5680558453,89433.5680558453,108547.81169674442,86605.22200361927,59712.41699545545,29880.894453515357,19114.243640899116,0.0,48995.13809441448,16247.10709476425,1228.0,0.0,0.8990196586239124,3.100495537330304,0.0014959713701933424,374421.7018595877,1490386.8542695243,3.9805033919439747,1490386.8542695243,3.9805033919439747,0.85,0.08530739237445073,4.698906859688992,1.211829126118682,1.0,0.0,4.698906859689065,1.2773786916555514,1.2785260939996752,3.6785542849465855,15666.290246057084,1597.5170161122387,1603.0968420496806,1603.0968420496806,8.020939634578049,6.02013413584823,3.0089200853507574,3.0112140504974727,4.248907891697609,4.248907891697609,1.213973683342174,0.0,0.0,0.0008982008387837969,0.0003752813945974075,0.0005229194441863894,0.00245714976335218,0.0852955664214588,0.0735148249741292,0.011780741447329596,0.08534354872038898,0.07352109664547761,0.011786295728973115,0.41617004279440856,0.41617004279440856,0.06669119696619526,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.035566723302111,1.1368683772161603e-13,1.1368683772161603e-13,6.202340098362242,19114.243640899116,16247.10709476425,0.85,1.2756539008491306,1.0132126975263656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736787558764463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16754.440731472012,1228.0,0.41617004279440856,0.06669119696619526,6.113110376966115,4.248907891697609
1370.0,-16.32971345773257,6.02013413584823,34.23616477656128,22.667698957398557,4.904956342494569,-14.200228886790422,-26.268124057073123,2.78391449658147,20.470512191660873,-3.6003975849645613,38.488493003847914,54418.911458318005,12859.270913778577,12859.270913778577,67278.18237209658,83996.57673859375,83996.57673859375,12859.270913778577,96855.84765237232,96855.84765237232,96855.84765237232,116463.68952229412,94026.5736848309,64355.05656246787,32968.352358181146,19607.841869921805,0.0,52576.19422810295,16666.665589433534,1228.3763431078319,0.0,0.8990196586239124,2.7288915715269093,0.0014959713701933424,374421.7018595877,1490386.8542695243,3.9805033919439747,1490386.8542695243,3.9805033919439747,0.85,0.08530739237445073,4.698906859688992,1.2313543740613384,1.0,0.0,4.698906859689065,1.2773786916555514,1.2785260939996752,3.6785542849465855,17008.761828787585,1734.411019949482,1603.0968420496806,1603.0968420496806,8.021518461315805,6.02013413584823,3.0099375399511077,3.0101965958971224,4.2506507578311075,4.2506507578311075,1.214471645094602,0.0,0.0,0.0008982008387837969,0.0003422230973450739,0.000555977741438723,0.002612487623080808,0.08527263771101733,0.07351188087206295,0.011760756838954374,0.07513788115479426,0.07352109664547761,0.011786295728973115,0.4161533761277419,0.4161533761277419,0.06657806338632653,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.473336606382304,24.070909776625456,27.01839159407399,6.233015012331066,19607.841869921805,16666.665589433534,0.85,1.279632034228433,1.03504850925916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736792940042637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16754.894421484223,1228.3763431078319,0.4161533761277419,0.06657806338632653,6.113110376966115,4.2506507578311075
