time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1371.0,-16.33160107650204,6.020256074570866,34.236861952881405,21.101451920717977,4.908950654159154,-14.204048608346746,-25.35694713061673,2.7839144966478013,-3.60036460791855,-3.600364607918692,38.49263007054442,49659.964028380324,12860.294400504614,12860.294400504614,62520.25842888494,76571.18652699803,76571.18652699803,12860.294400504614,89431.48092750265,89431.48092750265,89431.48092750265,108552.92249843251,86620.06886090222,59720.74550550016,29888.137061557838,19121.441570929863,0.0,49009.5786324877,16253.225335290384,1228.3552222950527,0.0,0.8990058088074887,3.1004837403575998,0.0014959713701933424,374422.17752559384,1490559.6461277313,3.9809598244907467,1490559.6461277313,3.9809598244907467,0.8500000000000001,0.08530654499644812,4.698906859688992,1.2118679771246383,1.0,0.0,4.69890685968879,1.2773790162899517,1.2785262167186306,3.6785533500750645,15668.975940638258,1597.7908807429917,1603.0968420496806,1603.0968420496806,8.022156904795441,6.020256074570866,3.0110235600577777,3.009232514513088,4.252350981390855,4.252350981390855,1.21495742325453,0.0,0.0,0.0008980425486305621,0.0003750763841810073,0.0005229661644495548,0.0024573692975172544,0.08527144845398574,0.07352028728578079,0.01175116116820494,0.08536659601362612,0.07352055007093058,0.011785994925517528,0.4161367094610752,0.4161367094610752,0.06651347160648728,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.834622989149295,1.1368683772161603e-13,1.1368683772161603e-13,6.285630217201799,19121.441570929863,16253.225335290384,0.85,1.2756742696710561,1.013270577181855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736792940042637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16755.3500977023,1228.3552222950527,0.4161367094610752,0.06651347160648728,6.113110376966115,4.252350981390855
1372.0,-16.35681353273304,6.019824858586774,34.23777725231653,21.108105754852318,4.932295525516355,-14.229466615734783,-25.380220043566055,2.793744184761472,-3.6413752006062623,-3.641375200606356,38.51037239768288,49634.11697428301,12915.465971695601,12915.465971695601,62549.58294597861,76491.95926785764,76491.95926785764,12915.465971695601,89407.42523955324,89407.42523955324,89407.42523955324,108379.59739203248,86604.71280130709,59693.88717561611,29900.917361878866,18972.17215247923,0.0,48873.0895143581,16126.346329607346,1228.4947615736717,0.0,0.898754671946469,3.118765244344517,0.0014959713701933424,373831.00017878663,1491300.8574542843,3.9892380694513347,1491300.8574542843,3.9892380694513347,0.85,0.0860510680329885,4.698906859688992,1.211820481144823,1.0,0.0,4.698906859688569,1.2773378442980028,1.2784823101415435,3.6786719196215545,15666.19813485372,1597.5076233834918,1603.0968420496806,1603.0968420496806,8.056572524453482,6.019824858586774,2.998916510451361,3.020908348135413,4.254087989798596,4.254087989798596,1.2154537113710275,0.0,0.0,0.0008959307591835208,0.000374202361221807,0.0005217283979617139,0.0024515531480768455,0.08536496777509629,0.07360510402868976,0.011759863746406526,0.08585571066442672,0.07409464350866872,0.011956424524319774,0.41612004279440856,0.41612004279440856,0.06648336511424134,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.302901944154939,1.1368683772161603e-13,1.1368683772161603e-13,2.1138690033540115,18972.17215247923,16126.346329607346,0.85,1.2798368911710112,1.0155715029986252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736895224195025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16755.767958624358,1228.4947615736717,0.41612004279440856,0.06648336511424134,6.113110376966115,4.254087989798596
1373.0,-16.358752060239603,6.019725678398612,34.2385056038429,21.092879364173882,4.888867444312882,-14.231656098882189,-25.393304403964407,2.761771482937836,-3.6194819944553274,-3.6194819944555143,38.49677079313844,49691.20166050098,12886.901622579508,12886.901622579508,62578.10328308048,76625.29605610165,76625.29605610165,12886.901622579508,89512.19767868116,89512.19767868116,89512.19767868116,108668.93852990147,86683.87652669408,59749.78213101008,29926.771550759997,19156.74085122031,0.0,49083.512401980304,16283.229723537264,1229.4135109891854,0.0,0.8989027880392837,3.095213833376213,0.0014959713701933424,374146.50481167965,1490732.6058551366,3.9843552904642845,1490732.6058551366,3.9843552904642845,0.85,0.08528453135298582,4.698906859688992,1.2120539976423603,1.0,0.0,4.6989068596889725,1.2774861950643177,1.2786305866309953,3.6782447261220037,15680.518309436491,1598.9678748029646,1603.0968420496806,1603.0968420496806,8.038754293909426,6.019725678398612,3.0066107428264695,3.0131149355721427,4.255658333101014,4.255658333101014,1.2159023808860039,0.0,0.0,0.0008957685773830472,0.0003737117963537726,0.0005220567810292746,0.0024530961895256123,0.0852845329674926,0.07354394734972675,0.011740585617765855,0.08528514623822372,0.07354394595747893,0.011740585395506889,0.4161033761277419,0.4161033761277419,0.0664269119257077,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.196078317127274,1.7053025658242404e-13,1.7053025658242404e-13,8.84455894585517,19156.74085122031,16283.229723537264,0.85,1.2749312390397662,1.012380720710121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373826153208354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16755.71848238198,1229.4135109891854,0.4161033761277419,0.0664269119257077,6.113110376966115,4.255658333101014
1374.0,-16.35875210546184,6.020142423995654,34.23840689530812,21.094320387952052,4.8880268652051555,-14.231925275573179,-25.39437610013408,2.7617715184190033,-3.5722942850845243,-3.57229428508467,38.47457293255731,49696.80605794564,12825.256288583349,12825.256288583349,62522.06234652899,76636.08526567124,76636.08526567124,12825.256288583349,89461.34155425458,89461.34155425458,89461.34155425458,108613.99849721773,86690.69065014158,59754.11386340602,29929.52976303951,19152.656942963145,0.0,49082.186706002656,16279.758401518673,1228.4135109891854,0.0,0.8991974229997255,3.099154968420972,0.0014959713701933424,374827.2399863889,1489805.5693043917,3.9746459445116398,1489805.5693043917,3.9746459445116398,0.85,0.08517709988394938,4.698906859688992,1.2120717431092638,1.0,0.0,4.698906859688848,1.2774861949077971,1.2786305864695013,3.6782447265726708,15681.750937599452,1599.093567895199,1603.0968420496806,1603.0968420496806,8.000300388705956,6.020142423995654,3.022617056407734,2.9975253675879197,4.257328121841896,4.257328121841896,1.2163794633833989,0.0,0.0,0.0008957685735999625,0.0003736716420521108,0.0005220969315478517,0.0024532848530727743,0.08516030084892437,0.07343510996088914,0.01172519088803523,0.08535224776150258,0.07344569641093934,0.011731403473010039,0.41608670946107523,0.41608670946107523,0.0664354706761372,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.548809783784918,1.7053025658242404e-13,1.7053025658242404e-13,7.0537568594655795,19152.656942963145,16279.758401518673,0.85,1.273823897069416,1.012522248766635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738366593879607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16756.13442009651,1228.4135109891854,0.41608670946107523,0.0664354706761372,6.113110376966115,4.257328121841896
1375.0,-16.360554536373197,6.020208072186838,34.23893530478416,21.100552507583075,4.900487073007223,-14.232404529133833,-25.392495620157547,2.771666291111783,-3.6028332249923096,-3.6028332249924766,38.49220700584843,49676.42402487822,12867.143803610588,12867.143803610588,62543.56782848881,76606.61263023586,76606.61263023586,12867.143803610588,89473.75643384644,89473.75643384644,89473.75643384644,108602.30889734178,86673.34660174199,59739.98604782239,29925.956171021768,19128.552463495325,0.0,49054.50863451709,16259.269593971025,1227.593185534408,0.0,0.898995752707066,3.097342252661081,0.0014959713701933424,374386.5711205164,1490541.9753919067,3.9812912384405363,1490541.9753919067,3.9812912384405363,0.8499999999999999,0.0852526932112153,4.698906859688992,1.2120183490077032,1.0,0.0,4.698906859689391,1.27744069245711,1.2785848506453938,3.678375745687902,15678.613518284727,1598.7736401609855,1603.0968420496806,1603.0968420496806,8.026429511993154,6.020208072186838,3.0141815190655796,3.0060265531212584,4.259153382894334,4.259153382894334,1.2169009665412385,0.0,0.0,0.0008956178021338818,0.000373742102485737,0.0005218756996481447,0.0024522453049816593,0.08525227288831252,0.07350969029740234,0.01174258259091019,0.08522624175134373,0.07350990503363806,0.01174278817757723,0.41607004279440857,0.41607004279440857,0.06646384743766945,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.065309491979917,1.7053025658242404e-13,1.7053025658242404e-13,8.08487161274337,19128.552463495325,16259.269593971025,0.85,1.2749810276252604,1.0126780474959955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738366596330516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16756.589127455216,1227.593185534408,0.41607004279440857,0.06646384743766945,6.113110376966115,4.259153382894334
1376.0,-16.360554536373197,6.020208072186838,34.23893530478416,22.645052591711305,4.900487073007223,-14.232404529133833,-26.29476453932,2.771666291111783,20.40207865358923,-3.6028332249924766,38.49220700584843,54376.63144156257,12868.055940439299,12868.055940439299,67244.68738200187,83910.22021565733,83910.22021565733,12868.055940439299,96778.27615609663,96778.27615609663,96778.27615609663,116382.19279677037,93976.95418716346,64307.05921579031,32966.54996819239,19603.916640673742,0.0,52570.46660886613,16663.32914457268,1228.0694798627146,0.0,0.898995752707066,2.729381965665648,0.0014959713701933424,374386.5711205164,1490541.9753919067,3.9812912384405363,1490541.9753919067,3.9812912384405363,0.8499999999999999,0.0852526932112153,4.698906859688992,1.2312352154077963,1.0,0.0,4.6989068596891,1.27744069245711,1.2785848506453938,3.678375745687902,16999.786002222652,1733.495740362168,1603.0968420496806,1603.0968420496806,8.026998496227163,6.020208072186838,3.01518199253523,3.005026079651608,4.260873424138667,4.260873424138667,1.217392406896762,0.0,0.0,0.0008956178021338818,0.00034130367517480197,0.0005543141269590798,0.0026046704535905353,0.08525893975406527,0.07350674569341997,0.011752194060645305,0.07513061218976581,0.07350990503363806,0.01174278817757723,0.4160533761277419,0.4160533761277419,0.06651824903571493,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.47391206605198,24.00491187858171,26.611218886801396,8.115375406614305,19603.916640673742,16663.32914457268,0.85,1.2791343071446295,1.0343570249458622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738464283362477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16757.00772701911,1228.0694798627146,0.4160533761277419,0.06651824903571493,6.113110376966115,4.260873424138667
1377.0,-16.362412681524937,6.0202678225792745,34.239496334194826,21.105454000085615,4.904651892816208,-14.233361713034302,-25.39395553814245,2.7756008001873926,-3.601930749329483,-3.6019307493296235,38.49421273859079,49673.185307243075,12867.83001504637,12867.83001504637,62541.015322289444,76610.07422305991,76610.07422305991,12867.83001504637,89477.90423810628,89477.90423810628,89477.90423810628,108611.07708843255,86677.89439251373,59741.00488967438,29929.87722537705,19133.17285032627,0.0,49063.05007570332,16263.19692277733,1228.0473658789385,0.0,0.8989931629956813,3.0979373555743535,0.0014959713701933424,374399.5877826489,1490625.7530465047,3.9813765871768565,1490625.7530465047,3.9813765871768565,0.85,0.0852735976328374,4.698906859688992,1.2120270247524605,1.0,0.0,4.698906859689375,1.2774227957674509,1.2785667393948552,3.6784272797214173,15679.436182421607,1598.8575285568065,1603.0968420496806,1603.0968420496806,8.02685756563145,6.0202678225792745,3.016493190553443,3.0037746320258316,4.262573770925646,4.262573770925646,1.2178782202644702,0.0,0.0,0.0008954623946083243,0.0003736873991915369,0.0005217749954167874,0.002451772105178135,0.08527359510547115,0.07350846101573029,0.011765134089740862,0.08527390865762975,0.07350846257619782,0.011765135056639583,0.41603670946107524,0.41603670946107524,0.06658726907663969,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.637602654700288,1.1368683772161603e-13,1.1368683772161603e-13,7.295216159336007,19133.17285032627,16263.19692277733,0.85,1.274707039733361,1.01243573790456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738464283362477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16757.46237520123,1228.0473658789385,0.41603670946107524,0.06658726907663969,6.113110376966115,4.262573770925646
1378.0,-16.36427748690902,6.02031374707095,34.24004668348774,21.10690165953713,4.904783910930302,-14.23502710618307,-25.39652455653993,2.775533530204525,-3.60244498517784,-3.602444985178001,38.495023685187725,49675.70766174296,12869.489060999138,12869.489060999138,62545.1967227421,76616.27344010153,76616.27344010153,12869.489060999138,89485.76250110067,89485.76250110067,89485.76250110067,108620.5498448181,86685.03309770722,59744.46731934972,29933.96197595277,19134.78734371742,0.0,49068.74931967019,16264.569242159807,1228.1927702030348,0.0,0.8989880244813013,3.0980016470318117,0.0014959713701933424,374392.17076987284,1490659.6265684979,3.9815459375211124,1490659.6265684979,3.9815459375211124,0.85,0.08528548924379027,4.698906859688992,1.212045795000158,1.0,0.0,4.698906859688384,1.2774234270267484,1.2785671720080798,3.6784254619675143,15680.72752519465,1598.989208873025,1603.0968420496806,1603.0968420496806,8.027892466274542,6.02031374707095,3.0173624190252597,3.00295132804569,4.264292142414342,4.264292142414342,1.2183691835469548,0.0,0.0,0.0008953064549279958,0.00037359115566214967,0.0005217152992658461,0.0024514915985249797,0.08528548920949156,0.07350823528162531,0.011777253927866242,0.0852852877494105,0.07350823531118766,0.011777253932602613,0.4160200427944086,0.4160200427944086,0.06665339827980152,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.692644077696798,1.7053025658242404e-13,1.7053025658242404e-13,6.911957587808047,19134.78734371742,16264.569242159807,0.85,1.2746442000238551,1.0123695498762073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37385649911934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16757.879798542144,1228.1927702030348,0.4160200427944086,0.06665339827980152,6.113110376966115,4.264292142414342
1379.0,-16.366140333745058,6.020365669856312,34.24057277027615,21.108963537868135,4.906378602908085,-14.236543237475107,-25.398501463327534,2.7767835382582713,-3.6011766568680628,-3.6011766568681987,38.495417580991926,49675.14517318368,12868.769265756606,12868.769265756606,62543.914438940286,76618.46079214422,76618.46079214422,12868.769265756606,89487.23005790083,89487.23005790083,89487.23005790083,108621.01864485936,86688.84748575902,59745.54147388316,29937.006679862065,19133.788586958533,0.0,49070.7952668206,16263.720298914752,1228.1768917966942,0.0,0.898992593891675,3.0983152782279317,0.0014959713701933424,374410.4645438029,1490676.07994363,3.9813953431027387,1490676.07994363,3.9813953431027387,0.8499999999999999,0.08529253430384431,4.698906859688992,1.2120548037299885,1.0,0.0,4.698906859688999,1.2774179594605901,1.2785615005770103,3.6784412062542002,15681.417521813193,1599.0595689469078,1603.0968420496806,1603.0968420496806,8.027443463305007,6.020365669856312,3.018788970398453,3.0015766994578588,4.26600644267363,4.26600644267363,1.2188589836210373,0.0,0.0,0.0008951507039073439,0.00037351711002634033,0.0005216335938810036,0.00245110767253167,0.08529253430859704,0.07350516919329092,0.011787365115306118,0.08529325256996284,0.07350516918919502,0.011787365114649293,0.4160033761277419,0.4160033761277419,0.0667107325570959,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.658075699012329,1.1368683772161603e-13,1.1368683772161603e-13,6.522267505510115,19133.788586958533,16263.720298914752,0.85,1.2745649239809567,1.012315877561734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738666061254592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16758.29702651823,1228.1768917966942,0.4160033761277419,0.0667107325570959,6.113110376966115,4.26600644267363
1380.0,-16.36614033241732,6.020405396473482,34.2410410153051,21.109782449807994,4.903828339469214,-14.23602377713119,-25.399331690836675,2.775451198171363,-3.6018976608228854,-3.6018976608230098,38.494901417175164,49679.48666763693,12870.694194190348,12870.694194190348,62550.18086182728,76634.39279548176,76634.39279548176,12870.694194190348,89505.08698967211,89505.08698967211,89505.08698967211,108641.03376490677,86699.02019742796,59752.339375780066,29940.75646849766,19135.946775234654,0.0,49076.703243732314,16265.554758949454,1228.2198747208963,0.0,0.8989909856734738,3.0979671911458984,0.0014959713701933424,374400.0650342923,1490654.5193537213,3.981448345147024,1490654.5193537213,3.981448345147024,0.85,0.0853006351060981,4.698906859688992,1.2120825343532489,1.0,0.0,4.698906859689116,1.2774241276305973,1.2785676742688885,3.6784234445333817,15683.257695533759,1599.2472144446635,1603.0968420496806,1603.0968420496806,8.028644219480963,6.020405396473482,3.0195869264911686,3.0008184699823133,4.267722628958999,4.267722628958999,1.2193493225597138,0.0,0.0,0.0008951507040183497,0.0003734860176320045,0.0005216646863863452,0.0024512537733183044,0.08529666987627714,0.07350148938006833,0.011795180496208818,0.08528650224218842,0.0735067241286252,0.011793910977472894,0.41598670946107524,0.41598670946107524,0.06675563126000969,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.596494119622207,1.1368683772161603e-13,1.1368683772161603e-13,6.348957531822293,19135.946775234654,16265.554758949454,0.85,1.2745391749560049,1.0122824758808875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373876702642401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16758.714231570386,1228.2198747208963,0.41598670946107524,0.06675563126000969,6.113110376966115,4.267722628958999
1381.0,-16.36800552294033,6.020470662972597,34.2415230273964,21.113273861724906,4.90958096279708,-14.237903085501882,-25.400748721417017,2.7794785250209033,-3.598519885386338,-3.5985198853864575,38.49612104608609,49675.98302346031,12867.16802010479,12867.16802010479,62543.1510435651,76623.67799346999,76623.67799346999,12867.16802010479,89490.84601357477,89490.84601357477,89490.84601357477,108623.43156439328,86696.46104020847,59748.76606860186,29941.88330178512,19132.585550818505,0.0,49074.468852603626,16262.697718195728,1228.0964927032232,0.0,0.8990025765203136,3.0987303020527124,0.0014959713701933424,374448.786842614,1490705.4646427908,3.981066348785782,1490705.4646427908,3.981066348785782,0.85,0.08529979246242726,4.698906859688992,1.2120725651318205,1.0,0.0,4.6989068596889965,1.2774058027816282,1.2785491338294466,3.678476212850168,15682.794761557514,1599.200008316552,1603.0968420496806,1603.0968420496806,8.026444618063833,6.020470662972597,3.0216777099789076,2.9987929529936896,4.269435222604939,4.269435222604939,1.2198386350299824,0.0,0.0,0.0008949947819552876,0.0003734329546981778,0.0005215618272571098,0.0024507704478503585,0.08529977671099816,0.07349869091741515,0.011801085793583004,0.08530004067920029,0.073498704489659,0.011801087972768251,0.4159700427944086,0.4159700427944086,0.0667889196569904,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.470733733763495,1.1368683772161603e-13,1.1368683772161603e-13,5.974775930463977,19132.585550818505,16262.697718195728,0.85,1.274453957543891,1.012257171293353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373876702635205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16759.16869358586,1228.0964927032232,0.4159700427944086,0.0667889196569904,6.113110376966115,4.269435222604939
1382.0,-16.369889856692556,6.020512739798477,34.242009072429504,21.11443430129441,4.909040339420746,-14.239653166685812,-25.403610163461394,2.778803649390227,-3.599879157859334,-3.59987915785951,38.497203813599526,49679.92035204383,12869.950780894416,12869.950780894416,62549.87113293825,76631.69956259902,76631.69956259902,12869.950780894416,89501.65034349344,89501.65034349344,89501.65034349344,108638.73414431384,86705.11452622789,59753.335315560355,29946.421345186147,19137.08380082041,0.0,49083.50514600656,16266.521230697348,1228.3065045169596,0.0,0.8989925856702217,3.0984151286176287,0.0014959713701933424,374429.17978705565,1490750.6941790695,3.9813956140568028,1490750.6941790695,3.9813956140568028,0.8500000000000001,0.08530533186041174,4.698906859688992,1.21209590211045,1.0,0.0,4.6989068596894334,1.2774092501196819,1.2785523830543504,3.678466285764524,15684.360117785282,1599.3596302290061,1603.0968420496806,1603.0968420496806,8.028180483743713,6.020512739798477,3.0222793778442885,2.9982333619541883,4.271155586992961,4.271155586992961,1.2203301677122746,0.0,0.0,0.00089483728490728,0.00037332582465198817,0.0005215114602552918,0.0024505337780000138,0.08530533185579245,0.07350001496915097,0.011805316886641472,0.08530500207270401,0.073500014973131,0.011805316887280743,0.4159533761277419,0.4159533761277419,0.06680898524057928,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.360442672522026,1.7053025658242404e-13,1.7053025658242404e-13,5.917223571858017,19137.08380082041,16266.521230697348,0.85,1.2743562414068408,1.0121510312734012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738868119808683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16759.585789591303,1228.3065045169596,0.4159533761277419,0.06680898524057928,6.113110376966115,4.271155586992961
1383.0,-16.37178830689672,6.0205488865329695,34.242474726746934,21.115922647900902,4.909261877227434,-14.241352238388618,-25.40619227858258,2.7788037322692256,-3.599699261237504,-3.599699261237628,38.49758201770748,49682.31466278507,12870.662385463518,12870.662385463518,62552.97704824859,76637.66755562853,76637.66755562853,12870.662385463518,89508.32994109206,89508.32994109206,89508.32994109206,108646.3267977862,86712.12677619184,59756.66948876237,29950.508097143862,19137.996856694146,0.0,49088.50495383801,16267.297328190025,1228.2646663239996,0.0,0.8989921426190901,3.098234895176209,0.0014959713701933424,374431.7746900938,1490766.4928256737,3.9814102156782427,1490766.4928256737,3.9814102156782427,0.8500000000000001,0.08530522811595141,4.698906859688992,1.212114242115058,1.0,0.0,4.698906859689085,1.2774095751207366,1.2785525056731126,3.6784653498819018,15685.628585675226,1599.488977956308,1603.0968420496806,1603.0968420496806,8.028624377431498,6.0205488865329695,3.023352144571742,2.9971967419612273,4.272869064607056,4.272869064607056,1.220819732744873,0.0,0.0,0.0008946786336933279,0.0003732291766453048,0.0005214494570480231,0.0024502424307040562,0.08530522323503319,0.07349793924322062,0.01180728399181257,0.08529709241796508,0.07349794174958901,0.0118072863663624,0.41593670946107525,0.41593670946107525,0.06681932720555758,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.262315419364199,1.1368683772161603e-13,1.1368683772161603e-13,5.87055983751759,19137.996856694146,16267.297328190025,0.85,1.2742897162395217,1.0120967161152181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373897025211081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16760.002439921034,1228.2646663239996,0.41593670946107525,0.06681932720555758,6.113110376966115,4.272869064607056
1384.0,-16.371789736720817,6.0205812459521635,34.24285207365239,21.11735843298959,4.907393849386552,-14.240360007604993,-25.40613248767329,2.7788035313105244,-3.5998699648768024,-3.599869964876973,38.49613584563707,49681.993574616674,12871.836443819124,12871.836443819124,62553.830018435794,76653.29062949329,76653.29062949329,12871.836443819124,89525.12707331241,89525.12707331241,89525.12707331241,108671.28709429006,86718.91731301026,59761.04719674417,29953.18901807343,19146.16002097765,0.0,49099.349039051085,16274.236017831003,1228.2533638089844,0.0,0.8989962436307858,3.0969265959568073,0.0014959713701933424,374429.3123900839,1490706.0828449833,3.9812750591811357,1490706.0828449833,3.9812750591811357,0.85,0.08527822151594928,4.698906859688992,1.2121320743998512,1.0,0.0,4.698906859688946,1.2774095762961175,1.2785525066969137,3.678465346497241,15686.856947178867,1599.614235970374,1603.0968420496806,1603.0968420496806,8.029356746384398,6.0205812459521635,3.024311439493248,2.9962698064589155,4.274580823438292,4.274580823438292,1.2213088066966549,0.0,0.0,0.0008946785142143635,0.0003732314143456726,0.0005214470998686909,0.0024502313545379222,0.08529842049369725,0.07349117912362496,0.011807241370072292,0.08526067817167522,0.07347747883507764,0.011800742680871636,0.4159200427944086,0.4159200427944086,0.06682255468596365,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.2382912239484085,1.7053025658242404e-13,1.7053025658242404e-13,6.141896159546604,19146.16002097765,16274.236017831003,0.85,1.2740256488672326,1.011866644812382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739073150837466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16760.418744640054,1228.2533638089844,0.4159200427944086,0.06682255468596365,6.113110376966115,4.274580823438292
1385.0,-16.371892381729086,6.020538398843443,34.24324612762043,21.118928782548778,4.904017740124735,-14.238365612719726,-25.40526349386198,2.7787861507717246,-3.605695167572833,-3.605695167572949,38.49722021635146,49676.849212417816,12880.474761081787,12880.474761081787,62557.3239734996,76676.6799634723,76676.6799634723,12880.474761081787,89557.15472455409,89557.15472455409,89557.15472455409,108700.2924966269,86726.42381209633,59765.81910640185,29956.227450771643,19143.137772072812,0.0,49099.365222844455,16271.66710626189,1228.1580635507685,0.0,0.8989654600203371,3.096366985612778,0.0014959713701933424,374345.2948574424,1490751.3793654074,3.982289612944416,1490751.3793654074,3.982289612944416,0.85,0.08531294804896165,4.698906859688992,1.2121517326077447,1.0,0.0,4.698906859688512,1.2774096743504784,1.278552593881858,3.678465064137106,15688.214821342734,1599.7527006003818,1603.0968420496806,1603.0968420496806,8.034745265054058,6.020538398843443,3.0234572136449094,2.9970811851985335,4.276291500007304,4.276291500007304,1.2217975714306581,0.0,0.0,0.0008946699370303615,0.0003732639382041894,0.0005214059988261721,0.002450038224567291,0.08530570397935479,0.07349674737617985,0.011808956603174936,0.08523573873984619,0.07350036938960842,0.011812578659353232,0.4159033761277419,0.4159033761277419,0.0668245207460462,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.193999699871824,1.1368683772161603e-13,1.1368683772161603e-13,6.005902888640833,19143.137772072812,16271.66710626189,0.85,1.2740963898326239,1.0117615367724688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739073228336471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16760.872989719017,1228.1580635507685,0.4159033761277419,0.0668245207460462,6.113110376966115,4.276291500007304
1386.0,-16.371892381729086,6.020538398843443,34.24324612762043,21.120501297432952,4.904017740124735,-14.238365612719726,-25.40616790121419,2.7787861507717246,-3.605695167572833,-3.605695167572949,38.49722021635146,49681.578430498135,12881.363931060234,12881.363931060234,62562.942361558366,76684.11601447545,76684.11601447545,12881.363931060234,89565.47994553568,89565.47994553568,89565.47994553568,108707.85069065381,86733.85986309948,59770.54832448216,29959.235042908134,19142.370745118133,0.0,49101.60578802627,16271.01513335041,1228.0016897892124,0.0,0.8989654600203371,3.0961263271893613,0.0014959713701933424,374345.2948574424,1490751.3793654074,3.982289612944416,1490751.3793654074,3.982289612944416,0.8499999999999999,0.08531294804896165,4.698906859688992,1.2121711243176834,1.0,0.0,4.698906859688731,1.2774096743504784,1.278552593881858,3.678465064137106,15689.559951931917,1599.889865747418,1603.0968420496806,1603.0968420496806,8.035299922736069,6.020538398843443,3.024433014539122,2.996105384304321,4.277979543206094,4.277979543206094,1.2222798694874553,0.0,0.0,0.0008946699370303615,0.0003732300889772593,0.0005214398480531022,0.0024501972789319074,0.08530270770612089,0.07349380211086125,0.01180890559525964,0.0852182622811534,0.07350036938960842,0.011812578659353232,0.41588670946107525,0.41588670946107525,0.06682423210246756,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.162232580942259,1.1368683772161603e-13,1.1368683772161603e-13,6.035207471589388,19142.370745118133,16271.01513335041,0.85,1.2741526749989658,1.0118116838169333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373907879188059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16761.325207072794,1228.0016897892124,0.41588670946107525,0.06682423210246756,6.113110376966115,4.277979543206094
1387.0,-16.37366252763157,6.020541290985826,34.24365640255769,21.12211586153137,4.909025878699849,-14.2427901898146,-25.411268359143264,2.778786216525962,-3.600011489207816,-3.6000114892080117,38.49846506652858,49697.891159889696,12874.656963837804,12874.656963837804,62572.5481237275,76668.04764533804,76668.04764533804,12874.656963837804,89542.70460917584,89542.70460917584,89542.70460917584,108685.01984498023,86741.47079413329,59774.306089178914,29963.516338838195,19142.315235804388,0.0,49105.83157464258,16270.967950433731,1227.980360398129,0.0,0.8989877002514872,3.0969733717226906,0.0014959713701933424,374427.27099412616,1490803.3807453362,3.981556623231974,1490803.3807453362,3.981556623231974,0.8500000000000001,0.08529797754907145,4.698906859688992,1.2121910732006653,1.0,0.0,4.69890685968862,1.277409977389882,1.278552708248,3.6784641914964666,15690.936717118353,1600.0302567256253,1603.0968420496806,1603.0968420496806,8.031116165993183,6.020541290985826,3.0271860341834533,2.993355256802373,4.279680440537499,4.279680440537499,1.222765840153571,0.0,0.0,0.0008945220326276006,0.00037303924715315583,0.0005214827854744448,0.002450399037875592,0.08529723149735226,0.07348888366518448,0.011808347832167772,0.08524220471310422,0.07348934932614004,0.011808628222931408,0.4158700427944086,0.4158700427944086,0.0668228699821895,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.118788486204892,1.7053025658242404e-13,1.7053025658242404e-13,5.955829090655527,19142.315235804388,16270.967950433731,0.85,1.2742386416695752,1.0120568080462535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373907879188059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16761.779477326734,1227.980360398129,0.4158700427944086,0.0668228699821895,6.113110376966115,4.279680440537499
1388.0,-16.37556725733391,6.020606780761702,34.24408241381549,21.12683899411934,4.917398108345441,-14.243927151023517,-25.41092662196604,2.7857580021778374,-3.5936618184666145,-3.5936618184667055,38.499721746457475,49684.96048453917,12867.141226895026,12867.141226895026,62552.101711434196,76650.76936590302,76650.76936590302,12867.141226895026,89517.91059279804,89517.91059279804,89517.91059279804,108661.40799562575,86730.81193408398,59765.00305339535,29962.00986743181,19143.497402827714,0.0,49105.50727025952,16271.972792403558,1228.1604694697335,0.0,0.8990129948624621,3.0981921557047025,0.0014959713701933424,374518.8694266126,1490855.8776837077,3.980723000595949,1490855.8776837077,3.980723000595949,0.8500000000000001,0.08529077810991006,4.698906859688992,1.212157591716386,1.0,0.0,4.698906859688201,1.2773780287302599,1.2785205277354137,3.6785561940186198,15689.00860249245,1599.833643751174,1603.0968420496806,1603.0968420496806,8.026427904656973,6.020606780761702,3.030188039822399,2.9904187409393033,4.2813822103318575,4.2813822103318575,1.2232520600948165,0.0,0.0,0.0008943629081477589,0.0003730520309920449,0.000521310877155714,0.0024495912566974702,0.08529077748153878,0.07348336460624505,0.011807412875293731,0.08529065817347888,0.07348336514762643,0.011807412962283626,0.4158533761277419,0.4158533761277419,0.06681991949927361,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.042842778300553,1.1368683772161603e-13,1.1368683772161603e-13,5.751285400218364,19143.497402827714,16271.972792403558,0.85,1.273830679869965,1.0118001675675712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373917473757434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16762.198285657763,1228.1604694697335,0.4158533761277419,0.06681991949927361,6.113110376966115,4.2813822103318575
1389.0,-16.37764792174221,6.020780569299264,34.24452839280007,21.128927694540494,4.922444254977097,-14.247508654970407,-25.414782751444704,2.7870350791338963,-3.5833511621742673,-3.5833511621744125,38.501182706343705,49692.950234306096,12854.477043623136,12854.477043623136,62547.42727792923,76636.75963670085,76636.75963670085,12854.477043623136,89491.23668032399,89491.23668032399,89491.23668032399,108636.65016545689,86734.62203692243,59765.89243784258,29965.255110088725,19145.413485132896,0.0,49110.66859522162,16273.601462362962,1228.4770026796339,0.0,0.8990560175344693,3.1001972631390733,0.0014959713701933424,374667.64524653595,1490916.9100344584,3.979305202757544,1490916.9100344584,3.979305202757544,0.85,0.08529261768236446,4.698906859688992,1.2121664894511923,1.0,0.0,4.698906859689123,1.2773724732668965,1.2785147452936356,3.678572192550445,15689.69782394531,1599.9039247801554,1603.0968420496806,1603.0968420496806,8.01852808042945,6.020780569299264,3.0345052418056224,2.9862753274936416,4.28310286856589,4.28310286856589,1.2237436767331114,0.0,0.0,0.0008941891154577319,0.0003729078027630814,0.0005212813126946505,0.0024494523360485757,0.08528002946778954,0.0734746440029754,0.011805385464814126,0.0853719385806562,0.07347927344293358,0.011813344239430883,0.41583670946107526,0.41583670946107526,0.0668136975989855,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.8542009556025505,1.7053025658242404e-13,1.7053025658242404e-13,5.120557195828155,19145.413485132896,16273.601462362962,0.85,1.2736016239863406,1.0118565202987508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739277979267275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16762.614338821804,1228.4770026796339,0.41583670946107526,0.0668136975989855,6.113110376966115,4.28310286856589
1390.0,-16.402080318894733,6.0203864289936915,34.246815690891516,22.66838770536708,4.923411365423494,-14.255034670400184,-26.314389403536893,2.7983102796414125,19.456207774244092,-3.633727178784994,38.55549522654232,54235.515744209806,12922.298074307424,12922.298074307424,67157.81381851723,83911.62508017854,83911.62508017854,12922.298074307424,96833.92315448596,96833.92315448596,96833.92315448596,116465.90741561842,93960.70501526677,64277.57136505298,32981.25961134865,19631.98426113246,0.0,52613.24387248111,16687.18662196259,1228.661613934895,0.0,0.8986373368047575,2.736506507655552,0.0014959713701933424,373941.19268907886,1493187.185031535,3.9931069757085482,1493187.185031535,3.9931069757085482,0.85,0.08549540458262325,4.698906859688992,1.2311696146009492,1.0,0.0,4.69890685968897,1.2773244605395984,1.278464085721649,3.6787104646097246,16996.846638552634,1733.1960086831523,1603.0968420496806,1603.0968420496806,8.060834339730397,6.0203864289936915,3.019583807934055,3.0008026210596364,4.28485630607599,4.28485630607599,1.2242446588788543,0.0,0.0,0.0008921506557549588,0.00034062783209756666,0.0005515228236573921,0.002591554379358762,0.08550323669497877,0.07366894422222872,0.011834292472750045,0.07533300055743593,0.0736648921944735,0.011830512388149753,0.4158200427944086,0.4158200427944086,0.06679797103669688,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.0750488213064955,23.089934953029058,25.76938065656958,6.865271724086028,19631.98426113246,16687.18662196259,0.85,1.2764431324798722,1.0308339070607508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739390758618686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16763.02680393625,1228.661613934895,0.4158200427944086,0.06679797103669688,6.113110376966115,4.28485630607599
1391.0,-16.403563051188147,6.020383912131442,34.247236612043174,21.13592707263308,4.9289320008986035,-14.264392327448158,-25.42990866405887,2.7980358829854906,-3.5976127833403666,-3.5976127833405283,38.50611412538157,49620.453761965065,12874.784490716927,12874.784490716927,62495.23825268199,76638.87278120936,76638.87278120936,12874.784490716927,89513.65727192629,89513.65727192629,89513.65727192629,108647.38751893403,86715.35369540151,59736.063241358635,29976.989393380976,19133.73024700774,0.0,49110.71964038872,16263.67070995658,1228.6832786561783,0.0,0.8989729701078775,3.100573574673387,0.0014959713701933424,374461.87193702505,1491122.936558957,3.9820420937534755,1491122.936558957,3.9820420937534755,0.85,0.08538278806489646,4.698906859688992,1.2121078148437663,1.0,0.0,4.698906859688936,1.277325984104497,1.2784654527972898,3.678706076728944,15686.212313212318,1599.5485015996612,1603.0968420496806,1603.0968420496806,8.031195716320878,6.020383912131442,3.031718563312298,2.9886653488191444,4.286438708032641,4.286438708032641,1.2246967737236116,0.0,0.0,0.0008920270848242587,0.00037234255348753294,0.0005196845313367258,0.0024419492091723996,0.08530306384968701,0.07349585794210271,0.011807205907584297,0.08538874975834548,0.07355364280541943,0.011829145259477038,0.41580337612774193,0.41580337612774193,0.06679935735802242,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.893908459468264,1.7053025658242404e-13,1.7053025658242404e-13,5.238713171586198,19133.73024700774,16263.67070995658,0.85,1.2725376192876194,1.010379284305114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374071519824892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16762.99141998257,1228.6832786561783,0.41580337612774193,0.06679935735802242,6.113110376966115,4.286438708032641
1392.0,-16.40546703822355,6.020536535343833,34.247604992655575,21.13742596646773,4.934083515412841,-14.268919744500991,-25.435053615923948,2.798035748508413,-3.583280409687063,-3.583280409687174,38.50520430131938,49636.21634458836,12856.692882301002,12856.692882301002,62492.909226889366,76621.57802676212,76621.57802676212,12856.692882301002,89478.27090906311,89478.27090906311,89478.27090906311,108632.02387468037,86722.41685344452,59739.41730940168,29981.11060449204,19153.752965617256,0.0,49134.8635701093,16280.690020774666,1228.8883111864934,0.0,0.8990427387000278,3.1001474642435864,0.0014959713701933424,374668.66631719674,1491084.923995562,3.9797427915501227,1491084.923995562,3.9797427915501227,0.85,0.08527996157561003,4.698906859688992,1.2121264164010062,1.0,0.0,4.698906859688299,1.2773263101002987,1.2784655764187987,3.6787051378594264,15687.489990024354,1599.6787883756792,1603.0968420496806,1603.0968420496806,8.019910304272537,6.020536535343833,3.0372539386670514,2.9832825966767818,4.288138592827519,4.288138592827519,1.2251824550935768,0.0,0.0,0.000891868429551125,0.0003721504684231345,0.0005197179611279905,0.0024421062926478915,0.08527979812665576,0.07347680006492077,0.01180299806173498,0.08539788898223195,0.0734768818134008,0.011803079762209233,0.41578670946107527,0.41578670946107527,0.06679019393234553,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.8233641502607725,1.1368683772161603e-13,1.1368683772161603e-13,5.568347102848691,19153.752965617256,16280.690020774666,0.85,1.2718649180274981,1.0102036057098986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740795581673466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16763.41497990166,1228.8883111864934,0.41578670946107527,0.06679019393234553,6.113110376966115,4.288138592827519
1393.0,-16.407364593372293,6.020493653917491,34.24796911113286,21.130524307396286,4.914376518989843,-14.272853190140053,-25.446004362869985,2.779865115758025,-3.600158825501751,-3.600158825501845,38.505815983696145,49682.36359842637,12880.145771161113,12880.145771161113,62562.50936958748,76682.10885246942,76682.10885246942,12880.145771161113,89562.25462363054,89562.25462363054,89562.25462363054,108729.53200516062,86775.67964799049,59775.934393949305,29999.71694893465,19167.277381530093,0.0,49166.994330464746,16292.185774300578,1229.0797236593771,0.0,0.8989621286124433,3.0962253342598887,0.0014959713701933424,374425.14577366953,1491110.4800812071,3.982399411236513,1491110.4800812071,3.982399411236513,0.85,0.08529545919393462,4.698906859688992,1.2122807835554705,1.0,0.0,4.698906859688202,1.2774107492948767,1.2785498889650313,3.6784619686993874,15697.124863988865,1600.6612720948403,1603.0968420496806,1603.0968420496806,8.034540043565222,6.020493653917491,3.032985917622912,2.987507736294579,4.289885274016809,4.289885274016809,1.2256815068619455,0.0,0.0,0.0008917103359979855,0.0003717419294024052,0.0005199684065955803,0.0024432831125735274,0.08529545918495061,0.07349156330848103,0.011803895876469591,0.08529548478113605,0.07349156331622177,0.011803895877712854,0.4157700427944086,0.4157700427944086,0.06677917944268508,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.929230834093971,1.1368683772161603e-13,1.1368683772161603e-13,6.321364137543867,19167.277381530093,16292.185774300578,0.85,1.2724493376407724,1.0104820169501858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740898803768284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16763.83005125968,1229.0797236593771,0.4157700427944086,0.06677917944268508,6.113110376966115,4.289885274016809
1394.0,-16.409139082040497,6.020478017695316,34.24823868600988,21.13201265400278,4.914616978634094,-14.274500159649163,-25.448530598636694,2.779865115577063,-3.597072585541923,-3.5970725855420893,38.50379026007277,49685.192525082566,12876.876351042136,12876.876351042136,62562.0688761247,76687.98892428998,76687.98892428998,12876.876351042136,89564.86527533212,89564.86527533212,89564.86527533212,108722.53023052483,86782.69403628825,59779.36356905394,30003.700519149228,19157.664955192704,0.0,49161.36547434193,16284.015211913797,1228.2724163622327,0.0,0.8989833512303917,3.0961330607703905,0.0014959713701933424,374469.6645482762,1491025.8466299812,3.9816999553985495,1491025.8466299812,3.9816999553985495,0.8499999999999999,0.0852823262301486,4.698906859688992,1.2122992114769295,1.0,0.0,4.698906859688958,1.277411052462131,1.2785500035696329,3.6784610956920556,15698.39371868872,1600.7906592657757,1603.0968420496806,1603.0968420496806,8.032500603380935,6.020478017695316,3.0349033587277248,2.9855746589675913,4.291573232345435,4.291573232345435,1.2261637806701242,0.0,0.0,0.0008915625189165496,0.00037164774182603855,0.0005199147770905111,0.002443031112524276,0.08528232330651707,0.07348011784988742,0.011802205456629645,0.08523893135928275,0.0734801195846951,0.011802206645453502,0.41575337612774194,0.41575337612774194,0.06677733933920944,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.9959651313959625,1.7053025658242404e-13,1.7053025658242404e-13,6.26891726985167,19157.664955192704,16284.015211913797,0.85,1.2725860698229954,1.0106552583657187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741001678476241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16764.24518800359,1228.2724163622327,0.41575337612774194,0.06677733933920944,6.113110376966115,4.291573232345435
1395.0,-16.41091249706738,6.020455974556785,34.248501991945,22.63809934901076,4.914850528666354,-14.276092454244765,-26.329284813813842,2.779865157207502,19.828776108046327,-3.5970065628623296,38.50414647697902,54261.14650700077,12877.645457274146,12877.645457274146,67138.79196427492,83808.76694715975,83808.76694715975,12877.645457274146,96686.4124044339,96686.4124044339,96686.4124044339,116299.94936497329,93904.57350557671,64233.66738624494,32967.67346592419,19613.536960539386,0.0,52581.21042646358,16671.506416458476,1228.2630607432548,0.0,0.8989824526430786,2.7364007031069324,0.0014959713701933424,374470.61696568056,1491040.728883608,3.9817295705747155,1491040.728883608,3.9817295705747155,0.8499999999999999,0.08528095050987927,4.698906859688992,1.2310379316424949,1.0,0.0,4.698906859689079,1.277411355206459,1.2785501178937935,3.678460223903005,16986.692833707966,1732.1606087408002,1603.0968420496806,1603.0968420496806,8.032980366182436,6.020455974556785,3.035882550408643,2.9845734241481416,4.293269338174942,4.293269338174942,1.2266483823356977,0.0,0.0,0.000891414813736546,0.00034011568476056546,0.0005512991289759806,0.0025905032588858018,0.08528100642493101,0.0734780888688136,0.011802917556117407,0.07533457295219674,0.07347806278280378,0.0118028877270755,0.41573670946107527,0.41573670946107527,0.06678053529102132,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.050806930610179,23.42578267090863,26.264013707514152,6.270428291804308,19613.536960539386,16671.506416458476,0.85,1.2768590038103167,1.0319493611294215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741097882398319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16764.662726927494,1228.2630607432548,0.41573670946107527,0.06678053529102132,6.113110376966115,4.293269338174942
1396.0,-16.413037432997946,6.020403968987331,34.24893643119202,21.13504138486462,4.915284581076033,-14.277665424290172,-25.453509553894378,2.779898332376462,-3.596997735205946,-3.5969977352061306,38.50487734528628,49688.422978479,12878.449373907355,12878.449373907355,62566.87235238636,76699.10801269568,76699.10801269568,12878.449373907355,89577.55738660303,89577.55738660303,89577.55738660303,108737.59546353355,86796.80691581339,59786.05454429459,30011.94707946533,19160.038076930523,0.0,49171.98515639585,16286.032365390945,1228.2534806398044,0.0,0.8989800195824744,3.0958201509423673,0.0014959713701933424,374470.7443101464,1491071.2639105534,3.981809758349532,1491071.2639105534,3.981809758349532,0.8500000000000001,0.08528425229730152,4.698906859688992,1.2123362129321325,1.0,0.0,4.698906859688945,1.2774115645465525,1.278550101366577,3.67845962108303,15700.946641731158,1601.0509849674618,1603.0968420496806,1603.0968420496806,8.03348184345575,6.020403968987331,3.036821563535243,2.983582405452088,4.294963485190977,4.294963485190977,1.2271324243402792,0.0,0.0,0.0008912378604609005,0.0003714621719071047,0.0005197756885537958,0.0024423775484450003,0.08528154041744986,0.07347714412780117,0.011804396289648687,0.08522868689279894,0.07347950057499213,0.011804751722309388,0.4157200427944086,0.4157200427944086,0.06678708309837741,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.086877007664896,1.7053025658242404e-13,1.7053025658242404e-13,6.231229970940717,19160.038076930523,16286.032365390945,0.85,1.2724089164467711,1.0105026840067688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741194029254955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16765.080228210383,1228.2534806398044,0.4157200427944086,0.06678708309837741,6.113110376966115,4.294963485190977
