time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1397.0,-16.414796284632768,6.020370821028157,34.24917547439967,21.136529731471114,4.915307950587214,-14.279529835289505,-25.45622930685056,2.7798983740663576,-3.5967684868143692,-3.5967684868145526,38.5048366048307,49692.35458627666,12878.977999758321,12878.977999758321,62571.33258603499,76706.01479830718,76706.01479830718,12878.977999758321,89584.9927980655,89584.9927980655,89584.9927980655,108747.51045240664,86803.82127963126,59789.48425573415,30015.930026552345,19162.51765434114,0.0,49178.447680893485,16288.140006189968,1228.2520170875416,0.0,0.898981224451084,3.095492883167106,0.0014959713701933424,374474.0513735679,1491069.5617981546,3.981770048762853,1491069.5617981546,3.981770048762853,0.85,0.08527965908826937,4.698906859688992,1.2123545567831027,1.0,0.0,4.698906859688941,1.27741186470293,1.2785502147122623,3.678458756746988,15702.215492002766,1601.1803716868417,1603.0968420496806,1603.0968420496806,8.033811596367174,6.020370821028157,3.0378361052064444,2.982534715821713,4.296648556801786,4.296648556801786,1.2276138733719388,0.0,0.0,0.0008910914171068917,0.00037136084039193036,0.0005197305767149613,0.0024421655721160477,0.08527964849149078,0.07347386873730888,0.011805779754181893,0.08521968980197817,0.07347387858610185,0.011805780502167514,0.41570337612774194,0.41570337612774194,0.06679521013355734,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.111699372152998,1.7053025658242404e-13,1.7053025658242404e-13,6.2114484587573315,19162.51765434114,16288.140006189968,0.85,1.2723324044720676,1.0104498399119426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741309235551138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16765.490628244006,1228.2520170875416,0.41570337612774194,0.06679521013355734,6.113110376966115,4.296648556801786
1398.0,-16.412489722390273,6.020080751468271,34.24862774331709,21.138489664904796,4.911888094762247,-14.27956036174331,-25.456414127815492,2.78110050668423,-3.618481495351432,-3.6184814953515887,38.50000336282907,49706.80645175337,12908.551218191702,12908.551218191702,62615.35766994507,76731.48163176148,76731.48163176148,12908.551218191702,89640.03284995318,89640.03284995318,89640.03284995318,108794.42627630103,86807.43548680608,59792.8882058401,30016.16364551775,19154.393426347855,0.0,49170.55707186561,16281.234412395675,1228.234131412564,0.0,0.8988964985435258,3.093230111203581,0.0014959713701933424,374160.92806338664,1490867.642205445,3.9845626049785645,1490867.642205445,3.9845626049785645,0.85,0.08533834464982326,4.698906859688992,1.2123629742721094,1.0,0.0,4.698906859688374,1.2774059055922187,1.2785444956305994,3.67847591679211,15702.869277274604,1601.2470392309917,1603.0968420496806,1603.0968420496806,8.052259152158985,6.020080751468271,3.0318732411461844,2.9882075103220864,4.2983392304490815,4.2983392304490815,1.228096922985452,0.0,0.0,0.0008912834677810673,0.0003713539553259588,0.0005199295124551085,0.002443100352630063,0.08528673910088386,0.07347824007113479,0.01180849902974907,0.08514812939697584,0.07352448096935338,0.01181386368046989,0.4156867094610753,0.4156867094610753,0.06680394223648534,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.276962830263642,1.7053025658242404e-13,1.7053025658242404e-13,6.898015111710549,19154.393426347855,16281.234412395675,0.85,1.273431935668923,1.0109059040983408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741404595328524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16765.908291335156,1228.234131412564,0.4156867094610753,0.06680394223648534,6.113110376966115,4.2983392304490815
1399.0,-16.41248962637298,6.019291094741517,34.2486698260608,21.106153085734718,4.831600731910699,-14.286730182384566,-25.491619029175467,2.7041668114407336,-3.6645456957816123,-3.6645456957817903,38.498624725825266,49890.780774715546,12970.032751287155,12970.032751287155,62860.813526002705,76958.2287524022,76958.2287524022,12970.032751287155,89928.26150368935,89928.26150368935,89928.26150368935,109067.16588658182,87018.32396440975,59942.95781230981,30083.74016899993,19138.90438289247,0.0,49222.6445518924,16268.068725458597,1228.077756756179,0.0,0.8986864341233531,3.0883952657356466,0.0014959713701933424,373497.3155748972,1490810.050324928,3.9914879924377304,1490810.050324928,3.9914879924377304,0.8499999999999999,0.08562842245009933,4.698906859688992,1.2129784548701719,1.0,0.0,4.698906859689135,1.2777621646737987,1.2789010722667566,3.677450303037092,15741.017555441365,1605.1370810053756,1603.0968420496806,1603.0968420496806,8.090610879567317,6.019291094741517,3.0179775470068955,3.0013135477346213,4.299952344166896,4.299952344166896,1.2285578126191132,0.0,0.0,0.0008912834757765159,0.00037004461984093117,0.0005212388559355848,0.0024492528356921616,0.08533321507525078,0.07351516799374652,0.011818047081504258,0.08498435079222835,0.07353330375989604,0.012095118690203292,0.4156700427944086,0.4156700427944086,0.06682169503486789,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.84205138890286,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19138.90438289247,16268.068725458597,0.85,1.2770710330228687,1.0135737571377086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741279540517608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16766.40733958926,1228.077756756179,0.4156700427944086,0.06682169503486789,6.113110376966115,4.299952344166896
1400.0,-16.414269606582934,6.019489351305219,34.248853127766715,21.150592679064744,4.937734252797307,-14.276730665970197,-25.44926960309965,2.800195312183606,-3.5750624765853445,-3.5750624765854475,38.50267867761754,49659.05724500946,12851.209212355836,12851.209212355836,62510.2664573653,76666.47269125184,76666.47269125184,12851.209212355836,89517.68190360768,89517.68190360768,89517.68190360768,108661.67895278703,86774.34921070271,59766.93376445578,30008.23938471881,19143.99704917935,0.0,49152.23643389816,16272.397491802447,1227.077756756179,0.0,0.8990895037865914,3.0985300068797943,0.0014959713701933424,374787.27896838647,1490979.4069624722,3.978201744377341,1490979.4069624722,3.978201744377341,0.85,0.0852319649166824,4.698906859688992,1.2122607824718576,1.0,0.0,4.698906859689514,1.2773178174246227,1.278456139637287,3.678729596963666,15696.884197014955,1600.636730893318,1603.0968420496806,1603.0968420496806,8.01648963135913,6.019489351305219,3.0466827211090575,2.9728066301961613,4.301414265640106,4.301414265640106,1.2289755044686017,0.0,0.0,0.0008911352664143446,0.0003716201931092946,0.0005195150733050501,0.0024411529416649294,0.08523196487334764,0.07343849139011445,0.011793473483233181,0.08523201372646858,0.073438491427453,0.011793473489229407,0.41565337612774195,0.41565337612774195,0.06674969728801822,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.984921887179155,1.1368683772161603e-13,1.1368683772161603e-13,5.723769230485402,19143.99704917935,16272.397491802447,0.85,1.2717685092809876,1.0103112461992019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741279535311883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16766.86025852206,1227.077756756179,0.41565337612774195,0.06674969728801822,6.113110376966115,4.301414265640106
1401.0,-16.416142395662675,6.019624731300085,34.24915927033063,21.152091537974798,4.937866303996374,-14.27829016614774,-25.451734790671594,2.800195312225289,-3.5798775949154447,-3.5798775949155717,38.50662336365351,49660.99301782683,12858.75433807946,12858.75433807946,62519.74735590629,76672.91398851128,76672.91398851128,12858.75433807946,89531.66832659073,89531.66832659073,89531.66832659073,108693.63256361532,86781.41203126588,59770.348087404804,30012.293270956747,19161.964237024586,0.0,49174.25750798133,16287.669601470898,1228.077756756179,0.0,0.8990537650997574,3.097710637725883,0.0014959713701933424,374717.77690833336,1491144.2129177826,3.9793794284880137,1491144.2129177826,3.9793794284880137,0.85,0.08523824752087522,4.698906859688992,1.2122793384222317,1.0,0.0,4.698906859688986,1.2773181371715228,1.278456260508728,3.678728676079236,15698.161812779208,1600.7670114441944,1603.0968420496806,1603.0968420496806,8.021196225200322,6.019624731300085,3.0462883680110586,2.973336363289026,4.3031728915280585,4.3031728915280585,1.2294779690080166,0.0,0.0,0.000890979353773695,0.0003715283090705227,0.0005194510447031724,0.00244085207722835,0.08523824561331551,0.07345096207945838,0.01178728353385714,0.08527552629012797,0.07345096295979207,0.011787284561083147,0.4156367094610753,0.4156367094610753,0.06670066126835984,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.230276744659761,1.1368683772161603e-13,1.1368683772161603e-13,6.205356731633742,19161.964237024586,16287.669601470898,0.85,1.2713917916454334,1.009898177105501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741376040271467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16767.27751659764,1228.077756756179,0.4156367094610753,0.06670066126835984,6.113110376966115,4.3031728915280585
1402.0,-16.416142395662675,6.019624731300085,34.24915927033063,21.153543108981125,4.937866303996374,-14.27829016614774,-25.452568266168214,2.800195312225289,-3.5798775949154447,-3.5798775949155717,38.50662336365351,49665.34935112595,12859.658292254302,12859.658292254302,62525.00764338025,76679.77798877061,76679.77798877061,12859.658292254302,89539.43628102491,89539.43628102491,89539.43628102491,108718.57435999288,86788.27603152521,59774.70442070392,30015.079567579207,19179.138078967968,0.0,49194.21764654717,16302.267367122771,1229.077756756179,0.0,0.8990537650997574,3.097485892005331,0.0014959713701933424,374717.77690833336,1491144.2129177826,3.9793794284880137,1491144.2129177826,3.9793794284880137,0.85,0.08523824752087522,4.698906859688992,1.2122972141159698,1.0,0.0,4.698906859689095,1.2773181371715228,1.278456260508728,3.678728676079236,15699.403463315093,1600.8936245624238,1603.0968420496806,1603.0968420496806,8.021760105155131,6.019624731300085,3.0472812137335987,2.972343517566486,4.3049128800786844,4.3049128800786844,1.22997510859391,0.0,0.0,0.000890979353773695,0.00037149724796977913,0.0005194821058039159,0.002440998030447703,0.08523099647521765,0.07344801676044911,0.011782979714768538,0.08533877253939597,0.07345096295979207,0.011787284561083147,0.4156200427944086,0.4156200427944086,0.06667630726191175,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.430915785968125,1.1368683772161603e-13,1.1368683772161603e-13,6.235234360758682,19179.138078967968,16302.267367122771,0.85,1.2709828641368532,1.0095769732118476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741477578279515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16767.692856069523,1229.077756756179,0.4156200427944086,0.06667630726191175,6.113110376966115,4.3049128800786844
1403.0,-16.418024708268632,6.019739972319697,34.24953211299207,21.155161025840812,4.937556779214288,-14.27915319511088,-25.454487023502566,2.8001763106489976,-3.580212166990975,-3.5802121669911124,38.50874923485666,49664.373288134826,12861.143144679367,12861.143144679367,62525.51643281419,76688.87025736293,76688.87025736293,12861.143144679367,89550.0134020423,89550.0134020423,89550.0134020423,108730.63450792163,86795.9915634777,59778.54535979668,30019.38467075669,19180.62110587933,0.0,49200.005776636026,16303.527939997432,1229.0754333168306,0.0,0.8990450157579964,3.0973352221449373,0.0014959713701933424,374712.9480256737,1491233.0358994696,3.979667753027037,1491233.0358994696,3.979667753027037,0.85,0.08524548241962483,4.698906859688992,1.2123174943355841,1.0,0.0,4.698906859689967,1.2773185464475443,1.2784564700083976,3.678727497347869,15700.799150089795,1601.0359450056642,1603.0968420496806,1603.0968420496806,8.022686345158927,6.019739972319697,3.0482262624125007,2.9715137099071964,4.306612254630852,4.306612254630852,1.2304606441802435,0.0,0.0,0.0008908226735086188,0.00037142575079061614,0.0005193969227180026,0.0024405977630609756,0.08523393555585543,0.07345123240972734,0.011782703146128093,0.08533362966983983,0.0734571064615909,0.011788375958033935,0.41560337612774195,0.41560337612774195,0.06666914967642243,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.594463765641478,1.1368683772161603e-13,1.1368683772161603e-13,6.249193957291595,19180.62110587933,16303.527939997432,0.85,1.2708436807238375,1.0094383629466832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741477578279515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16768.145651323004,1229.0754333168306,0.41560337612774195,0.06666914967642243,6.113110376966115,4.306612254630852
1404.0,-16.419835868008438,6.019828993682907,34.24986976921023,21.155682869162433,4.934657529603519,-14.281111462025413,-25.458047132100887,2.7980538203352823,-3.582444529353836,-3.5824445293539604,38.50902968592395,49672.39208587951,12865.153033275588,12865.153033275588,62537.5451191551,76705.02622345225,76705.02622345225,12865.153033275588,89570.17925672785,89570.17925672785,89570.17925672785,108753.94323539145,86808.47162028939,59785.86570805762,30025.117680257517,19183.7639786636,0.0,49208.88165892112,16306.19938186406,1229.0491760542616,0.0,0.8990336824332209,3.096521932392532,0.0014959713701933424,374680.7295618315,1491244.7539825044,3.98004123597825,1491244.7539825044,3.98004123597825,0.8500000000000001,0.08524652654170833,4.698906859688992,1.2123519973037764,1.0,0.0,4.698906859689033,1.2773286802380304,1.2784664202801836,3.6786983118654706,15703.05670671024,1601.2661517144224,1603.0968420496806,1603.0968420496806,8.02518768412426,6.019828993682907,3.0485852431955838,2.9712437504873233,4.308346393557268,4.308346393557268,1.2309561124449337,0.0,0.0,0.0008906719397470845,0.00037129312673323184,0.0005193788130138527,0.0024405126672479185,0.08523513629299305,0.07345117713118866,0.011783959161804391,0.08530832505351972,0.07345736318701893,0.011789163354689406,0.4155867094610753,0.4155867094610753,0.06667363279598847,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.747198385957233,1.1368683772161603e-13,1.1368683772161603e-13,6.354951662824192,19183.7639786636,16306.19938186406,0.85,1.2708588980464588,1.0094192432612286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741579633912848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16768.56073758061,1229.0491760542616,0.4155867094610753,0.06667363279598847,6.113110376966115,4.308346393557268
1405.0,-16.42170273138975,6.019881733359891,34.25023842577733,21.157187001686566,4.93612151220409,-14.28352846957408,-25.46128631858153,2.798053619020107,-3.5843493153556665,-3.584349315355774,38.5104775300647,49678.40770572294,12868.6711856073,12868.6711856073,62547.07889133024,76705.19426535834,76705.19426535834,12868.6711856073,89573.86545096563,89573.86545096563,89573.86545096563,108757.759473183,86815.56050571684,59789.276935638656,30029.20396675354,19183.894022217373,0.0,49213.09798897091,16306.309918884766,1228.918685520854,0.0,0.8990199213988233,3.0960170971683825,0.0014959713701933424,374653.2405446399,1491305.2503420943,3.980494732073205,1491305.2503420943,3.980494732073205,0.85,0.08524125171053776,4.698906859688992,1.212370603256859,1.0,0.0,4.69890685968838,1.2773289997562205,1.2784665416457148,3.6786973916553865,15704.339037429543,1601.3969130569099,1603.0968420496806,1603.0968420496806,8.027382281630427,6.019881733359891,3.0490159276949553,2.9708658056649355,4.310072814955703,4.310072814955703,1.2314493757016294,0.0,0.0,0.000890516594546727,0.00037117249578000946,0.0005193440987667176,0.0024403495482339266,0.08524124869051587,0.07345401917849691,0.011787229512018969,0.0852840556907288,0.0734540206061949,0.011787231104342868,0.4155700427944086,0.4155700427944086,0.06668688150111754,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.907215424920139,1.1368683772161603e-13,1.1368683772161603e-13,6.544798822121834,19183.894022217373,16306.309918884766,0.85,1.2709437415492029,1.009454997465437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37416778329791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16768.977186523545,1228.918685520854,0.4155700427944086,0.06668688150111754,6.113110376966115,4.310072814955703
1406.0,-16.422306575997027,6.019926827618233,34.250527129212706,21.158668712619715,4.93530772318087,-14.2835718731634,-25.46223836308343,2.798061714523835,-3.5842418032943897,-3.5842418032945815,38.50940777588206,49679.85324318104,12869.476774923152,12869.476774923152,62549.33001810419,76716.0417939487,76716.0417939487,12869.476774923152,89585.51856887185,89585.51856887185,89585.51856887185,108772.03535490767,86822.52061793818,59793.371713570734,30032.387671519384,19186.516786035816,0.0,49218.904457555196,16308.539268130444,1228.9630496053665,0.0,0.8990240418206423,3.0957003947251054,0.0014959713701933424,374654.7920683986,1491260.5518202058,3.980358942127063,1491260.5518202058,3.980358942127063,0.85,0.08524107691778146,4.698906859688992,1.2123887817142531,1.0,0.0,4.698906859689044,1.277329065320317,1.278466543089651,3.6786972028313176,15705.5980739597,1601.525299053163,1603.0968420496806,1603.0968420496806,8.027884802310853,6.019926827618233,3.050057200147381,2.9698696274708523,4.311788439747731,4.311788439747731,1.2319395542136373,0.0,0.0,0.0008904663528273971,0.000371137047426854,0.0005193293054005431,0.0024402800355841315,0.0852384495305348,0.07344803103147811,0.0117904184990567,0.08527880098467835,0.07345389738621566,0.011787179531565795,0.41555337612774196,0.41555337612774196,0.06670768629784185,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.039824792565753,1.7053025658242404e-13,1.7053025658242404e-13,6.571221932366939,19186.516786035816,16308.539268130444,0.85,1.2708395423966563,1.0093652792703534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741779053481458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16769.392459164872,1228.9630496053665,0.41555337612774196,0.06670768629784185,6.113110376966115,4.311788439747731
1407.0,-16.42426513833191,6.019920457135369,34.25087443025483,21.15832072393971,4.931708548805952,-14.286331771946427,-25.46736962450666,2.793775182415925,-3.5882779538797536,-3.5882779538798686,38.51117036915653,49695.220836993394,12875.764457944077,12875.764457944077,62570.98529493747,76731.39267825171,76731.39267825171,12875.764457944077,89607.15713619579,89607.15713619579,89607.15713619579,108795.44618168453,86841.11879302822,59804.94695174839,30040.190934755366,19188.289045488746,0.0,49228.47998024411,16310.045688665434,1228.9161219829223,0.0,0.8989992972335907,3.0948590833120995,0.0014959713701933424,374596.5491868362,1491334.2004152,3.9811744225955823,1491334.2004152,3.9811744225955823,0.85,0.0852500430608564,4.698906859688992,1.2124410834489394,1.0,0.0,4.6989068596885,1.2773492416179066,1.278486529211756,3.678639096178033,15708.962356185028,1601.868360366183,1603.0968420496806,1603.0968420496806,8.031807012657726,6.019920457135369,3.0497800965901516,2.970140360545217,4.313501846071264,4.313501846071264,1.232429098877504,0.0,0.0,0.0008903034123476284,0.0003709460440495082,0.0005193573682981202,0.0024404119005260595,0.08525004271588979,0.07345376044157803,0.011796282274311766,0.08525002302509624,0.07345376073881069,0.01179628232204571,0.4155367094610753,0.4155367094610753,0.06673297991380842,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.124482221071048,1.1368683772161603e-13,1.1368683772161603e-13,6.455790906079585,19188.289045488746,16310.045688665434,0.85,1.2710322423127394,1.00948111452835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741811793938412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16769.832972053526,1228.9161219829223,0.4155367094610753,0.06673297991380842,6.113110376966115,4.313501846071264
1408.0,-16.426215586222373,6.019933923906671,34.251195941832506,21.160723466333025,4.9341482799107865,-14.287843253822096,-25.469083234760888,2.7957759474610047,-3.5858322063891706,-3.585832206389281,38.51111374194489,49692.774849357935,12873.383987443769,12873.383987443769,62566.158836801704,76731.19485293339,76731.19485293339,12873.383987443769,89604.57884037716,89604.57884037716,89604.57884037716,108790.57344913667,86842.99369094768,59804.57368713811,30042.688893121747,19185.994608759516,0.0,49228.68350188126,16308.095417445587,1228.7569791298827,0.0,0.8990108689555738,3.095180359674799,0.0014959713701933424,374631.8412204925,1491331.8342482375,3.980793061768881,1491331.8342482375,3.980793061768881,0.85,0.08524882913747642,4.698906859688992,1.2124444012111053,1.0,0.0,4.698906859689472,1.2773403128296033,1.2784773852295057,3.678664810382309,15709.301512350308,1601.9029446702298,1603.0968420496806,1603.0968420496806,8.030322092696643,6.019933923906671,3.0515111653710068,2.9684227585356644,4.315199802354964,4.315199802354964,1.2329142292442754,0.0,0.0,0.0008901411741315782,0.00037088227766762663,0.0005192588964639516,0.002439949190548998,0.0852488290409069,0.07344833742122041,0.011800491619686495,0.08524892919478534,0.07344833750442237,0.011800491633054048,0.41552004279440863,0.41552004279440863,0.06675904390710603,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.143481742474762,1.1368683772161603e-13,1.1368683772161603e-13,6.224117487513695,19185.994608759516,16308.095417445587,0.85,1.2709289460160103,1.0094272548941703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741917988107062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16770.246325302218,1228.7569791298827,0.41552004279440863,0.06675904390710603,6.113110376966115,4.315199802354964
1409.0,-16.42898784170646,6.019908750819459,34.25160164542452,21.162253897078358,4.933589688160712,-14.289522554756239,-25.471761532220967,2.795776012597114,-3.5886631221984544,-3.58866312219857,38.5141937352613,49690.56639552881,12878.025887199172,12878.025887199172,62568.59228272799,76741.04056352284,76741.04056352284,12878.025887199172,89619.066450722,89619.066450722,89619.066450722,108807.36817490096,86850.1933527656,59807.52921613509,30047.404596256114,19188.301724178953,0.0,49235.70632043507,16310.056465552108,1228.8399346585006,0.0,0.8989872715297289,3.094795081121488,0.0014959713701933424,374590.9914616219,1491460.5358340498,3.9815707527148447,1491460.5358340498,3.9815707527148447,0.8499999999999999,0.08526194046363918,4.698906859688992,1.2124632604746148,1.0,0.0,4.698906859689423,1.2773407853502265,1.2784775636651884,3.6786634495512693,15710.603881758338,1602.0357493902952,1603.0968420496806,1603.0968420496806,8.033217675567027,6.019908750819459,3.0515877269084566,2.9683210239110025,4.316903732259532,4.316903732259532,1.2334010663598662,0.0,0.0,0.0008899106246614777,0.0003707826338145131,0.0005191279908469646,0.002439334077247366,0.08526284866780738,0.07345654277744797,0.01180630589035941,0.08524183475300687,0.073456085158818,0.01180585530482117,0.41550337612774196,0.41550337612774196,0.06678179739419,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.154145293943827,1.1368683772161603e-13,1.1368683772161603e-13,6.191453813203168,19188.301724178953,16310.056465552108,0.85,1.2707970893221279,1.0092384188038945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374202374369111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16770.659775824868,1228.8399346585006,0.41550337612774196,0.06678179739419,6.113110376966115,4.316903732259532
1410.0,-16.430939518591043,6.019920582167973,34.25190686295206,21.16426957016813,4.936086007801487,-14.291903089335213,-25.47449019094927,2.7970495764870775,-3.5846816400808166,-3.584681640080918,38.5120842652142,49693.417945753004,12873.580238185334,12873.580238185334,62566.99818393834,76738.74476270808,76738.74476270808,12873.580238185334,89612.32500089341,89612.32500089341,89612.32500089341,108800.53834247655,86853.67660522943,59808.34977854011,30050.363140765905,19188.213341583138,0.0,49238.576482349046,16309.981340345666,1228.8028331414223,0.0,0.8990129376168969,3.0951843090630016,0.0014959713701933424,374648.4447451897,1491372.3879373814,3.980724887171789,1491372.3879373814,3.980724887171789,0.85,0.0852523321502166,4.698906859688992,1.2124714697105805,1.0,0.0,4.69890685968916,1.2773352229061348,1.278471788980769,3.678679469120294,15711.233978221764,1602.1000013482449,1603.0968420496806,1603.0968420496806,8.030444512463442,6.019920582167973,3.0537870305434724,2.966133551624501,4.318596028251401,4.318596028251401,1.2338845795004,0.0,0.0,0.0008897483499533001,0.0003706811416395225,0.0005190672083137775,0.002439048465785224,0.08525225398104089,0.0734440204796593,0.011808233501381596,0.08525241541176942,0.07344408782167414,0.011808244328542467,0.4154867094610753,0.4154867094610753,0.06680140942714129,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.112400227394858,1.1368683772161603e-13,1.1368683772161603e-13,5.953012907469201,19188.213341583138,16309.981340345666,0.85,1.2706906383933996,1.0092375022979596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374217406102914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16771.05669778713,1228.8028331414223,0.4154867094610753,0.06680140942714129,6.113110376966115,4.318596028251401
1411.0,-16.432900557571138,6.019924009094074,34.252213618484205,21.165899047069274,4.936608807683586,-14.2936146580115,-25.477005041297502,2.7973229080988005,-3.5847741958115193,-3.5847741958117023,38.51274877841121,49695.097349188574,12874.588768867816,12874.588768867816,62569.68611805639,76743.95474076124,76743.95474076124,12874.588768867816,89618.54350962906,89618.54350962906,89618.54350962906,108809.29469944302,86860.0632039482,59811.20581225673,30054.285990768298,19190.751189813967,0.0,49245.037180582265,16312.138511341871,1228.8884828176756,0.0,0.8990102580361319,3.095036297096134,0.0014959713701933424,374647.10907605995,1491400.1553587553,3.980813195213992,1491400.1553587553,3.980813195213992,0.85,0.08525399137439058,4.698906859688992,1.212487997529097,1.0,0.0,4.698906859688302,1.2773342920185633,1.2784706490156368,3.6786821500449496,15712.38927009561,1602.217808333693,1603.0968420496806,1603.0968420496806,8.031073626473297,6.019924009094074,3.0547276724412624,2.965196336652812,4.3202994452929016,4.3202994452929016,1.2343712700836862,0.0,0.0,0.0008895853241721591,0.0003705876246772048,0.0005189976994949544,0.002438721850319647,0.08525399137373493,0.07344298833333716,0.011811003040397774,0.08525402648320589,0.07344298833390198,0.011811003040488604,0.41547004279440863,0.41547004279440863,0.06681533594966096,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.067632270772776,1.7053025658242404e-13,1.7053025658242404e-13,5.888472230464913,19190.751189813967,16312.138511341871,0.85,1.270578513091836,1.0091391984730549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742279886598634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16771.469966265486,1228.8884828176756,0.41547004279440863,0.06681533594966096,6.113110376966115,4.3202994452929016
1412.0,-16.43351736213687,6.019921730899614,34.25248356823578,21.167327043972932,4.935669079714331,-14.293593314903775,-25.477937458176143,2.7972179129591446,-3.584911232047091,-3.5849112320472534,38.512340730795344,49696.36471033123,12875.647388022537,12875.647388022537,62572.01209835377,76755.1438315738,76755.1438315738,12875.647388022537,89630.79121959634,89630.79121959634,89630.79121959634,108823.6571199726,86867.30410914721,59815.48984344753,30057.571406332976,19192.865900376255,0.0,49250.43730670923,16313.936015319818,1228.8953078813338,0.0,0.8990110014254904,3.094710139150667,0.0014959713701933424,374645.1315168771,1491383.104589959,3.980788696096468,1491383.104589959,3.980788696096468,0.8500000000000001,0.08525525853984312,4.698906859688992,1.2125070513086396,1.0,0.0,4.698906859689292,1.2773348831795728,1.2784711752092393,3.6786804475208252,15713.699100148202,1602.3513738277804,1603.0968420496806,1603.0968420496806,8.031733985303125,6.019921730899614,3.0556486135817114,2.9642731173179024,4.322000346719222,4.322000346719222,1.2348572419197779,0.0,0.0,0.0008895340534254256,0.0003705529574363475,0.0005189810959890782,0.002438643831991991,0.08525151494759553,0.07343905090653294,0.011812464041062596,0.08524558625827344,0.07344298101958184,0.011812277520261273,0.41545337612774197,0.41545337612774197,0.06682450284512657,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.0295181203535435,1.7053025658242404e-13,1.7053025658242404e-13,5.87686579252653,19192.865900376255,16313.936015319818,0.85,1.270486426520111,1.0090542831294058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742386221201486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16771.882982133964,1228.8953078813338,0.41545337612774197,0.06682450284512657,6.113110376966115,4.322000346719222
1413.0,-16.433517458930698,6.019897364275364,34.25269718192026,22.644482657220237,4.932865791603303,-14.292099214501942,-26.33816449725998,2.797217938246721,19.72422159696788,-3.586297333205145,38.511277702142614,54175.049325024214,12878.34945984708,12878.34945984708,67053.3987848713,83753.4713222362,83753.4713222362,12878.34945984708,96631.82078208329,96631.82078208329,96631.82078208329,116259.86058925366,93852.37548474991,64187.98759896576,32960.430984204606,19628.03980717037,0.0,52588.47079137497,16683.833836094815,1228.8434230025,0.0,0.899008149890179,2.738751163357286,0.0014959713701933424,374625.1292594282,1491338.6853297786,3.980882671373135,1491338.6853297786,3.980882671373135,0.85,0.08525532634077856,4.698906859688992,1.230884976652451,1.0,0.0,4.698906859688743,1.2773348830790188,1.2784711750983182,3.6786804478104176,16977.250570001186,1731.1977658018984,1603.0968420496806,1603.0968420496806,8.033419517801018,6.019897364275364,3.0561673519901587,2.9637300122852053,4.323699532812384,4.323699532812384,1.235342723660681,0.0,0.0,0.0008895340453798342,0.0003398107127440094,0.0005497233326358248,0.002583098738653571,0.08524771827649708,0.07343449911631378,0.011813219160183302,0.07543706532101188,0.07344291625734471,0.01181241008343386,0.4154367094610753,0.4154367094610753,0.06683023585788747,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.016081320046339,23.310518930173032,26.186269404112238,5.959727926102232,19628.03980717037,16683.833836094815,0.85,1.2750589202504194,1.0301697027841596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742419666857326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16772.32286213058,1228.8434230025,0.4154367094610753,0.06683023585788747,6.113110376966115,4.323699532812384
1414.0,-16.435479923849375,6.019914422882902,34.25297558077127,21.172000897955172,4.940406135765882,-14.295567136018905,-25.480607513431437,2.800475516990359,-3.581604381759348,-3.5816043817594587,38.51350341076288,49698.84654730273,12872.952966157196,12872.952966157196,62571.799513459926,76754.82177661281,76754.82177661281,12872.952966157196,89627.77474277001,89627.77474277001,89627.77474277001,108820.0858019285,86873.97493403417,59817.91538700693,30062.28838558582,19192.31105915848,0.0,49254.5994447443,16313.464400284707,1228.7163727650818,0.0,0.8990224517603157,3.094929833959479,0.0014959713701933424,374692.8546973499,1491431.6889832558,3.9804113430130066,1491431.6889832558,3.9804113430130066,0.8499999999999999,0.08524748982348998,4.698906859688992,1.212521838373505,1.0,0.0,4.698906859688816,1.2773201387229598,1.2784562092736678,3.678722911537956,15714.905806585088,1602.4744236395802,1603.0968420496806,1603.0968420496806,8.030053224793422,6.019914422882902,3.0585855373756137,2.9613288855072883,4.325392051765568,4.325392051765568,1.2358263005044479,0.0,0.0,0.0008893709371274438,0.00037045370133867835,0.0005189172357887655,0.0024383437588586803,0.08524748978448016,0.07343321525537365,0.011814274529106508,0.08524031034568742,0.07343321527374207,0.011814274549747915,0.41542004279440864,0.41542004279440864,0.06683469344762445,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.954502805400921,1.1368683772161603e-13,1.1368683772161603e-13,5.717191970323768,19192.31105915848,16313.464400284707,0.85,1.2703747511672563,1.009019403417478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742419672105892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16772.775076279406,1228.7163727650818,0.41542004279440864,0.06683469344762445,6.113110376966115,4.325392051765568
1415.0,-16.437438133233826,6.019939084807711,34.2531478458264,21.173517673183255,4.94067807753094,-14.297263686209392,-25.483202445879556,2.8004933017014686,-3.5800611599703984,-3.5800611599704877,38.510870914631454,49700.96118006447,12871.794820679574,12871.794820679574,62572.75600074405,76760.68519295246,76760.68519295246,12871.794820679574,89632.48001363203,89632.48001363203,89632.48001363203,108771.81570118804,86881.03714650997,59821.26429151099,30066.414283332204,19139.335687556017,0.0,49205.749970888224,16268.435334422613,1229.0047434506441,0.0,0.8990385389814384,3.103290842343397,0.0014959713701933424,374715.1275057213,1491321.6877457576,3.9798811904731215,1491321.6877457576,3.9798811904731215,0.85,0.08552051313845227,4.698906859688992,1.212540344870649,1.0,0.0,4.698906859689294,1.2773203901250476,1.278456253033764,3.678722187492033,15716.183312350508,1602.6046929736972,1603.0968420496806,1603.0968420496806,8.029330782176585,6.019939084807711,3.060043348384228,2.959895736423483,4.327097026719301,4.327097026719301,1.2363134362055146,0.0,0.0,0.0008892082099264426,0.0003703572612777964,0.0005188509486486461,0.002438032281761264,0.08523453643928566,0.07342157153808489,0.011812964901200776,0.08549217766918654,0.07344017053674834,0.012080342601703929,0.415403376127742,0.415403376127742,0.06683520114373892,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.038133265996635,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19139.335687556017,16268.435334422613,0.85,1.2716553662481356,1.0100640922954987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742526085866402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16773.187977650236,1229.0047434506441,0.415403376127742,0.06683520114373892,6.113110376966115,4.327097026719301
1416.0,-16.43937280838429,6.019962364737721,34.25332628621136,21.175880391988926,4.94257540309857,-14.298596031877558,-25.48479406451804,2.802393035869312,-3.579709817537946,-3.5797098175380535,38.511673010067454,49697.9710552599,12872.233324472618,12872.233324472618,62570.20437973252,76762.8632027283,76762.8632027283,12872.233324472618,89635.09652720092,89635.09652720092,89635.09652720092,108783.95703739468,86883.20075992112,59821.11941148926,30068.979276035403,19148.86051019376,0.0,49217.83978622916,16276.531433664695,1229.002438471809,0.0,0.8990374592052274,3.1019877395673485,0.0014959713701933424,374720.1984595332,1491355.2033806022,3.9799167739330086,1491355.2033806022,3.9799167739330086,0.8499999999999999,0.08547903350938248,4.698906859688992,1.2125445192726327,1.0,0.0,4.698906859688954,1.2773119263470156,1.2784475763975014,3.678746563595782,15716.574695166639,1602.6446029140063,1603.0968420496806,1603.0968420496806,8.029604317612213,6.019962364737721,3.0611332274806404,2.958829137257081,4.328804323771423,4.328804323771423,1.2368012353632636,0.0,0.0,0.0008890474652529018,0.00037029812056965785,0.000518749344683244,0.0024375548541912644,0.08521339695437599,0.07342049602609321,0.01179290092828278,0.08545601574348016,0.07342772433010415,0.012051309179278323,0.4153867094610753,0.4153867094610753,0.0667199838837769,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.717300755380677,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19148.86051019376,16276.531433664695,0.85,1.2712911548230783,1.0097552284114077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742632270266946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16773.600898858105,1229.002438471809,0.4153867094610753,0.0667199838837769,6.113110376966115,4.328804323771423
1417.0,-16.44138435680909,6.019940423465518,34.25366714494216,21.17667478686201,4.941394060614779,-14.300772614456086,-25.48841267181558,2.800782318261847,-3.5831039251326047,-3.583103925132718,38.516581023839414,49705.123086349224,12877.632952664377,12877.632952664377,62582.7560390136,76772.1821900605,76772.1821900605,12877.632952664377,89649.81514272488,89649.81514272488,89649.81514272488,108863.62197844048,86894.54701855744,59827.487914846446,30074.510115234436,19213.806835715597,0.0,49288.31695095003,16331.735810358257,1229.0655704729807,0.0,0.899005059670643,3.092618545443362,0.0014959713701933424,374671.2132788655,1491560.2976180047,3.980984513234662,1491560.2976180047,3.980984513234662,0.85,0.08519926445902803,4.698906859688992,1.212575580845587,1.0,0.0,4.698906859688557,1.2773197246828099,1.2784551682110388,3.6787241039872356,15718.627155478975,1602.8538956197046,1603.0968420496806,1603.0968420496806,8.032972565898978,6.019940423465518,3.0610368663509138,2.958903557114604,4.330511245024988,4.330511245024988,1.2372889271499967,0.0,0.0,0.000888880361753117,0.0003701636941829028,0.0005187166675702142,0.0024374013074806937,0.08519926443758002,0.07343425560521184,0.011765008832368182,0.08519921172707313,0.07343425562369817,0.011765008835329865,0.4153700427944086,0.4153700427944086,0.06654703832567391,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.698367166268042,1.1368683772161603e-13,1.1368683772161603e-13,7.660249467004917,19213.806835715597,16331.735810358257,0.85,1.2697279986511554,1.0084564895127985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742737179885642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16774.014226261483,1229.0655704729807,0.4153700427944086,0.06654703832567391,6.113110376966115,4.330511245024988
1418.0,-16.44339463839125,6.019922900304118,34.25400284561731,21.17863098336386,4.9427446508092965,-14.302447049003959,-25.490636251028604,2.8017970614232506,-3.5820771794465713,-3.5820771794467086,38.51711249060757,49704.99319391079,12877.102779367931,12877.102779367931,62582.09597327872,76775.02214780534,76775.02214780534,12877.102779367931,89652.12492717328,89652.12492717328,89652.12492717328,108869.5101243917,86898.97198035191,59828.94302646326,30077.809948765167,19217.385197218427,0.0,49295.1951459836,16334.777417635662,1229.0052932315432,0.0,0.899008038219509,3.092160401523535,0.0014959713701933424,374686.0311727101,1491582.5076320574,3.9808863516038526,1491582.5076320574,3.9808863516038526,0.8499999999999999,0.08518267461763233,4.698906859688992,1.2125864693475892,1.0,0.0,4.69890685968885,1.2773153700845856,1.2784505964581294,3.6787366454204835,15719.427600696896,1602.9355183163361,1603.0968420496806,1603.0968420496806,8.032641847702465,6.019922900304118,3.062297653377762,2.9576252469263555,4.332204563349103,4.332204563349103,1.2377727323854582,0.0,0.0,0.0008887133922884414,0.0003700811134809318,0.0005186322788075096,0.002437004772544741,0.08518267460156996,0.07343179507010783,0.011750879531462127,0.08518269462669982,0.0734317950839544,0.011750879533677941,0.4153533761277419,0.4153533761277419,0.06646667810862227,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.583253376883988,1.1368683772161603e-13,1.1368683772161603e-13,8.159470131894295,19217.385197218427,16334.777417635662,0.85,1.2695374425021968,1.0083131438411717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742846259473362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16774.42594914776,1229.0052932315432,0.4153533761277419,0.06646667810862227,6.113110376966115,4.332204563349103
1419.0,-16.44339463708567,6.019917660934534,34.2541576563856,21.18009830536323,4.942709804960336,-14.302444654161995,-25.491480622999347,2.8017971025548687,-3.5820746760229554,-3.582074676023067,38.517026587063896,49709.40504725786,12877.962647016402,12877.962647016402,62587.36769427426,76782.125469791,76782.125469791,12877.962647016402,89660.08811680741,89660.08811680741,89660.08811680741,108879.73449097718,86905.91033144397,59833.366198184725,30080.604592510274,19219.646374169766,0.0,49300.25096668004,16336.699418044302,1229.0465934283925,0.0,0.89900834059228,3.0919303187910754,0.0014959713701933424,374686.0673024374,1491578.9177031382,3.980876386575571,1491578.9177031382,3.980876386575571,0.85,0.08518261943692533,4.698906859688992,1.2126046076929198,1.0,0.0,4.698906859688192,1.277315369893975,1.2784505962674877,3.6787366459694524,15720.682700788122,1603.0635029075295,1603.0968420496806,1603.0968420496806,8.033178226806903,6.019917660934534,3.0632514684098786,2.9566661925246556,4.33389917790119,4.33389917790119,1.2382569079717687,0.0,0.0,0.0008887133923968709,0.00037004975909675795,0.000518663633300113,0.002437152104385117,0.08517742318634156,0.07342861012073117,0.011748813065610389,0.08517924728222623,0.0734317442094153,0.011750875227510038,0.41533670946107526,0.41533670946107526,0.06645520527653584,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.2997688893077,1.1368683772161603e-13,1.1368683772161603e-13,8.188202248890377,19219.646374169766,16336.699418044302,0.85,1.2695141802944254,1.008299229163242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742955271833068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.837630361504,1229.0465934283925,0.41533670946107526,0.06645520527653584,6.113110376966115,4.33389917790119
1420.0,-16.443580814007113,6.0199162526213446,34.2542043935713,21.18171286946165,4.942706712190336,-14.302445477785449,-25.49243598533792,2.8017971023669075,-3.582074927200665,-3.5820749272008188,38.5170242558054,49713.30886927862,12878.832632931431,12878.832632931431,62592.14150221005,76789.7728251435,76789.7728251435,12878.832632931431,89668.60545807493,89668.60545807493,89668.60545807493,108889.7874564164,86913.54277351382,59838.14621541135,30083.773953447195,19221.18199834146,0.0,49304.95595178865,16338.00469859024,1229.0324684399811,0.0,0.8990083473133419,3.0916847722179424,0.0014959713701933424,374686.06367740786,1491578.8202793968,3.9808761650756144,1491578.8202793968,3.9808761650756144,0.85,0.08518262403678943,4.698906859688992,1.2126246071280913,1.0,0.0,4.698906859688947,1.2773154016044723,1.2784506082553149,3.678736554641525,15722.06335717334,1603.2042906775853,1603.0968420496806,1603.0968420496806,8.033720917611486,6.0199162526213446,3.064208548946638,2.9557077036747064,4.3355974688585395,4.3355974688585395,1.2387421339595828,0.0,0.0,0.0008886979304170096,0.0003700142862120146,0.000518683644204995,0.0024372461337633356,0.08518048265605264,0.073425657404821,0.011754825251231643,0.08517150452694934,0.07343174413144549,0.011750879905343941,0.4153200427944086,0.4153200427944086,0.06648921778753833,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.880344911632562,1.7053025658242404e-13,1.7053025658242404e-13,8.217109818192512,19221.18199834146,16338.00469859024,0.85,1.2694898574377365,1.0082821880601467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374295527176227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16775.289517233046,1229.0324684399811,0.4153200427944086,0.06648921778753833,6.113110376966115,4.3355974688585395
1421.0,-16.44561206341554,6.0199045450207676,34.25453693354249,21.184725465159886,4.946407660381672,-14.304076419486952,-25.493955379910744,2.8048720164717262,-3.5796270034887243,-3.5796270034888944,38.518094922850835,49709.37728049713,12876.404912068967,12876.404912068967,62585.7821925661,76786.49392401346,76786.49392401346,12876.404912068967,89662.89883608243,89662.89883608243,89662.89883608243,108882.22453469891,86913.22105742925,59836.10441400109,30085.685159364624,19219.325698616485,0.0,49305.010857981106,16336.426843824012,1229.0196128874454,0.0,0.8990161130063615,3.092322859307042,0.0014959713701933424,374721.3937292501,1491623.5641670874,3.9806202398063237,1491623.5641670874,3.9806202398063237,0.85,0.08518932700179951,4.698906859688992,1.2126212921133264,1.0,0.0,4.69890685968867,1.2773015146406472,1.278436493484273,3.678776550273622,15722.005160941739,1603.1983563134954,1603.0968420496806,1603.0968420496806,8.03220652322258,6.0199045450207676,3.0659118921212483,2.9539926528995193,4.3372969067856175,4.3372969067856175,1.2392276876530335,0.0,0.0,0.0008885292513391749,0.00036995787708815874,0.0005185713742510163,0.002436718587706448,0.08518932692907745,0.07342332970581765,0.011765997223259796,0.08518892770807203,0.07342332976849557,0.011765997233303944,0.41530337612774193,0.41530337612774193,0.06655184925428756,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.21927912864038,1.7053025658242404e-13,1.7053025658242404e-13,7.5845553113055075,19219.325698616485,16336.426843824012,0.85,1.2693594647578341,1.0082013250880477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3742965367728448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16775.73767433415,1229.0196128874454,0.41530337612774193,0.06655184925428756,6.113110376966115,4.3372969067856175
1422.0,-16.447654081917197,6.0198821107226905,34.2548695787679,21.186286315228813,4.946740115150385,-14.30588201243555,-25.496631337422855,2.8049680456810364,-3.579961113314141,-3.5799611133142535,38.518763064011736,49711.42573511024,12877.692115769403,12877.692115769403,62589.117850879644,76792.27847546972,76792.27847546972,12877.692115769403,89669.97059123912,89669.97059123912,89669.97059123912,108890.49135318506,86920.12042598355,59839.26768568239,30089.8363781124,19220.52076194594,0.0,49310.35714005834,16337.442647654048,1229.1557414062947,0.0,0.8990122974887047,3.092441010775877,0.0014959713701933424,374716.571481746,1491651.4867449359,3.98074598314796,1491651.4867449359,3.98074598314796,0.85,0.08520147550488424,4.698906859688992,1.212639246382751,1.0,0.0,4.698906859689909,1.2773014178529627,1.2784361800408381,3.6787768290334033,15723.253209359435,1603.325621834106,1603.0968420496806,1603.0968420496806,8.033009471408038,6.0198821107226905,3.06674913710827,2.9531329736144207,4.338993235413813,4.338993235413813,1.2397123529753753,0.0,0.0,0.0008883597075887806,0.0003698585485831481,0.0005185011590056324,0.002436388652808259,0.08520147550488615,0.07342253563684607,0.011778939868040074,0.08520125704805812,0.07342253563684518,0.011778939868039066,0.41528670946107527,0.41528670946107527,0.06662310333345985,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.406855571848723,1.1368683772161603e-13,1.1368683772161603e-13,7.158022734964732,19220.52076194594,16337.442647654048,0.85,1.269289485636964,1.0081335568897367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743075518747732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16776.1488622772,1229.1557414062947,0.41528670946107527,0.06662310333345985,6.113110376966115,4.338993235413813
