time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1423.0,-16.449695727342768,6.019863777298489,34.255188866983936,21.188245934341126,4.948073143937614,-14.307585757931236,-25.498893473390467,2.8059631745261,-3.5789664491088047,-3.5789664491089965,38.51903927394471,49711.31467847412,12877.200010904255,12877.200010904255,62588.514689378375,76795.2174781701,76795.2174781701,12877.200010904255,89672.41748907436,89672.41748907436,89672.41748907436,108891.82177114837,86924.65409008274,59840.75129038676,30093.22533299553,19219.404282074018,0.0,49312.62961506955,16336.493639762915,1229.1572040670767,0.0,0.8990159903575994,3.0927575034078294,0.0014959713701933424,374730.9277335894,1491663.0300698918,3.9806242817789848,1491663.0300698918,3.9806242817789848,0.85,0.08521054803453969,4.698906859688992,1.212650352478959,1.0,0.0,4.698906859688895,1.277297159330938,1.2784317012439717,3.678789094113644,15724.073318078204,1603.4092496497994,1603.0968420496806,1603.0968420496806,8.032702500018518,6.019863777298489,3.0679954716581115,2.951868305640377,4.340686308642261,4.340686308642261,1.240196088183503,0.0,0.0,0.0008881902244942512,0.0003697745998009054,0.0005184156246933458,0.0024359867350415166,0.08521054803022589,0.07341940407399326,0.011791143956232625,0.08521042829589752,0.07341940407771012,0.011791143956829567,0.4152700427944086,0.4152700427944086,0.06669229908710474,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.464995959310329,1.7053025658242404e-13,1.7053025658242404e-13,6.699590199744648,19219.404282074018,16336.493639762915,0.85,1.2692187615614767,1.0080848469553676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374318625526673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16776.559766771104,1229.1572040670767,0.4152700427944086,0.06669229908710474,6.113110376966115,4.340686308642261
1424.0,-16.451712076069597,6.019833209021299,34.255511323248705,21.189748390484624,4.948294625627791,-14.30940087457867,-25.501618499960728,2.8059430533450502,-3.5794452677363893,-3.5794452677365114,38.519770133532596,49713.769668950874,12878.668193250223,12878.668193250223,62592.4378622011,76801.2509781156,76801.2509781156,12878.668193250223,89679.91917136582,89679.91917136582,89679.91917136582,108899.49413108376,86931.82692862181,59844.15471737653,30097.413568050317,19219.574959717942,0.0,49316.98852776826,16336.638715760251,1229.1989859172188,0.0,0.8990112893521514,3.092795280852524,0.0014959713701933424,374724.0167637562,1491693.5743724206,3.980779207202123,1491693.5743724206,3.980779207202123,0.85,0.08522103550715562,4.698906859688992,1.2126692210836332,1.0,0.0,4.698906859689019,1.2772975956716577,1.2784319242002542,3.6787878373936076,15725.370835339192,1603.5415595885643,1603.0968420496806,1603.0968420496806,8.033618341349776,6.019833209021299,3.0687802148339256,2.9510529941873735,4.3423805815771646,4.3423805815771646,1.240680166164904,0.0,0.0,0.0008880228704780215,0.00036967349623764944,0.0005183493742403721,0.002435675430333581,0.08522103551490517,0.07341891937311787,0.011802116141787309,0.08521392006605902,0.07341891937565315,0.011802116131502482,0.41525337612774194,0.41525337612774194,0.06675212077724123,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.44290926319627,1.1368683772161603e-13,1.1368683772161603e-13,6.3536747648963114,19219.574959717942,16336.638715760251,0.85,1.26918613100145,1.0080455265624988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743296973068926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16776.97061067168,1229.1989859172188,0.41525337612774194,0.06675212077724123,6.113110376966115,4.3423805815771646
1425.0,-16.453736794381726,6.019814041899507,34.25580819689372,21.191763050761097,4.949755574952762,-14.311054570889471,-25.50378361539913,2.807073419417282,-3.577800537445796,-3.5778005374459596,38.519669893630066,49713.250827987926,12877.300050038244,12877.300050038244,62590.55087802617,76803.84547263483,76803.84547263483,12877.300050038244,89681.14552267308,89681.14552267308,89681.14552267308,108900.48972095706,86935.9815115454,59845.38718824673,30100.660359220743,19219.34419828398,0.0,49320.004557504726,16336.442568541383,1229.196355101632,0.0,0.8990192804509108,3.093052022479264,0.0014959713701933424,374747.7561940261,1491689.3850884333,3.9805158548197133,1491689.3850884333,3.9805158548197133,0.85,0.0852243549946583,4.698906859688992,1.2126792881125583,1.0,0.0,4.698906859689196,1.2772927082191963,1.2784268177860634,3.6788019139639623,15726.122370875113,1603.618194885625,1603.0968420496806,1603.0968420496806,8.032764903693309,6.019814041899507,3.070222866244733,2.949591175654774,4.344071133109043,4.344071133109043,1.2411631808882981,0.0,0.0,0.0008878548509163361,0.0003695931845513456,0.0005182616663649904,0.0024352632991963014,0.08522435495726907,0.07341413692779497,0.011810218029474094,0.08522156902485913,0.07341413703820157,0.011810217956456733,0.41523670946107527,0.41523670946107527,0.06679961486709236,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.356837906571684,1.7053025658242404e-13,1.7053025658242404e-13,6.015984836218649,19219.34419828398,16336.442568541383,0.85,1.2690702573850867,1.0079733624116902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743406320525569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16777.38189329461,1229.196355101632,0.41523670946107527,0.06679961486709236,6.113110376966115,4.344071133109043
1426.0,-16.45364575007171,6.023811204285253,34.25368123575966,21.19324339963498,5.019932424556393,-14.274933361107536,-25.472048961650557,2.8070890095057965,-3.2133546353323936,-3.2133546353324567,38.42273372239425,49547.965260265606,12394.512023283502,12394.512023283502,61942.47728354911,76479.00029531487,76479.00029531487,12394.512023283502,88873.51231859837,88873.51231859837,88873.51231859837,108089.7072135419,86942.90917197187,59850.478195209835,30102.70108529115,19216.194894943535,0.0,49318.89598023469,16333.765660702004,1229.2436276468427,0.0,0.9010268612018655,3.1407912113517447,0.0014959713701933424,380037.16917794914,1487642.3364948984,3.914465365881943,1487642.3364948984,3.914465365881943,0.8499999999999999,0.08459143181058756,4.698906859688992,1.212697318759747,1.0,0.0,4.6989068596888925,1.2772926205662054,1.278426739705195,3.6788021664182438,15727.375537098309,1603.7459822771598,1603.0968420496806,1603.0968420496806,7.731605289320003,6.023811204285253,3.185910954944844,2.837900249340409,4.345765073042338,4.345765073042338,1.2416471637263822,0.0,0.0,0.0008878624055260721,0.0003707719417025776,0.0005170904638234946,0.002429759927539981,0.08451496122082972,0.07279754962652105,0.011717411594308676,0.08673348612821706,0.07285007955285237,0.011741352257735198,0.4152200427944086,0.4152200427944086,0.06683335041618019,0.0,5.684341886080802e-14,5.684341886080802e-14,3.3967467547391266,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19216.194894943535,16333.765660702004,0.85,1.2559583107532155,1.0046446554708508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743516123355053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16777.792941035223,1229.2436276468427,0.4152200427944086,0.06683335041618019,6.113110376966115,4.345765073042338
1427.0,-16.45406292643118,6.027612768742758,34.25182588598926,21.194873749651038,4.999082989158829,-14.328691997078609,-25.521509524527914,2.807089065847867,-3.2230666467717697,-3.2230666467718385,38.43067023138181,49803.945299584346,12414.073911640207,12414.073911640207,62218.01921122456,76585.29593594914,76585.29593594914,12414.073911640207,88999.36984758935,88999.36984758935,88999.36984758935,108251.42740976992,86950.61281658585,59854.22095835839,30107.10206469718,19252.05756218058,0.0,49359.159626877765,16364.248927853494,1230.2436276468427,0.0,0.9009558791828194,3.1368900516901754,0.0014959713701933424,379895.45897903695,1487973.370198343,3.9167969372343854,1487973.370198343,3.9167969372343854,0.8500000000000001,0.08462534621911748,4.698906859688992,1.2127175770001486,1.0,0.0,4.698906859688738,1.2772926912945335,1.2784267662796691,3.6788019627096276,15728.769073535062,1603.8880834469533,1603.0968420496806,1603.0968420496806,7.743807851163801,6.027612768742758,3.1871326403076057,2.840480128435152,4.348670573765204,4.348670573765204,1.242477306790058,0.0,0.0,0.0008878277898481855,0.0003689362721271917,0.0005188915177209938,0.00243822291205361,0.08452150494213093,0.07282569751065922,0.01169580743147171,0.08668939587122182,0.07287923441478762,0.011746111804329858,0.4152033761277419,0.4152033761277419,0.06668166455084365,0.0,5.684341886080802e-14,5.684341886080802e-14,1.2933694118901826,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19252.05756218058,16364.248927853494,0.85,1.26051617737318,1.0090112083769023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743511185884218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16778.246307063084,1230.2436276468427,0.4152033761277419,0.06668166455084365,6.113110376966115,4.348670573765204
1428.0,-16.45627247439038,6.027341847930886,34.252600896632124,21.19386208886283,4.94341853801764,-14.314154558945386,-25.51177527112884,2.8010201392400136,-3.5900413929433626,-3.5900413929435144,38.52608875376114,49740.185663340286,12907.634488154865,12907.634488154865,62647.82015149515,76843.70738666358,76843.70738666358,12907.634488154865,89751.34187481843,89751.34187481843,89751.34187481843,109025.08274042218,86974.49768110648,59869.64963219148,30116.49783212778,19273.740865603748,0.0,49390.23869773153,16382.679735763184,1231.2209498625775,0.0,0.8989405890617325,3.088481269274112,0.0014959713701933424,374571.10445162735,1491957.6637665243,3.9831093376803652,1491957.6637665243,3.9831093376803652,0.8499999999999999,0.08518955313723425,4.698906859688992,1.2127850773604592,1.0,0.0,4.698906859688492,1.277321158450989,1.2784550245418447,3.6787199746909147,15733.089681593228,1604.3286628556366,1603.0968420496806,1603.0968420496806,8.051687302715582,6.027341847930886,3.075865952371653,2.9514758955592333,4.35152373105036,4.35152373105036,1.2432924945858173,0.0,0.0,0.0008876444707697214,0.00036929688510169845,0.0005183475856680229,0.0024356670259987005,0.08518437652366309,0.07343453767790138,0.01174983884576171,0.0852283322715395,0.0734374558524322,0.011752097284802048,0.4151867094610752,0.4151867094610752,0.06643164213094474,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.9732436007180922,1.7053025658242404e-13,1.7053025658242404e-13,9.158517615921824,19273.740865603748,16382.679735763184,0.85,1.268425134263879,1.0070853467169987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743533810014803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16778.689494771683,1231.2209498625775,0.4151867094610752,0.06643164213094474,6.113110376966115,4.35152373105036
1429.0,-16.458452864785375,6.027106032237588,34.25324095062788,21.196288021188252,4.94588213942756,-14.315702891327087,-25.51351619241757,2.8030982020245534,-3.586371814561687,-3.5863718145618444,38.52386938609378,49736.54100416679,12903.225024693507,12903.225024693507,62639.7660288603,76843.50358944923,76843.50358944923,12903.225024693507,89746.72861414275,89746.72861414275,89746.72861414275,109006.25425828337,86976.11359873448,59868.99040770919,30119.02576780587,19259.525644140624,0.0,49378.55141194649,16370.596797519529,1230.2209498625775,0.0,0.8989651830756616,3.088689971599467,0.0014959713701933424,374624.05447320227,1491864.900330656,3.9822987406094943,1491864.900330656,3.9822987406094943,0.85,0.08517720649284531,4.698906859688992,1.2127876775013284,1.0,0.0,4.698906859688978,1.277311910515138,1.2784455373624695,3.6787466091926833,15733.38199000129,1604.3584700179256,1603.0968420496806,1603.0968420496806,8.048936711893063,6.027106032237588,3.0777438372270876,2.9493621950105,4.353154691220016,4.353154691220016,1.243758483205719,0.0,0.0,0.0008874636048522078,0.0003692323675195948,0.0005182312373326131,0.0024351203160073295,0.08515253375117118,0.07342201393587348,0.011730519815297696,0.08516719425096761,0.0734261448380347,0.011751061654810612,0.41517004279440856,0.41517004279440856,0.06633106547542243,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.172893216794762,1.7053025658242404e-13,1.7053025658242404e-13,9.042626475974714,19259.525644140624,16370.596797519529,0.85,1.2685622448961804,1.0072499006549165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743653638332956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16779.096761396682,1230.2209498625775,0.41517004279440856,0.06633106547542243,6.113110376966115,4.353154691220016
1430.0,-16.458453112271158,6.026461380802057,34.25371421134189,21.181349094864004,4.90296639738579,-14.319576594367042,-25.53190077943725,2.7649367683079626,-3.623206171082643,-3.6232061710828374,38.52036808209327,49832.572124018174,12952.63869510998,12952.63869510998,62785.21081912815,76975.7978978957,76975.7978978957,12952.63869510998,89928.43659300568,89928.43659300568,89928.43659300568,109198.77479546002,87085.92614777258,59946.70506799784,30154.6900886386,19270.33820245433,0.0,49425.02829109293,16379.787472086182,1229.2209498625775,0.0,0.898805490276741,3.079657077951095,0.0014959713701933424,374092.8206999597,1491718.5643694305,3.9875626631334367,1491718.5643694305,3.9875626631334367,0.85,0.08519010049122312,4.698906859688992,1.2131066255504264,1.0,0.0,4.698906859689043,1.2774885738955135,1.278622357507103,3.678237876805713,15753.246326424542,1606.3840686090095,1603.0968420496806,1603.0968420496806,8.079760595466615,6.026461380802057,3.066920146636461,2.959541234165596,4.354795789899089,4.354795789899089,1.244227368542597,0.0,0.0,0.0008874635843248952,0.0003685516775301279,0.0005189119067947673,0.0024383187184122265,0.08517732279992288,0.0734443598848143,0.011732962915108574,0.08483402286825596,0.07344696216128302,0.011743138329940101,0.4151533761277419,0.4151533761277419,0.06632203172344706,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.538741907721828,1.7053025658242404e-13,1.7053025658242404e-13,11.01232862574824,19270.33820245433,16379.787472086182,0.85,1.2703120866082116,1.0082456975143237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374377188711593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.504538493293,1229.2209498625775,0.4151533761277419,0.06632203172344706,6.113110376966115,4.354795789899089
1431.0,-16.460458250464242,6.026472740978961,34.254120349467755,21.20664295451718,4.96436720903426,-14.315642858028559,-25.50950887436045,2.819551816599433,-3.563764134513292,-3.5637641345133795,38.51925844728251,49703.890355943935,12873.636778771459,12873.636778771459,62577.52713471539,76805.03496975239,76805.03496975239,12873.636778771459,89678.67174852385,89678.67174852385,89678.67174852385,108907.83002156334,86947.24802886098,59846.10341505627,30112.382904227456,19229.158273039495,0.0,49341.54117726695,16344.784532083571,1228.2209498625775,0.0,0.8990859544662404,3.0915430145088987,0.0014959713701933424,374950.4004043856,1491672.1897779214,3.9783187007378755,1491672.1897779214,3.9783187007378755,0.8500000000000001,0.08511875599949623,4.698906859688992,1.2126986875152213,1.0,0.0,4.6989068596881935,1.2772360968137932,1.278369443935756,3.6789649708545937,15728.16040652983,1603.8260166855991,1603.0968420496806,1603.0968420496806,8.030479782064537,6.026472740978961,3.0860071789270003,2.9404655620519606,4.356313163436433,4.356313163436433,1.2446609038389809,0.0,0.0,0.0008872972856364638,0.00036938089205432374,0.0005179163935821401,0.0024336408945485016,0.08511875599372332,0.07338201076641111,0.0117367452273122,0.08511871120251659,0.07338201077138802,0.011736745228108202,0.4151367094610752,0.4151367094610752,0.06639711480459419,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.117070199837883,1.1368683772161603e-13,1.1368683772161603e-13,8.557340049101867,19229.158273039495,16344.784532083571,0.85,1.26825238210327,1.00734369397533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3743771900537884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16779.955918439835,1228.2209498625775,0.4151367094610752,0.06639711480459419,6.113110376966115,4.356313163436433
1432.0,-16.46254225296212,6.0263782158180454,34.25460707353685,21.20562511207538,4.958158136889207,-14.318140451088574,-25.514952501375205,2.8137563350159565,-3.5726749928068102,-3.5726749928069386,38.52241823055374,49720.152987855894,12886.343019309825,12886.343019309825,62606.49600716572,76829.55821958047,76829.55821958047,12886.343019309825,89715.9012388903,89715.9012388903,89715.9012388903,108960.77343699314,86969.81228948537,59860.407057762146,30121.561368581362,19244.872198102836,0.0,49366.433566684194,16358.141368387409,1229.2209498625775,0.0,0.8990338240084822,3.090429252559322,0.0014959713701933424,374821.74397346715,1491804.2483980574,3.9800365704068095,1491804.2483980574,3.9800365704068095,0.85,0.08515256851730027,4.698906859688992,1.2127624981151892,1.0,0.0,4.698906859689868,1.277263274280568,1.278396424784079,3.6788866902445783,15732.242126407122,1604.2422362791701,1603.0968420496806,1603.0968420496806,8.038405841305046,6.0263782158180454,3.0841681738413516,2.942210041976694,4.358027359391136,4.358027359391136,1.2451506741117533,0.0,0.0,0.000887124476542917,0.0003691791465091252,0.0005179453300337918,0.002433776864239663,0.0851525684342564,0.07339619608516079,0.011756372349095615,0.08515238617802921,0.07339619615673944,0.01175637236056084,0.41512004279440856,0.41512004279440856,0.06649262568050542,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.550029366241915,1.1368683772161603e-13,1.1368683772161603e-13,8.272788665953442,19244.872198102836,16358.141368387409,0.85,1.2681996952969439,1.0071651807841029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374388064641999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16780.36713373429,1229.2209498625775,0.41512004279440856,0.06649262568050542,6.113110376966115,4.358027359391136
1433.0,-16.46254225296212,6.0263782158180454,34.25460707353685,21.207097672764235,4.958158136889207,-14.318140451088574,-25.51580473138017,2.8137563350159565,-3.5726749928068102,-3.5726749928069386,38.52241823055374,49724.60471817444,12887.19767073021,12887.19767073021,62611.80238890465,76836.52164849082,76836.52164849082,12887.19767073021,89723.71931922103,89723.71931922103,89723.71931922103,108974.91305937484,86976.77571839571,59864.85878808069,30124.352144794473,19251.193740153813,0.0,49375.54588494828,16363.514679130742,1229.5205763097379,0.0,0.8990338240084822,3.0902039472627516,0.0014959713701933424,374821.74397346715,1491804.2483980574,3.9800365704068095,1491804.2483980574,3.9800365704068095,0.8500000000000001,0.08515256851730027,4.698906859688992,1.2127807227289304,1.0,0.0,4.698906859689033,1.277263274280568,1.278396424784079,3.6788866902445783,15733.501762903552,1604.3706834549569,1603.0968420496806,1603.0968420496806,8.038938966564832,6.0263782158180454,3.0851084200691203,2.941269795748925,4.359709632202559,4.359709632202559,1.2456313234864456,0.0,0.0,0.000887124476542917,0.000369147571303746,0.000517976905239171,0.002433925233188816,0.08516790697471575,0.07339324929915036,0.011774657675565384,0.08516693285774175,0.07339619615673944,0.01175637236056084,0.4151033761277419,0.4151033761277419,0.06659604528412946,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.8992754353191685,1.1368683772161603e-13,1.1368683772161603e-13,8.301354478044914,19251.193740153813,16363.514679130742,0.85,1.2680731173038298,1.0070694678300776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374399367094672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16780.7767022759,1229.5205763097379,0.4151033761277419,0.06659604528412946,6.113110376966115,4.359709632202559
1434.0,-16.464657730954514,6.026264225161777,34.255098447102384,21.208992436900758,4.95894686701401,-14.319965795477366,-25.518455787654943,2.8142549315371923,-3.5732453578783065,-3.573245357878488,38.52352712351946,49726.09466926533,12888.678878752293,12888.678878752293,62614.77354801762,76841.72675484285,76841.72675484285,12888.678878752293,89730.40563359515,89730.40563359515,89730.40563359515,108975.54699467764,86983.34949483899,59867.71740926336,30128.48009508403,19245.141361082497,0.0,49373.621456166526,16358.370156920122,1229.5112781179355,0.0,0.8990274187200387,3.0909979574235806,0.0014959713701933424,374813.51012731396,1491850.595089112,3.980247655913926,1491850.595089112,3.980247655913926,0.85,0.08518767970410385,4.698906859688992,1.2127975994674491,1.0,0.0,4.698906859688452,1.2772613262665726,1.2783942510145208,3.6788923010953987,15734.690913943068,1604.4919431144242,1603.0968420496806,1603.0968420496806,8.039862933216895,6.026264225161777,3.085810123926691,2.9404541012350855,4.361420262562255,4.361420262562255,1.2461200750177872,0.0,0.0,0.0008869490890360472,0.00036904936529242623,0.0005178997237436211,0.002433562564529935,0.08518767970314266,0.07339388867686332,0.011793791026279343,0.0851875648410058,0.07339388867769144,0.011793791026412419,0.41508670946107523,0.41508670946107523,0.06670100191479689,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.917622641243042,1.7053025658242404e-13,1.7053025658242404e-13,6.989935752271094,19245.141361082497,16358.370156920122,0.85,1.268182719868067,1.0071388973039324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374399367094672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16781.22795086747,1229.5112781179355,0.41508670946107523,0.06670100191479689,6.113110376966115,4.361420262562255
1435.0,-16.466774365907998,6.026153834774121,34.25556872214692,21.210893033444904,4.960162437636088,-14.32174948095582,-25.520835829060502,2.815137552644031,-3.5724006076188743,-3.5724006076190107,38.52389525602017,49726.16238921498,12888.246846518692,12888.246846518692,62614.40923573367,76844.94115639366,76844.94115639366,12888.246846518692,89733.18800291236,89733.18800291236,89733.18800291236,108976.84643993505,86988.13502828561,59869.3562609185,30131.976408185677,19243.658437022692,0.0,49375.63484520837,16357.109671469287,1229.5337044044863,0.0,0.8990301026094834,3.0913922865751196,0.0014959713701933424,374825.7050754644,1491865.9815969619,3.9801592083888737,1491865.9815969619,3.9801592083888737,0.85,0.08520024329165922,4.698906859688992,1.2128095248388124,1.0,0.0,4.698906859688024,1.2772576009964045,1.2783902983315247,3.6789030310121595,15735.556584098085,1604.5802169036406,1603.0968420496806,1603.0968420496806,8.039593434692375,6.026153834774121,3.0869279435822956,2.939225891191825,4.363096505740645,4.363096505740645,1.2465990016401842,0.0,0.0,0.0008867736374560603,0.00036896121926064426,0.000517812418195416,0.0024331523238905854,0.0852002432846806,0.0733911514369191,0.011809091847761497,0.08520024087834821,0.07339115144293047,0.011809091848728748,0.41507004279440857,0.41507004279440857,0.06678734646678042,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.818329096099433,1.1368683772161603e-13,1.1368683772161603e-13,6.423181597327641,19243.658437022692,16357.109671469287,0.85,1.2681236288308717,1.0070992007516564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374410840414112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16781.636819383257,1229.5337044044863,0.41507004279440857,0.06678734646678042,6.113110376966115,4.363096505740645
1436.0,-16.466774162355797,6.02955469360794,34.25222204195105,21.214861096255504,4.984007654437366,-14.336029003186951,-25.53248548703266,2.820844936243328,-3.260846667900296,-3.2608466679004144,38.405455512689564,49787.013972169225,12475.30406596046,12475.30406596046,62262.318038129684,76750.94786118742,76750.94786118742,12475.30406596046,89226.25192714788,89226.25192714788,89226.25192714788,108512.7989154424,86979.91022954568,59862.68320702731,30130.25224724264,19286.546988294518,0.0,49416.79923553715,16393.56494005034,1229.573474437733,0.0,0.900867122271347,3.123715476581959,0.0014959713701933424,379344.59562186745,1486921.850880248,3.9197127573221553,1486921.850880248,3.9197127573221553,0.85,0.08454806314315039,4.698906859688992,1.2127832909999419,1.0,0.0,4.698906859688348,1.2772311858559444,1.2783638597871445,3.6789791164862535,15734.068774456884,1604.4285025423446,1603.0968420496806,1603.0968420496806,7.7820027703440795,6.02955469360794,3.1855955593804652,2.843959134227475,4.364773645015638,4.364773645015638,1.2470781842901821,0.0,0.0,0.0008867736543273263,0.00036853004766483177,0.0005182436066624945,0.002435178438336359,0.0844868246161574,0.0727664953674756,0.011720329248681799,0.08626978664171521,0.0728110574852495,0.011737005657900876,0.4150533761277419,0.4150533761277419,0.06685167671505603,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.337848665415436,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19286.546988294518,16393.56494005034,0.85,1.2599423475682117,1.007491677776772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744223201711554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16782.045594205323,1229.573474437733,0.4150533761277419,0.06685167671505603,6.113110376966115,4.364773645015638
1437.0,-16.468982904220677,6.029298848991438,34.25296524716436,21.21201289063322,4.955177200157038,-14.324236633756074,-25.52684642197562,2.810430929692594,-3.580587519275241,-3.5805875192754177,38.526093463301585,49744.65743060654,12905.701353980237,12905.701353980237,62650.35878458677,76873.78426385192,76873.78426385192,12905.701353980237,89779.48561783216,89779.48561783216,89779.48561783216,109046.7742522578,87015.65721831274,59886.53038506815,30143.474259160655,19267.288634425633,0.0,49410.76289358629,16377.195339261787,1230.5237292552147,0.0,0.8989845737468805,3.0892142288397824,0.0014959713701933424,374707.5306198268,1491957.8606169415,3.9816596644028,1491957.8606169415,3.9816596644028,0.85,0.08520444957480715,4.698906859688992,1.212885489943437,1.0,0.0,4.6989068596895756,1.2772797605326007,1.2784122437193266,3.6788392056957355,15740.535159375615,1605.0878902964432,1603.0968420496806,1603.0968420496806,8.05048142785892,6.029298848991438,3.0890664527836362,2.9402323962078016,4.36750982715513,4.36750982715513,1.2478599506157515,0.0,0.0,0.0008865906018002007,0.0003687387001385969,0.0005178519016616038,0.0024333378530206995,0.08520444956891707,0.07339905726697168,0.01180539230194538,0.0852044526101017,0.07339905727204567,0.011805392302761477,0.41503670946107524,0.41503670946107524,0.06675387065361242,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.013651893302324,1.7053025658242404e-13,1.7053025658242404e-13,7.142268055241971,19267.288634425633,16377.195339261787,0.85,1.2679496351738992,1.0067575264470079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374422319067164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16782.496705804286,1230.5237292552147,0.41503670946107524,0.06675387065361242,6.113110376966115,4.36750982715513
1438.0,-16.471111330818204,6.029155694174142,34.2535837333732,21.216779120173328,4.963717010198087,-14.325297708940958,-25.526164763700194,2.8179033883208864,-3.5700437294955236,-3.5700437294956497,38.52394646010737,49728.66378233106,12892.178578075383,12892.178578075383,62620.842360406445,76855.91522341869,76855.91522341869,12892.178578075383,89748.09380149408,89748.09380149408,89748.09380149408,109000.41595928416,87002.83206053067,59875.58061944303,30141.39049009737,19252.32215779008,0.0,49393.71264788745,16364.473834121567,1229.5237292552147,0.0,0.8990408922586315,3.0905102141241247,0.0014959713701933424,374859.7309841187,1491868.1217383204,3.9798036396753558,1491868.1217383204,3.9798036396753558,0.85,0.08517638820874276,4.698906859688992,1.2128457553731278,1.0,0.0,4.698906859689251,1.2772455369480662,1.2783777645197085,3.6789377795884626,15738.215176358226,1604.8513178667768,1603.0968420496806,1603.0968420496806,8.042046019872233,6.029155694174142,3.0931057578572387,2.9360499363169037,4.369148571851832,4.369148571851832,1.2483281633862375,0.0,0.0,0.0008864142383197918,0.0003687639297103737,0.0005176503086094181,0.0024323905860449183,0.08517638820754633,0.07338021593327694,0.011796172274269386,0.08517626173887884,0.07338021593430769,0.011796172274435085,0.4150200427944086,0.4150200427944086,0.06671618309939295,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.409392157265529,1.1368683772161603e-13,1.1368683772161603e-13,7.018947451930387,19252.32215779008,16364.473834121567,0.85,1.2677897449582527,1.0067812504160474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744342985478282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16782.903564870183,1229.5237292552147,0.4150200427944086,0.06671618309939295,6.113110376966115,4.369148571851832
1439.0,-16.471111330818204,6.029155694174142,34.2535837333732,21.218251750711374,4.963717010198087,-14.325297708940958,-25.527020695712395,2.8179033883208864,-3.5700437294955236,-3.5700437294956497,38.52394646010737,49733.13463391138,12893.024374019335,12893.024374019335,62626.15900793071,76862.87864318801,76862.87864318801,12893.024374019335,89755.90301720735,89755.90301720735,89755.90301720735,109012.52237523037,87009.79548029999,59880.05147102335,30144.16001030738,19256.619358023017,0.0,49400.7793683304,16368.126454319565,1229.6940799768336,0.0,0.8990408922586315,3.0902852354782304,0.0014959713701933424,374859.7309841187,1491868.1217383204,3.9798036396753558,1491868.1217383204,3.9798036396753558,0.85,0.08517638820874276,4.698906859688992,1.2128640646068383,1.0,0.0,4.698906859689287,1.2772455369480662,1.2783777645197085,3.6789377795884626,15739.474811201108,1604.9797648739486,1603.0968420496806,1603.0968420496806,8.04257362115106,6.029155694174142,3.0940365685019167,2.9351191256722258,4.370820884896934,4.370820884896934,1.2488059671134095,0.0,0.0,0.0008864142383197918,0.0003687322501648223,0.0005176819881549695,0.0024325394452788217,0.08517235702294071,0.07337726907897406,0.011795087943966654,0.08518186152279836,0.07338021593430769,0.011796172274435085,0.4150033761277419,0.4150033761277419,0.06671005039996,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.735985549729207,1.1368683772161603e-13,1.1368683772161603e-13,7.046976786456582,19256.619358023017,16368.126454319565,0.85,1.2677160119477544,1.0067277332428899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374445842593016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16783.31195929387,1229.6940799768336,0.4150033761277419,0.06671005039996,6.113110376966115,4.370820884896934
1440.0,-16.469512420393396,6.028958025130789,34.25409192575981,21.21983600025999,4.956875821407132,-14.319978897171177,-25.522995915357,2.8178665252465827,-3.574611829625553,-3.5746118296257343,38.52229842606698,49721.4512635837,12899.761773148779,12899.761773148779,62621.21303673248,76902.73899731088,76902.73899731088,12899.761773148779,89802.50077045966,89802.50077045966,89802.50077045966,109047.4498468574,87017.48267093085,59885.9609009529,30146.135299975504,19244.94907639774,0.0,49391.08437637324,16358.20671493808,1229.686017090211,0.0,0.8990252197552577,3.091144244708799,0.0014959713701933424,374793.7841836039,1491799.2411796765,3.9803201230489837,1491799.2411796765,3.9803201230489837,0.85,0.08526566255572485,4.698906859688992,1.21288408217486,1.0,0.0,4.698906859688969,1.2772454358726952,1.2783778325784525,3.6789380707227974,15740.865371225245,1605.121562534122,1603.0968420496806,1603.0968420496806,8.046776361093356,6.028958025130789,3.0934571098654713,2.935500915265318,4.372536144387224,4.372536144387224,1.2492960412534926,0.0,0.0,0.0008865467225707127,0.0003688812361437009,0.0005176654864270118,0.0024324619051961246,0.0851718704818068,0.07337412951124479,0.011797740970562012,0.08520349558678861,0.07345819815668111,0.011807464399043737,0.41498670946107524,0.41498670946107524,0.06672523050099463,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.962169289170959,1.7053025658242404e-13,1.7053025658242404e-13,6.860487854027667,19244.94907639774,16358.20671493808,0.85,1.2678647133871799,1.0066887959918631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374445842593016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16783.762922249512,1229.686017090211,0.41498670946107524,0.06672523050099463,6.113110376966115,4.372536144387224
1441.0,-16.469624913418734,6.02871895709217,34.254654077848194,21.22149697914722,4.957561862705791,-14.320499678275656,-25.524565287027485,2.8176632644919124,-3.5773342744227534,-3.5773342744228684,38.52398652766028,49728.99167643406,12903.934322390061,12903.934322390061,62632.925998824125,76907.34783491827,76907.34783491827,12903.934322390061,89811.28215730833,89811.28215730833,89811.28215730833,109070.4388845975,87026.29658114814,59891.57046488377,30149.695684738188,19259.156727289163,0.0,49408.85241202735,16370.28321819579,1229.4027863877743,0.0,0.8990068417628657,3.088271333864407,0.0014959713701933424,374754.4862768933,1491869.7964153774,3.980925782201539,1491869.7964153774,3.980925782201539,0.8500000000000001,0.0851903149182355,4.698906859688992,1.212907387283631,1.0,0.0,4.698906859690194,1.2772463957289029,1.2783787813789813,3.6789353059848766,15742.459747089335,1605.2841436259412,1603.0968420496806,1603.0968420496806,8.049379166570752,6.02871895709217,3.0933799714259806,2.93533898566619,4.3741917737161025,4.3741917737161025,1.2497690782046007,0.0,0.0,0.0008865374009076231,0.0003688231358599106,0.0005177142650477126,0.0024326911113915417,0.08518196024871941,0.0733783984351398,0.011803561813579607,0.08510296121580398,0.07338265362088658,0.011807661297348915,0.4149700427944086,0.4149700427944086,0.06675158705238161,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.169598156002735,1.1368683772161603e-13,1.1368683772161603e-13,6.996003107648505,19259.156727289163,16370.28321819579,0.85,1.2676458355381213,1.0064793908131486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744371704936478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16784.24591671066,1229.4027863877743,0.4149700427944086,0.06675158705238161,6.113110376966115,4.3741917737161025
1442.0,-16.47178543177171,6.028604337008562,34.25521319417192,21.225587592367106,4.969721281062015,-14.325306394678032,-25.528044964279957,2.8232422469628062,-3.565531591494903,-3.565531591495061,38.525594571831576,49734.547135257795,12888.75441003308,12888.75441003308,62623.30154529087,76869.16750178317,76869.16750178317,12888.75441003308,89757.92191181626,89757.92191181626,89757.92191181626,109012.15700618898,87019.22982838497,59884.60947601974,30149.5781692947,19254.235094372718,0.0,49403.81326366741,16366.09983021681,1229.4207973425441,0.0,0.8990563018695641,3.0907533452239444,0.0014959713701933424,374924.87882035674,1491937.0079498063,3.979295832925134,1491937.0079498063,3.979295832925134,0.85,0.08517721443257364,4.698906859688992,1.2128843712015076,1.0,0.0,4.698906859688585,1.2772209424396423,1.2783530768727982,3.679008622199325,15741.181420017092,1605.1537905418356,1603.0968420496806,1603.0968420496806,8.03991004907341,6.028604337008562,3.0978191336509946,2.9307852033575674,4.375834584899671,4.375834584899671,1.2502384528284776,0.0,0.0,0.0008863583883780133,0.00036869434347874846,0.0005176640448992648,0.0024324551315915055,0.08517721219473787,0.07336867406365437,0.011808538131083497,0.08517729123871266,0.07336867599124769,0.011808538441325948,0.4149533761277419,0.4149533761277419,0.0667858977576051,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.223165992902068,1.7053025658242404e-13,1.7053025658242404e-13,6.459891857881985,19254.235094372718,16366.09983021681,0.85,1.2675803224150177,1.0066945008844816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744377806252839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16784.69467935304,1229.4207973425441,0.4149533761277419,0.0667858977576051,6.113110376966115,4.375834584899671
1443.0,-16.473979647180325,6.028440907919651,34.25579996731826,21.226113801263295,4.967383006220075,-14.327512764929757,-25.531994901224948,2.8209161239733267,-3.56942423812842,-3.5694242381285535,38.52751848788391,49742.36189563808,12894.611490669204,12894.611490669204,62636.97338630728,76882.68690183203,76882.68690183203,12894.611490669204,89777.29839250124,89777.29839250124,89777.29839250124,109040.35671527122,87032.68835590477,59892.3633497291,30155.91667352852,19263.058322769975,0.0,49418.97499629849,16373.599574354479,1229.9004454725848,0.0,0.8990316878208733,3.0901180957163357,0.0014959713701933424,374868.6748930952,1492017.4250129324,3.9801069679626466,1492017.4250129324,3.9801069679626466,0.85,0.08519024954930744,4.698906859688992,1.2129215825581925,1.0,0.0,4.6989068596895125,1.2772320807235522,1.278363992854417,3.678976538881689,15743.615975272902,1605.4020460884096,1603.0968420496806,1603.0968420496806,8.04356365282491,6.028440907919651,3.0974491135787425,2.9309917943409087,4.377514539436269,4.377514539436269,1.250718439838934,0.0,0.0,0.0008861766177872374,0.00036854819563982884,0.0005176284221474086,0.0024322877435984476,0.08519024931478364,0.0733747005114604,0.011815548803323231,0.08519067654348365,0.07337470071345681,0.011815548835850637,0.41493670946107525,0.41493670946107525,0.06681737583599312,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.261235562507295,1.1368683772161603e-13,1.1368683772161603e-13,6.406208045868766,19263.058322769975,16373.599574354479,0.85,1.2674680806511835,1.0065437799825636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744494987796898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16785.102409471587,1229.9004454725848,0.41493670946107525,0.06681737583599312,6.113110376966115,4.377514539436269
1444.0,-16.476169694229384,6.028292109483463,34.256353506858666,21.22828020891177,4.969251178999018,-14.329297156068687,-25.534175558108814,2.822378640837869,-3.567641738905138,-3.5676417389052766,38.52772388235695,49740.95970762967,12892.855812342596,12892.855812342596,62633.81551997227,76884.07142575683,76884.07142575683,12892.855812342596,89776.92723809942,89776.92723809942,89776.92723809942,109038.61063035675,87035.98770206455,59892.87598393552,30159.013020143368,19261.68339225733,0.0,49420.6964124007,16372.430883418732,1229.7996662580672,0.0,0.8990392838967967,3.09035491924948,0.0014959713701933424,374894.410665224,1492026.0104150665,3.979856642214458,1492026.0104150665,3.979856642214458,0.85,0.08519099993504309,4.698906859688992,1.2129290120815859,1.0,0.0,4.698906859689049,1.2772256840011158,1.278357358773538,3.67899496427985,15744.21280434817,1605.4629057168524,1603.0968420496806,1603.0968420496806,8.042468473618912,6.028292109483463,3.0988136489677016,2.929478460515761,4.379179578889461,4.379179578889461,1.251194165396989,0.0,0.0,0.0008859952266180205,0.00036846753407558165,0.0005175276925424388,0.0024318144245666813,0.08519099993196826,0.07337062689012094,0.011820373041847314,0.08519094411787947,0.07337062689276913,0.01182037304227396,0.4149200427944086,0.4149200427944086,0.06684568329658819,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.243173383177464,1.1368683772161603e-13,1.1368683772161603e-13,6.174310423384725,19261.68339225733,16372.430883418732,0.85,1.2673600346970448,1.0064803476777517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374461399872871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16785.50939250851,1229.7996662580672,0.4149200427944086,0.06684568329658819,6.113110376966115,4.379179578889461
1445.0,-16.4783702302977,6.028134247096065,34.25689593205256,21.22985041877257,4.969634553461574,-14.331256789872487,-25.537008257210232,2.822481282248097,-3.567958406320656,-3.567958406320767,38.5285087055756,49742.902178652024,12893.909710417383,12893.909710417383,62636.81188906941,76889.6575541026,76889.6575541026,12893.909710417383,89783.56726451998,89783.56726451998,89783.56726451998,109047.1163401073,87042.89791315426,59895.95418991656,30163.27080359744,19263.549075587314,0.0,49426.81987918475,16374.016714249216,1229.8675600978913,0.0,0.8990351556110515,3.090240220030268,0.0014959713701933424,374889.83851136104,1492058.816038005,3.979992687886066,1492058.816038005,3.979992687886066,0.8499999999999999,0.0851950388398319,4.698906859688992,1.2129471257003028,1.0,0.0,4.698906859688731,1.2772255826533292,1.2783570245806297,3.678995256207918,15745.462814106106,1605.5903712385073,1603.0968420496806,1603.0968420496806,8.043125887473863,6.028134247096065,3.099532597028615,2.92860165006745,4.380848759541078,4.380848759541078,1.2516710741545938,0.0,0.0,0.0008858130010114473,0.0003683627780004382,0.000517450223011009,0.002431450402454029,0.08519486258813481,0.07337013449833464,0.011824728089800174,0.08519209402458394,0.07337033381586938,0.01182470502396251,0.4149033761277419,0.4149033761277419,0.0668680743165599,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.205660741349334,1.1368683772161603e-13,1.1368683772161603e-13,6.055072028491679,19263.549075587314,16374.016714249216,0.85,1.2672636443569336,1.0063949552133817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744732785320526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16785.916385911052,1229.8675600978913,0.4149033761277419,0.0668680743165599,6.113110376966115,4.380848759541078
1446.0,-16.4783702302977,6.028134247096065,34.25689593205256,21.231333491764985,4.969634553461574,-14.331256789872487,-25.537867926154263,2.822481282248097,-3.567958406320656,-3.567958406320767,38.5285087055756,49747.39215589343,12894.748176797128,12894.748176797128,62642.14033269056,76896.67070479112,76896.67070479112,12894.748176797128,89791.41888158825,89791.41888158825,89791.41888158825,109056.74411946887,87049.91106384278,59900.44416715797,30166.07432964979,19265.325237880614,0.0,49431.3995675304,16375.526452198523,1229.8761471993848,0.0,0.8990351556110515,3.090014124920837,0.0014959713701933424,374889.83851136104,1492058.816038005,3.979992687886066,1492058.816038005,3.979992687886066,0.8500000000000001,0.0851950388398319,4.698906859688992,1.2129654816398396,1.0,0.0,4.6989068596889485,1.2772255826533292,1.2783570245806297,3.678995256207918,15746.731444930947,1605.7197355805447,1603.0968420496806,1603.0968420496806,8.043648916624537,6.028134247096065,3.1004556597920585,2.9276785873040065,4.382514957903352,4.382514957903352,1.252147130829529,0.0,0.0,0.0008858130010114473,0.0003683309919938998,0.0005174820090175474,0.0024315997619381944,0.08519482707307503,0.0733671872203771,0.011827639852697925,0.08518645578807225,0.07337033381586938,0.01182470502396251,0.41488670946107525,0.41488670946107525,0.06688454014785516,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.181058960318921,1.1368683772161603e-13,1.1368683772161603e-13,6.0826778464413565,19265.325237880614,16375.526452198523,0.85,1.2672540304490545,1.0063925478770095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744852142585802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16786.32309618201,1229.8761471993848,0.41488670946107525,0.06688454014785516,6.113110376966115,4.382514957903352
1447.0,-16.4783702302977,6.028134247096065,34.25689593205256,21.2329743890092,4.969634553461574,-14.331256789872487,-25.538813579454995,2.822481282248097,-3.567958406320656,-3.567958406320767,38.5285087055756,49752.33109113461,12895.609888469771,12895.609888469771,62647.940979604384,76904.42993534016,76904.42993534016,12895.609888469771,89800.03982380993,89800.03982380993,89800.03982380993,109067.06339165635,87057.67029439182,59905.38310239915,30169.207991102965,19267.023567846427,0.0,49436.231558949396,16376.970032669462,1229.8693993223765,0.0,0.8990351556110515,3.0897659144321836,0.0014959713701933424,374889.83851136104,1492058.816038005,3.979992687886066,1492058.816038005,3.979992687886066,0.85,0.0851950388398319,4.698906859688992,1.2129857909819113,1.0,0.0,4.698906859689058,1.2772255826533292,1.2783570245806297,3.678995256207918,15748.135036481837,1605.8628620866289,1603.0968420496806,1603.0968420496806,8.04418644601767,6.028134247096065,3.101404360299508,2.926729886796557,4.384228514981846,4.384228514981846,1.2526367185662417,0.0,0.0,0.0008858130010114473,0.000368296029655575,0.0005175169713558722,0.0024317640467095797,0.08519408741196428,0.07336423994241956,0.011829847469544725,0.08517914569616644,0.07337033381586938,0.01182470502396251,0.4148700427944086,0.4148700427944086,0.06689702407866975,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.167055966157477,1.1368683772161603e-13,1.1368683772161603e-13,6.111052418143913,19267.023567846427,16376.970032669462,0.85,1.2672475025710832,1.0063940863252954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744852142585802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16786.773817174333,1229.8693993223765,0.4148700427944086,0.06689702407866975,6.113110376966115,4.384228514981846
1448.0,-16.478672729724313,6.028121267632905,34.257005727692196,21.234648848790698,4.969633274426595,-14.331258825771462,-25.539784029219277,2.8225294988496485,-3.567958254259281,-3.5679582542594632,38.52850785578048,49755.6328436065,12896.453358069466,12896.453358069466,62652.086201675964,76912.35037248363,76912.35037248363,12896.453358069466,89808.8037305531,89808.8037305531,89808.8037305531,109077.5554824762,87065.35621156954,59910.10518619705,30172.501139302767,19268.751751923086,0.0,49441.25289122586,16378.438989134624,1229.862651445368,0.0,0.8990351591935797,3.089513836687333,0.0014959713701933424,374889.8407068646,1492058.7805162624,3.979992569825169,1492058.7805162624,3.979992569825169,0.85,0.08519504477951814,4.698906859688992,1.2130058777844535,1.0,0.0,4.698906859689617,1.2772254108662795,1.27835682064884,3.678995751033448,15749.525366147036,1606.0046362567275,1603.0968420496806,1603.0968420496806,8.044712596140092,6.028121267632905,3.1023434785640926,2.925777789068812,4.385942072060339,4.385942072060339,1.253126306302954,0.0,0.0,0.0008857879538310067,0.00036826015372596173,0.000517527800105045,0.0024318149299933493,0.08519289236220363,0.07336129018767829,0.011831602174525347,0.08517172940621176,0.0733703332328891,0.011824711546629039,0.4148533761277419,0.4148533761277419,0.0669069490809825,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.161363172726851,1.7053025658242404e-13,1.7053025658242404e-13,6.1385936794056875,19268.751751923086,16378.438989134624,0.85,1.2672026402630785,1.0063586566681937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3744852142585802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16787.224538166658,1229.862651445368,0.4148533761277419,0.0669069490809825,6.113110376966115,4.385942072060339
