time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1449.0,-16.501019347433708,6.0278973654216585,34.26511151691975,21.30016180397945,5.236424178686078,-14.389802659375036,-25.545553607493616,2.9639489341505185,-3.547836181333196,-3.547836181333323,38.770426005935,49655.27294613424,12869.966540671563,12869.966540671563,62525.2394868058,75960.30819284757,75960.30819284757,12869.966540671563,88830.27473351914,88830.27473351914,88830.27473351914,107503.32761132266,86706.1211620932,59638.54546889606,30075.084103552377,18673.052877803522,0.0,48748.1369813559,15872.094946132993,1229.8558521227303,0.0,0.8983091623419422,3.216042410712293,0.0014959713701933424,375180.4570072219,1502196.9975848903,4.0039318933821075,1502196.9975848903,4.0039318933821075,0.85,0.08844892975079302,4.698906859688992,1.2119503535656255,1.0,0.0,4.698906859688726,1.2765750331532983,1.2777035069113043,3.680870091969534,15684.542211304277,1599.3781986003657,1603.0968420496806,1603.0968420496806,8.02819031457659,6.0278973654216585,3.1092662405993803,2.9186311248222783,4.387651713667446,4.387651713667446,1.253614775333556,0.0,0.0,0.0008839394334500401,0.0003680469282869357,0.0005158925051631045,0.0024241308313730503,0.08594236953434281,0.07400498071745663,0.011937388816886182,0.08858778445751153,0.07580217900573677,0.012646750745056253,0.41483670946107526,0.41483670946107526,0.06691532175734202,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.6257652298460243,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18673.052877803522,15872.094946132993,0.85,1.2826180313458762,1.0186086283692293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374486855031833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16787.669199087133,1229.8558521227303,0.41483670946107526,0.06691532175734202,6.113110376966115,4.387651713667446
1450.0,-16.501019347433708,6.0278973654216585,34.26511151691975,21.30017758989709,5.236424178686078,-14.389802659375036,-25.545557344425447,2.9639489341505185,-3.547836181333196,-3.547836181333323,38.770426005935,49655.29246780006,12870.790824459971,12870.790824459971,62526.08329226004,75960.38280057527,75960.38280057527,12870.790824459971,88831.17362503524,88831.17362503524,88831.17362503524,107519.51668179069,86706.19576982089,59638.564990561885,30075.14531028778,18688.343056755446,0.0,48763.488367043225,15885.09159824213,1230.8558521227303,0.0,0.8983091623419422,3.216015423866875,0.0014959713701933424,375180.4570072219,1502196.9975848903,4.0039318933821075,1502196.9975848903,4.0039318933821075,0.8500000000000001,0.08844892975079302,4.698906859688992,1.211950483792461,1.0,0.0,4.69890685968898,1.2765750331532983,1.2777035069113043,3.680870091969534,15684.555707330146,1599.3795748120049,1603.0968420496806,1603.0968420496806,8.028704496731272,6.0278973654216585,3.1101738708729227,2.917723494548736,4.389297705279775,4.389297705279775,1.2540850586513643,0.0,0.0,0.0008839394334500401,0.000368046790218518,0.0005158926432315221,0.002424131480143685,0.08588081943713873,0.0740020074599865,0.011878811977152227,0.08865907151505786,0.07580217900573677,0.012646750745056253,0.4148200427944086,0.4148200427944086,0.06658696786534335,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18688.343056755446,15885.09159824213,0.85,1.282231550409717,1.0182883573472887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374608073498948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16787.6722327547,1230.8558521227303,0.4148200427944086,0.06658696786534335,6.113110376966115,4.389297705279775
1451.0,-16.501452643859952,6.028647125385288,34.26570278063898,21.300918829534226,5.1225049550682975,-14.332582329233473,-25.49547313302753,2.962251900906775,-3.483904868633715,-3.4839048686338296,38.55252055256033,49391.14275636225,12786.719872470123,12786.719872470123,62177.86262883237,76502.57067421674,76502.57067421674,12786.719872470123,89289.29054668685,89289.29054668685,89289.29054668685,108358.77598010888,86717.7199066421,59647.04027124246,30078.532928221823,19069.485433422033,0.0,49148.01836164386,16209.062618408727,1231.8558521227303,0.0,0.8993444263174728,3.1374818910913373,0.0014959713701933424,376104.9669462309,1493062.7753729967,3.9698033968970408,1493062.7753729967,3.9698033968970408,0.85,0.08596406778698323,4.698906859688992,1.21198210473638,1.0,0.0,4.698906859689749,1.2765829525951247,1.2777113876402717,3.680847257232078,15686.640344585263,1599.5921486527268,1603.0968420496806,1603.0968420496806,7.976261656233653,6.028647125385288,3.131112882251058,2.8975342431342304,4.391010867555478,4.391010867555478,1.2545745335872793,0.0,0.0,0.0008839036260234097,0.00036990153680371103,0.0005140020892196986,0.002415247942928915,0.08505770724428655,0.07333858563085024,0.011719121613436306,0.0866640933741896,0.07345763221936676,0.012506435567616481,0.41480337612774193,0.41480337612774193,0.06628340550462034,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19069.485433422033,16209.062618408727,0.85,1.265114336275199,1.0049467791952347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374608073498948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16788.12219877645,1231.8558521227303,0.41480337612774193,0.06628340550462034,6.113110376966115,4.391010867555478
1452.0,-16.50209809720404,6.029588952983215,34.266253724192694,21.302434417326026,5.116851088728164,-14.329575577015374,-25.49370612306518,2.962246662572294,-3.464217902109283,-3.464217902109387,38.54753362898237,49378.142145035665,12762.484282151374,12762.484282151374,62140.62642718704,76536.46517633232,76536.46517633232,12762.484282151374,89298.9494584837,89298.9494584837,89298.9494584837,108571.1251356719,86724.90284008285,59651.30876501161,30081.771194523608,19272.17567718821,0.0,49353.946871711814,16381.349325609977,1232.8558521227303,0.0,0.8994525350785728,3.111504747283968,0.0014959713701933424,376390.0191005502,1492854.2250799777,3.966242857999832,1492854.2250799777,3.966242857999832,0.85,0.08504534135566337,4.698906859688992,1.2120009085023775,1.0,0.0,4.698906859688999,1.2765830861375362,1.2777114532074163,3.680846872181371,15687.939687944678,1599.7246448017088,1603.0968420496806,1603.0968420496806,7.961143673537263,6.029588952983215,3.1388233544968216,2.890765598486394,4.392950207420208,4.392950207420208,1.255128630691488,0.0,0.0,0.0008838502885104645,0.00036996713046858154,0.0005138831580418829,0.002414689096401646,0.08497366663455569,0.07330323065735253,0.011670435977203164,0.0860266578566645,0.07331331628665867,0.011732025069004694,0.41478670946107526,0.41478670946107526,0.06603722228270859,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,5.0378376333577535,19272.17567718821,16381.349325609977,0.85,1.2590811954454681,1.0004902398867257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374610424080188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16788.563484426464,1232.8558521227303,0.41478670946107526,0.06603722228270859,6.113110376966115,4.392950207420208
1453.0,-16.50210025350747,6.030562356015564,34.26673795581516,21.303933346085273,5.116533159641751,-14.32996120549066,-25.494917238224275,2.9622463157707863,-3.4600230195229074,-3.460023019523026,38.546540993936105,49384.45748562817,12759.143409419621,12759.143409419621,62143.60089504779,76545.05655880908,76545.05655880908,12759.143409419621,89304.1999682287,89304.1999682287,89304.1999682287,108631.48741962775,86731.99247379204,59655.81078453245,30084.64632139954,19327.28745139906,0.0,49411.9337727986,16428.1943336892,1233.8558521227303,0.0,0.8994753228805479,3.1064542179465806,0.0014959713701933424,376450.7796496037,1492812.716279555,3.9654924281709523,1492812.716279555,3.9654924281709523,0.8499999999999999,0.08486906188777125,4.698906859688992,1.2120193809317428,1.0,0.0,4.6989068596892185,1.2765830881061582,1.2777114549503015,3.680846866505128,15689.22215402301,1599.8554199469759,1603.0968420496806,1603.0968420496806,7.959059661739516,6.030562356015564,3.141867665156878,2.8886946908586864,4.394948737287892,4.394948737287892,1.255699639225112,0.0,0.0,0.0008838501103276935,0.00036992217117469704,0.0005139279391529964,0.002414899518671842,0.08492754655542523,0.07329357085193522,0.011633975703490007,0.08595886401240195,0.07326428019828804,0.01160478168948321,0.4147700427944086,0.4147700427944086,0.06583694237184586,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,9.586562293658744,19327.28745139906,16428.1943336892,0.85,1.2576638101392827,0.9994439341860861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746139255999756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16789.00050542301,1233.8558521227303,0.4147700427944086,0.06583694237184586,6.113110376966115,4.394948737287892
1454.0,-16.505214777098757,6.031457162880182,34.26769937304103,21.305721555277728,5.126119144664755,-14.337899954294818,-25.503184169623978,2.962633282744532,-3.4647200535671914,-3.464720053567314,38.56150510133551,49409.46572889783,12767.656108816445,12767.656108816445,62177.12183771427,76508.14702955898,76508.14702955898,12767.656108816445,89275.80313837543,89275.80313837543,89275.80313837543,108602.19063400722,86738.57730338784,59658.00192984737,30089.528192822738,19326.387495631785,0.0,49415.91568845452,16427.429371287017,1234.8558521227303,0.0,0.8994030670074281,3.1089188328046258,0.0014959713701933424,376382.7462300151,1493438.5596848957,3.967871999032137,1493438.5596848957,3.967871999032137,0.85,0.08494629734476196,4.698906859688992,1.2120363538293164,1.0,0.0,4.698906859688974,1.276581826433006,1.2777098636428286,3.6808505043648974,15690.413304501953,1599.9768834925235,1603.0968420496806,1603.0968420496806,7.964369820909904,6.031457162880182,3.1421563359511673,2.8893008269290146,4.396958362124289,4.396958362124289,1.256273817749797,0.0,0.0,0.0008835927809314937,0.00036961541847980263,0.0005139773624516912,0.002415131754149107,0.08494846645650404,0.0733361796269447,0.011612286829559336,0.08608986838566321,0.07333505671147143,0.01161124063329052,0.41475337612774194,0.41475337612774194,0.06567338510982233,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.4677428732758244,1.1368683772161603e-13,1.1368683772161603e-13,9.665970485172807,19326.387495631785,16427.429371287017,0.85,1.2582408111126282,0.9998694760692616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746139372977315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16789.45039228849,1234.8558521227303,0.41475337612774194,0.06567338510982233,6.113110376966115,4.396958362124289
1455.0,-16.50841395413036,6.032356621705267,34.268596123768795,21.307120529841654,5.127562551412231,-14.341260537324718,-25.50734857851637,2.962633321699264,-3.462645858634744,-3.462645858634856,38.56152494517352,49412.54582803303,12767.059851355012,12767.059851355012,62179.60567938804,76507.89943651638,76507.89943651638,12767.059851355012,89274.95928787139,89274.95928787139,89274.95928787139,108621.91194605308,86745.14993336862,59660.313786660525,30094.262385231217,19346.95265818169,0.0,49441.21504341291,16444.909759454436,1235.8558521227303,0.0,0.8994126156455673,3.1085229487251476,0.0014959713701933424,376412.7883786062,1493439.3897448743,3.9675575215652144,1493439.3897448743,3.9675575215652144,0.85,0.0849247075557786,4.698906859688992,1.2120536349853501,1.0,0.0,4.6989068596887895,1.2765823678779231,1.2777100682090756,3.680848943182598,15691.602248154275,1600.0981220043823,1603.0968420496806,1603.0968420496806,7.963997879898109,6.032356621705267,3.1444961135264258,2.887860508178841,4.398945899455141,4.398945899455141,1.2568416855586118,0.0,0.0,0.0008833285288488414,0.00036946098260250284,0.0005138675462463386,0.002414615738028471,0.08492459064879043,0.07333131491265825,0.01159327573613218,0.08614952812202209,0.07333136446755542,0.011593343088223188,0.41473670946107527,0.41473670946107527,0.0655675823678489,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.4016355283873736,1.1368683772161603e-13,1.1368683772161603e-13,10.315815401285477,19346.95265818169,16444.909759454436,0.85,1.257647200312329,0.9994201352989666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374630833489763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16789.83792799076,1235.8558521227303,0.41473670946107527,0.0655675823678489,6.113110376966115,4.398945899455141
1456.0,-16.50841410418079,6.034171312252798,34.268167828171165,21.308435301203303,5.127757069625918,-14.343129083014786,-25.50979640856383,2.9626333428608986,-3.378737822031951,-3.3787378220320803,38.52540769653651,49425.33268859417,12657.65177168321,12657.65177168321,62082.98446027738,76513.19690697256,76513.19690697256,12657.65177168321,89170.84867865578,89170.84867865578,89170.84867865578,108543.40112444652,86751.36711727707,59664.26560798123,30096.779454773154,19372.55244579074,0.0,49469.33190056389,16466.66957892213,1236.4135608147972,0.0,0.8999224646771201,3.116258962023854,0.0014959713701933424,377629.6686977447,1491929.196992432,3.9507732592551514,1491929.196992432,3.9507732592551514,0.85,0.08474578259132333,4.698906859688992,1.2120699748815968,1.0,0.0,4.6989068596889405,1.2765823678054844,1.277710068120752,3.680848943391465,15692.72689405171,1600.2128039699296,1603.0968420496806,1603.0968420496806,7.895749925811993,6.034171312252798,3.172353410067607,2.8618179021851904,4.400936331472176,4.400936331472176,1.2574103804206216,0.0,0.0,0.0008833285164563711,0.0003693702332503767,0.0005139582832059944,0.0024150421025506247,0.08471955010682941,0.07314934647444303,0.011570203632386379,0.08645187664685713,0.07316639892245613,0.011579383668867202,0.4147200427944086,0.4147200427944086,0.06559724149059579,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.2859246650912155,1.1368683772161603e-13,1.1368683772161603e-13,7.011516728530637,19372.55244579074,16466.66957892213,0.85,1.2549792381483469,0.9991105759815362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746481892915097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16790.22366398499,1236.4135608147972,0.4147200427944086,0.06559724149059579,6.113110376966115,4.400936331472176
1457.0,-16.511167800328405,6.033203469696161,34.26904075361576,21.232743362803035,4.931913827381337,-14.364539765258721,-25.594942330475874,2.7852857923123544,-3.626858800690968,-3.6268588006911586,38.56176429605757,49853.902340866596,12991.14110679638,12991.14110679638,62845.043447662974,77081.32109459872,77081.32109459872,12991.14110679638,90072.4622013951,90072.4622013951,90072.4622013951,109522.42888269502,87232.02689144842,60004.608137719806,30252.6875041429,19449.966681299924,0.0,49702.65418544282,16532.471679104936,1236.449732003262,0.0,0.898648121758246,3.0724560753964463,0.0014959713701933424,374040.173804194,1493449.4017261832,3.9927513307915095,1493449.4017261832,3.9927513307915095,0.85,0.08511848753350466,4.698906859688992,1.2134739949041977,1.0,0.0,4.698906859688202,1.2774033119175645,1.2785314469407816,3.6784833856703116,15779.674948193964,1609.0790380195035,1603.0968420496806,1603.0968420496806,8.10377811622798,6.033203469696161,3.097498579690883,2.9357048900052782,4.403204357490189,4.403204357490189,1.2580583878543397,0.0,0.0,0.0008831011191865728,0.00036622631871749726,0.0005168748004690755,0.002428746545524518,0.08511848752354206,0.07348182480983753,0.011636662713704534,0.08511847816293885,0.07348182481843814,0.011636662715066522,0.41470337612774194,0.41470337612774194,0.06567288342010558,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.958306227088713,1.7053025658242404e-13,1.7053025658242404e-13,16.469979847267325,19449.966681299924,16532.471679104936,0.85,1.2644202704585012,1.003043059931155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746481901055547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16790.673380513843,1236.449732003262,0.41470337612774194,0.06567288342010558,6.113110376966115,4.403204357490189
1458.0,-16.51134487995187,6.0331692220124715,34.2691292904509,21.234247495327168,4.931909079313078,-14.364540264377956,-25.595830113720126,2.7852857919555025,-3.626858512884553,-3.626858512884654,38.56175336711466,49857.50318482465,12991.813447794357,12991.813447794357,62849.31663261901,77088.45405606224,77088.45405606224,12991.813447794357,90080.2675038566,90080.2675038566,90080.2675038566,109516.20383647359,87239.13712821445,60009.04369911259,30255.659365668736,19435.936332617002,0.0,49691.59569828574,16520.54588272445,1235.449732003262,0.0,0.8986481601649541,3.0722337249648692,0.0014959713701933424,374040.1779522417,1493448.9445704164,3.992750064302192,1493448.9445704164,3.992750064302192,0.85,0.08511849786311348,4.698906859688992,1.2134925733832644,1.0,0.0,4.698906859689151,1.2774033419069102,1.2785314582784617,3.6784832993112846,15780.961141223874,1609.2101932080654,1603.0968420496806,1603.0968420496806,8.104197517589355,6.0331692220124715,3.0982666490960664,2.934902572916405,4.404636010506025,4.404636010506025,1.25846743157315,0.0,0.0,0.0008830864979800104,0.0003661936684268015,0.0005168928295532088,0.002428831262511626,0.08515474628215054,0.07347884134139344,0.011675904940757093,0.08504348581020013,0.07348182434311447,0.01163667351999901,0.4146867094610753,0.4146867094610753,0.06589437872825132,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.031670644973929,1.1368683772161603e-13,1.1368683772161603e-13,16.492919485541677,19435.936332617002,16520.54588272445,0.85,1.264787651703187,1.0033387433872372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746631294346836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16791.06793433088,1235.449732003262,0.4146867094610753,0.06589437872825132,6.113110376966115,4.404636010506025
1459.0,-16.513930433136412,6.032455365120235,34.26971413494081,21.242649724613898,4.950414633659313,-14.36517446315962,-25.59142290903253,2.8016586636320717,-3.6037734000018986,-3.603773400002008,38.55529443084933,49819.40366903651,12960.662827068458,12960.662827068458,62780.06649610497,77040.64839217662,77040.64839217662,12960.662827068458,90001.31121924508,90001.31121924508,90001.31121924508,109396.4181961877,87201.41221796413,59980.167494585345,30245.827470420867,19395.10697694262,0.0,49640.934447363485,16485.840930401228,1234.449732003262,0.0,0.8987777040553719,3.078466936207138,0.0014959713701933424,374373.01108719123,1493178.7869153484,3.988478716932904,1493178.7869153484,3.988478716932904,0.85,0.08515969923350764,4.698906859688992,1.2133803019160405,1.0,0.0,4.698906859688437,1.2773279882874211,1.2784557654390414,3.6787003046798157,15774.136963884277,1608.514320780723,1603.0968420496806,1603.0968420496806,8.084765989868254,6.032455365120235,3.1057271902959602,2.926728174824275,4.406347684904273,4.406347684904273,1.2589564814012209,0.0,0.0,0.000882873037920731,0.0003663557799701957,0.0005165172579505353,0.0024270664865315185,0.08515969414421336,0.07343630897201733,0.011723385172196022,0.08515932791544412,0.07343631336070118,0.011723385872806455,0.4146700427944086,0.4146700427944086,0.06619799795360434,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.827853476529924,1.1368683772161603e-13,1.1368683772161603e-13,12.082850195727133,19395.10697694262,16485.840930401228,0.85,1.2646834149077812,1.0035952027023638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746640901350076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16791.514014575747,1234.449732003262,0.4146700427944086,0.06619799795360434,6.113110376966115,4.406347684904273
1460.0,-16.516421313675103,6.031872341372397,34.27014690585889,21.24754625782373,4.959764078879763,-14.366480844171543,-25.5906512500718,2.8098236093135647,-3.5921239384996966,-3.5921239384997823,38.55203399274168,49800.83594259506,12944.962849739524,12944.962849739524,62745.798792334586,77019.56261963649,77019.56261963649,12944.962849739524,89964.525469376,89964.525469376,89964.525469376,109330.92957489514,87185.92369283593,59967.197015498554,30243.029641485973,19366.40410551913,0.0,49609.4337470051,16461.44348969126,1233.449732003262,0.0,0.8988430299034862,3.0816811967387627,0.0014959713701933424,374541.0570598276,1493042.4267493777,3.986325126729392,1493042.4267493777,3.986325126729392,0.85,0.08518548841230326,4.698906859688992,1.2133331356244161,1.0,0.0,4.698906859687861,1.2772906170590748,1.2784180985913003,3.6788079368406317,15771.33519599398,1608.2286199664493,1603.0968420496806,1603.0968420496806,8.074972459672749,6.031872341372397,3.1096886185284256,2.9221837228439713,4.407854286778469,4.407854286778469,1.2593869390795625,0.0,0.0,0.0008826674387000988,0.0003663841709263721,0.0005162832677737267,0.002425966988484613,0.08518548657277875,0.07341337753200566,0.011772109040773082,0.08518537707850171,0.07341337911731925,0.011772109294984009,0.41465337612774195,0.41465337612774195,0.06649121620609781,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.002394966748398,1.1368683772161603e-13,1.1368683772161603e-13,9.724702983380269,19366.40410551913,16461.44348969126,0.85,1.2647957062425152,1.0038581814210188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746781175242042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16791.911839164284,1233.449732003262,0.41465337612774195,0.06649121620609781,6.113110376966115,4.407854286778469
1461.0,-16.518795803775696,6.031321742376897,34.27043294091578,21.24883277518677,4.95929113573724,-14.368679658134894,-25.59401539675889,2.809179146153035,-3.5891700745337403,-3.589170074533841,38.54864794002972,49804.53844931817,12941.020099204203,12941.020099204203,62745.55854852237,77027.85472863192,77027.85472863192,12941.020099204203,89968.87482783613,89968.87482783613,89968.87482783613,109312.58746086636,87195.0231812608,59971.72655456386,30248.107362996598,19343.71263303023,0.0,49591.819996026825,16442.155738075697,1232.449732003262,0.0,0.8988682567092655,3.082865149397711,0.0014959713701933424,374583.6765717313,1492900.8230190235,3.985493539607402,1492900.8230190235,3.985493539607402,0.85,0.08521613179308363,4.698906859688992,1.2133575831027703,1.0,0.0,4.69890685968904,1.2772940018452055,1.2784212360647051,3.6787981881233716,15772.981230995758,1608.3964688242936,1603.0968420496806,1603.0968420496806,8.072513000935196,6.031321742376897,3.111051558783187,2.92027018359371,4.409399166889738,4.409399166889738,1.2598283333970681,0.0,0.0,0.0008824714873441462,0.00036626041171573034,0.0005162110756284158,0.0024256277643177958,0.08521235593505917,0.07339833564351882,0.011814020291540358,0.08515140503233902,0.07340036211576592,0.01181576967731771,0.4146367094610753,0.4146367094610753,0.06673893156081687,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.797404194956528,1.1368683772161603e-13,1.1368683772161603e-13,7.984901497951171,19343.71263303023,16442.155738075697,0.85,1.2652400850291317,1.0042893858968756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3746916315164504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16792.31147417639,1232.449732003262,0.4146367094610753,0.06673893156081687,6.113110376966115,4.409399166889738
1462.0,-16.52028198070269,6.030846140486206,34.27063996447554,21.250421774480515,4.958903724391384,-14.369081165383752,-25.595376582909353,2.809294345288437,-3.5891324273908367,-3.589132427390956,38.54777701551213,49802.969993073886,12941.10457834114,12941.10457834114,62744.074571415025,77037.1830458409,77037.1830458409,12941.10457834114,89978.28762418203,89978.28762418203,89978.28762418203,109307.7463576031,87201.97251593604,59975.28483696372,30251.875198858128,19329.45873342107,0.0,49581.3339322792,16430.03992340791,1231.449732003262,0.0,0.8988713816028284,3.0826320323237772,0.0014959713701933424,374584.2197840519,1492864.4028539998,3.9853905317064275,1492864.4028539998,3.9853905317064275,0.85,0.08521685689814776,4.698906859688992,1.2133757269429046,1.0,0.0,4.698906859689058,1.2772937201168724,1.2784207974523585,3.67879899954338,15774.238317941792,1608.524656018293,1603.0968420496806,1603.0968420496806,8.072565698398455,6.030846140486206,3.1115855200208213,2.919260620465385,4.410952856761717,4.410952856761717,1.260272244789062,0.0,0.0,0.0008823488630591014,0.0003662103477410953,0.0005161385153180061,0.0024252868101774707,0.085239939183137,0.07339295942240952,0.011846979760727485,0.08507617594658815,0.07340028745998269,0.011816569438165078,0.4146200427944086,0.4146200427944086,0.06692733600108124,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.62906461805403,1.1368683772161603e-13,1.1368683772161603e-13,7.956913151543006,19329.45873342107,16430.03992340791,0.85,1.2654777432393043,1.0044701512286338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747045142557017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16792.713357847584,1231.449732003262,0.4146200427944086,0.06692733600108124,6.113110376966115,4.410952856761717
1463.0,-16.522770755371806,6.030502649327833,34.27072288492704,21.25811126260089,4.977265314877946,-14.371170739571966,-25.592883420735575,2.824013946567879,-3.569804001927139,-3.5698040019273347,38.54362181804262,49775.42936965332,12915.424888250516,12915.424888250516,62690.85425790383,76986.68897946591,76986.68897946591,12915.424888250516,89902.11386771643,89902.11386771643,89902.11386771643,109202.21387332243,87168.69634417056,59949.62803925233,30243.409227686916,19300.100005605997,0.0,49543.50923329291,16405.085004765097,1230.449732003262,0.0,0.8989754274077442,3.0870091708822396,0.0014959713701933424,374863.19203196734,1492690.6508052456,3.9819611061679083,1492690.6508052456,3.9819611061679083,0.85,0.0852139774051083,4.698906859688992,1.2132765094796198,1.0,0.0,4.698906859689549,1.2772260142504392,1.2783527695972383,3.678994013010784,15768.218886860213,1607.910844871614,1603.0968420496806,1603.0968420496806,8.056546896903102,6.030502649327833,3.1180750554602024,2.9124275938676303,4.41252825309532,4.41252825309532,1.2607223580272342,0.0,0.0,0.000882143549568936,0.0003663020502133308,0.0005158414993556052,0.002423891159834308,0.08522779172972819,0.07336029801815723,0.011867493711570963,0.08513764801249256,0.07335184037567706,0.011862137029431244,0.41460337612774195,0.41460337612774195,0.06707037855509061,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.9828010970264245,1.7053025658242404e-13,1.7053025658242404e-13,5.4522556526443395,19300.100005605997,16405.085004765097,0.85,1.2653696766351785,1.0046811406771436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747125775774942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16793.13295824302,1230.449732003262,0.41460337612774195,0.06707037855509061,6.113110376966115,4.41252825309532
1464.0,-16.524174129012042,6.030217514250677,34.270773288323724,21.25964172827082,4.976930369739519,-14.37163167452458,-25.594321091752477,2.824013905830926,-3.5697825823672815,-3.5697825823674076,38.54329767264014,49774.74398254171,12915.814971623839,12915.814971623839,62690.55895416555,76995.49330997361,76995.49330997361,12915.814971623839,89911.30828159745,89911.30828159745,89911.30828159745,109211.2759851619,87175.91484543357,59953.39695260273,30247.242103145374,19299.967703564453,0.0,49547.20980670983,16404.972548029786,1230.3566088787295,0.0,0.8989766241256469,3.0868149806372553,0.0014959713701933424,374863.50127639173,1492677.09711608,3.9819216649089286,1492677.09711608,3.9819216649089286,0.8500000000000001,0.08521607542037969,4.698906859688992,1.2132953841285783,1.0,0.0,4.698906859689056,1.277226251812893,1.2783528595186493,3.67899332872259,15769.524664194547,1608.04399710345,1603.0968420496806,1603.0968420496806,8.056790228037627,6.030217514250677,3.118767198857552,2.9114503153931253,4.414142710163354,4.414142710163354,1.261183631475244,0.0,0.0,0.0008820277964510912,0.000366249167807149,0.0005157786286439422,0.002423595736216001,0.08523752450266048,0.07335643924896665,0.01188108525369383,0.08512596269721293,0.0733532279573206,0.011862847463059083,0.4145867094610753,0.4145867094610753,0.06714802532110115,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.471871444728492,1.1368683772161603e-13,1.1368683772161603e-13,5.439076228788281,19299.967703564453,16404.972548029786,0.85,1.2652692088763353,1.0045922702150034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747260807198491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16793.53242372446,1230.3566088787295,0.4145867094610753,0.06714802532110115,6.113110376966115,4.414142710163354
1465.0,-16.526394678546886,6.030034610730831,34.27081348030961,21.26640515578913,4.990415819941189,-14.372390269849786,-25.591496495157458,2.8364114112419356,-3.555340996638165,-3.5553409966382907,38.542717219467164,49747.03951088292,12896.948422381842,12896.948422381842,62643.98793326476,76963.68102893412,76963.68102893412,12896.948422381842,89860.62945131597,89860.62945131597,89860.62945131597,109150.71980760442,87149.24364371906,59932.60212565764,30240.712797846023,19290.090356288456,0.0,49530.80315413448,16396.576802845186,1230.3380844886901,0.0,0.8990457684548704,3.0901459465692636,0.0014959713701933424,375072.0468608845,1492652.8265065898,3.979642948599205,1492652.8265065898,3.979642948599205,0.8499999999999999,0.08522268029351962,4.698906859688992,1.2132153814425695,1.0,0.0,4.698906859688518,1.2771692534236974,1.2782955769563547,3.679157517371069,15764.700026862025,1607.552021012479,1603.0968420496806,1603.0968420496806,8.045021413610993,6.030034610730831,3.1239112624670597,2.906123348263771,4.415774198830626,4.415774198830626,1.2616497710944645,0.0,0.0,0.0008818446694761947,0.0003663530726875991,0.0005154915967885956,0.002422247000261964,0.08522268016153606,0.07333821233811744,0.011884467823418617,0.08522309301657603,0.07333821245169565,0.011884467841823964,0.4145700427944086,0.4145700427944086,0.06718113486906818,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.7779557633286345,1.1368683772161603e-13,1.1368683772161603e-13,4.050251638485975,19290.090356288456,16396.576802845186,0.85,1.264748074815655,1.0043656945371051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747336949895128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16793.953550447353,1230.3380844886901,0.4145700427944086,0.06718113486906818,6.113110376966115,4.415774198830626
1466.0,-16.528664395522306,6.029793186782849,34.27091569347135,21.266662619914882,4.987224652128418,-14.37475296984636,-25.59591871742157,2.833313226451627,-3.5601891997569055,-3.5601891997570005,38.54460407805761,49756.878913809036,12903.970873757762,12903.970873757762,62660.849787566796,76979.96190060256,76979.96190060256,12903.970873757762,89883.93277436032,89883.93277436032,89883.93277436032,109185.96447469987,87165.08130689821,59941.99832010066,30247.86998533061,19302.03170033955,0.0,49549.901685670164,16406.726945288618,1230.875372678966,0.0,0.8990168355858867,3.0890732446205598,0.0014959713701933424,375002.02562290087,1492731.7232100915,3.9805964267274945,1492731.7232100915,3.9805964267274945,0.85,0.08522861732878989,4.698906859688992,1.213259534384124,1.0,0.0,4.698906859688116,1.2771839746733487,1.2783100721565848,3.679115110171015,15767.564951429431,1607.8441620155131,1603.0968420496806,1603.0968420496806,8.049401967044648,6.029793186782849,3.123181328188953,2.9066118585938963,4.41743605212589,4.41743605212589,1.2621245863216828,0.0,0.0,0.0008816575237605027,0.0003661904099668763,0.0005154671137936264,0.0024221319569489573,0.08522861711684056,0.07334503591753813,0.01188358119930243,0.08522797008449222,0.07334503609993492,0.011883581228854965,0.41455337612774196,0.41455337612774196,0.06716717287040003,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.285186007317009,1.1368683772161603e-13,1.1368683772161603e-13,4.315452255870241,19302.03170033955,16406.726945288618,0.85,1.2646008903321058,1.004177147100147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747457431483403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16794.35825963404,1230.875372678966,0.41455337612774196,0.06716717287040003,6.113110376966115,4.41743605212589
1467.0,-16.52866430415743,6.028912067071475,34.27072713688888,21.2369202048518,4.901252904548642,-14.384686694233661,-25.636057451460488,2.7548520158429928,-3.6178630301104704,-3.6178630301106334,38.53578360048265,49966.37329712052,12981.208806805573,12981.208806805573,62947.58210392609,77245.85134617706,77245.85134617706,12981.208806805573,90227.06015298264,90227.06015298264,90227.06015298264,109515.06095924304,87395.45596080592,60104.51904512434,30323.2632396462,19288.000806260407,0.0,49611.2640459066,16394.800685321345,1230.7448870002615,0.0,0.8987781521000363,3.082050353133157,0.0014959713701933424,374169.8441112189,1492362.9327311139,3.9884639455004325,1492362.9327311139,3.9884639455004325,0.85,0.0855381146273518,4.698906859688992,1.213927793116309,1.0,0.0,4.6989068596884485,1.27754717740729,1.2786735951372439,3.67806914905887,15809.238145146344,1612.0936451434839,1603.0968420496806,1603.0968420496806,8.097582420665313,6.028912067071475,3.1059901390765616,2.922921927994913,4.419079946919466,4.419079946919466,1.262594270548419,0.0,0.0,0.0008816575312931059,0.00036471702145546444,0.0005169405098376414,0.002429055307727218,0.08525394288623649,0.07337249349699464,0.011881449389241853,0.08500261932317706,0.0733903629728929,0.012147751654458885,0.4145367094610753,0.4145367094610753,0.06712729387677635,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.574575818383039,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19288.000806260407,16394.800685321345,0.85,1.2688163326312154,1.0071578351820532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374758058263192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16794.76190981468,1230.7448870002615,0.4145367094610753,0.06712729387677635,6.113110376966115,4.419079946919466
1468.0,-16.528664610319144,6.028132274942151,34.270237305066956,21.238967624399834,4.901028721281244,-14.38443932516652,-25.63655834002418,2.755588137478897,-3.6085121175723316,-3.608512117572435,38.526800053476414,49968.98544515227,12968.298284831328,12968.298284831328,62937.283729983596,77256.59298123216,77256.59298123216,12968.298284831328,90224.89126606348,90224.89126606348,90224.89126606348,109573.24026774394,87401.65663795065,60108.30236516029,30325.94919198929,19348.349001680454,0.0,49674.29819366975,16446.096651428386,1229.7448870002615,0.0,0.8988521652325147,3.0727924250633927,0.0014959713701933424,374304.67098076566,1491987.3950524125,3.9860239818623078,1491987.3950524125,3.9860239818623078,0.8500000000000001,0.08519001581964458,4.698906859688992,1.213943341211416,1.0,0.0,4.698906859688285,1.2775437689376055,1.2786701836300511,3.678078962098154,15810.359805083519,1612.2080226258222,1603.0968420496806,1603.0968420496806,8.089528932170051,6.028132274942151,3.109075502986633,2.919056771955518,4.420530464451173,4.420530464451173,1.2630087041289066,0.0,0.0,0.0008816575060515113,0.00036469866964350715,0.0005169588364080041,0.00242914142257441,0.08518823004531063,0.07333605626509224,0.011852173780218392,0.08468540127508051,0.07333675880196665,0.01185325701767793,0.4145200427944086,0.4145200427944086,0.06699247045442029,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.152482081173673,1.1368683772161603e-13,1.1368683772161603e-13,7.496232050476294,19348.349001680454,16446.096651428386,0.85,1.2669989515423898,1.005932388824772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747580577674572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16795.21095616517,1229.7448870002615,0.4145200427944086,0.06699247045442029,6.113110376966115,4.420530464451173
1469.0,-16.528664426050113,6.027214023466844,34.26888771430428,21.237716066557937,4.890687380909925,-14.385929146982335,-25.64209116445852,2.7476301076058065,-3.6152570044453114,-3.6152570044453998,38.522493114295834,49997.857905129335,12976.875732423883,12976.875732423883,62974.73363755322,77299.57550905051,77299.57550905051,12976.875732423883,90276.4512414744,90276.4512414744,90276.4512414744,109606.23669810357,87433.36929593899,60130.12909006389,30336.93356208344,19329.785456629183,0.0,49666.719018712625,16430.317638134806,1228.7448870002615,0.0,0.8988353324101239,3.072000771720209,0.0014959713701933424,374207.41547182144,1491807.3781641761,3.9865788770733546,1491807.3781641761,3.9865788770733546,0.85,0.08523641842823149,4.698906859688992,1.2140330878319219,1.0,0.0,4.698906859689398,1.277580618557791,1.2787070657600823,3.6779728742233098,15816.096407253981,1612.7929932498846,1603.0968420496806,1603.0968420496806,8.094879480787924,6.027214023466844,3.107203909004989,2.920010114461855,4.422010080603946,4.422010080603946,1.2634314516011274,0.0,0.0,0.0008816575212436292,0.00036449601169904024,0.000517161509544589,0.002430093764766183,0.085166044983673,0.07332767751373458,0.01183836746993843,0.08459315283581093,0.0733783628351781,0.011858055593053394,0.41450337612774196,0.41450337612774196,0.06691938774702368,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.642671584828918,1.1368683772161603e-13,1.1368683772161603e-13,7.601127336366119,19329.785456629183,16430.317638134806,0.85,1.2679463206302517,1.0066672188733052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747580594286537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16795.659994554924,1228.7448870002615,0.41450337612774196,0.06691938774702368,6.113110376966115,4.422010080603946
1470.0,-16.530442511608715,6.026263978862228,34.2688449014432,21.239535777736478,4.895301914999585,-14.388028892417694,-25.645213842485077,2.747629867407255,-3.624779589966522,-3.624779589966692,38.536519030426035,50003.77551975669,12989.127859921413,12989.127859921413,62992.9033796781,77286.33891930763,77286.33891930763,12989.127859921413,90275.46677922904,90275.46677922904,90275.46677922904,109599.08255522713,87441.95166318669,60134.52293908792,30341.587471220853,19323.615775998092,0.0,49665.203247218946,16425.07340959838,1227.7448870002615,0.0,0.8987434153779941,3.070112580928989,0.0014959713701933424,374070.1416360592,1492393.6789492848,3.9896092011568953,1492393.6789492848,3.9896092011568953,0.85,0.08521468275791626,4.698906859688992,1.2140556258661666,1.0,0.0,4.698906859689028,1.2775809203515105,1.2787071805377235,3.677972005402324,15817.648898584062,1612.9513033078638,1603.0968420496806,1603.0968420496806,8.102522267659031,6.026263978862228,3.104446125362069,2.921817853500159,4.4234466285337986,4.4234466285337986,1.2638418938667997,0.0,0.0,0.0008815109376352564,0.0003643816790597241,0.0005171292585755324,0.0024299422204664516,0.08521316681647835,0.07337220217932218,0.01184096463715617,0.08446371685348948,0.07337305920965145,0.01184162354826481,0.4144867094610753,0.4144867094610753,0.06689076139904891,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.2418535691537045,1.7053025658242404e-13,1.7053025658242404e-13,8.635701989872189,19323.615775998092,16425.07340959838,0.85,1.2683508625972542,1.006817092257781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747580584288324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16796.10904275944,1227.7448870002615,0.4144867094610753,0.06689076139904891,6.113110376966115,4.4234466285337986
1471.0,-16.536286823930887,6.032334160930972,34.269460158099406,21.580251829605572,5.677484175103702,-14.311041973958957,-25.337640673946566,3.454858237710306,-2.9921262129740853,-2.992126212974075,38.55576241777231,48362.628526866814,12146.486461026048,12146.486461026048,60509.11498789286,75198.72791592433,75198.72791592433,12146.486461026048,87345.21437695037,87345.21437695037,87345.21437695037,106348.59824307093,85708.76282832476,58885.04737763946,29804.128278539225,19003.383866120555,0.0,48807.51214465978,16152.87628620247,1226.9764821643835,0.0,0.9015930121717517,3.2107487798390446,0.0014959713701933424,383276.3938362372,1493198.3601423407,3.895878755268034,1493198.3601423407,3.895878755268034,0.8499999999999999,0.08457105428910214,4.698906859688992,1.2089486931404099,1.0,0.0,4.698906859689185,1.2743153634913553,1.275438131108171,3.6873971658122198,15504.126934088232,1580.980960275755,1603.0968420496806,1603.0968420496806,7.5768887707968045,6.032334160930972,3.3009430541195584,2.731391106811414,4.424872055117184,4.424872055117184,1.2642491586049098,0.0,0.0,0.0008810292958785709,0.00037580287011661895,0.0005052264257619518,0.002374011917708987,0.08457250031049911,0.07281805449740175,0.01175444581309736,0.0885574563000318,0.0728348261458604,0.011736228143241732,0.41447004279440863,0.41447004279440863,0.06690463914210802,0.0,0.0,0.0,1.6611893746023725,0.0,0.0,0.0,19003.383866120555,16152.87628620247,0.85,1.239750037013788,0.9908849355715084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747677061626609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16796.52246629788,1226.9764821643835,0.41447004279440863,0.06690463914210802,6.113110376966115,4.424872055117184
1472.0,-16.536286964958634,6.037843076188133,34.27037956190722,21.558195095881842,5.627208911310004,-14.314019089908466,-25.35357145881278,3.412625510394943,-3.035904499536457,-3.0359044995364215,38.56570536425746,48445.97099756009,12214.479739792056,12214.479739792056,60660.45073735215,75332.16369928696,75332.16369928696,12214.479739792056,87546.64343907902,87546.64343907902,87546.64343907902,106589.95860514132,85804.16821788634,58954.3127558557,29833.172735589596,19043.31516606229,0.0,48876.48790165188,16186.817891152945,1227.9764821643835,0.0,0.9013605095795146,3.200354555498462,0.0014959713701933424,382633.68282291567,1493614.2628202303,3.9035096225741337,1493614.2628202303,3.9035096225741337,0.85,0.08460681615074511,4.698906859688992,1.2092314276890828,1.0,0.0,4.698906859688936,1.2745099589097952,1.2756328979649911,3.68683416464505,15521.38511424563,1582.7408048870543,1603.0968420496806,1603.0968420496806,7.619302477182172,6.037843076188133,3.293358911273965,2.7444841649141676,4.428413666672693,4.428413666672693,1.2652610476207695,0.0,0.0,0.0008810292842590989,0.0003752033146365147,0.0005058259696225842,0.0023768291184683966,0.0846034607530616,0.07288457544551029,0.011718885307551316,0.08831992728783052,0.0728708093181349,0.011736006832610217,0.4144533761277419,0.4144533761277419,0.06663867561113197,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19043.31516606229,16186.817891152945,0.85,1.241096759231385,0.9911917381429274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747994176916265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16796.854370490637,1227.9764821643835,0.4144533761277419,0.06663867561113197,6.113110376966115,4.428413666672693
1473.0,-16.536287148169514,6.043932713826673,34.27017898274086,21.558097970578842,5.620131253314596,-14.314375949293387,-25.35544390613211,3.4100168912764426,-2.976642024699686,-2.9766420246996934,38.53511734402877,48455.765183909345,12144.471240437319,12144.471240437319,60600.236424346665,75365.1721974932,75365.1721974932,12144.471240437319,87509.64343793051,87509.64343793051,87509.64343793051,106591.85140479848,85816.04416541106,58962.420342750505,29837.359802956173,19082.207966867965,0.0,48919.567769824134,16219.87677183777,1228.9764821643835,0.0,0.9017320659101511,3.203300539247248,0.0014959713701933424,383503.9201939639,1492335.0788719656,3.891316360253086,1492335.0788719656,3.891316360253086,0.85,0.08442855848240945,4.698906859688992,1.2092644871724776,1.0,0.0,4.698906859688898,1.274521980602684,1.275644930230655,3.6867993892635864,15523.533391642359,1582.9598682161961,1603.0968420496806,1603.0968420496806,7.5756316910397565,6.043932713826673,3.3172614572601744,2.726671256566499,4.431796079710154,4.431796079710154,1.2662274513457583,0.0,0.0,0.0008810292691641048,0.00037513290285587803,0.0005058963663082268,0.002377159905937462,0.08438142867306546,0.07274063990422437,0.011640788768841082,0.08850968689742178,0.07277191171428,0.011656646768129438,0.41443670946107525,0.41443670946107525,0.06632290009054165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19082.207966867965,16219.87677183777,0.85,1.2387729325304406,0.9905190784166968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747994184568653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16797.303158104587,1228.9764821643835,0.41443670946107525,0.06632290009054165,6.113110376966115,4.431796079710154
1474.0,-16.538538178127773,6.04361122760778,34.27044571508063,21.284686086606257,5.002162439814671,-14.382145775256339,-25.606314547453053,2.8457700369439216,-3.546929839967845,-3.5469298399679676,38.548127179245114,49753.527971013646,12913.578346267152,12913.578346267152,62667.1063172808,76994.43735497716,76994.43735497716,12913.578346267152,89908.01570124431,89908.01570124431,89908.01570124431,109255.35014216136,87191.27312851431,59950.363744554015,30267.677093289214,19347.334440917053,0.0,49615.01153420626,16445.234274779494,1229.9764821643835,0.0,0.8990665809477985,3.083142502598252,0.0014959713701933424,375193.55114283715,1492879.0458572933,3.9789571044331473,1492879.0458572933,3.9789571044331473,0.85,0.08500700708936755,4.698906859688992,1.2133180298609663,1.0,0.0,4.6989068596896475,1.277127998696206,1.2782530075693284,3.679276364221918,15772.302872192378,1608.3272954772913,1603.0968420496806,1603.0968420496806,8.055395037617421,6.04361122760778,3.146591953938673,2.897019273669107,4.4353628588580944,4.4353628588580944,1.2672465311023127,0.0,0.0,0.00088084382160819,0.00036580828153342723,0.0005150355400747627,0.0024201040322409276,0.0850070070966141,0.07331854621539981,0.011688460881214289,0.08500692224302707,0.07331854620914965,0.0116884608802179,0.4144200427944086,0.4144200427944086,0.06606694634073607,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,11.750926951830479,19347.334440917053,16445.234274779494,0.85,1.2630674543746903,1.0027918251457402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747994194509954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16797.751944868764,1229.9764821643835,0.4144200427944086,0.06606694634073607,6.113110376966115,4.4353628588580944
