time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1475.0,-16.53879327929629,6.0433340363399255,34.27064466568287,21.2861769477837,5.001568224551036,-14.381999925870089,-25.60709525188429,2.8457261436000745,-3.546843748150195,-3.5468437481502875,38.5471751862423,49756.11440956907,12913.897579786659,12913.897579786659,62670.01198935573,77004.29391702451,77004.29391702451,12913.897579786659,89918.19149681117,89918.19149681117,89918.19149681117,109283.75619599076,87198.52701210692,59954.845743847676,30270.756964732493,19365.56469917959,0.0,49636.32166391208,16460.729994302652,1230.9764821643835,0.0,0.8990702011234044,3.0827758519510806,0.0014959713701933424,375194.79495102837,1492839.2360583954,3.9788378094457455,1492839.2360583954,3.9788378094457455,0.85,0.08500384874240136,4.698906859688992,1.2133370627602562,1.0,0.0,4.698906859688941,1.277128244895639,1.2782532271468598,3.6792756549464345,15773.615049947297,1608.4611003703913,1603.0968420496806,1603.0968420496806,8.055594173135082,6.0433340363399255,3.1473158624690765,2.896018173870849,4.43700576503844,4.43700576503844,1.2677159328681256,0.0,0.0,0.0008808228077603809,0.0003657795993263979,0.0005150432084339829,0.0024201400651466696,0.08496412145372789,0.0733129046260513,0.011651216827676591,0.08506626007498408,0.07331539406023554,0.011688454682165806,0.4144033761277419,0.4144033761277419,0.06585885000755827,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.0120941298632715,1.1368683772161603e-13,1.1368683772161603e-13,11.7601238931544,19365.56469917959,16460.729994302652,0.85,1.2625837267655502,1.0024134090045613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748116339831633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16798.15563966366,1230.9764821643835,0.4144033761277419,0.06585885000755827,6.113110376966115,4.43700576503844
1476.0,-16.54113467941258,6.042988374976493,34.27106028072053,21.287734584789746,5.001174131986932,-14.383470149066945,-25.60978364255277,2.8453635017291643,-3.548614994956438,-3.548614994956541,38.55312022319689,49756.485532427556,12916.631526205514,12916.631526205514,62673.11705863307,77013.49543107091,77013.49543107091,12916.631526205514,89930.12695727643,89930.12695727643,89930.12695727643,109307.10294409585,87207.57617305033,59959.332724909495,30275.826053489815,19376.975986819427,0.0,49652.80204030924,16470.429588796513,1231.6557023251291,0.0,0.8990418559979867,3.0827298938459657,0.0014959713701933424,375169.2055821755,1493087.854740498,3.9797718803268305,1493087.854740498,3.9797718803268305,0.85,0.0850226896875503,4.698906859688992,1.2133611673628915,1.0,0.0,4.69890685968885,1.2771303184155842,1.2782550561854804,3.679269681357565,15775.251981053101,1608.6280208892028,1603.0968420496806,1603.0968420496806,8.057299588770084,6.042988374976493,3.1474376139143576,2.895550761062135,4.43866149771865,4.43866149771865,1.2681889993481856,0.0,0.0,0.0008806299574321547,0.00036568084669069304,0.0005149491107414616,0.0024196979088538,0.0849735692461876,0.07332794229707848,0.011645626949109115,0.08510924517341126,0.073334289302988,0.011688400384562305,0.41438670946107525,0.41438670946107525,0.06581110665156106,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.9504656309276243,1.1368683772161603e-13,1.1368683772161603e-13,11.867876096966825,19376.975986819427,16470.429588796513,0.85,1.2622271953102193,1.0020881700097035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748130182240168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16798.59924453098,1231.6557023251291,0.41438670946107525,0.06581110665156106,6.113110376966115,4.43866149771865
1477.0,-16.541273915775633,6.042467503395892,34.271452262632685,21.28212349433454,4.9815452181674615,-14.385939980415547,-25.61962193632496,2.8277771649587846,-3.5645714441931204,-3.5645714441932976,38.55343243179429,49807.02196460765,12938.22267495813,12938.22267495813,62745.24463956578,77079.77927869724,77079.77927869724,12938.22267495813,90018.00195365537,90018.00195365537,90018.00195365537,109416.35840785159,87264.20116641172,59998.84836574311,30294.836445187335,19398.35645419621,0.0,49693.192899383546,16488.60298606678,1231.6401995407844,0.0,0.8989665726633372,3.0776604745636083,0.0014959713701933424,374938.74290971935,1493100.912024475,3.98225294200657,1493100.912024475,3.98225294200657,0.8500000000000001,0.08499924690473362,4.698906859688992,1.2135239053005353,1.0,0.0,4.6989068596888,1.2772117254541029,1.2783365202706125,3.6790351717279544,15785.49505370689,1609.6725236147809,1603.0968420496806,1603.0968420496806,8.07076798829922,6.042467503395892,3.143144332256345,2.8993231711395473,4.440296113267914,4.440296113267914,1.268656032362261,0.0,0.0,0.000880618490395868,0.00036531966580111863,0.0005152988245947494,0.0024213411816779427,0.08500283015276668,0.07334096566971433,0.011661864483052339,0.0849611020969255,0.07334484589487573,0.01165440100985789,0.4143700427944086,0.4143700427944086,0.06588851456724777,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.915355052371922,1.7053025658242404e-13,1.7053025658242404e-13,13.906102987714576,19398.35645419621,16488.60298606678,0.85,1.2626527091267696,1.0022906369782796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748257233400067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16799.00104537267,1231.6401995407844,0.4143700427944086,0.06588851456724777,6.113110376966115,4.440296113267914
1478.0,-16.543725406711115,6.041945697946112,34.2718817710486,21.284989441651874,4.986656658686919,-14.38869469732308,-25.622282806411363,2.8305804301794772,-3.5640730355816004,-3.564073035581696,38.55526081853279,49806.606154608715,12937.626493558619,12937.626493558619,62744.23264816734,77069.13240634056,77069.13240634056,12937.626493558619,90006.75889989919,90006.75889989919,90006.75889989919,109388.9157635123,87264.46505011452,59996.99490304769,30297.189052296475,19382.156863613116,0.0,49679.345915909595,16474.833334071147,1230.8509419253762,0.0,0.8989627038846751,3.0783137111912238,0.0014959713701933424,374945.93986126635,1493177.381111098,3.9823804510687277,1493177.381111098,3.9823804510687277,0.8499999999999999,0.08500900847939832,4.698906859688992,1.2135224140109497,1.0,0.0,4.69890685968977,1.2771991661844642,1.2783236920936631,3.6790713493233955,15785.542788457566,1609.6773912046995,1603.0968420496806,1603.0968420496806,8.070396094734292,6.041945697946112,3.1437881555357508,2.898157542410361,4.441877297632727,4.441877297632727,1.2691077993236364,0.0,0.0,0.0008804166163313919,0.0003652220370301066,0.0005151945793012854,0.002420851342753394,0.0850370831227327,0.07334255919206371,0.011694523930668988,0.0849243135109617,0.07334421833547712,0.011664790143921208,0.4143533761277419,0.4143533761277419,0.06606894450178538,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.412548309014028,1.1368683772161603e-13,1.1368683772161603e-13,13.492566600243265,19382.156863613116,16474.833334071147,0.85,1.2629842742771251,1.002561632733944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374826478883177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16799.446884848217,1230.8509419253762,0.4143533761277419,0.06606894450178538,6.113110376966115,4.441877297632727
1479.0,-16.543725678247736,6.040759280636505,34.271955324425946,21.261155395209812,4.912186203972908,-14.394984811010954,-25.65460433308033,2.76501083111919,-3.6240863393686027,-3.6240863393687683,38.545914319432825,49975.26544156774,13017.637504955674,13017.637504955674,62992.90294652341,77308.57428821319,77308.57428821319,13017.637504955674,90326.21179316886,90326.21179316886,90326.21179316886,109745.33123498077,87461.81788897986,60135.91171937125,30362.117966231785,19419.11944181191,0.0,49781.23740804369,16506.251525540123,1231.052434359196,0.0,0.8987147977912469,3.065092745366695,0.0014959713701933424,374080.1339310846,1492786.5112198885,3.990552760802045,1492786.5112198885,3.990552760802045,0.8500000000000001,0.08509719788220262,4.698906859688992,1.2140935933077706,1.0,0.0,4.6989068596892745,1.2775026851907256,1.278627478308449,3.678197246988538,15821.24256247833,1613.3177550415617,1603.0968420496806,1603.0968420496806,8.120306374199856,6.040759280636505,3.1257153922866503,2.9150438883498544,4.443457332161036,4.443457332161036,1.269559237760296,0.0,0.0,0.000880416593973399,0.0003640380576936181,0.0005163785362797808,0.002426414646321223,0.08511200142039581,0.07337075796116968,0.011741243459226128,0.0845500942047909,0.07336340949155364,0.01173378839064898,0.41433670946107526,0.41433670946107526,0.06630472841035334,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.666349666907081,1.7053025658242404e-13,1.7053025658242404e-13,13.62437233126758,19419.11944181191,16506.251525540123,0.85,1.2653944784495246,1.0038976137120428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374839781610258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16799.846397515954,1231.052434359196,0.41433670946107526,0.06630472841035334,6.113110376966115,4.443457332161036
1480.0,-16.543743412003735,6.039602216240476,34.27213733652279,21.262928272504382,4.911416752388725,-14.395041705197169,-25.655685423966474,2.765007864079133,-3.6243976153802464,-3.624397615380402,38.54901393344892,49980.80259311312,13017.179741298278,13017.179741298278,62997.9823344114,77320.595903838,77320.595903838,13017.179741298278,90337.77564513628,90337.77564513628,90337.77564513628,109735.94798770947,87470.21503908277,60141.2636674762,30365.5015240073,19398.17234257319,0.0,49763.67386658049,16488.446491187213,1230.052434359196,0.0,0.898702837427642,3.0658584597323855,0.0014959713701933424,374075.64727115363,1492916.1282666505,3.990947123014642,1492916.1282666505,3.990947123014642,0.8500000000000001,0.08513588879824646,4.698906859688992,1.2141156593384221,1.0,0.0,4.698906859689011,1.2775027019233205,1.2786274931903017,3.6781971988119007,15822.761549298162,1613.47264859031,1603.0968420496806,1603.0968420496806,8.120020824602726,6.039602216240476,3.125564974771633,2.9140372414688427,4.444836005769215,4.444836005769215,1.26995314450549,0.0,0.0,0.0008804151337983072,0.00036399851703634574,0.0005164166167619615,0.0024265935829601622,0.08516641440760972,0.07337660151308519,0.011789812894524541,0.08450139342316779,0.07338060792024625,0.011755280878000202,0.4143200427944086,0.4143200427944086,0.06657102785179256,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.48864033232718,1.7053025658242404e-13,1.7053025658242404e-13,12.803014354282652,19398.17234257319,16488.446491187213,0.85,1.2659431557105876,1.0043631972815104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748397830837313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16800.29493456261,1230.052434359196,0.4143200427944086,0.06657102785179256,6.113110376966115,4.444836005769215
1481.0,-16.545944520315935,6.0394705566154645,34.27219747810644,21.301954658143245,5.019063386125165,-14.38712098292482,-25.61261075371874,2.860239848732362,-3.5302007020230235,-3.5302007020231354,38.54602637905497,49743.179427050534,12890.799155001463,12890.799155001463,62633.978582052,76996.08884951303,76996.08884951303,12890.799155001463,89886.8880045145,89886.8880045145,89886.8880045145,109196.87647956403,87204.40911177215,59951.4996893016,30281.010469411725,19309.98847504952,0.0,49590.998944461244,16413.49020379209,1229.052434359196,0.0,0.8991514402152606,3.0884483008349695,0.0014959713701933424,375435.30540669546,1492791.1970864085,3.9761609406161784,1492791.1970864085,3.9761609406161784,0.85,0.08509739423800149,4.698906859688992,1.213340736585669,1.0,0.0,4.698906859687797,1.2770622959498683,1.2781864680162913,3.679465656915338,15774.679081404985,1608.5696013832437,1603.0968420496806,1603.0968420496806,8.041185545920982,6.0394705566154645,3.154624252403752,2.8848463042117123,4.446221556810807,4.446221556810807,1.270349016231659,0.0,0.0,0.0008802339145732442,0.00036557702489559184,0.0005146568896776524,0.0024183247892925214,0.08509739422819439,0.07327629033723747,0.01182110389095692,0.08509726910357426,0.07327629034568221,0.011821103892319275,0.41430337612774193,0.41430337612774193,0.06683639727175736,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.769532228676326,1.1368683772161603e-13,1.1368683772161603e-13,6.0977244119202965,19309.98847504952,16413.49020379209,0.85,1.2630110285174545,1.0030687117789203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374839879314669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16800.743121773758,1229.052434359196,0.41430337612774193,0.06683639727175736,6.113110376966115,4.446221556810807
1482.0,-16.54822604281303,6.039238056187051,34.272347980228865,21.301257353648566,5.013142991439643,-14.389767599588534,-25.618245697673387,2.8546843223979805,-3.5388015286220593,-3.5388015286221646,38.54877859118185,49759.27928992299,12902.900051409708,12902.900051409708,62662.179341332696,77020.7602594095,77020.7602594095,12902.900051409708,89923.6603108192,89923.6603108192,89923.6603108192,109246.52255302112,87227.35164416188,59965.86960686561,30290.535596995855,19322.862242201903,0.0,49613.39783919776,16424.432905871618,1230.052434359196,0.0,0.8991021652076507,3.0877521174646456,0.0014959713701933424,375310.99885425594,1492906.2866234109,3.977784533842424,1492906.2866234109,3.977784533842424,0.85,0.08514304590842207,4.698906859688992,1.2134053928358477,1.0,0.0,4.6989068596889005,1.2770883862281581,1.2782123414069562,3.6793904872685212,15778.829228048358,1608.992798565092,1603.0968420496806,1603.0968420496806,8.048733995952718,6.039238056187051,3.1527827319263957,2.886455324260655,4.447914509850996,4.447914509850996,1.2708327171002847,0.0,0.0,0.0008800461109062941,0.0003653701701658624,0.0005146759407404318,0.0024184143084621,0.0851430458736898,0.07328904154963663,0.011854004324053171,0.08514264316914687,0.07328904157953336,0.011854004328888704,0.41428670946107526,0.41428670946107526,0.06700805934299593,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.080541292949306,1.1368683772161603e-13,1.1368683772161603e-13,5.3274685032631055,19322.862242201903,16424.432905871618,0.85,1.263009228765734,1.0029403640363042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374851823557839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16801.147568123502,1230.052434359196,0.41428670946107526,0.06700805934299593,6.113110376966115,4.447914509850996
1483.0,-16.550587756258796,6.038903770792308,34.27259327800396,21.3005568710156,5.00718533148415,-14.392489672633712,-25.62398691717533,2.8490872478276574,-3.547598705404482,-3.547598705404577,38.551840812235184,49775.464926988556,12915.11424736931,12915.11424736931,62690.57917435787,77045.59186448823,77045.59186448823,12915.11424736931,89960.70611185755,89960.70611185755,89960.70611185755,109299.27004713428,87250.47450178943,59980.347564141106,30300.14104183147,19338.563935276725,0.0,49638.704977108195,16437.779344985214,1231.052434359196,0.0,0.8990509097614978,3.0866631893173415,0.0014959713701933424,375183.88784548716,1493034.34772403,3.979473522431512,1493034.34772403,3.979473522431512,0.8499999999999999,0.08517688546728387,4.698906859688992,1.2134706925274803,1.0,0.0,4.69890685968985,1.2771146832666398,1.2782384133488365,3.6793147250253173,15783.011994289594,1609.4193220202205,1603.0968420496806,1603.0968420496806,8.056353121409906,6.038903770792308,3.150795427371191,2.8881083434211168,4.44957682314945,4.44957682314945,1.2713076637569858,0.0,0.0,0.0008798517450496171,0.00036515952488850207,0.000514692220161115,0.00241849080394362,0.0851768852006781,0.07330282600833504,0.011874059192343063,0.08517695503261705,0.07330282623777477,0.011874059229509104,0.4142700427944086,0.4142700427944086,0.06710610323803846,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.469366802265313,1.1368683772161603e-13,1.1368683772161603e-13,5.023417675193855,19338.563935276725,16437.779344985214,0.85,1.2629374437400973,1.002755107127461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748642043522357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16801.5503301388,1231.052434359196,0.4142700427944086,0.06710610323803846,6.113110376966115,4.44957682314945
1484.0,-16.55281127858207,6.038454370193201,34.2729296731569,21.301957975979917,5.001886751449426,-14.391332307386516,-25.62422122629357,2.8486874539324716,-3.5577515225220964,-3.557751522522242,38.55530015654034,49763.716587591785,12928.985488287428,12928.985488287428,62692.70207587921,77077.24639688055,77077.24639688055,12928.985488287428,90006.23188516797,90006.23188516797,90006.23188516797,109355.63349300016,87258.96096391237,59984.58279014608,30304.864637518094,19349.401607832184,0.0,49654.26624535028,16446.991366657356,1231.8431356411766,0.0,0.8989919837610668,3.085614055092037,0.0014959713701933424,375037.2310310831,1493179.0263872116,3.9814154511594526,1493179.0263872116,3.9814154511594526,0.85,0.08522537037335613,4.698906859688992,1.2134932882571596,1.0,0.0,4.6989068596888615,1.2771169083700014,1.2782404067405368,3.679308314605481,15784.547137040854,1609.57586301549,1603.0968420496806,1603.0968420496806,8.065005899304708,6.038454370193201,3.148303640151715,2.890150730041486,4.451208043815681,4.451208043815681,1.2717737268044804,0.0,0.0,0.0008796687881423013,0.0003651509304630601,0.0005145178576792412,0.002417671490881471,0.08520381757691564,0.07331898043107571,0.011884837145839927,0.08519710992290484,0.07333261200220102,0.011892758371155106,0.41425337612774193,0.41425337612774193,0.0671495141291663,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.941816690144151,1.7053025658242404e-13,1.7053025658242404e-13,4.824086118674188,19349.401607832184,16446.991366657356,0.85,1.2625844024379251,1.0022042485070808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748770205064855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16801.951409611345,1231.8431356411766,0.41425337612774193,0.0671495141291663,6.113110376966115,4.451208043815681
1485.0,-16.552811280306322,6.03807288291702,34.27316740730679,21.30348316803577,5.001530525943878,-14.391317009537204,-25.625086343474663,2.8486874538035734,-3.557705397058328,-3.557705397058447,38.554035390268815,49768.23161096318,12929.190173024996,12929.190173024996,62697.421783988175,77086.1428842525,77086.1428842525,12929.190173024996,90015.3330572775,90015.3330572775,90015.3330572775,109362.80841203246,87266.1729880223,59989.17015976322,30307.780920287863,19347.475354754955,0.0,49655.25627504282,16445.35405154171,1231.6316117178874,0.0,0.8989964780171178,3.085368557902067,0.0014959713701933424,375037.8972089575,1493126.1293837246,3.9812673345696816,1493126.1293837246,3.9812673345696816,0.85,0.08522520751568857,4.698906859688992,1.2135121694998823,1.0,0.0,4.698906859689041,1.2771169083708886,1.2782404067412436,3.6793083146029244,15785.85174270266,1609.7088957699787,1603.0968420496806,1603.0968420496806,8.06513358013608,6.03807288291702,3.1489122778393446,2.8891606050776755,4.4528039809196045,4.4528039809196045,1.2722297088341727,0.0,0.0,0.0008796687880004385,0.0003651191996987605,0.000514549588301678,0.0024178205901209016,0.08519755974822633,0.07331251847410289,0.01188504127412344,0.08517612897627451,0.07333245154616805,0.011892755969520526,0.41423670946107527,0.41423670946107527,0.0671538843798014,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.517574021099335,1.1368683772161603e-13,1.1368683772161603e-13,4.828401974981887,19347.475354754955,16445.35405154171,0.85,1.2626542784655905,1.002275193894773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748890869337946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16802.355178788926,1231.6316117178874,0.41423670946107527,0.0671538843798014,6.113110376966115,4.4528039809196045
1486.0,-16.555079724941283,6.037625375113226,34.2734250645112,21.305244939308636,5.002915061129679,-14.393887794015367,-25.62863597469402,2.848717652861446,-3.557025175819888,-3.5570251758200677,38.553863325634666,49773.52368253959,12928.460558094806,12928.460558094806,62701.984240634396,77087.90011907599,77087.90011907599,12928.460558094806,90016.3606771708,90016.3606771708,90016.3606771708,109366.77385637004,87274.33088371759,59993.029048659606,30312.557594508868,19350.41317919924,0.0,49662.970773708104,16447.851202319354,1231.6177028145419,0.0,0.8990002246584322,3.085033085804875,0.0014959713701933424,375047.72157206066,1493118.9331410564,3.9811438578601592,1493118.9331410564,3.9811438578601592,0.85,0.08521245312431369,4.698906859688992,1.2135335701098668,1.0,0.0,4.698906859689269,1.2771171512953068,1.278240411534871,3.6793076147502677,15787.32745004227,1609.8593760399597,1603.0968420496806,1603.0968420496806,8.064678451717734,6.037625375113226,3.149675686567018,2.887949688546208,4.4544196562082785,4.4544196562082785,1.2726913303452225,0.0,0.0,0.0008794821707531285,0.00036498903289553317,0.0005144931378575953,0.002417555334741969,0.08518960600513989,0.07330845278280226,0.01188115322233763,0.08516626091687496,0.07331996442117665,0.011892488703137034,0.4142200427944086,0.4142200427944086,0.06713293773618086,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.175484084988682,1.7053025658242404e-13,1.7053025658242404e-13,4.813465185504583,19350.41317919924,16447.851202319354,0.85,1.26255000987233,1.0022260631434077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748890869431518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16802.803418378433,1231.6177028145419,0.4142200427944086,0.06713293773618086,6.113110376966115,4.4544196562082785
1487.0,-16.55751071354519,6.037244506784526,34.27371878676849,21.30663312217223,5.006981028456643,-14.39874227369963,-25.634370209276653,2.8482125886102105,-3.551071805489073,-3.551071805489261,38.555405529753216,49789.26753826446,12920.704199444028,12920.704199444028,62709.97173770849,77075.20923770282,77075.20923770282,12920.704199444028,89995.91343714684,89995.91343714684,89995.91343714684,109352.3978768149,87283.25100684329,59997.3093074009,30317.71299938043,19356.484439668056,0.0,49674.19743904848,16453.011773717848,1231.6737320133361,0.0,0.899022699046603,3.085259983822016,0.0014959713701933424,375133.7140738335,1493183.4335320278,3.9804031936146926,1493183.4335320278,3.9804031936146926,0.85,0.08517855943124238,4.698906859688992,1.2135573499696335,1.0,0.0,4.698906859688893,1.2771198983629635,1.2782429056466909,3.6792997006092696,15788.941039092502,1610.0239163315202,1603.0968420496806,1603.0968420496806,8.059840092332742,6.037244506784526,3.1520606092428403,2.8851838975416855,4.456014779492329,4.456014779492329,1.2731470798549511,0.0,0.0,0.0008792822218949999,0.00036477884575070223,0.0005145033761442977,0.0024176034434975863,0.08517855938738507,0.07330409401042358,0.011874465376961496,0.08517852877597734,0.0733040940481669,0.011874465383075473,0.41420337612774194,0.41420337612774194,0.06709643868117443,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.977789275620694,1.7053025658242404e-13,1.7053025658242404e-13,5.1999062266997385,19356.484439668056,16453.011773717848,0.85,1.2624254637360823,1.002316496393468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749013973367503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16803.2062134949,1231.6737320133361,0.41420337612774194,0.06709643868117443,6.113110376966115,4.456014779492329
1488.0,-16.55995835040006,6.0368486400328205,34.27402804855291,21.308000839222245,5.006687595060498,-14.400975141823999,-25.63773753410203,2.847704087254287,-3.5522186596643905,-3.5522186596644882,38.55644562627043,49792.5626462591,12922.504010204608,12922.504010204608,62715.06665646371,77083.03560369443,77083.03560369443,12922.504010204608,90005.53961389903,90005.53961389903,90005.53961389903,109368.19168231776,87292.09055412181,60001.61618173479,30322.749302652242,19362.652068418727,0.0,49685.40137107097,16458.254258155917,1231.8379220460715,0.0,0.899013845922293,3.0846716175132047,0.0014959713701933424,375117.14732152433,1493226.935210257,3.980694953223151,1493226.935210257,3.980694953223151,0.85,0.08517303411582956,4.698906859688992,1.213581052352675,1.0,0.0,4.698906859688568,1.2771226640668456,1.2782454167149715,3.6792917328127905,15790.540052525008,1610.1869703237098,1603.0968420496806,1603.0968420496806,8.060962801025923,6.0368486400328205,3.152307957987971,2.8845406820448494,4.4576292598383604,4.4576292598383604,1.2736083599538173,0.0,0.0,0.0008790809458649203,0.0003646554690806105,0.0005144254767843098,0.0024172374016605738,0.08517303411367962,0.07330508259219302,0.011867951521486593,0.0851727989642066,0.07330508259404339,0.011867951521786171,0.4141867094610753,0.4141867094610753,0.0670560296081243,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.881189456823222,1.1368683772161603e-13,1.1368683772161603e-13,5.493039418868875,19362.652068418727,16458.254258155917,0.85,1.2622433335716028,1.0021567960050843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749145900319293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16803.605676699037,1231.8379220460715,0.4141867094610753,0.0670560296081243,6.113110376966115,4.4576292598383604
1489.0,-16.560739527361555,6.03654330501602,34.27428997885316,21.30957069983708,5.006503583868521,-14.40111375033382,-25.638797775004036,2.847778644138199,-3.5522284223858946,-3.552228422386048,38.556319322652655,49793.538657132354,12922.890464680377,12922.890464680377,62716.42912181273,77091.31993398232,77091.31993398232,12922.890464680377,90014.21039866269,90014.21039866269,90014.21039866269,109378.59261059266,87299.1509973326,60005.62945491123,30326.13504713486,19364.382211929966,0.0,49690.51725906483,16459.72488014047,1231.8276708424617,0.0,0.8990142278328647,3.0844116447665564,0.0014959713701933424,375117.00629769487,1493221.6525538508,3.9806823670607514,1493221.6525538508,3.9806823670607514,0.85,0.08517264968925507,4.698906859688992,1.213599434667267,1.0,0.0,4.698906859687951,1.2771224507750356,1.2782451212024861,3.6792923472901204,15791.817238242531,1610.317207022024,1603.0968420496806,1603.0968420496806,8.061203868480884,6.03654330501602,3.1529574093365853,2.883585895679435,4.459238580879569,4.459238580879569,1.2740681659655912,0.0,0.0,0.0008790167163979311,0.00036461663046638223,0.0005144000859315489,0.002417118092408362,0.08516304943537911,0.07330179575205385,0.011861253683325263,0.08516494813509973,0.07330476110900627,0.011867888580248806,0.4141700427944086,0.4141700427944086,0.06701849382019423,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.806444626048915,1.7053025658242404e-13,1.7053025658242404e-13,5.507690068216959,19364.382211929966,16459.72488014047,0.85,1.2621407983103987,1.002073260729616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749278732927703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16804.00472535026,1231.8276708424617,0.4141700427944086,0.06701849382019423,6.113110376966115,4.459238580879569
1490.0,-16.563216642593087,6.0361537371175285,34.27459290704465,21.31172167081388,5.008391942771583,-14.403736150389642,-25.64196107033638,2.84891145083149,-3.5511789132741,-3.551178913274234,38.55740351847505,49795.59717853169,12921.748144466108,12921.748144466108,62717.3453229978,77092.53271098774,77092.53271098774,12921.748144466108,90014.28085545385,90014.28085545385,90014.28085545385,109383.00653791033,87303.93266450429,60006.997133293546,30329.928368011937,19368.72568245648,0.0,49698.654050468416,16463.41683008801,1231.8217556356421,0.0,0.8990154413381379,3.0840244692177072,0.0014959713701933424,375132.1668361656,1493266.9995694743,3.980642375095603,1493266.9995694743,3.980642375095603,0.8500000000000001,0.08515638543340409,4.698906859688992,1.2136111550824724,1.0,0.0,4.698906859688256,1.2771176265450086,1.278240032641526,3.679306245581281,15792.682209014945,1610.4054094940623,1603.0968420496806,1603.0968420496806,8.060491297546736,6.0361537371175285,3.1538801630004833,2.882273574117045,4.460874552549557,4.460874552549557,1.2745355864427306,0.0,0.0,0.0008788130729836706,0.0003645007756357184,0.0005143122973479523,0.002416705582030698,0.08515638549021341,0.07330082492054273,0.011855560569670682,0.08515396370655436,0.07330082490072772,0.01185556053267637,0.41415337612774195,0.41415337612774195,0.06698451812975441,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.827142052034446,1.1368683772161603e-13,1.1368683772161603e-13,5.911923427296642,19368.72568245648,16463.41683008801,0.85,1.2619525925050012,1.0019506187826501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749321127655443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16804.437077160117,1231.8217556356421,0.41415337612774195,0.06698451812975441,6.113110376966115,4.460874552549557
1491.0,-16.559119616319357,6.038980888033435,34.27074670582304,21.31314208908009,5.018801756660003,-14.412158665213232,-25.649963378068037,2.848909202598083,-3.261218485476604,-3.2612184854766793,38.43153380339825,49861.2487059742,12535.512199869603,12535.512199869603,62396.7609058438,77050.07295492424,77050.07295492424,12535.512199869603,89585.58515479384,89585.58515479384,89585.58515479384,109015.82207246119,87310.71416161384,60013.454612591806,30330.28838780226,19430.23691766736,0.0,49760.52530546962,16515.701380017257,1231.8991548679362,0.0,0.9007781622877122,3.110548353833283,0.0014959713701933424,379339.1773311341,1488009.3933567374,3.9226356840485765,1488009.3933567374,3.9226356840485765,0.8500000000000001,0.08447362128028846,4.698906859688992,1.2136287433980035,1.0,0.0,4.698906859688921,1.2771169462495806,1.2782397819541331,3.679308205476359,15793.908935297304,1610.5305007619631,1603.0968420496806,1603.0968420496806,7.819560160721175,6.038980888033435,3.243868395466811,2.795112492566624,4.462484605075205,4.462484605075205,1.2749956014500585,0.0,0.0,0.0008791499125537358,0.00036420784448247014,0.0005149420680712656,0.002419664816002506,0.08442818663730325,0.07267743445268146,0.011750752184621792,0.08606012942025297,0.07270120874509023,0.011772412535198224,0.4141367094610753,0.4141367094610753,0.06695913085099638,0.0,5.684341886080802e-14,5.684341886080802e-14,3.719846162688725,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19430.23691766736,16515.701380017257,0.85,1.2539409606872702,1.002024162725097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749455562975017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16804.835427634065,1231.8991548679362,0.4141367094610753,0.06695913085099638,6.113110376966115,4.462484605075205
1492.0,-16.561653589568,6.038508331225252,34.27132494392236,21.314954745490127,5.007463971775751,-14.402423282420415,-25.642903370875842,2.848233664628264,-3.5546992918359592,-3.554699291836056,38.558336863614606,49809.63072335928,12931.706816981952,12931.706816981952,62741.337540341236,77112.22710423841,77112.22710423841,12931.706816981952,90043.93392122036,90043.93392122036,90043.93392122036,109433.44787299463,87322.4464494947,60019.85006861612,30336.2182009762,19389.51395177426,0.0,49725.73215275046,16481.086859008123,1232.3197255916195,0.0,0.8989959078220093,3.0818583718757733,0.0014959713701933424,375081.31559108524,1493306.0380165796,3.981286126351829,1493306.0380165796,3.981286126351829,0.8500000000000001,0.0851267117391703,4.698906859688992,1.2136601423518738,1.0,0.0,4.698906859689076,1.2771204993630985,1.2782430720945204,3.6792979691676257,15796.031225650471,1610.7469141501401,1603.0968420496806,1603.0968420496806,8.066703444096229,6.038508331225252,3.156720106647291,2.881788224577961,4.465064385163366,4.465064385163366,1.2757326814752474,0.0,0.0,0.0008789415663873192,0.0003644662706824131,0.000514475295704906,0.0024174714961283056,0.08512671171806119,0.07330081763320093,0.011825894084860258,0.08512670499744748,0.07330081765137758,0.011825894087792721,0.41412004279440856,0.41412004279440856,0.06681152983873767,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.5404951165023135,1.1368683772161603e-13,1.1368683772161603e-13,7.3108287114729364,19389.51395177426,16481.086859008123,0.85,1.2617478883490074,1.00168722645151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749233214803898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16805.365397505666,1232.3197255916195,0.41412004279440856,0.06681152983873767,6.113110376966115,4.465064385163366
1493.0,-16.564152953212066,6.0380884397725145,34.271844228000724,21.317916351277404,5.01164491544386,-14.404254626945946,-25.644352462235815,2.8517465891147324,-3.549857781276387,-3.5498577812765126,38.55777590884697,49802.61462036463,12925.386974328405,12925.386974328405,62728.001594693036,77106.43203571808,77106.43203571808,12925.386974328405,90031.81901004649,90031.81901004649,90031.81901004649,109417.40189239148,87319.80632364305,60015.98890799151,30337.574906279486,19385.582882344996,0.0,49723.15778862448,16477.745449993246,1231.8678728566442,0.0,0.8990203263153447,3.082093708396114,0.0014959713701933424,375151.25174798875,1493282.5752175688,3.9804813878661798,1493282.5752175688,3.9804813878661798,0.85,0.08510441363320484,4.698906859688992,1.2136504143523057,1.0,0.0,4.6989068596896555,1.2771046655816918,1.278226961992769,3.6793435857888346,15795.55364500439,1610.6982144773588,1603.0968420496806,1603.0968420496806,8.062761172807448,6.0380884397725145,3.1587333104132598,2.8793551293592548,4.46665346533962,4.46665346533962,1.2761867043827486,0.0,0.0,0.000878736110250267,0.0003644132140385704,0.0005143228962116967,0.002416755385104251,0.08510441327795158,0.07329174541570432,0.011812667862247257,0.08510430131184164,0.07329174572164775,0.011812667911557098,0.4141033761277419,0.4141033761277419,0.06674238162957052,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.142870165723934,1.1368683772161603e-13,1.1368683772161603e-13,7.577337690898958,19385.582882344996,16477.745449993246,0.85,1.261545010100782,1.0015979844256457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749370734390933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16805.76266292104,1231.8678728566442,0.4141033761277419,0.06674238162957052,6.113110376966115,4.46665346533962
1494.0,-16.58415402041403,6.043886892271354,34.275240182722456,21.681220863852673,5.771822939889176,-14.374275540350403,-25.377208775002487,3.5858561728181826,-2.9902770525438314,-2.990277052543857,38.65451175648792,48290.42436619557,12179.574603328005,12179.574603328005,60469.99896952357,75229.53309219652,75229.53309219652,12179.574603328005,87409.10769552452,87409.10769552452,87409.10769552452,106480.41467965557,85566.14418151147,58740.10491356786,29806.710297715115,19071.306984131057,0.0,48878.01728184617,16210.610936511397,1232.037698362356,0.0,0.9012728011326031,3.219820657000038,0.0014959713701933424,383303.5600421629,1497332.8256345543,3.906389039198722,1497332.8256345543,3.906389039198722,0.85,0.08495240284518661,4.698906859688992,1.208473164080642,1.0,0.0,4.698906859688719,1.2737201920849104,1.274837422000585,3.6891201763846633,15478.328199741893,1578.3502215070278,1603.0968420496806,1603.0968420496806,7.597528910203268,6.043886892271354,3.3316485508806712,2.712238341390683,4.468257645303419,4.468257645303419,1.2766450415152626,0.0,0.0,0.0008770935418221602,0.00037431534491348125,0.000502778196908679,0.0023625079183562546,0.08478588933872756,0.07301992299425508,0.011765966344472483,0.08914232882849996,0.07311293143715594,0.011839471408030666,0.41408670946107523,0.41408670946107523,0.06672330081196724,0.0,0.0,0.0,0.39484794365870357,0.0,0.0,0.0,19071.306984131057,16210.610936511397,0.85,1.2371614548281358,0.9879783807051264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3749506377994853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16806.160537216387,1232.037698362356,0.41408670946107523,0.06672330081196724,6.113110376966115,4.468257645303419
1495.0,-16.589222587227738,6.049898862182361,34.27700368305523,21.68145754784348,5.804624141487963,-14.329831913042904,-25.337769615557022,3.5858562261431617,-2.962911594858099,-2.962911594858126,38.60287706123169,48054.568312601376,12152.373984959238,12152.373984959238,60206.942297560614,75075.48995966348,75075.48995966348,12152.373984959238,87227.86394462272,87227.86394462272,87227.86394462272,106276.71525485053,85567.19722524058,58738.36511179846,29809.813459380133,19048.851310227805,0.0,48858.66476960794,16191.523613693635,1233.037698362356,0.0,0.9015692851549569,3.227587440157478,0.0014959713701933424,383705.7651043726,1495169.8908293191,3.896657352600931,1495169.8908293191,3.896657352600931,0.85,0.08489647007688923,4.698906859688992,1.2084759889589622,1.0,0.0,4.698906859688855,1.2737210421908034,1.2748377432069713,3.6891177141949862,15478.518688124926,1578.369645916284,1603.0968420496806,1603.0968420496806,7.5805613648527395,6.049898862182361,3.3458233691319754,2.7040754930503854,4.47173699254019,4.47173699254019,1.2776391407257688,0.0,0.0,0.0008766777383786672,0.0003757980138601475,0.0005008797245185197,0.0023535871734192046,0.08453438502758409,0.07284885665978379,0.01168552836780031,0.0894593031530937,0.07304530189332518,0.011851168183564052,0.41407004279440857,0.41407004279440857,0.06642008472318982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19048.851310227805,16191.523613693635,0.85,1.232267451054286,0.9835423980414065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37505919430348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16806.20771073833,1233.037698362356,0.41407004279440857,0.06642008472318982,6.113110376966115,4.47173699254019
1496.0,-16.58922275714815,6.055909442033344,34.27836146136457,21.682441024482273,5.801348639567533,-14.32746315980536,-25.336200034338958,3.585856227078394,-2.9540775647827786,-2.954077564782745,38.59385017791462,48046.35514468081,12150.185516803958,12150.185516803958,60196.540661484774,75095.62904224223,75095.62904224223,12150.185516803958,87245.8145590462,87245.8145590462,87245.8145590462,106379.18731302697,85571.84770377453,58741.353677743326,29811.66002892356,19133.372753980773,0.0,48945.03278290434,16263.366840883658,1234.037698362356,0.0,0.9016394794578609,3.2155224818480246,0.0014959713701933424,383835.674206839,1494792.0049653628,3.8943540306778743,1494792.0049653628,3.8943540306778743,0.8500000000000001,0.08449703565565456,4.698906859688992,1.2084880764270198,1.0,0.0,4.6989068596891,1.273721042215,1.274837743213437,3.6891177141249045,15479.359927773192,1578.4554284871176,1603.0968420496806,1603.0968420496806,7.579196214539999,6.055909442033344,3.3544675887285953,2.7014418533047486,4.475290414950463,4.475290414950463,1.2786544042715609,0.0,0.0,0.0008766777244421691,0.00037585713205428683,0.0005008205923878823,0.0023533093170449246,0.084445423358098,0.07281264329165622,0.011632780066441776,0.08920412318670927,0.07281274593091985,0.011684289724734696,0.4140533761277419,0.4140533761277419,0.06615048764221503,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19133.372753980773,16263.366840883658,0.85,1.2298804850838796,0.9816390430830926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3750867064461203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16806.553365315816,1234.037698362356,0.4140533761277419,0.06615048764221503,6.113110376966115,4.475290414950463
1497.0,-16.59520723517728,6.062414310633564,34.28003126955836,21.68382421312856,5.830780680284048,-14.349628934294639,-25.357589673344023,3.585856248184186,-2.905039294883693,-2.905039294883651,38.60523154659801,48123.36896841664,12094.44115221152,12094.44115221152,60217.81012062816,74962.92866197074,74962.92866197074,12094.44115221152,87057.36981418227,87057.36981418227,87057.36981418227,106207.68818217756,85578.31049132295,58741.842691062295,29818.29755584517,19150.318367995296,0.0,48968.615923840465,16277.770612796003,1235.037698362356,0.0,0.9018245090869766,3.223632611594407,0.0014959713701933424,384557.4344005366,1495268.466822109,3.888283863639232,1495268.466822109,3.888283863639232,0.8500000000000001,0.08438901722974901,4.698906859688992,1.208505095480941,1.0,0.0,4.6989068596884875,1.2737220456563987,1.2748381224764787,3.6891148078287848,15480.529001683397,1578.5746408491582,1603.0968420496806,1603.0968420496806,7.544423290577917,6.062414310633564,3.3755057145276934,2.6869085961058703,4.478853437975813,4.478853437975813,1.2796724108502322,0.0,0.0,0.00087618701647314,0.0003750522280610395,0.0005011347884121004,0.0023547856948984104,0.08438534233216606,0.07279363607299628,0.011591706259169776,0.08951994787140327,0.0727956496783176,0.011593367551431406,0.41403670946107524,0.41403670946107524,0.06593147664410184,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19150.318367995296,16277.770612796003,0.85,1.229722527062706,0.9827390066172502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375086707368463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16807.000387825505,1235.037698362356,0.41403670946107524,0.06593147664410184,6.113110376966115,4.478853437975813
1498.0,-16.616924348574475,6.0681808959942405,34.28285020715418,21.67910886872562,5.827002865933498,-14.36800747554802,-25.380319927912183,3.5749658655946006,-2.906428533953658,-2.9064285339536475,38.634621494796384,48115.68891927341,12105.776153440636,12105.776153440636,60221.46507271405,74958.24913612772,74958.24913612772,12105.776153440636,87064.02528956835,87064.02528956835,87064.02528956835,106263.33486867114,85607.22854950646,58749.914502447544,29841.46005228768,19199.30957910278,0.0,49040.76963139046,16319.413142237365,1236.037698362356,0.0,0.9017206238350189,3.2194171554985678,0.0014959713701933424,384536.97254016716,1496499.3589162629,3.8916917378079807,1496499.3589162629,3.8916917378079807,0.8500000000000001,0.08428043188958376,4.698906859688992,1.2085898313904182,1.0,0.0,4.6989068596891,1.273775809972613,1.2748896682252011,3.688959095392164,15485.760079929885,1579.1080623790883,1603.0968420496806,1603.0968420496806,7.551493980839286,6.0681808959942405,3.3809873011455416,2.687193594848699,4.482575589073602,4.482575589073602,1.2807358825924577,0.0,0.0,0.0008744083992509202,0.0003741986140690799,0.0005002097851818403,0.0023504391908745065,0.08444605370920555,0.07287271360461622,0.011573340104589328,0.08946496681496463,0.07271717097618408,0.011563260913399688,0.41402004279440857,0.41402004279440857,0.06575293451227797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19199.30957910278,16319.413142237365,0.85,1.2279877645755164,0.9811364968561808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751191922762191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16807.327524690416,1236.037698362356,0.41402004279440857,0.06575293451227797,6.113110376966115,4.482575589073602
1499.0,-16.616924348574475,6.0681808959942405,34.28285020715418,21.679145679250382,5.827002865933498,-14.36800747554802,-25.380342384427763,3.5749658655946006,-2.906428533953658,-2.9064285339536475,38.634621494796384,48115.80622175834,12107.361946774605,12107.361946774605,60223.168168532946,74958.42321775897,74958.42321775897,12107.361946774605,87065.78516453358,87065.78516453358,87065.78516453358,106280.93318825669,85607.40263113771,58750.03180493248,29841.523140228033,19215.14802372311,0.0,49056.67116395115,16332.875820164643,1237.037698362356,0.0,0.9017206238350189,3.2193627819368755,0.0014959713701933424,384536.97254016716,1496499.3589162629,3.8916917378079807,1496499.3589162629,3.8916917378079807,0.8499999999999999,0.08428043188958376,4.698906859688992,1.2085903039434922,1.0,0.0,4.698906859688992,1.273775809972613,1.2748896682252011,3.688959095392164,15485.79157010217,1579.1112734830112,1603.0968420496806,1603.0968420496806,7.552483187038423,6.0681808959942405,3.3827382463041484,2.685442649690092,4.486085866175129,4.486085866175129,1.2817388189071797,0.0,0.0,0.0008744083992509202,0.000374197771619563,0.0005002106276313572,0.0023504431494663206,0.08441739293736705,0.0728697800625139,0.011547612874853147,0.08953583504736262,0.07271717097618408,0.011563260913399688,0.4140033761277419,0.4140033761277419,0.06560676747348554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19215.14802372311,16332.875820164643,0.85,1.227624433938098,0.9808208563714329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375237087951148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16807.339284944184,1237.037698362356,0.4140033761277419,0.06560676747348554,6.113110376966115,4.486085866175129
1500.0,-16.616935077472306,6.07445000146095,34.284481622741815,21.680424094107025,5.817438212437718,-14.368567006959697,-25.38158119479192,3.574963636772097,-2.9123878620624737,-2.9123878620624155,38.61544544001038,48122.22247535051,12124.663459779576,12124.663459779576,60246.885935130085,75009.69548425001,75009.69548425001,12124.663459779576,87134.35894402959,87134.35894402959,87134.35894402959,106376.47594651661,85613.45801077485,58753.852974376285,29844.005595998402,19242.11700248702,0.0,49086.122598485425,16355.799452113964,1238.037698362356,0.0,0.9017572275137545,3.215130873842644,0.0014959713701933424,384449.2083065916,1495696.1520895457,3.8904909147237827,1495696.1520895457,3.8904909147237827,0.8499999999999999,0.0842288216451967,4.698906859688992,1.2086060075415297,1.0,0.0,4.698906859689078,1.2737758220273696,1.2748896791722308,3.688959060480602,15486.886946717465,1579.2229708124044,1603.0968420496806,1603.0968420496806,7.563275743390074,6.07445000146095,3.3862366501051206,2.6882133513558295,4.487866167668453,4.487866167668453,1.282247476476701,0.0,0.0,0.000874407521380742,0.0003741513007194124,0.0005002562206613296,0.0023506573868676117,0.08433899180478796,0.07281996359859035,0.01151902820619761,0.0894940554259831,0.07272572318362555,0.011503098461571151,0.41398670946107524,0.41398670946107524,0.06548650050911826,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19242.11700248702,16355.799452113964,0.85,1.2273710520575734,0.9803630828407567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375237087951148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16807.785387465898,1238.037698362356,0.41398670946107524,0.06548650050911826,6.113110376966115,4.487866167668453
