time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1501.0,-16.619866281878835,6.072829229963433,34.285367943243195,21.311893953848653,4.968118382006659,-14.4587643824552,-25.723218767065532,2.8070164825833137,-3.61299489501846,-3.612994895018644,38.59478213207253,49889.19897230549,13069.492579702097,13069.492579702097,62958.691552007585,77283.12296448638,77283.12296448638,13069.492579702097,90352.61554418848,90352.61554418848,90352.61554418848,109946.08310294332,87502.10222448023,60108.178232300685,30437.693324643937,19593.467558754834,0.0,50031.16088339877,16654.44742494161,1239.037698362356,0.0,0.8986008307341776,3.062930000500088,0.0014959713701933424,374240.03095077875,1494831.01534117,3.9943108478894254,1494831.01534117,3.9943108478894254,0.85,0.08502755161442511,4.698906859688992,1.2141665895702318,1.0,0.0,4.698906859688811,1.2773210416803422,1.27843769262362,3.678720310993611,15828.529722279063,1614.0608385410985,1603.0968420496806,1603.0968420496806,8.152653187808516,6.072829229963433,3.1775022297423683,2.8953270002210645,4.4915376493109,4.4915376493109,1.2832964712316859,0.0,0.0,0.0008741677118548764,0.0003615363183321732,0.0005126313935227032,0.002408807171515757,0.08502755160533268,0.07342932186492404,0.011598229740408639,0.08502770152200405,0.0734293218727762,0.011598229741648916,0.4139700427944086,0.4139700427944086,0.0653869536042911,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20.786403798821198,19593.467558754834,16654.44742494161,0.85,1.2583895804204375,0.9971625301394837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752371461993582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16808.231275052025,1239.037698362356,0.4139700427944086,0.0653869536042911,6.113110376966115,4.4915376493109
1502.0,-16.62219953302987,6.071230439439675,34.28612340679135,21.313498040568106,4.966928173451015,-14.459939450994842,-25.725436863116897,2.8070164825563713,-3.61285012462929,-3.6128501246293823,38.592887564729644,49887.16896600177,13067.772552391509,13067.772552391509,62954.94151839328,77296.3086968031,77296.3086968031,13067.772552391509,90364.08124919461,90364.08124919461,90364.08124919461,109943.6061912842,87509.65633799255,60111.621197816356,30442.26126686244,19579.52494208958,0.0,50021.78620895202,16642.596200776145,1238.037698362356,0.0,0.8986079318876142,3.0626267140038186,0.0014959713701933424,374242.118350748,1494751.7120514915,3.994076665231403,1494751.7120514915,3.994076665231403,0.85,0.08502699179949974,4.698906859688992,1.2141863824008032,1.0,0.0,4.698906859688579,1.2773214330814144,1.278437840582157,3.678719183747926,15829.896209565837,1614.2001814652137,1603.0968420496806,1603.0968420496806,8.151580247443672,6.071230439439675,3.1771233040023557,2.894107135437319,4.492839466578251,4.492839466578251,1.2836684190223573,0.0,0.0,0.0008739768655995936,0.0003614557092723433,0.0005125211563272503,0.002408289177201851,0.08500370363426449,0.07342103246025548,0.011582671174009004,0.08495133634441439,0.07342878660223316,0.011598205197266585,0.4139533761277419,0.4139533761277419,0.06530398274709606,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.1835420014477904,1.1368683772161603e-13,1.1368683772161603e-13,20.722713240113535,19579.52494208958,16642.596200776145,0.85,1.2585504495064734,0.9973088277498144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752530601451558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16808.618655421167,1238.037698362356,0.4139533761277419,0.06530398274709606,6.113110376966115,4.492839466578251
1503.0,-16.622897294351926,6.0700325457881075,34.28671503451579,21.31511050919073,4.96660830692866,-14.460076694097486,-25.726554066035874,2.807028398101813,-3.6128027885670804,-3.6128027885672127,38.592018121628435,49888.928533873506,13066.726365294957,13066.726365294957,62955.65489916846,77305.43783609969,77305.43783609969,13066.726365294957,90372.16420139465,90372.16420139465,90372.16420139465,109937.33064159314,87517.21553717031,60116.03015063749,30445.761540592026,19565.166440198496,0.0,50010.927980790526,16630.391474168722,1237.037698362356,0.0,0.898611101492673,3.0624105577626395,0.0014959713701933424,374242.8008769322,1494715.3197427269,3.9939721385161824,1494715.3197427269,3.9939721385161824,0.85,0.085026909302145,4.698906859688992,1.2142061752313746,1.0,0.0,4.698906859688589,1.277321494961659,1.278437829621887,3.67871900553121,15831.263616814573,1614.3396181993417,1603.0968420496806,1603.0968420496806,8.150927643640141,6.0700325457881075,3.1769979065434857,2.893034639244622,4.494145213486856,4.494145213486856,1.2840414895676733,0.0,0.0,0.0008739198002446841,0.0003614151146429418,0.0005125046856017423,0.002408211782796777,0.08500906585112714,0.07341564715031264,0.011593418700814505,0.08487702708232875,0.07342870561586318,0.011598203686281821,0.41393670946107525,0.41393670946107525,0.06536674094276118,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.778305953778329,1.1368683772161603e-13,1.1368683772161603e-13,20.684039235852254,19565.166440198496,16630.391474168722,0.85,1.2588379668409688,0.9975605442281759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752657279376583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16809.01791708038,1237.037698362356,0.41393670946107525,0.06536674094276118,6.113110376966115,4.494145213486856
1504.0,-16.643679857543933,6.068609604218512,34.28742135191748,21.314060605969303,4.991896289488734,-14.500231960744646,-25.769929646607466,2.7978383314101616,-3.5960838682808003,-3.5960838682809793,38.60050266381242,49993.97934485141,13042.934317344178,13042.934317344178,63036.913662195584,77180.65435939601,77180.65435939601,13042.934317344178,90223.58867674018,90223.58867674018,90223.58867674018,109738.11617209017,87555.43221205309,60129.443490708305,30473.3208014942,19514.527495349997,0.0,49987.8482968442,16587.348371047497,1236.037698362356,0.0,0.8986603265583982,3.069532250185894,0.0014959713701933424,374483.9275961425,1495070.486150588,3.992348872614175,1495070.486150588,3.992348872614175,0.85,0.08506279810336724,4.698906859688992,1.2143145486852154,1.0,0.0,4.698906859689009,1.2773675171310133,1.278481722797613,3.678586465266322,15838.176751000958,1615.0445617005764,1603.0968420496806,1603.0968420496806,8.1360863394053,6.068609604218512,3.181757367201006,2.886852237017506,4.4955692329677,4.4955692329677,1.2844483522764858,0.0,0.0,0.0008722216965648107,0.00035984226073593954,0.0005123794358288711,0.002407623245779858,0.08506201703070299,0.07342016296944662,0.011641854061256375,0.08501029401784295,0.07341913128823509,0.011643666815132151,0.4139200427944086,0.4139200427944086,0.06563315220706896,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.183878616222842,1.7053025658242404e-13,1.7053025658242404e-13,18.06253747189686,19514.527495349997,16587.348371047497,0.85,1.261044750073293,1.0001226507684589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752695162935193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16809.449865277456,1236.037698362356,0.4139200427944086,0.06563315220706896,6.113110376966115,4.4955692329677
1505.0,-16.643679851559604,6.067234440488872,34.287686073377294,21.315841830242448,4.972220886275618,-14.484752588989394,-25.75413677897302,2.8024670239090756,-3.5964631046273325,-3.596463104627473,38.58338839823027,49911.657684877806,13042.245891946977,13042.245891946977,62953.903576824785,77282.11377413599,77282.11377413599,13042.245891946977,90324.35966608296,90324.35966608296,90324.35966608296,109838.90009799888,87541.96777395088,60120.317245013735,30468.500587707935,19514.540431915906,0.0,49983.04101962384,16587.35936712852,1235.037698362356,0.0,0.898716571292869,3.0666493612536847,0.0014959713701933424,374478.4567541387,1494354.1414631004,3.9904942848133147,1494354.1414631004,3.9904942848133147,0.85,0.08505698414677806,4.698906859688992,1.2142754284339023,1.0,0.0,4.698906859687505,1.2773460911884038,1.2784602781664829,3.6786481691248394,15835.741126561355,1614.7961971275977,1603.0968420496806,1603.0968420496806,8.135656904714178,6.067234440488872,3.181403831693342,2.88583060879553,4.496923366503852,4.496923366503852,1.284835247572529,0.0,0.0,0.0008722216970533347,0.0003604141997596405,0.0005118074972936943,0.002404935759873595,0.08506884331087801,0.07337063252037201,0.011698210790505998,0.08486705219153895,0.07341314865334553,0.011643835493432531,0.4139033761277419,0.4139033761277419,0.065992738164006,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.119351020002057,1.1368683772161603e-13,1.1368683772161603e-13,17.99784676319291,19514.540431915906,16587.35936712852,0.85,1.2595052700396612,0.9985718489053516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375382359219402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16809.479424685032,1235.037698362356,0.4139033761277419,0.065992738164006,6.113110376966115,4.496923366503852
1506.0,-16.64591711658,6.065861627433951,34.28786001400282,21.31722163120287,4.9698939202991745,-14.485364204000634,-25.756506936717756,2.80117482653731,-3.596305375514987,-3.596305375515075,38.580480100965396,49910.98171546996,13040.841247408602,13040.841247408602,62951.82296287856,77299.61545303071,77299.61545303071,13040.841247408602,90340.45670043932,90340.45670043932,90340.45670043932,109839.62556468014,87554.57300554446,60127.32484270679,30474.720180930744,19499.168864240826,0.0,49973.88904517157,16574.2935346047,1234.037698362356,0.0,0.898727163549767,3.066476950270418,0.0014959713701933424,374480.7321377512,1494232.4358889537,3.990145039930403,1494232.4358889537,3.990145039930403,0.85,0.08506468579870331,4.698906859688992,1.2143096561124547,1.0,0.0,4.698906859688811,1.2773524471650386,1.2784664064024012,3.678629864543467,15838.021326440707,1615.0287128061782,1603.0968420496806,1603.0968420496806,8.134780697799203,6.065861627433951,3.1812181822683945,2.8846434451655565,4.498289541452442,4.498289541452442,1.2852255832721262,0.0,0.0,0.0008720390750356326,0.0003603283111418826,0.00051171076389375,0.002404481218637036,0.08512864742478664,0.07335955559742777,0.01176909182735887,0.08479456793180018,0.07339104895701351,0.011673636841689808,0.41388670946107525,0.41388670946107525,0.06639994817446239,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.439579321306724,1.1368683772161603e-13,1.1368683772161603e-13,16.78288881770243,19499.168864240826,16574.2935346047,0.85,1.259694295674611,0.9987411960344982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753823591869068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16809.924635476335,1234.037698362356,0.41388670946107525,0.06639994817446239,6.113110376966115,4.498289541452442
1507.0,-16.64591737616516,6.064520279948468,34.287883613771434,21.318599336687498,4.964572013680705,-14.483362690760247,-25.755901903007157,2.8005205878136485,-3.596327858170696,-3.5963278581707847,38.57663692185418,49907.826172579276,13039.720984353862,13039.720984353862,62947.54715693314,77331.29492062087,77331.29492062087,13039.720984353862,90371.01590497473,90371.01590497473,90371.01590497473,109859.14289520716,87564.18104067606,60133.63483850478,30478.3846690792,19488.126990232435,0.0,49966.51165931164,16564.90794169757,1233.037698362356,0.0,0.8987400834752497,3.06569002409513,0.0014959713701933424,374480.4078046586,1494071.6191532628,3.9897190560971088,1494071.6191532628,3.9897190560971088,0.85,0.0850659574850258,4.698906859688992,1.2143353706924245,1.0,0.0,4.69890685968892,1.2773554756261698,1.2784694374775414,3.6786211429403006,15839.759354051326,1615.2059422994935,1603.0968420496806,1603.0968420496806,8.134081885958674,6.064520279948468,3.1809993769156417,2.883520903032826,4.499654133581688,4.499654133581688,1.2856154667376252,0.0,0.0,0.0008720390538484189,0.0003603502342675805,0.0005116888195808385,0.002404378104354565,0.08518602410071462,0.07334608740952869,0.01183993669118592,0.0847053299732428,0.07333933912196311,0.011726618363062678,0.4138700427944086,0.4138700427944086,0.06680922293378665,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.088554469871838,1.1368683772161603e-13,1.1368683772161603e-13,14.699307951254639,19488.126990232435,16564.90794169757,0.85,1.259794711828805,0.998825503626659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753945077878056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16810.32502627204,1233.037698362356,0.4138700427944086,0.06680922293378665,6.113110376966115,4.499654133581688
1508.0,-16.648499145991362,6.064370439467715,34.287723015033556,21.361675683315866,5.084648786607418,-14.473033679126386,-25.705058326106496,2.9086847544707286,-3.487280312932171,-3.487280312932259,38.57098772861036,49627.6902915255,12892.987329048057,12892.987329048057,62520.67762057355,76967.16240766997,76967.16240766997,12892.987329048057,89860.14973671803,89860.14973671803,89860.14973671803,109227.89216049536,87256.37420946709,59914.544589429264,30379.810688930917,19367.742423777338,0.0,49747.55311270825,16462.581060210738,1232.037698362356,0.0,0.8992664080730121,3.0943582766604587,0.0014959713701933424,376056.11009709846,1493835.2540374298,3.9723733079399204,1493835.2540374298,3.9723733079399204,0.8500000000000001,0.08511338396845516,4.698906859688992,1.2134396870015194,1.0,0.0,4.698906859690273,1.2768554194729853,1.2779686761864626,3.680061804983714,15784.079210915876,1609.5281478298784,1603.0968420496806,1603.0968420496806,8.042550512770887,6.064370439467715,3.2141662163511384,2.8502042231165765,4.501025929802624,4.501025929802624,1.2860074085150353,0.0,0.0,0.0008718283544323891,0.00036219691931054345,0.0005096314351218456,0.002394710646407186,0.08511085805129619,0.07322442728763218,0.011886430763664005,0.08547812669057825,0.07322590199781603,0.011887481970639125,0.4138533761277419,0.4138533761277419,0.06718030695313988,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.372354648668306,1.1368683772161603e-13,1.1368683772161603e-13,3.838305049248163,19367.742423777338,16462.581060210738,0.85,1.2567588496046522,0.9975905785574781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753945091973927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16810.770157167797,1232.037698362356,0.4138533761277419,0.06718030695313988,6.113110376966115,4.501025929802624
1509.0,-16.65082427002772,6.0635928135319315,34.287672599493796,21.34188440339642,5.024128533452136,-14.481025418205983,-25.734566746372707,2.8543296816307056,-3.5432486771273943,-3.543248677127553,38.573977635366376,49768.01903541862,12968.31511229399,12968.31511229399,62736.33414771261,77159.72547597224,77159.72547597224,12968.31511229399,90128.04058826623,90128.04058826623,90128.04058826623,109536.71350878927,87419.78115493199,60028.0747143797,30435.229378391432,19408.67292052304,0.0,49843.90229891447,16497.371982444583,1233.037698362356,0.0,0.898996253920743,3.083225202578816,0.0014959713701933424,375246.73748458753,1493960.3497314553,3.981274720057537,1493960.3497314553,3.981274720057537,0.85,0.08521402917662697,4.698906859688992,1.2139126444933939,1.0,0.0,4.698906859689271,1.277107266752007,1.2782205007461969,3.679336091822146,15813.638405807931,1612.5423468572787,1603.0968420496806,1603.0968420496806,8.089539429017288,6.0635928135319315,3.197836995849165,2.8657558176827664,4.502754928390845,4.502754928390845,1.28650140811167,0.0,0.0,0.0008716386399817504,0.0003611240891910289,0.0005105145507907215,0.0023988603246815655,0.08521402917557536,0.07328269187964126,0.011931337295934097,0.08521411065374349,0.07328269188054565,0.011931337296081321,0.41383670946107526,0.41383670946107526,0.06737778374911603,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.263611242217507,1.7053025658242404e-13,1.7053025658242404e-13,4.768277662119544,19408.67292052304,16497.371982444583,0.85,1.2586561495823916,0.9984775818104935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754085287253146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16811.16357179974,1233.037698362356,0.41383670946107526,0.06737778374911603,6.113110376966115,4.502754928390845
1510.0,-16.650824267836555,6.0627483487290235,34.28767249859256,21.340972661878936,5.01523252644512,-14.480849807589372,-25.737899949867256,2.8478137768193816,-3.5501387482463542,-3.550138748246448,38.57539985461191,49785.39765843896,12977.215368462674,12977.215368462674,62762.613026901636,77197.47961211335,77197.47961211335,12977.215368462674,90174.69498057602,90174.69498057602,90174.69498057602,109596.40675381398,87446.28080035292,60046.28371493895,30444.44120601552,19421.71177323796,0.0,49866.15297925348,16508.455007252265,1233.7790510021812,0.0,0.8989593870876389,3.082144216662686,0.0014959713701933424,375147.1928696884,1494019.857212209,3.982489768305886,1494019.857212209,3.982489768305886,0.85,0.08524920140619,4.698906859688992,1.2139874446997423,1.0,0.0,4.698906859689001,1.2771374173867855,1.2782506776630302,3.6792492301287822,15818.432009784428,1613.0311584266217,1603.0968420496806,1603.0968420496806,8.095091343246818,6.0627483487290235,3.196005800090789,2.8667425486382343,4.50429429529933,4.50429429529933,1.28694122722838,0.0,0.0,0.0008716386401605181,0.0003610030887131608,0.0005106355514473573,0.0023994288954970588,0.08523989362507306,0.07329015900748861,0.01194973461758445,0.08523195521985237,0.07329683271580541,0.011952368690384584,0.4138200427944086,0.4138200427944086,0.06747208298900471,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.269957133903063,1.1368683772161603e-13,1.1368683772161603e-13,4.322574814178097,19421.71177323796,16508.455007252265,0.85,1.2586215153395461,0.9983805584351351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754211548234148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16811.562041843346,1233.7790510021812,0.4138200427944086,0.06747208298900471,6.113110376966115,4.50429429529933
1511.0,-16.65339431990845,6.061934247807683,34.28772207501482,21.343304158095293,5.016259543194285,-14.481551094717535,-25.739275839272864,2.849205096869771,-3.5500921211807395,-3.550092121180844,38.576563005954824,49777.60292254906,12976.781860382986,12976.781860382986,62754.384782932044,77203.61802829118,77203.61802829118,12976.781860382986,90180.39988867416,90180.39988867416,90180.39988867416,109598.56229982049,87450.69261034462,60047.32159381032,30448.190018371442,19418.16241114633,0.0,49866.35242951778,16505.438049474382,1233.426595727777,0.0,0.8989556678303938,3.0819462157056834,0.0014959713701933424,375147.8664467845,1494068.526291829,3.9826123508122513,1494068.526291829,3.9826123508122513,0.85,0.08524833639307879,4.698906859688992,1.2139978364715351,1.0,0.0,4.6989068596887815,1.277131409212487,1.2782443964807755,3.679266538896308,15819.230075931497,1613.1125385255411,1603.0968420496806,1603.0968420496806,8.094820924100373,6.061934247807683,3.196253173106387,2.8656810747012957,4.505812203106339,4.505812203106339,1.2873749151732397,0.0,0.0,0.000871428985315925,0.00036095315266233396,0.0005104758326535911,0.002398678391761409,0.08524378627413495,0.07329035098527997,0.011953435288854985,0.08520178054210543,0.07329662057297752,0.011951715820101263,0.41380337612774193,0.41380337612774193,0.0674900831058394,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.477416897932642,1.1368683772161603e-13,1.1368683772161603e-13,4.333665632228872,19418.16241114633,16505.438049474382,0.85,1.2584514753035225,0.9982202526825246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375421154811516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16812.007014411574,1233.426595727777,0.41380337612774193,0.0674900831058394,6.113110376966115,4.505812203106339
1512.0,-16.655771491739355,6.06114109512807,34.28773387617607,21.34670609319585,5.024319455140982,-14.485459709637484,-25.74204654721541,2.8540076730399684,-3.545452268356371,-3.5454522683564744,38.57578787257052,49778.20392113725,12970.178321553636,12970.178321553636,62748.38224269088,77181.56484451123,77181.56484451123,12970.178321553636,90151.74316606487,90151.74316606487,90151.74316606487,109569.6770574614,87444.03829813504,60040.67737476507,30448.17880374441,19417.933891396533,0.0,49866.11269514094,16505.243807687053,1233.4712896295648,0.0,0.8989798782799735,3.0826844208059185,0.0014959713701933424,375214.89874943654,1494036.0926935019,3.981814415347081,1494036.0926935019,3.981814415347081,0.85,0.08522767822553648,4.698906859688992,1.2139765809243546,1.0,0.0,4.698906859688747,1.2771095841904365,1.2782223048208712,3.679329415312189,15818.026356524613,1612.9897933060336,1603.0968420496806,1603.0968420496806,8.090701685227126,6.06114109512807,3.1978877818048344,2.8632533133232356,4.507337863242949,4.507337863242949,1.2878108180694139,0.0,0.0,0.0008712351060910389,0.00036085261283723923,0.0005103824932537997,0.0023982397986154497,0.08522767821380577,0.0732808842388454,0.011946793974960354,0.08522757189150994,0.07328088424893175,0.011946793976604728,0.41378670946107526,0.41378670946107526,0.06745858239641421,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.834516639370065,1.1368683772161603e-13,1.1368683772161603e-13,4.289336551951806,19417.933891396533,16505.243807687053,0.85,1.258337152252199,0.9982371039318599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754351111696008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16812.40050022614,1233.4712896295648,0.41378670946107526,0.06745858239641421,6.113110376966115,4.507337863242949
1513.0,-16.658125897826118,6.0603406803704445,34.2877811138046,22.623621636908524,5.024590344264576,-14.487587119758254,-26.4859649707563,2.8540077155354644,17.942821616569802,-3.5463601374203875,38.576840477431055,53630.77249465585,12971.056673074045,12971.056673074045,66601.8291677299,83218.24032598163,83218.24032598163,12971.056673074045,96189.29699905567,96189.29699905567,96189.29699905567,115932.69381556704,93481.99085504533,63827.92627570247,32948.96064371429,19743.396816511366,0.0,52692.357460225656,16781.88729403466,1233.7990904307974,0.0,0.8989720929275383,2.763303836597733,0.0014959713701933424,375201.7819583151,1494080.136550051,3.9820710039059546,1494080.136550051,3.9820710039059546,0.8499999999999999,0.08521783125226387,4.698906859688992,1.2298619899107148,1.0,0.0,4.698906859689014,1.2771099776636814,1.278222453440186,3.679328281723298,16910.250532620208,1724.3656633631474,1603.0968420496806,1603.0968420496806,8.09124959443471,6.0603406803704445,3.19786551768111,2.8624751626893343,4.508868485930945,4.508868485930945,1.2882481388374127,0.0,0.0,0.0008710431226321004,0.0003347713280443516,0.0005362717945877487,0.0025198912142460985,0.08521800237666748,0.07328167637641501,0.01193632600025246,0.07641723638725922,0.07328158375683927,0.011936247495424603,0.4137700427944086,0.4137700427944086,0.06739603082445322,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.404571745919725,21.48918175399018,24.310658871790793,4.691025935922539,19743.396816511366,16781.88729403466,0.85,1.2639751261462098,1.0178093195989295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754480203295045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16812.797764406467,1233.7990904307974,0.4137700427944086,0.06739603082445322,6.113110376966115,4.508868485930945
1514.0,-16.66051532904621,6.059538526470822,34.287850250558535,21.34994154274466,5.024756056354571,-14.489635661765115,-25.74816142497582,2.8540018532546725,-3.546770805456333,-3.5467708054565263,38.577576501123275,49782.45740361957,12971.259207287234,12971.259207287234,62753.716610906806,77194.74423919125,77194.74423919125,12971.259207287234,90166.00344647848,90166.00344647848,90166.00344647848,109598.36835054964,87459.30237376528,60047.60880406386,30457.43729966825,19432.36490407116,0.0,49889.80220373941,16517.510168460485,1233.815390516689,0.0,0.8989676917389395,3.081404382128465,0.0014959713701933424,375195.84879029205,1494110.9343710681,3.98221605912855,1494110.9343710681,3.98221605912855,0.85,0.0852046019564982,4.698906859688992,1.21401663529221,1.0,0.0,4.69890685968896,1.2771104042344281,1.2782226315887233,3.6793270527819257,15820.78752304124,1613.271353932407,1603.0968420496806,1603.0968420496806,8.091375933784825,6.059538526470822,3.197987847652397,2.8615506788184253,4.510395595970942,4.510395595970942,1.2886844559916977,0.0,0.0,0.000870848322842085,0.00036063081532449024,0.0005102175075175948,0.002397464546007846,0.08520458201614327,0.07328113021230576,0.011923451803837509,0.08521479325208886,0.0732811396592336,0.011923462297264615,0.41375337612774193,0.41375337612774193,0.06732112925444135,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1533708186176455,1.7053025658242404e-13,1.7053025658242404e-13,5.150518650425738,19432.36490407116,16517.510168460485,0.85,1.2578465706204625,0.9978483618820242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754608060641316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16813.19540542147,1233.815390516689,0.41375337612774193,0.06732112925444135,6.113110376966115,4.510395595970942
1515.0,-16.662777242624564,6.058698509400287,34.287955497448856,21.351231552567356,5.023273552818062,-14.491272295971457,-25.751131552364654,2.8531588126757566,-3.550394515528751,-3.5503945155288568,38.578675660190775,49784.7698811608,12975.747993432773,12975.747993432773,62760.51787459357,77207.8280201336,77207.8280201336,12975.747993432773,90183.57601356637,90183.57601356637,90183.57601356637,109621.25023862276,87469.35891400368,60052.87445834606,30462.760506286246,19437.674225056388,0.0,49900.43473134263,16522.023091297928,1233.8275203461453,0.0,0.8989471110874535,3.08027935562121,0.0014959713701933424,375143.49805863615,1494156.9279479466,3.98289437423331,1494156.9279479466,3.98289437423331,0.8499999999999999,0.08519825149023795,4.698906859688992,1.2140438032476228,1.0,0.0,4.6989068596882735,1.2771146831705864,1.2782266787813172,3.679314725302043,15822.606682147363,1613.4568565358572,1603.0968420496806,1603.0968420496806,8.094176005513368,6.058698509400287,3.1971252526656473,2.8615732567346397,4.511920847345173,4.511920847345173,1.2891202420986207,0.0,0.0,0.0008706639558406948,0.000360523128774379,0.0005101408270663159,0.0023971042317093277,0.08519597145451886,0.07328461893432878,0.01191135252019008,0.08518256844095617,0.07328539895667648,0.011912852533561474,0.41373670946107527,0.41373670946107527,0.06724690485667281,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.059319773492405,1.1368683772161603e-13,1.1368683772161603e-13,5.676667502518001,19437.674225056388,16522.023091297928,0.85,1.257714851834216,0.9976820873243979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754737822116978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16813.592266286098,1233.8275203461453,0.41373670946107527,0.06724690485667281,6.113110376966115,4.511920847345173
1516.0,-16.665197777595502,6.057898187146939,34.28804985637539,21.353202626947336,5.025422553189218,-14.493834738068557,-25.754266314301617,2.8540595136622975,-3.547171849388178,-3.54717184938832,38.57865934375739,49787.01672731494,12971.038670401746,12971.038670401746,62758.055397716686,77206.95838420572,77206.95838420572,12971.038670401746,90177.99705460746,90177.99705460746,90177.99705460746,109618.91305356618,87474.38820070929,60054.44654381853,30466.601840989733,19440.915998958713,0.0,49907.51783994844,16524.778599114907,1233.7733921053111,0.0,0.8989621615989171,3.080197733662658,0.0014959713701933424,375190.0547384449,1494156.2451898626,3.9823983240480056,1494156.2451898626,3.9823983240480056,0.85,0.08517803107775182,4.698906859688992,1.2140562341408803,1.0,0.0,4.698906859688954,1.2771109199668762,1.2782226603694775,3.6793255669686586,15823.51644559393,1613.549626589501,1603.0968420496806,1603.0968420496806,8.09123836450036,6.057898187146939,3.1983220799594037,2.859576107187535,4.51343333973968,4.51343333973968,1.2895523827827657,0.0,0.0,0.0008704666993972787,0.00036040950523518904,0.0005100571941620896,0.0023967112484819626,0.08517803107595745,0.0732785731861087,0.011899457889848745,0.08517800043581254,0.07327857318765241,0.011899457890099415,0.4137200427944086,0.4137200427944086,0.0671825884889328,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.045844663492517,1.1368683772161603e-13,1.1368683772161603e-13,5.998028625484096,19440.915998958713,16524.778599114907,0.85,1.2574870102532336,0.9975855118056574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754860660486221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16813.991602106445,1233.7733921053111,0.4137200427944086,0.0671825884889328,6.113110376966115,4.51343333973968
1517.0,-16.665197777595502,6.057898187146939,34.28804985637539,21.354764594603353,5.025422553189218,-14.493834738068557,-25.755167299043364,2.8540595136622975,-3.547171849388178,-3.54717184938832,38.57865934375739,49791.71344522345,12971.766457795457,12971.766457795457,62763.47990301891,77214.34436532047,77214.34436532047,12971.766457795457,90186.11082311593,90186.11082311593,90186.11082311593,109630.2503503676,87481.77418182405,60059.14326172704,30469.589911218896,19444.13952725166,0.0,49913.72943847056,16527.51859816391,1233.8650015764215,0.0,0.8989621615989171,3.0799657233697135,0.0014959713701933424,375190.0547384449,1494156.2451898626,3.9823983240480056,1494156.2451898626,3.9823983240480056,0.85,0.08517803107775182,4.698906859688992,1.2140755577152595,1.0,0.0,4.698906859688881,1.2771109199668762,1.2782226603694775,3.6793255669686586,15824.852518883956,1613.6858681490578,1603.0968420496806,1603.0968420496806,8.09169235291492,6.057898187146939,3.1991263312138747,2.858771855933064,4.51495640670892,4.51495640670892,1.289987544773977,0.0,0.0,0.0008704666993972787,0.00036037685396294396,0.0005100898454343348,0.0023968646737690933,0.08516594591553195,0.07327562116680393,0.011890324748728014,0.085177908672015,0.07327857318765241,0.011899457890099415,0.41370337612774194,0.41370337612774194,0.06713102411791645,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.041041813264542,1.1368683772161603e-13,1.1368683772161603e-13,6.021831407919649,19444.13952725166,16527.51859816391,0.85,1.257439197774,0.9975554623022606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375499211522139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16814.38768481444,1233.8650015764215,0.41370337612774194,0.06713102411791645,6.113110376966115,4.51495640670892
1518.0,-16.667643700882987,6.057094577853519,34.2881788254545,21.35692398240792,5.026734128088679,-14.495905247141827,-25.757947995420523,2.854995674286526,-3.547105241370957,-3.547105241371151,38.57985615580335,49791.967128471944,12971.433115210311,12971.433115210311,62763.400243682256,77218.32480608877,77218.32480608877,12971.433115210311,90189.75792129908,90189.75792129908,90189.75792129908,109639.6824484766,87487.52601055408,60061.16833264881,30473.730753228076,19449.924527177514,0.0,49923.65528040559,16532.435848100886,1233.8706510326858,0.0,0.8989584215539703,3.079293669760712,0.0014959713701933424,375191.0170478756,1494206.3261910065,3.9825215911295144,1494206.3261910065,3.9825215911295144,0.85,0.08515949727564892,4.698906859688992,1.2140899167349568,1.0,0.0,4.698906859689761,1.2771069968691948,1.2782184793367712,3.6793368693525905,15825.892985223578,1613.7919661886147,1603.0968420496806,1603.0968420496806,8.091484416266052,6.057094577853519,3.1995121176062122,2.8575824602473068,4.516719570354165,4.516719570354165,1.2904913058154757,0.0,0.0,0.0008702674156473296,0.0003602760999667082,0.0005099913156806214,0.002396401691633486,0.08515949730837143,0.07327588556071842,0.011883611747653011,0.08515935832902873,0.07327588553256217,0.011883611743086742,0.4136867094610753,0.4136867094610753,0.06709017847796521,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.148626434697462,1.7053025658242404e-13,1.7053025658242404e-13,6.5795877575777695,19449.924527177514,16532.435848100886,0.85,1.25718759756592,0.9973622093335515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375499211522139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16814.83217822185,1233.8706510326858,0.4136867094610753,0.06709017847796521,6.113110376966115,4.516719570354165
1519.0,-16.670097116041987,6.056293213346131,34.28831891940657,21.35864384416493,5.027303695470485,-14.498056770865057,-25.76096432805059,2.855263350232228,-3.5471699013606894,-3.5471699013607756,38.58043813632604,49793.4053341833,12971.163740886504,12971.163740886504,62764.569075069805,77223.73553667034,77223.73553667034,12971.163740886504,90194.89927755685,90194.89927755685,90194.89927755685,109648.43149328475,87494.3604597818,60064.03025700474,30478.14466975229,19453.532215727897,0.0,49931.67688548019,16535.502383368712,1233.9290549460175,0.0,0.8989561512713227,3.0789646744706385,0.0014959713701933424,375190.08288225514,1494230.6798198645,3.9825964171041126,1494230.6798198645,3.9825964171041126,0.85,0.08515396050516985,4.698906859688992,1.2141076665977013,1.0,0.0,4.698906859688123,1.2771061681071219,1.278217394607787,3.6793392570122285,15827.129290180676,1613.9180342095085,1603.0968420496806,1603.0968420496806,8.091316382547351,6.056293213346131,3.1997318759465605,2.8565613373995706,4.518240311862561,4.518240311862561,1.2909258033893032,0.0,0.0,0.0008700675635538177,0.00036016683737937063,0.0005099007261744472,0.002395976019981508,0.08515396050889787,0.07327458925234102,0.01187937125655684,0.08515407524532827,0.07327458924913309,0.011879371256036764,0.4136700427944086,0.4136700427944086,0.06706472279424665,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.263601349211399,1.1368683772161603e-13,1.1368683772161603e-13,6.723944123178569,19453.532215727897,16535.502383368712,0.85,1.2570090369490743,0.997230784946117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755124950922528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16815.22767163274,1233.9290549460175,0.4136700427944086,0.06706472279424665,6.113110376966115,4.518240311862561
1520.0,-16.671079435194507,6.055425387066299,34.28848592508806,21.36025212183597,5.0212723114585085,-14.493221076819161,-25.757589215040184,2.8553289419790127,-3.5530845229233705,-3.5530845229234713,38.58088052845884,49770.09265416351,12978.705575911787,12978.705575911787,62748.7982300753,77259.84867496906,77259.84867496906,12978.705575911787,90238.55425088084,90238.55425088084,90238.55425088084,109700.4209840127,87501.64216270688,60068.22688349179,30481.572532461207,19461.866733131857,0.0,49943.439265593064,16542.58672316208,1233.9579051291716,0.0,0.8989271302332409,3.0771361845122347,0.0014959713701933424,375104.6399715354,1494249.1924165776,3.9835529428000886,1494249.1924165776,3.9835529428000886,0.8500000000000001,0.08515739172763113,4.698906859688992,1.2141267115855587,1.0,0.0,4.698906859688686,1.2771060286638143,1.278217152860833,3.679339658748047,15828.446500261898,1614.0523522570807,1603.0968420496806,1603.0968420496806,8.096020923675164,6.055425387066299,3.1981644299255643,2.8572609571407344,4.519760391199255,4.519760391199255,1.2913601117712157,0.0,0.0,0.0008699875568876457,0.000360289098332032,0.0005096984585556137,0.0023950255832798787,0.085156682293863,0.07327844375155348,0.011878238542309514,0.08510274752315017,0.07327838047667394,0.011879011250957196,0.41365337612774195,0.41365337612774195,0.06705209914304211,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.410646711250536,1.1368683772161603e-13,1.1368683772161603e-13,6.988524151434774,19461.866733131857,16542.58672316208,0.85,1.2563972195904434,0.9965291414852767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375525819569531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16815.622933425693,1233.9579051291716,0.41365337612774195,0.06705209914304211,6.113110376966115,4.519760391199255
1521.0,-16.678197769941743,6.0546492514525765,34.288589615330345,21.36212474377828,5.02827568661551,-14.505224931297974,-25.770197029318638,2.8553567535648052,-3.5455085593736726,-3.5455085593737428,38.579976120552956,49794.36848278852,12968.137972921566,12968.137972921566,62762.506455710085,77235.5049406745,77235.5049406745,12968.137972921566,90203.64291359606,90203.64291359606,90203.64291359606,109658.52094619481,87510.27179366151,60069.39023134131,30489.868402577995,19454.878032598746,0.0,49944.74643517674,16536.646327708935,1233.7213769490168,0.0,0.8989654445674471,3.07857637488333,0.0014959713701933424,375214.0854526402,1494211.346226174,3.982290122247488,1494211.346226174,3.982290122247488,0.8500000000000001,0.08514289603556945,4.698906859688992,1.2141495210630815,1.0,0.0,4.6989068596890515,1.2771070883943625,1.2782174733104912,3.6793366056692025,15830.007541272176,1614.211534139811,1603.0968420496806,1603.0968420496806,8.089428930781763,6.0546492514525765,3.2006610970081804,2.853988154444396,4.521259085627083,4.521259085627083,1.2917883101791665,0.0,0.0,0.0008694079936205418,0.00035983258465814767,0.0005095754089623942,0.0023944473847022176,0.08514246316792153,0.07326584740509103,0.011876615762830502,0.08512988604659336,0.07326608070956238,0.011876815326007066,0.4136367094610753,0.4136367094610753,0.06705176337494166,0.0,5.684341886080802e-14,5.684341886080802e-14,6.468521362061324,5.684341886080802e-14,5.684341886080802e-14,6.7145434309560414,19454.878032598746,16536.646327708935,0.85,1.2566388045871753,0.9969891137082176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755311545983058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16816.0475843948,1233.7213769490168,0.4136367094610753,0.06705176337494166,6.113110376966115,4.521259085627083
1522.0,-16.680650680126554,6.053865804577485,34.28874221345794,21.363684895355277,5.029516959940605,-14.507335387953974,-25.77272920226676,2.8562016677412703,-3.5464027392912953,-3.546402739291408,38.581623929283666,49793.28702182393,12969.013625011026,12969.013625011026,62762.30064683496,77236.98425957342,77236.98425957342,12969.013625011026,90205.99788458445,90205.99788458445,90205.99788458445,109665.68152885536,87513.62152671488,60069.92428883906,30492.996930973135,19459.68364427092,0.0,49952.680575244056,16540.731097630283,1234.0077954412116,0.0,0.8989557081009402,3.0784950744982824,0.0014959713701933424,375201.1664600532,1494280.301587604,3.9826110235366143,1494280.301587604,3.9826110235366143,0.85,0.08514648146057727,4.698906859688992,1.214157730299048,1.0,0.0,4.6989068596896075,1.277103588243976,1.2782137151555935,3.679346689605667,15830.613484990654,1614.2733232031994,1603.0968420496806,1603.0968420496806,8.08997515610421,6.053865804577485,3.2006472588424595,2.853218545735025,4.522783993695387,4.522783993695387,1.292223998198682,0.0,0.0,0.0008692083637520043,0.000359740961945503,0.0005094674018065013,0.0023939398691364966,0.08514648147222316,0.07326825577469331,0.01187822569752985,0.08514647876590968,0.07326825576467205,0.011878225695905208,0.41362004279440856,0.41362004279440856,0.06705594625375133,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.514400118186245,1.1368683772161603e-13,1.1368683772161603e-13,6.6963063761655235,19459.68364427092,16540.731097630283,0.85,1.2564350886494609,0.9968091091091693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375569815715028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16816.349277774192,1234.0077954412116,0.41362004279440856,0.06705594625375133,6.113110376966115,4.522783993695387
1523.0,-16.683107563690935,6.053082312552943,34.28890098061991,21.365315245371335,5.0297912025284734,-14.509521654683407,-25.775888620968885,2.856201667717934,-3.5466543531663888,-3.54665435316648,38.582108814839856,49795.4521894424,12969.019042947573,12969.019042947573,62764.47123238997,77243.36820248616,77243.36820248616,12969.019042947573,90212.38724543374,90212.38724543374,90212.38724543374,109674.51970908236,87521.29844271015,60073.36528486982,30497.703508711475,19462.13246364862,0.0,49959.835972360095,16542.812594101328,1234.0640056986465,0.0,0.8989528964751483,3.0782816286082277,0.0014959713701933424,375197.53123907215,1494300.592907499,3.9827036920329455,1494300.592907499,3.9827036920329455,0.85,0.08514660881431288,4.698906859688992,1.2141779094142837,1.0,0.0,4.6989068596892105,1.2771039981692685,1.278213870116694,3.679345508607667,15832.002186403734,1614.4149313377895,1603.0968420496806,1603.0968420496806,8.089978535773112,6.053082312552943,3.200822040155001,2.852260272397942,4.524305402640488,4.524305402640488,1.2926586864687108,0.0,0.0,0.0008690084526801615,0.0003596266734256302,0.0005093817792545313,0.002393537536739701,0.08514660881398248,0.0732668699107876,0.011879738903194876,0.08514418711156171,0.07326686991095584,0.011879738903357046,0.4136033761277419,0.4136033761277419,0.06706305488224534,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.540261674389001,1.1368683772161603e-13,1.1368683772161603e-13,6.643258327329079,19462.13246364862,16542.812594101328,0.85,1.256298584869533,0.9967096812926161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755831383955945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16816.74419788116,1234.0640056986465,0.4136033761277419,0.06706305488224534,6.113110376966115,4.524305402640488
1524.0,-16.68556914430274,6.0523100926000755,34.28906136842562,21.367286249902122,5.031096902298671,-14.511604778563122,-25.77857809429986,2.8571325364727405,-3.5458903457284805,-3.5458903457285893,38.58247355657882,49795.140601384956,12967.666394344087,12967.666394344087,62762.80699572904,77246.48541253463,77246.48541253463,12967.666394344087,90214.15180687871,90214.15180687871,90214.15180687871,109677.54874744982,87526.18425570703,60074.83944414935,30501.494235064092,19463.396940571114,0.0,49964.8911756352,16543.887399485448,1234.0815956693898,0.0,0.8989552170995211,3.078279357098559,0.0014959713701933424,375208.56941149617,1494315.8566286268,3.982627206442588,1494315.8566286268,3.982627206442588,0.85,0.08514544209294518,4.698906859688992,1.214190005674027,1.0,0.0,4.698906859689538,1.2771001015964556,1.2782097144037365,3.679356734695317,15832.885996441124,1614.5050548802217,1603.0968420496806,1603.0968420496806,8.089134763539265,6.0523100926000755,3.201305195633284,2.8510048969667916,4.525825492220714,4.525825492220714,1.2930929977773469,0.0,0.0,0.0008688082017371206,0.0003595294109892246,0.0005092787907478959,0.0023930536033394028,0.08514544209042885,0.07326419416287054,0.011881247927558299,0.0851455577012546,0.07326419416503575,0.01188124792790943,0.41358670946107523,0.41358670946107523,0.06707132031952899,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.540935444219542,1.1368683772161603e-13,1.1368683772161603e-13,6.545081692187068,19463.396940571114,16543.887399485448,0.85,1.256138170602773,0.9966026029426633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755964828774752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16817.138956624414,1234.0815956693898,0.41358670946107523,0.06707132031952899,6.113110376966115,4.525825492220714
1525.0,-16.68803729995566,6.05154069370763,34.289227472343256,21.369024097826355,5.031687390127205,-14.513767461011263,-25.781603891495593,2.857417551182681,-3.5458738446802727,-3.5458738446804094,38.582960827383204,49796.54362080042,12967.327867093472,12967.327867093472,62763.87148789389,77251.88207319927,77251.88207319927,12967.327867093472,90219.20994029274,90219.20994029274,90219.20994029274,109684.90664282012,87533.02154650216,60077.683094102766,30505.931613777106,19465.696702527373,0.0,49971.62831630448,16545.842197148268,1234.1407340829305,0.0,0.8989536449496228,3.0781291334519008,0.0014959713701933424,375208.8078169763,1494336.248133075,3.9826790229881803,1494336.248133075,3.9826790229881803,0.85,0.08514538346086761,4.698906859688992,1.2142076654219998,1.0,0.0,4.69890685968848,1.2770991944495929,1.2782085500862332,3.6793593482095472,15834.12281541826,1614.6311753165721,1603.0968420496806,1603.0968420496806,8.088923592734277,6.05154069370763,3.201568763035482,2.8499719306721483,4.527347676389188,4.527347676389188,1.293527907539768,0.0,0.0,0.0008686074584299008,0.0003594200146272571,0.0005091874438026436,0.0023926243725517454,0.08514538345946349,0.07326256107384163,0.011882822385621857,0.08514533365067158,0.0732625610750498,0.011882822385817811,0.41357004279440857,0.41357004279440857,0.06707900038584189,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.528440136816641,1.1368683772161603e-13,1.1368683772161603e-13,6.4784968815412185,19465.696702527373,16545.842197148268,0.85,1.255990120846545,0.9964963179827595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756098530924288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16817.533539374035,1234.1407340829305,0.41357004279440857,0.06707900038584189,6.113110376966115,4.527347676389188
1526.0,-16.68803729995566,6.05154069370763,34.289227472343256,21.37059661271053,5.031687390127205,-14.513767461011263,-25.782512350101,2.857417551182681,-3.5458738446802727,-3.5458738446804094,38.582960827383204,49801.2783085686,12968.050493600305,12968.050493600305,62769.32880216891,77259.31776600775,77259.31776600775,12968.050493600305,90227.36825960805,90227.36825960805,90227.36825960805,109695.35336223592,87540.45723931064,60082.41778187095,30508.932730488537,19467.985102627877,0.0,49976.917833116415,16547.787337233694,1234.1713952383227,0.0,0.8989536449496228,3.0778960834888105,0.0014959713701933424,375208.8078169763,1494336.248133075,3.9826790229881803,1494336.248133075,3.9826790229881803,0.85,0.08514538346086761,4.698906859688992,1.214227159335278,1.0,0.0,4.698906859688916,1.2770991944495929,1.2782085500862332,3.6793593482095472,15835.467881212484,1614.7683338563613,1603.0968420496806,1603.0968420496806,8.089374361825625,6.05154069370763,3.2023676176365727,2.8491730760710574,4.5288694245442995,4.5288694245442995,1.2939626927269428,0.0,0.0,0.0008686074584299008,0.0003593871756856501,0.0005092202827442507,0.0023927786796797273,0.08514356710863438,0.07325960862913282,0.011883958479501563,0.0851410023662664,0.0732625610750498,0.011882822385817811,0.4135533761277419,0.4135533761277419,0.06708541368053923,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.5231943994565995,1.1368683772161603e-13,1.1368683772161603e-13,6.502212620519117,19467.985102627877,16547.787337233694,0.85,1.2559663845571485,0.9964855871037444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756232592424196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16817.92790835098,1234.1713952383227,0.4135533761277419,0.06708541368053923,6.113110376966115,4.5288694245442995
