time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1527.0,-16.690520969028846,6.050778008080204,34.28940780798877,21.372972498089098,5.033660368987602,-14.515806317022237,-25.785031985118962,2.8589446344214684,-3.544890108949687,-3.54489010894978,38.58370757389816,49799.95339964585,12966.522275291076,12966.522275291076,62766.475674936926,77261.19419983114,77261.19419983114,12966.522275291076,90227.71647512222,90227.71647512222,90227.71647512222,109697.0112388414,87544.43827333764,60083.19235421939,30512.495465686945,19469.29476371919,0.0,49981.790229406135,16548.90054916131,1234.1784368805731,0.0,0.898955695229122,3.077916424306697,0.0014959713701933424,375223.0209460618,1494367.4986897972,3.9826114477784453,1494367.4986897972,3.9826114477784453,0.8499999999999999,0.08514294385355765,4.698906859688992,1.214236456542276,1.0,0.0,4.698906859688933,1.2770925427308855,1.2782016346517786,3.679378512101426,15836.188022944167,1614.841767876305,1603.0968420496806,1603.0968420496806,8.088421070502758,6.050778008080204,3.2030427002226243,2.84773530785758,4.530621992367146,4.530621992367146,1.2944634263906132,0.0,0.0,0.0008684054963343621,0.0003592961104196974,0.0005091093859146647,0.002392257585806468,0.08514294385264468,0.07325777143272703,0.011885172419917649,0.08514224500297608,0.07325777143351256,0.011885172420045092,0.41353670946107524,0.41353670946107524,0.06709124503498848,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.491956867156205,1.1368683772161603e-13,1.1368683772161603e-13,6.368915042948345,19469.29476371919,16548.90054916131,0.85,1.2557868653133815,0.9963619384394657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756232592424196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16818.371640440982,1234.1784368805731,0.41353670946107524,0.06709124503498848,6.113110376966115,4.530621992367146
1528.0,-16.690520969028846,6.050778008080204,34.28940780798877,21.37454501297327,5.033660368987602,-14.515806317022237,-25.785940478648968,2.8589446344214684,-3.544890108949687,-3.54489010894978,38.58370757389816,49804.687958522314,12967.244197441312,12967.244197441312,62771.93215596363,77268.62988986392,77268.62988986392,12967.244197441312,90235.87408730523,90235.87408730523,90235.87408730523,109708.33866642801,87551.87396337044,60087.926913095864,30515.496722527307,19472.46457912278,0.0,49987.96130165009,16551.594892254365,1234.2648361169863,0.0,0.898955695229122,3.0776834278358605,0.0014959713701933424,375223.0209460618,1494367.4986897972,3.9826114477784453,1494367.4986897972,3.9826114477784453,0.8500000000000001,0.08514294385355765,4.698906859688992,1.2142559119919318,1.0,0.0,4.698906859689078,1.2770925427308855,1.2782016346517786,3.679378512101426,15837.533088236287,1614.978926364894,1603.0968420496806,1603.0968420496806,8.088871400221656,6.050778008080204,3.2038408479580025,2.8469371601222018,4.532144483359052,4.532144483359052,1.294898423816872,0.0,0.0,0.0008684054963343621,0.00035926328063182227,0.0005091422157025398,0.002392411849921917,0.08514066195656673,0.07325481894307068,0.011885843013496055,0.08514175975621446,0.07325777143351256,0.011885172420045092,0.41352004279440857,0.41352004279440857,0.06709503050452129,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.472080486229913,1.1368683772161603e-13,1.1368683772161603e-13,6.392591797952946,19472.46457912278,16551.594892254365,0.85,1.2557409928596457,0.9963336503759012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375636749880572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16818.76561636055,1234.2648361169863,0.41352004279440857,0.06709503050452129,6.113110376966115,4.532144483359052
1529.0,-16.691729516938025,6.049996964995968,34.28961840738224,21.37655880013483,5.032242724219861,-14.515260339204882,-25.786378677561856,2.8595136254230225,-3.545814370123537,-3.5458143701236318,38.5845417892089,49799.93749414135,12968.267633583084,12968.267633583084,62768.20512772443,77284.84160696898,77284.84160696898,12968.267633583084,90253.10924055206,90253.10924055206,90253.10924055206,109728.9107652856,87558.68991533684,60091.47093577042,30519.132199518248,19475.801524733542,0.0,49994.933724251794,16554.43129602351,1234.2723161989834,0.0,0.8989485716199456,3.0771804095354147,0.0014959713701933424,375209.667100358,1494402.4103082833,3.982846235964845,1494402.4103082833,3.982846235964845,0.85,0.08514642442595605,4.698906859688992,1.2142732816142958,1.0,0.0,4.698906859689363,1.2770901114979727,1.2781990758156827,3.6793855166393645,15838.766047165764,1615.1046531859263,1603.0968420496806,1603.0968420496806,8.0895098121472,6.049996964995968,3.2039348772993086,2.846062087696659,4.5338957800391855,4.5338957800391855,1.29539879429691,0.0,0.0,0.0008683072376106191,0.0003592474466379546,0.0005090597909726646,0.002392024543793298,0.08514188029322753,0.07325502559453277,0.011886854698694759,0.08512768546022921,0.07325733228321334,0.011889092142742712,0.4135033761277419,0.4135033761277419,0.06709784768428277,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.43560167308874,1.1368683772161603e-13,1.1368683772161603e-13,6.287990832668527,19475.801524733542,16554.43129602351,0.85,1.255491315858601,0.9960996801958784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375636749880572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16819.20926566158,1234.2723161989834,0.4135033761277419,0.06709784768428277,6.113110376966115,4.5338957800391855
1530.0,-16.694250043537444,6.049234091308427,34.289812580391995,21.378394157532625,5.035013617328526,-14.519036978724149,-25.790934241935588,2.8597826431188746,-3.544771449877601,-3.544771449877736,38.58489249735906,49809.008389904855,12966.544842515535,12966.544842515535,62775.55323242039,77280.3884957856,77280.3884957856,12966.544842515535,90246.93333830114,90246.93333830114,90246.93333830114,109722.68293504883,87566.06314044046,60094.598349197186,30523.849768048076,19475.749596747683,0.0,49999.59936479576,16554.38715723553,1234.2227754581004,0.0,0.8989522375820163,3.0772500888029746,0.0014959713701933424,375224.7353747495,1494417.0875057008,3.9827254085826094,1494417.0875057008,3.9827254085826094,0.8500000000000001,0.08513907899545436,4.698906859688992,1.2142924447404222,1.0,0.0,4.698906859689039,1.2770892868984218,1.2781979888187067,3.6793878923696095,15840.099812980923,1615.2406594485296,1603.0968420496806,1603.0968420496806,8.088435147771131,6.049234091308427,3.204501088115344,2.844733003193083,4.535411462055575,4.535411462055575,1.2958318463015928,0.0,0.0,0.0008681023437461383,0.0003590828727161154,0.0005090194710300228,0.0023918350841382365,0.0851390789954166,0.07325204738123886,0.011887031614177737,0.08512654333044992,0.07325204738125879,0.011887031614195574,0.41348670946107524,0.41348670946107524,0.06709886976708555,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.40915450057031,1.1368683772161603e-13,1.1368683772161603e-13,6.3053723995275845,19475.749596747683,16554.38715723553,0.85,1.2555211247676528,0.9961881499589555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375643314476974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16819.6287037195,1234.2227754581004,0.41348670946107524,0.06709886976708555,6.113110376966115,4.535411462055575
1531.0,-16.694250038043688,6.049029869519401,34.28993656785423,21.379894553124927,5.035008682683003,-14.51904551582498,-25.791941083129473,2.8595654315556405,-3.544776305778953,-3.544776305778998,38.58499213587669,49814.25536353622,12966.994582292378,12966.994582292378,62781.2499458286,77287.506528542,77287.506528542,12966.994582292378,90254.50111083438,90254.50111083438,90254.50111083438,109733.71908914286,87574.18493387991,60099.80492880532,30527.088894527315,19479.217978308483,0.0,50006.3068728358,16557.33528156221,1234.3413919862978,0.0,0.8989518778097283,3.0770490054734347,0.0014959713701933424,375224.6652148314,1494421.2574149785,3.9827372663770952,1494421.2574149785,3.9827372663770952,0.85,0.08513963191152393,4.698906859688992,1.2143138975510372,1.0,0.0,4.698906859689077,1.2770902919299223,1.2781989947232932,3.6793849968024306,15841.568989670242,1615.3904737775126,1603.0968420496806,1603.0968420496806,8.08871569213067,6.049029869519401,3.2051512097765484,2.843878659742853,4.5369313234348265,4.5369313234348265,1.2962660924099505,0.0,0.0,0.000868102344192678,0.0003590465090194991,0.0005090558351731789,0.0023920059558599593,0.08513647908338028,0.07324937227006444,0.011887106813315838,0.08512912731363838,0.07325251204694637,0.011887119864577559,0.4134700427944086,0.4134700427944086,0.06709904003931039,0.0,5.684341886080802e-14,5.684341886080802e-14,6.390753232584359,5.684341886080802e-14,5.684341886080802e-14,6.317153423423406,19479.217978308483,16557.33528156221,0.85,1.25546663754792,0.9961594542506816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375657005657372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16820.021818186062,1234.3413919862978,0.4134700427944086,0.06709904003931039,6.113110376966115,4.5369313234348265
1532.0,-16.696780845042092,6.048283666207265,34.29014648831132,21.382725715544098,5.038148186398749,-14.520993468549264,-25.793866615835555,2.8623572927861076,-3.5431195678596623,-3.5431195678597938,38.58598751087151,49809.56042968406,12964.544397456388,12964.544397456388,62774.10482714045,77286.01910157027,77286.01910157027,12964.544397456388,90250.56349902666,90250.56349902666,90250.56349902666,109730.94917507873,87574.33743820584,60097.862135471376,30529.417003038292,19480.38567605207,0.0,50009.80267909036,16558.327824644257,1234.3489743077398,0.0,0.8989562181460716,3.077195679352737,0.0014959713701933424,375248.60299412115,1494462.9147144298,3.9825942129832335,1494462.9147144298,3.9825942129832335,0.85,0.08513486711237944,4.698906859688992,1.214312098002993,1.0,0.0,4.6989068596890915,1.2770777959357973,1.2781862251914875,3.67942099897352,15841.596576656093,1615.3932868671864,1603.0968420496806,1603.0968420496806,8.087187284880581,6.048283666207265,3.20599931314458,2.842284353062685,4.538618440013984,4.538618440013984,1.2967481257182811,0.0,0.0,0.0008678966592769317,0.0003589769747298966,0.0005089196845470351,0.002391366196748821,0.08513486711206757,0.07324757930639673,0.011887287805670832,0.08513411916977949,0.07324757930666506,0.01188728780571438,0.4134533761277419,0.4134533761277419,0.06709899934983282,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.358359717987639,1.1368683772161603e-13,1.1368683772161603e-13,6.23196815522698,19480.38567605207,16558.327824644257,0.85,1.255236003028402,0.9959959400221744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37565700562753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16820.465343294665,1234.3489743077398,0.4134533761277419,0.06709899934983282,6.113110376966115,4.538618440013984
1533.0,-16.69928123371104,6.0475332859465265,34.2903717419093,21.384453295636945,5.038451792384281,-14.52323984390985,-25.79700197149066,2.862581175904668,-3.5436927005281973,-3.5436927005283176,38.586808379955094,49811.347540939736,12965.024523032622,12965.024523032622,62776.37206397236,77292.72346132838,77292.72346132838,12965.024523032622,90257.747984361,90257.747984361,90257.747984361,109742.12564256723,87581.41490720939,60100.84649531837,30533.964902101125,19484.377658206227,0.0,50018.342560307356,16561.72100947529,1234.4830318311251,0.0,0.8989507736426323,3.076914752562169,0.0014959713701933424,375240.32181250263,1494497.269452315,3.982773658847555,1494497.269452315,3.982773658847555,0.85,0.0851348627842227,4.698906859688992,1.2143304781196638,1.0,0.0,4.698906859689061,1.2770771766523514,1.2781853458947678,3.6794227832075164,15842.876842222668,1615.5238376227019,1603.0968420496806,1603.0968420496806,8.087486783677933,6.0475332859465265,3.2060973323063666,2.84143595364016,4.540141718464023,4.540141718464023,1.2971833481325779,0.0,0.0,0.0008676934904561868,0.0003588637781692902,0.0005088297122868967,0.002390943425478475,0.08513496782335374,0.07324741685058422,0.011887550972769518,0.08513507660871088,0.07324737520001379,0.011887487584208916,0.41343670946107525,0.41343670946107525,0.06709792876052029,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.335381805126076,1.1368683772161603e-13,1.1368683772161603e-13,6.242407628820899,19484.377658206227,16561.72100947529,0.85,1.2550670184299408,0.9958616177831554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375670752883392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16820.858167793198,1234.4830318311251,0.41343670946107525,0.06709792876052029,6.113110376966115,4.540141718464023
1534.0,-16.701829093245532,6.046789100258978,34.29059375068533,21.38617018880325,5.039203486391025,-14.52543156665338,-25.800090248789616,2.862805959960679,-3.543371415685499,-3.543371415685587,38.587209969798806,49812.61320567706,12964.302282490444,12964.302282490444,62776.915488167506,77297.25798121702,77297.25798121702,12964.302282490444,90261.56026370746,90261.56026370746,90261.56026370746,109747.87669487554,87588.43700480359,60103.7922300286,30538.494194194434,19486.31643116807,0.0,50024.8106253625,16563.36896649286,1234.5037209132981,0.0,0.8989509095999448,3.0767726436770304,0.0014959713701933424,375244.9640326568,1494514.0768735348,3.982769177798933,1494514.0768735348,3.982769177798933,0.8500000000000001,0.08513270206336875,4.698906859688992,1.2143488049367441,1.0,0.0,4.6989068596887,1.2770765610188604,1.278184465382516,3.6794245569272466,15844.147091481334,1615.6533669990604,1603.0968420496806,1603.0968420496806,8.08703625534849,6.046789100258978,3.2064628352654774,2.840326264993501,4.5416624931957115,4.5416624931957115,1.2976178551987747,0.0,0.0,0.0008674865092944101,0.0003587523133962858,0.0005087341958981244,0.0023904946028640603,0.08513270206338924,0.07324526015811687,0.011887441905272375,0.08513258421613495,0.0732452601581187,0.011887441905250037,0.4134200427944086,0.4134200427944086,0.06709658386883532,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.312377562367601,1.1368683772161603e-13,1.1368683772161603e-13,6.220991343052731,19486.31643116807,16563.36896649286,0.85,1.2549156049446333,0.9957581564621084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756843351378714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16821.25151731203,1234.5037209132981,0.4134200427944086,0.06709658386883532,6.113110376966115,4.5416624931957115
1535.0,-16.702034810350906,6.046870416072949,34.290750860293066,21.420485875010513,5.128143716040988,-14.510318258994694,-25.752473425213225,2.9501315409047186,-3.4699527538721213,-3.4699527538722252,38.58538176768095,49563.241581027396,12865.874780204898,12865.874780204898,62429.11636123229,77038.96120845075,77038.96120845075,12865.874780204898,89904.83598865566,89904.83598865566,89904.83598865566,109344.95277591993,87337.77484217157,59926.856880352425,30456.57551313238,19440.116787264265,0.0,49896.692300396644,16524.099269174625,1234.5425005594325,0.0,0.899298207187692,3.093136216249513,0.0014959713701933424,376306.96538486256,1494437.5637364085,3.9713258089921184,1494437.5637364085,3.9713258089921184,0.85,0.08505549182605242,4.698906859688992,1.2136200099578134,1.0,0.0,4.6989068596889885,1.2766726785767755,1.2777802112254126,3.6805885631760336,15798.804026679385,1611.0296611665947,1603.0968420496806,1603.0968420496806,8.025637904541627,6.046870416072949,3.2290523892882153,2.8178180267847335,4.543183885989879,4.543183885989879,1.298052538854251,0.0,0.0,0.0008674697993747742,0.00036047448680730297,0.0005069953125674712,0.002382323752053455,0.08504287586071235,0.07316780566067124,0.011875070200041107,0.08562110944329955,0.07317430565699712,0.011881186169055294,0.4134033761277419,0.4134033761277419,0.06709500261929675,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.658929712337397,1.1368683772161603e-13,1.1368683772161603e-13,3.200913551233498,19440.116787264265,16524.099269174625,0.85,1.2511674318086217,0.9933171778729991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756981754919133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16821.643832484897,1234.5425005594325,0.4134033761277419,0.06709500261929675,6.113110376966115,4.543183885989879
1536.0,-16.702034810350906,6.046870416072949,34.290750860293066,21.42214252324777,5.128143716040988,-14.510318258994694,-25.753434270713456,2.9501315409047186,-3.4699527538721213,-3.4699527538722252,38.58538176768095,49568.25031142492,12866.70266896576,12866.70266896576,62434.95298039068,77046.79478139205,77046.79478139205,12866.70266896576,89913.49745035781,89913.49745035781,89913.49745035781,109371.23931662817,87345.60841511287,59931.865610749956,30459.714227069908,19457.74186627035,0.0,49917.45609334025,16539.080586329797,1235.5425005594325,0.0,0.899298207187692,3.092886754619459,0.0014959713701933424,376306.96538486256,1494437.5637364085,3.9713258089921184,1494437.5637364085,3.9713258089921184,0.85,0.08505549182605242,4.698906859688992,1.2136405775556343,1.0,0.0,4.698906859688517,1.2766726785767755,1.2777802112254126,3.6805885631760336,15800.221066258788,1611.1741589899495,1603.0968420496806,1603.0968420496806,8.026154335451565,6.046870416072949,3.2299680101676547,2.816902405905294,4.5449530647608585,4.5449530647608585,1.2985580185031025,0.0,0.0,0.0008674697993747742,0.0003604396605290714,0.0005070301388457028,0.002382487397491135,0.0850328407231083,0.0731648558457977,0.01186798487731059,0.08568355302758708,0.07317430565699712,0.011881186169055294,0.41338670946107525,0.41338670946107525,0.06705497003513898,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.170546217226047,1.1368683772161603e-13,1.1368683772161603e-13,3.227681654390551,19457.74186627035,16539.080586329797,0.85,1.2507639184105066,0.9930043353719317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756992929883505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16822.08298364911,1235.5425005594325,0.41338670946107525,0.06705497003513898,6.113110376966115,4.5449530647608585
1537.0,-16.702901752132526,6.046879699505447,34.29084034790604,21.423846494313352,5.1281499885911135,-14.510369904568627,-25.75455252137033,2.950131543675615,-3.4699601040360903,-3.4699601040362014,38.58551199435664,49569.03466593838,12867.541072729126,12867.541072729126,62436.5757386675,77054.8124794225,77054.8124794225,12867.541072729126,89922.35355215163,89922.35355215163,89922.35355215163,109397.70535754315,87353.65441960008,59936.50377510932,30463.50071610084,19475.351805391514,0.0,49938.85252149236,16554.049034582786,1236.5425005594325,0.0,0.8992977334092722,3.092645549138076,0.0014959713701933424,376306.85894696147,1494443.0138298103,3.9713414153857993,1494443.0138298103,3.9713414153857993,0.85,0.0850560252949585,4.698906859688992,1.2136616622144363,1.0,0.0,4.698906859688285,1.276672822907116,1.2777802657775659,3.680588147078353,15801.676533246819,1611.3225753184645,1603.0968420496806,1603.0968420496806,8.026677325542604,6.046879699505447,3.2308747919293124,2.8160049075761346,4.546697848787646,4.546697848787646,1.299056528225042,0.0,0.0,0.0008673993829656324,0.00036039913292782436,0.000507000250037808,0.0023823469527666902,0.08501947896678749,0.07316226960779222,0.011857209358995273,0.08574616915990052,0.07317479109729057,0.011881234197667925,0.4133700427944086,0.4133700427944086,0.06699375465558423,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.78577429973484,1.1368683772161603e-13,1.1368683772161603e-13,3.2533607754575087,19475.351805391514,16554.049034582786,0.85,1.250260520339278,0.9925945864415924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756992929883505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16822.52624915543,1236.5425005594325,0.4133700427944086,0.06699375465558423,6.113110376966115,4.546697848787646
1538.0,-16.70298145977152,6.046816902343852,34.291247296641934,21.425733854435407,5.125579181731342,-14.510191375023885,-25.755061582289613,2.950821090309745,-3.4812889726209733,-3.4812889726210963,38.59327196569802,49571.22457765723,12883.591352428235,12883.591352428235,62454.81593008547,77075.89208339498,77075.89208339498,12883.591352428235,89959.48343582322,89959.48343582322,89959.48343582322,109478.41625595216,87359.31719669026,59939.91464696926,30466.002833023336,19518.93282012895,0.0,49984.935653152286,16591.092897109607,1237.5425005594325,0.0,0.899218951646271,3.0877816522391757,0.0014959713701933424,376142.8333636246,1494767.8021492597,3.9739366792726813,1494767.8021492597,3.9739366792726813,0.85,0.08497731791557447,4.698906859688992,1.2136759151844312,1.0,0.0,4.69890685968897,1.2766696477573767,1.2777770796080938,3.680597300909586,15802.700890755996,1611.4270307144639,1603.0968420496806,1603.0968420496806,8.036689371775939,6.046816902343852,3.2283827645805174,2.8184341377633344,4.548445433316572,4.548445433316572,1.299555838090449,0.0,0.0,0.0008673929090621374,0.00036038068494849803,0.0005070122241136394,0.0023824032178337527,0.08504091118335586,0.07319130272816231,0.011849608455193552,0.08567304207443445,0.07315955100673109,0.01181776690884339,0.4133533761277419,0.4133533761277419,0.06692155321975744,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.041787597962923,1.1368683772161603e-13,1.1368683772161603e-13,6.047692490956649,19518.93282012895,16591.092897109607,0.85,1.2494727684249158,0.9917232848239355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375704002406401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16822.952146928063,1237.5425005594325,0.4133533761277419,0.06692155321975744,6.113110376966115,4.548445433316572
1539.0,-16.70298145977152,6.046816902343852,34.291247296641934,21.427411562204384,5.125579181731342,-14.510191375023885,-25.756033638585336,2.950821090309745,-3.4812889726209733,-3.4812889726210963,38.59327196569802,49576.291660439194,12884.398275004309,12884.398275004309,62460.6899354435,77083.82512915092,77083.82512915092,12884.398275004309,89968.22340415523,89968.22340415523,89968.22340415523,109498.04899506591,87367.2502424462,59944.98172975123,30469.187236327747,19529.82559091069,0.0,49999.01282723843,16600.351752274084,1238.110865395802,0.0,0.899218951646271,3.087530473287056,0.0014959713701933424,376142.8333636246,1494767.8021492597,3.9739366792726813,1494767.8021492597,3.9739366792726813,0.85,0.08497731791557447,4.698906859688992,1.2136966981785373,1.0,0.0,4.698906859689042,1.2766696477573767,1.2777770796080938,3.680597300909586,15804.13592428484,1611.5733634100168,1603.0968420496806,1603.0968420496806,8.037192724134268,6.046816902343852,3.2292753249471953,2.8175415773966566,4.550171289005333,4.550171289005333,1.3000489397158095,0.0,0.0,0.0008673929090621374,0.00036034546078336175,0.0005070474482787757,0.0023825687329049384,0.08503045728794491,0.07318835160905715,0.011842105678887754,0.08570541667454855,0.07315955100673109,0.01181776690884339,0.41333670946107526,0.41333670946107526,0.06687918072738834,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.247907957895677,1.1368683772161603e-13,1.1368683772161603e-13,6.074263107764409,19529.82559091069,16600.351752274084,0.85,1.2492384629925375,0.991545409741191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375704435397171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16823.393786726625,1238.110865395802,0.41333670946107526,0.06687918072738834,6.113110376966115,4.550171289005333
1540.0,-16.704171479189892,6.0468043064451145,34.29145723831379,21.429112564679258,5.12543454277012,-14.510244311242593,-25.757206965330965,2.9507783043652753,-3.4813191397345236,-3.4813191397346444,38.59320622517676,49575.48318831746,12885.237216558711,12885.237216558711,62460.72040487618,77092.53864189562,77092.53864189562,12885.237216558711,89977.77585845433,89977.77585845433,89977.77585845433,109509.55055935262,87375.48030243676,59949.54814491317,30473.257952803986,19531.774700898288,0.0,50005.03265370228,16602.008495763544,1238.138771880631,0.0,0.8992190336618855,3.0873265676993826,0.0014959713701933424,376142.3966623784,1494765.0504002483,3.973933977301512,1494765.0504002483,3.973933977301512,0.85,0.08497972611964252,4.698906859688992,1.2137183103384452,1.0,0.0,4.698906859689229,1.2766700437117473,1.2777773525108322,3.680596159386296,15805.624685650168,1611.7251748201647,1603.0968420496806,1603.0968420496806,8.037716049695389,6.0468043064451145,3.2301592707558306,2.816645035689284,4.551915983842573,4.551915983842573,1.3005474239550208,0.0,0.0,0.000867296260225514,0.00036030294744965335,0.0005069933127758606,0.002382314355218938,0.08502354708001426,0.07318524902927251,0.01183829805074175,0.08570169600014181,0.0731616402880161,0.011818085831626425,0.4133200427944086,0.4133200427944086,0.06685781522706095,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.416154641794208,1.1368683772161603e-13,1.1368683772161603e-13,6.090327886459363,19531.774700898288,16602.008495763544,0.85,1.2490886834817756,0.9914098753147597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375704435397171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16823.837020677965,1238.138771880631,0.4133200427944086,0.06685781522706095,6.113110376966115,4.551915983842573
1541.0,-16.704385147814325,6.046799091944505,34.29158474316484,21.431012253183894,5.12544016346942,-14.510246228824402,-25.757868157792814,2.951517258273721,-3.481327675479804,-3.481327675479943,38.593289545125174,49577.68638023894,12886.054561666473,12886.054561666473,62463.74094190542,77101.49220532404,77101.49220532404,12886.054561666473,89987.54676699052,89987.54676699052,89987.54676699052,109521.66738301981,87380.96594323656,59952.75227663422,30475.792962891483,19534.120616029293,0.0,50009.91357892078,16604.0025236249,1238.16086066502,0.0,0.8992187125946228,3.0870698484660566,0.0014959713701933424,376142.2730984047,1494768.53798483,3.973944554734414,1494768.53798483,3.973944554734414,0.85,0.08498058017887614,4.698906859688992,1.2137319786613814,1.0,0.0,4.698906859688449,1.2766666624209042,1.2777739461329944,3.6806059075582014,15806.617000420192,1611.826362766102,1603.0968420496806,1603.0968420496806,8.038225903552199,6.046799091944505,3.231052280443755,2.8157468115007505,4.553656878917026,4.553656878917026,1.3010448225477218,0.0,0.0,0.000867278907921692,0.00036027899239148286,0.0005069999155302091,0.002382345380946639,0.08501968050990485,0.0731825341640824,0.011837146345822462,0.08569606790136312,0.07316237530832026,0.01181820487055587,0.41330337612774193,0.41330337612774193,0.06685109506426082,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.555384289902747,1.1368683772161603e-13,1.1368683772161603e-13,6.113134879413337,19534.120616029293,16604.0025236249,0.85,1.2490271722491826,0.9913571696539779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757108998920733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16824.256414573625,1238.16086066502,0.41330337612774193,0.06685109506426082,6.113110376966115,4.553656878917026
1542.0,-16.724756317970105,6.045957766771588,34.29359074360406,21.411332941520982,5.08103465600052,-14.54276332798739,-25.8139310759492,2.893011062672133,-3.546148146168491,-3.5461481461686235,38.63801309054373,49751.3352399358,12973.40020083766,12973.40020083766,62724.73544077345,77218.17504898686,77218.17504898686,12973.40020083766,90191.57524982451,90191.57524982451,90191.57524982451,109725.75382567925,87564.29279602272,60068.93714624209,30550.395166422928,19534.17857585474,0.0,50084.57374227767,16604.05178947653,1238.188961084874,0.0,0.8987659891207552,3.0802253012083622,0.0014959713701933424,375204.8447521557,1496641.4529960533,3.9888649465192025,1496641.4529960533,3.9888649465192025,0.85,0.08521140407616315,4.698906859688992,1.214261108976789,1.0,0.0,4.69890685968881,1.2769406356613144,1.2780460462236731,3.6798162173415965,15839.779569826504,1615.208003734864,1603.0968420496806,1603.0968420496806,8.092711469788807,6.045957766771588,3.2122096922447243,2.8337480745268637,4.555399979720084,4.555399979720084,1.3015428513485954,0.0,0.0,0.0008656260014574487,0.0003582531494762158,0.0005073728519812329,0.002384097774594583,0.08523091262360208,0.07336343332431908,0.011867479299282994,0.08546495592289859,0.07334760507213907,0.011863799004024083,0.41328670946107526,0.41328670946107526,0.0668544429691005,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.96103405351397,1.1368683772161603e-13,1.1368683772161603e-13,7.468384025068644,19534.17857585474,16604.05178947653,0.85,1.2523763457295014,0.9933464842077595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757120606010809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16824.695328362875,1238.188961084874,0.41328670946107526,0.0668544429691005,6.113110376966115,4.555399979720084
1543.0,-16.724755091328337,6.045916191346331,34.29379264715887,21.411464362777792,5.081011172217427,-14.542797964198343,-25.81404042486099,2.8930113153149795,-3.5461439552639717,-3.54614395526416,38.63782048364226,49751.91217326053,12974.038166913768,12974.038166913768,62725.9503401743,77218.90760596828,77218.90760596828,12974.038166913768,90192.94577288206,90192.94577288206,90192.94577288206,109711.31587763314,87564.91311669302,60069.34450317435,30550.631792798522,19518.370104751077,0.0,50069.0018975496,16590.614589038414,1237.188961084874,0.0,0.8987666609947381,3.08022046377176,0.0014959713701933424,375204.9053014384,1496633.383276242,3.98884279530901,1496633.383276242,3.98884279530901,0.85,0.08521244672483891,4.698906859688992,1.2142627980792895,1.0,0.0,4.698906859689463,1.2769406342887355,1.2780460449768942,3.679816221297018,15839.891781578193,1615.2194461491126,1603.0968420496806,1603.0968420496806,8.093109428327157,6.045916191346331,3.212955922571801,2.8329602687745297,4.556890845112829,4.556890845112829,1.3019688128893796,0.0,0.0,0.0008656261008994495,0.00035824920839668174,0.0005073768925027678,0.00238411676062894,0.0852322457920621,0.07335994293376968,0.011872302858292418,0.08539586148554966,0.07334850246768163,0.01186394425715728,0.4132700427944086,0.4132700427944086,0.06688210096815791,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.264803776291501,1.7053025658242404e-13,1.7053025658242404e-13,7.483825206202425,19518.370104751077,16590.614589038414,0.85,1.2527901089085647,0.9936669453699537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758227302839043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16824.730413082496,1237.188961084874,0.4132700427944086,0.06688210096815791,6.113110376966115,4.556890845112829
1544.0,-16.72482734313252,6.045157170815116,34.294539825219736,21.413228404149436,5.077818909740038,-14.543473646097711,-25.81568250954149,2.892998860407631,-3.5454790377389713,-3.545479037739068,38.61677301747528,49760.04734734042,12972.924007841204,12972.924007841204,62732.971355181624,77242.34276033902,77242.34276033902,12972.924007841204,90215.26676818021,90215.26676818021,90215.26676818021,109704.41046708202,87573.31236909115,60074.62623308991,30554.095706668035,19489.14369890182,0.0,50043.23940556985,16565.772144066545,1236.447811618843,0.0,0.8988410320585889,3.0815476610992816,0.0014959713701933424,375214.51198323705,1495751.7483932932,3.9863909860184643,1495751.7483932932,3.9863909860184643,0.85,0.08526653059296953,4.698906859688992,1.214284787182696,1.0,0.0,4.698906859688738,1.276940703912793,1.2780461071813747,3.6798160206583077,15841.4111486888,1615.3743784767275,1603.0968420496806,1603.0968420496806,8.092414424105739,6.045157170815116,3.2135156515363708,2.8316415192787456,4.558621566137496,4.558621566137496,1.302463304610713,0.0,0.0,0.0008656202435725415,0.0003581900302880165,0.0005074302132845249,0.0023843673100161023,0.08516885923313762,0.07329868485252901,0.011870174380608617,0.08538854254816514,0.07338693023428544,0.011879600358684088,0.41325337612774193,0.41325337612774193,0.06692329675328804,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.38000707166168,1.1368683772161603e-13,1.1368683772161603e-13,6.842646978753123,19489.14369890182,16565.772144066545,0.85,1.2535753500441738,0.9943410526258235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758227236195173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16825.17294577895,1236.447811618843,0.41325337612774193,0.06692329675328804,6.113110376966115,4.558621566137496
1545.0,-16.72755619643851,6.04425305287778,34.29486911740244,21.40342545406895,5.038417572786009,-14.548668100622677,-25.835609541367717,2.859529476951543,-3.5536722994678485,-3.553672299467962,38.59867045660997,49847.98731126858,12983.49415248046,12983.49415248046,62831.48146374904,77382.26765933326,77382.26765933326,12983.49415248046,90365.76181181372,90365.76181181372,90365.76181181372,109909.77430882117,87685.18368329227,60150.90333513973,30593.6448312806,19544.012497007454,0.0,50137.657328288056,16612.410622456337,1236.3374142108007,0.0,0.8988641722933237,3.0722347605104354,0.0014959713701933424,375096.149755961,1494993.7838036576,3.9856281776720617,1494993.7838036576,3.9856281776720617,0.8500000000000001,0.08512451684062312,4.698906859688992,1.2146057380875575,1.0,0.0,4.698906859688169,1.2770960014792914,1.2782012566794374,3.679368547271414,15861.647901599721,1617.437952980857,1603.0968420496806,1603.0968420496806,8.099008002461089,6.04425305287778,3.2112453853173992,2.8330076675603806,4.560135788596156,4.560135788596156,1.3028959395989017,0.0,0.0,0.0008653990468540102,0.00035747260834652995,0.0005079264385074802,0.002386699026120198,0.08512452097262971,0.0732538915057198,0.011870629466909912,0.08512507602013283,0.07325388794992223,0.011870628890700891,0.41323670946107527,0.41323670946107527,0.06696408558382878,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.603250294929865,1.1368683772161603e-13,1.1368683772161603e-13,7.482729770186609,19544.012497007454,16612.410622456337,0.85,1.2531794425963143,0.9942225059475198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758231161661585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16825.614006498097,1236.3374142108007,0.41323670946107527,0.06696408558382878,6.113110376966115,4.560135788596156
1546.0,-16.73025690337401,6.0434565796052775,34.29506836699109,21.40718449316921,5.04558034219795,-14.55038243792428,-25.835788634698815,2.8657058980862704,-3.5444110156942656,-3.544411015694378,38.59554178283675,49833.21094015576,12970.576746575744,12970.576746575744,62803.787686731506,77366.14183702687,77366.14183702687,12970.576746575744,90336.7185836026,90336.7185836026,90336.7185836026,109862.23312836685,87673.71765877384,60140.78686280038,30592.1453288594,19525.514544764243,0.0,50117.65987362364,16596.687363049605,1235.3374142108007,0.0,0.8989178748120998,3.073716809051537,0.0014959713701933424,375229.943094306,1494862.8138931363,3.9838580086809188,1494862.8138931363,3.9838580086809188,0.85,0.08510978855357011,4.698906859688992,1.2145706422301012,1.0,0.0,4.698906859689267,1.2770678725994622,1.2781728239367205,3.6794495895698964,15859.573776461322,1617.22645107772,1603.0968420496806,1603.0968420496806,8.090950219820709,6.0434565796052775,3.2141790369808647,2.8292775426244128,4.561604974969752,4.561604974969752,1.303315707134215,0.0,0.0,0.0008651801827125796,0.00035746616654672934,0.0005077140161658502,0.0023857008733219613,0.08510978868016308,0.07323361923551984,0.011876169444643245,0.08510233871057983,0.07323361930859434,0.011876169244975763,0.4132200427944086,0.4132200427944086,0.06701118007518742,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.648523337095128,1.1368683772161603e-13,1.1368683772161603e-13,6.847326819856278,19525.514544764243,16596.687363049605,0.85,1.2531268986839594,0.9943243771918892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758379422637717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16826.00184422543,1235.3374142108007,0.4132200427944086,0.06701118007518742,6.113110376966115,4.561604974969752
1547.0,-16.73287299088524,6.042712720111492,34.29524525377543,21.4099861093797,5.049589334541736,-14.552336347804706,-25.8373661088757,2.8690526913975107,-3.539969047966906,-3.539969047967007,38.595288903527816,49826.21178001257,12964.263139254415,12964.263139254415,62790.474919266984,77360.40232873427,77360.40232873427,12964.263139254415,90324.66546798869,90324.66546798869,90324.66546798869,109844.24951440234,87671.10533114964,60136.91478212663,30593.545054470007,19519.58404641366,0.0,50113.12910088367,16591.64643945161,1235.066537712447,0.0,0.8989394018438298,3.074534413340835,0.0014959713701933424,375294.1273456603,1494852.2284512692,3.983148468173212,1494852.2284512692,3.983148468173212,0.85,0.08510850455892278,4.698906859688992,1.2145610274234784,1.0,0.0,4.698906859690115,1.2770528224769064,1.278157490096532,3.6794929520418993,15859.1012243238,1617.178264170109,1603.0968420496806,1603.0968420496806,8.087011838086227,6.042712720111492,3.215742059162752,2.82697066094874,4.5631051272873435,4.5631051272873435,1.3037443220820981,0.0,0.0,0.0008649682245302477,0.00035740943106380156,0.0005075587934664462,0.0023849714963149523,0.08510850424108643,0.07322577507365716,0.011882729167429266,0.085108348279809,0.0732257753471175,0.011882729211805288,0.41320337612774194,0.41320337612774194,0.06705267106636231,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.597537863624609,1.1368683772161603e-13,1.1368683772161603e-13,6.4021469186420745,19519.58404641366,16591.64643945161,0.85,1.2529745407209019,0.9942746077521222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758526157079143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16826.390154856606,1235.066537712447,0.41320337612774194,0.06705267106636231,6.113110376966115,4.5631051272873435
1548.0,-16.735448568249883,6.041961185722869,34.29543705447456,21.411542978044622,5.049580778609577,-14.55462163137919,-25.840770837943978,2.868753928351651,-3.5408787328900644,-3.540878732890176,38.596077102665355,49828.96702342771,12965.185338687435,12965.185338687435,62794.15236211514,77367.77460598029,77367.77460598029,12965.185338687435,90332.95994466773,90332.95994466773,90332.95994466773,109855.8637304029,87679.84588090438,60141.03870790124,30598.67463667015,19522.903785735158,0.0,50121.578422405306,16594.468217874884,1235.2379172583187,0.0,0.8989325014231203,3.0743681470251807,0.0014959713701933424,375280.982144993,1494885.2223861604,3.9833759063458185,1494885.2223861604,3.9833759063458185,0.85,0.08511458733257907,4.698906859688992,1.2145842940686276,1.0,0.0,4.698906859688666,1.2770546325494128,1.2781590352896959,3.6794877367998415,15860.682329783722,1617.3394920573003,1603.0968420496806,1603.0968420496806,8.087587099298672,6.041961185722869,3.215727583246339,2.8262336024765298,4.564619823972727,4.564619823972727,1.3041770925636362,0.0,0.0,0.0008647595950779652,0.00035728700471471464,0.0005074725903632506,0.0023845664359620202,0.08511458712215497,0.07322583914563652,0.01188874797651845,0.08511490149652962,0.07322583925427967,0.011888748078299401,0.4131867094610753,0.4131867094610753,0.06708386975613641,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.522143932009101,1.1368683772161603e-13,1.1368683772161603e-13,6.2190840035318615,19522.903785735158,16594.468217874884,0.85,1.2528366890785099,0.994161967595841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758668296533811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16826.78007067335,1235.2379172583187,0.4131867094610753,0.06708386975613641,6.113110376966115,4.564619823972727
1549.0,-16.73548304559251,6.04035736820716,34.29559507817634,21.38589679906147,4.949036480133855,-14.562011615181442,-25.886774669028796,2.780908840025866,-3.61824987229204,-3.61824987229214,38.594480153622236,50068.35428459612,13068.40713146901,13068.40713146901,63136.76141606513,77721.93109982567,77721.93109982567,13068.40713146901,90790.33823129468,90790.33823129468,90790.33823129468,110401.05540435054,87973.95392313355,60345.64529744074,30698.12069521424,19610.717173055862,0.0,50308.8378682701,16669.109597097482,1235.2485929718346,0.0,0.8985773304009289,3.052743056153846,0.0014959713701933424,374164.26721663197,1494818.374835914,3.9950858641732636,1494818.374835914,3.9950858641732636,0.85,0.08512020357624805,4.698906859688992,1.2154282540781423,1.0,0.0,4.698906859688805,1.2774612001133998,1.278565950887751,3.6783166950760395,15913.884456014279,1622.76459912552,1603.0968420496806,1603.0968420496806,8.151976093197254,6.04035736820716,3.1925655991058997,2.8477917691012604,4.566130965632344,4.566130965632344,1.3046088473235269,0.0,0.0,0.000864756802623587,0.0003556365893832313,0.0005091202132403558,0.00239230846240143,0.0851952486929397,0.0732915474898654,0.011903701203074303,0.08448354122551968,0.07325323705556445,0.011866966520683593,0.4131700427944086,0.4131700427944086,0.0671053198346801,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.333957032489025,1.1368683772161603e-13,1.1368683772161603e-13,10.458723752853587,19610.717173055862,16669.109597097482,0.85,1.2549834997457898,0.9952198541277445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758808237403388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16827.17071084045,1235.2485929718346,0.4131700427944086,0.0671053198346801,6.113110376966115,4.566130965632344
1550.0,-16.737869279449495,6.038475184718262,34.29582550157885,21.37826814958828,4.915615259599945,-14.572823869615272,-25.915084267593897,2.74405885943894,-3.643724364981722,-3.643724364981817,38.59722880293389,50201.865461172514,13100.91947003225,13100.91947003225,63302.78493120476,77843.86396724357,77843.86396724357,13100.91947003225,90944.78343727582,90944.78343727582,90944.78343727582,110542.85982959406,88112.0960641639,60439.31025740352,30747.539785289304,19598.076392318246,0.0,50345.616177607546,16658.364933470508,1234.2485929718346,0.0,0.898449040073908,3.048974659522956,0.0014959713701933424,373797.15858524945,1494933.4334315362,3.999317274346259,1494933.4334315362,3.999317274346259,0.85,0.08523722134111691,4.698906859688992,1.2158213693322613,1.0,0.0,4.698906859689075,1.277632221534896,1.2787368732932511,3.6778243225925484,15938.873421188948,1625.3127644189349,1603.0968420496806,1603.0968420496806,8.172257050473467,6.038475184718262,3.184381576286789,2.854093608431473,4.567383749324644,4.567383749324644,1.3049667855213267,0.0,0.0,0.0008645635523479362,0.00035462445477804454,0.0005099390975698917,0.002396156323594778,0.0852409121679196,0.07332012381296478,0.01192078835495481,0.08429890558897732,0.0733253346069143,0.011911886734202608,0.41315337612774194,0.41315337612774194,0.06717274465489884,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.857489305826277,1.1368683772161603e-13,1.1368683772161603e-13,9.913167163432945,19598.076392318246,16658.364933470508,0.85,1.2573643891433837,0.9971447222747675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758810110704411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16827.612171858746,1234.2485929718346,0.41315337612774194,0.06717274465489884,6.113110376966115,4.567383749324644
1551.0,-16.73788934368497,6.038470638627291,34.29582980397675,21.380011655297153,4.915618862360804,-14.572824025360418,-25.916307501587994,2.743715873743927,-3.643724078415005,-3.643724078415169,38.597234081960224,50208.11658975511,13101.462967273339,13101.462967273339,63309.57955702845,77852.09077252385,77852.09077252385,13101.462967273339,90953.5537397972,90953.5537397972,90953.5537397972,110537.81304425192,88121.96168653085,60445.65549279165,30751.451326376886,19584.25930445473,0.0,50335.710630831614,16646.62040878652,1233.2485929718346,0.0,0.8984490234905745,3.048728258332983,0.0014959713701933424,373797.1627133252,1494933.654418283,3.9993178213735843,1494933.654418283,3.9993178213735843,0.85,0.08523722089339604,4.698906859688992,1.2158476158091798,1.0,0.0,4.698906859689724,1.277633813195399,1.278738464253982,3.677819740804206,15940.658044562493,1625.4947453577413,1603.0968420496806,1603.0968420496806,8.172596080048494,6.038470638627291,3.1849871736214235,2.8534834650058674,4.568549886252505,4.568549886252505,1.3052999675007158,0.0,0.0,0.0008645619276043978,0.00035458078108329354,0.0005099811465211043,0.002396353907700074,0.0852534559097809,0.07331718025017735,0.011936275659603542,0.08422379720631232,0.07332533450672496,0.011911886386671082,0.4131367094610753,0.4131367094610753,0.06726000144034461,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.270873836477278,1.7053025658242404e-13,1.7053025658242404e-13,9.931240177055486,19584.25930445473,16646.62040878652,0.85,1.257746811629398,0.9974651387756837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758939766020513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16828.006518205624,1233.2485929718346,0.4131367094610753,0.06726000144034461,6.113110376966115,4.568549886252505
1552.0,-16.74030329663133,6.037765061718523,34.295699165714936,21.418361516576283,5.049147088042806,-14.559223367244691,-25.8496466447599,2.8682624176233835,-3.5387904568083854,-3.5387904568085093,38.58778675534999,49846.964583187255,12959.323641752182,12959.323641752182,62806.28822493944,77402.01071561952,77402.01071561952,12959.323641752182,90361.3343573717,90361.3343573717,90361.3343573717,109839.68625392862,87714.34790077058,60160.22505251569,30615.692053616534,19478.35189655692,0.0,50094.04395017345,16556.59911207338,1232.2485929718346,0.0,0.8989702712154054,3.073914221354165,0.0014959713701933424,375311.1588529075,1494538.2168719007,3.9821310441175624,1494538.2168719007,3.9821310441175624,0.85,0.08511511499356617,4.698906859688992,1.214675229764544,1.0,0.0,4.698906859688533,1.2770577127116356,1.2781616160501303,3.6794788621663668,15866.923508373122,1617.9759151568703,1603.0968420496806,1603.0968420496806,8.083930615933783,6.037765061718523,3.2163074375580707,2.8214576241604523,4.5702793068229255,4.5702793068229255,1.305794087663693,0.0,0.0,0.0008643664731499035,0.0003569680321705916,0.0005073984409793119,0.002384218014913189,0.0851224534458912,0.0731893593443943,0.011933094101496906,0.08489995045078697,0.07318533169870634,0.011929783294859825,0.4131200427944086,0.4131200427944086,0.06735679052309794,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.482427476375847,1.1368683772161603e-13,1.1368683772161603e-13,4.555724718231602,19478.35189655692,16556.59911207338,0.85,1.2537675793834961,0.9950676897390844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758940856213688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16828.448187276124,1232.2485929718346,0.4131200427944086,0.06735679052309794,6.113110376966115,4.5702793068229255
