time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1553.0,-16.742785292398537,6.037299534263765,34.295670845161524,21.42608711672949,5.069683457837234,-14.559248166979886,-25.84335623597724,2.886144878898845,-3.5177031242412795,-3.5177031242413803,38.590573468874574,49799.76511295931,12930.863294570989,12930.863294570989,62730.6284075303,77341.40624687255,77341.40624687255,12930.863294570989,90272.26954144353,90272.26954144353,90272.26954144353,109752.9752125431,87666.28863328983,60124.640626394976,30601.831118772065,19480.70567109957,0.0,50082.536789871636,16558.599820434636,1233.2485929718346,0.0,0.8990589102512306,3.078713728771322,0.0014959713701933424,375615.9886567409,1494654.8523464452,3.9792098778637057,1494654.8523464452,3.9792098778637057,0.85,0.08511081735211219,4.698906859688992,1.2145345501648261,1.0,0.0,4.6989068596891705,1.2769753929865253,1.2780789685817302,3.6797160583489608,15858.229916740336,1617.0894155231742,1603.0968420496806,1603.0968420496806,8.066177261030534,6.037299534263765,3.2229729226989297,2.814326611564835,4.571797242186492,4.571797242186492,1.306227783481855,0.0,0.0,0.0008641655516451056,0.0003571940654292505,0.0005069714862158552,0.002382211794246405,0.08511081735188793,0.07317410058457871,0.011936716767309214,0.08510990744336687,0.07317410058477153,0.011936716767340668,0.41310337612774195,0.41310337612774195,0.06738856995934545,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.649735029297119,1.1368683772161603e-13,1.1368683772161603e-13,3.388642210130456,19480.70567109957,16558.599820434636,0.85,1.2525449473680919,0.994353886703089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759072019776055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16828.841898107312,1233.2485929718346,0.41310337612774195,0.06738856995934545,6.113110376966115,4.571797242186492
1554.0,-16.742785289017963,6.036911509589806,34.29573254841684,21.427748165465914,5.069785397779866,-14.559155644642244,-25.84412129418922,2.8863288049392475,-3.5178445492798005,-3.517844549279892,38.59212506567858,49803.75031181812,12931.267948289864,12931.267948289864,62735.01826010799,77348.77835062129,77348.77835062129,12931.267948289864,90280.04629891115,90280.04629891115,90280.04629891115,109777.20346797968,87673.27306502145,60129.06330200398,30604.677514463852,19497.157169068523,0.0,50101.834683532375,16572.583593708245,1234.2485929718346,0.0,0.8990530060227184,3.078686338929446,0.0014959713701933424,375613.9436286041,1494719.7960672367,3.9794044428371147,1494719.7960672367,3.9794044428371147,0.85,0.08511839515439955,4.698906859688992,1.214552691807039,1.0,0.0,4.69890685968908,1.276974542123222,1.2780781169834512,3.6797185101874725,15859.49335250298,1617.2182501162965,1603.0968420496806,1603.0968420496806,8.066429681039267,6.036911509589806,3.223474788949149,2.8134367206406568,4.573386416507171,4.573386416507171,1.3066818332877632,0.0,0.0,0.0008641655519187363,0.00035716656756033214,0.0005069989843584041,0.0023823410054570567,0.08510880801734688,0.07317552860005154,0.011933279417295344,0.08517760304683306,0.07318058132926791,0.011937813825131635,0.4130867094610753,0.4130867094610753,0.06736513178487158,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.989305165888368,1.1368683772161603e-13,1.1368683772161603e-13,3.3663976178348207,19497.157169068523,16572.583593708245,0.85,1.2521501189801323,0.9940504300172418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759206882708714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16829.234165348887,1234.2485929718346,0.4130867094610753,0.06736513178487158,6.113110376966115,4.573386416507171
1555.0,-16.745316470122845,6.036464259789586,34.295870925523786,21.429625676851742,5.06993999232031,-14.560992255279944,-25.847112096939213,2.886328847586187,-3.518139966820513,-3.518139966820633,38.5949712621156,49804.60898569009,12931.81086554049,12931.81086554049,62736.419851230574,77356.89601705535,77356.89601705535,12931.81086554049,90288.70688259584,90288.70688259584,90288.70688259584,109809.62772022831,87682.11762184474,60133.20234781384,30609.905860034323,19520.92083763246,0.0,50130.82669766678,16592.78271198759,1235.2485929718346,0.0,0.8990420077137694,3.0777680699248275,0.0014959713701933424,375609.6718729889,1494838.9321701243,3.9797668806451787,1494838.9321701243,3.9797668806451787,0.85,0.08509849064333132,4.698906859688992,1.2145758688868957,1.0,0.0,4.698906859688925,1.2769749619579687,1.2780782755676023,3.6797173003957893,15861.093272127757,1617.3813965143813,1603.0968420496806,1603.0968420496806,8.06676834882052,6.036464259789586,3.2239006368702166,2.8125636229193693,4.5749981949543,4.5749981949543,1.307142341415514,0.0,0.0,0.0008639606929279036,0.000357059090242658,0.0005069016026852456,0.0023818834180450443,0.08510501529183644,0.07318064521748517,0.011924370074351267,0.0852201460157463,0.0731671587498467,0.011931331893484621,0.4130700427944086,0.4130700427944086,0.06730741499026523,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.512714719936639,1.1368683772161603e-13,1.1368683772161603e-13,3.6158482912931618,19520.92083763246,16592.78271198759,0.85,1.2514539253379298,0.9934926724040664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759206882525021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16829.67607257353,1235.2485929718346,0.4130700427944086,0.06730741499026523,6.113110376966115,4.5749981949543
1556.0,-16.74805180915688,6.03586903479466,34.29617459029145,21.43127816906201,5.070506069352129,-14.563821434705032,-25.85091363927347,2.886292980023542,-3.529081906242709,-3.529081906242847,38.60059361252411,49808.50355266971,12946.554918448996,12946.554918448996,62755.058471118704,77362.00138361318,77362.00138361318,12946.554918448996,90308.55630206218,90308.55630206218,90308.55630206218,109842.97130314099,87690.06506269146,60136.64896454919,30614.90677571363,19534.41500107881,0.0,50149.321776792436,16604.25275091699,1236.071589639836,0.0,0.8989721049355398,3.0764499040100897,0.0014959713701933424,375451.47757763596,1495074.2936466548,3.9820706081453707,1495074.2936466548,3.9820706081453707,0.85,0.08511740262324675,4.698906859688992,1.2145968623319643,1.0,0.0,4.698906859688809,1.2769755816936197,1.2780786131881379,3.679715514573077,15862.530909629715,1617.5279947412946,1603.0968420496806,1603.0968420496806,8.075965580404889,6.03586903479466,3.221078964762308,2.8147900700323523,4.576591460447217,4.576591460447217,1.3075975601277763,0.0,0.0,0.000863739360695361,0.0003569225211825702,0.0005068168395127909,0.002381485123792548,0.08511879676552155,0.0732034240537878,0.011915372711733745,0.08523377419137038,0.07320264057350066,0.011914762049746086,0.41305337612774196,0.41305337612774196,0.06723298793763632,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.352190939825732,1.1368683772161603e-13,1.1368683772161603e-13,4.690845651153836,19534.41500107881,16604.25275091699,0.85,1.2513640513511355,0.9932039315379048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759344420337998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16830.067271735763,1236.071589639836,0.41305337612774196,0.06723298793763632,6.113110376966115,4.576591460447217
1557.0,-16.748051811416897,6.035664242529109,34.29634659415633,21.432866085693263,5.070462400168917,-14.56381785833082,-25.851829152647383,2.8862950464716146,-3.529083805041523,-3.529083805041639,38.60054466780935,49813.27209516761,12946.99890698551,12946.99890698551,62760.27100215312,77369.716380075,77369.716380075,12946.99890698551,90316.7152870605,90316.7152870605,90316.7152870605,109853.54340622175,87697.56379796429,60141.43442863506,30617.921521476925,19536.828119161244,0.0,50154.74964063817,16606.303901287058,1236.1099007365206,0.0,0.8989722616924863,3.076217489328118,0.0014959713701933424,375451.4501300741,1495072.2446138707,3.9820654417392904,1495072.2446138707,3.9820654417392904,0.85,0.0851174018621624,4.698906859688992,1.2146165029564875,1.0,0.0,4.6989068596882655,1.2769755721343687,1.2780786036203962,3.679715542118885,15863.887379373049,1617.6663161602637,1603.0968420496806,1603.0968420496806,8.076242537183086,6.035664242529109,3.221729362746888,2.8139348797822215,4.578139341340063,4.578139341340063,1.3080398118114467,0.0,0.0,0.0008637393605125186,0.00035688963887084836,0.0005068497216416702,0.0023816396338535006,0.08510347175889334,0.07320033813180093,0.011903133627092399,0.0852299915056239,0.07320263995216048,0.011914761910001933,0.4130367094610753,0.4130367094610753,0.06716404966268644,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.222639720255188,1.1368683772161603e-13,1.1368683772161603e-13,4.705175587376175,19536.828119161244,16606.303901287058,0.85,1.2513325547796426,0.9931915212832829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759493054199126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16830.454296561442,1236.1099007365206,0.4130367094610753,0.06716404966268644,6.113110376966115,4.578139341340063
1558.0,-16.74805180855715,6.035436928195369,34.296562483941685,21.434593386389338,5.070448623252891,-14.563842969121097,-25.853002828638978,2.8860437480807293,-3.5290962161529364,-3.529096216153059,38.60069220019675,49819.38517994091,12947.480345061169,12947.480345061169,62766.86552500208,77377.94907880011,77377.94907880011,12947.480345061169,90325.42942386128,90325.42942386128,90325.42942386128,109864.50021453458,87706.91961830194,60147.4287633798,30621.65650546904,19539.070790673304,0.0,50160.727296142344,16608.210172072308,1236.1238122803406,0.0,0.8989717048268713,3.0759661137129055,0.0014959713701933424,375451.2707247196,1495078.4209500824,3.982083794960097,1495078.4209500824,3.982083794960097,0.85,0.0851174141209678,4.698906859688992,1.214641219130717,1.0,0.0,4.698906859688384,1.2769767346701417,1.278079767160645,3.6797121921745704,15865.579783058514,1617.838893307961,1603.0968420496806,1603.0968420496806,8.076542854707913,6.035436928195369,3.2224202598457863,2.813016668349583,4.57980401073128,4.57980401073128,1.3085154316375085,0.0,0.0,0.000863739360743891,0.00035684748826070106,0.00050689187248319,0.002381837696731859,0.08508987570630142,0.073197799904493,0.011892075801808417,0.08522393320075153,0.07320265215794973,0.011914761963018064,0.4130200427944086,0.4130200427944086,0.06710127439603246,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.12224579494017,1.1368683772161603e-13,1.1368683772161603e-13,4.721095124911642,19539.070790673304,16608.210172072308,0.85,1.2513149012859155,0.9931950325563225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375949305432193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16830.89602812253,1236.1238122803406,0.4130200427944086,0.06710127439603246,6.113110376966115,4.57980401073128
1559.0,-16.750834087555216,6.034682030576064,34.29689085814446,21.43200501976537,5.05536717871505,-14.567926533933566,-25.863841188233323,2.872458534095491,-3.5426588619250197,-3.542658861925113,38.60268974757855,49859.65522963041,12965.587714316676,12965.587714316676,62825.24294394709,77436.99047066848,77436.99047066848,12965.587714316676,90402.57818498515,90402.57818498515,90402.57818498515,109962.19858541804,87758.88178158,60181.54138175423,30641.489333139743,19559.620400432894,0.0,50201.10973357264,16625.677340367958,1236.1389164533111,0.0,0.8989018365608838,3.0716070287895345,0.0014959713701933424,375255.25982809934,1495162.048719721,3.9843866529802665,1495162.048719721,3.9843866529802665,0.8499999999999999,0.0850982173953876,4.698906859688992,1.2147887359140443,1.0,0.0,4.698906859688548,1.277040046146239,1.2781428458768538,3.6795297640579245,15874.979381753536,1618.797385626441,1603.0968420496806,1603.0968420496806,8.087838098251874,6.034682030576064,3.2187504382040855,2.815931592371978,4.581461544644817,4.581461544644817,1.308989012755662,0.0,0.0,0.0008635142837105095,0.00035645846309173573,0.0005070558206187739,0.0023826080737507876,0.08509821739503931,0.07321312732475824,0.01188509007028108,0.0850975842285595,0.07321312732505787,0.011885090070329724,0.41300337612774196,0.41300337612774196,0.06704511204438701,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.37761548235278,1.1368683772161603e-13,1.1368683772161603e-13,6.376594028542513,19559.620400432894,16625.677340367958,0.85,1.2514711980944895,0.9931982678121182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759493054166538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16831.337759786104,1236.1389164533111,0.41300337612774196,0.06704511204438701,6.113110376966115,4.581461544644817
1560.0,-16.753561725657665,6.033999260710581,34.29715216220415,21.43510845433923,5.060501366039667,-14.569867334134104,-25.864975364506222,2.8768069745162808,-3.536435108882131,-3.536435108882221,38.6013928117036,49849.7019598879,12956.932383857995,12956.932383857995,62806.63434374589,77427.35642715894,77427.35642715894,12956.932383857995,90384.28881101694,90384.28881101694,90384.28881101694,109935.62068743474,87752.95893477814,60175.30446750789,30641.838296966944,19551.331876417797,0.0,50193.170173384744,16618.632094955126,1235.5479624892898,0.0,0.8989351901308087,3.072278847157178,0.0014959713701933424,375345.19717368245,1495107.7518052533,3.9832872861123256,1495107.7518052533,3.9832872861123256,0.85,0.08507910036473904,4.698906859688992,1.2147695942176506,1.0,0.0,4.698906859688404,1.2770203803871394,1.2781228814040775,3.6795864277941117,15873.9079794185,1618.688132993275,1603.0968420496806,1603.0968420496806,8.082438966875873,6.033999260710581,3.220867286503681,2.8131319742069,4.582959545409985,4.582959545409985,1.3094170129742815,0.0,0.0,0.000863293679194913,0.00035641777625273737,0.0005068759029421756,0.002381762657346041,0.08507910010256427,0.07320074399008952,0.011878356112474748,0.08507866236359068,0.07320074421566054,0.01187835614907849,0.4129867094610753,0.4129867094610753,0.06701575608797031,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.565092660509492,1.1368683772161603e-13,1.1368683772161603e-13,6.328201304442871,19551.331876417797,16618.632094955126,0.85,1.2512984162345162,0.9931570727190495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759644241478055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16831.72375306989,1235.5479624892898,0.4129867094610753,0.06701575608797031,6.113110376966115,4.582959545409985
1561.0,-16.75451440834009,6.033849945110053,34.29727340546194,22.604330686759226,5.060468178774105,-14.569915015475706,-26.54273685822261,2.8768070175186367,17.425672771498228,-3.5364363125026257,38.601392346707826,53363.92063623844,12957.435509872541,12957.435509872541,66321.35614611098,82956.17079477907,82956.17079477907,12957.435509872541,95913.6063046516,95913.6063046516,95913.6063046516,115700.77592213414,93281.61470273466,63649.68397320761,32924.36747725227,19787.169617482527,0.0,52711.5370947348,16819.094174860147,1235.7667747302833,0.0,0.8989351861036823,2.7703327541791074,0.0014959713701933424,375345.17977893923,1495107.7323382243,3.983287418846761,1495107.7323382243,3.983287418846761,0.85,0.08507853513499519,4.698906859688992,1.229315150943585,1.0,0.0,4.698906859689015,1.2770205381494963,1.2781229409179045,3.6795859732201954,16874.003861947673,1720.6695315880218,1603.0968420496806,1603.0968420496806,8.082752813177201,6.033849945110053,3.2215405555410985,2.812309389568955,4.584478046551525,4.584478046551525,1.309850870443293,0.0,0.0,0.0008632166408016608,0.0003328539921278678,0.000530362648673793,0.002492124687976109,0.08507404377819297,0.07319778973437999,0.011876254043812989,0.07673064746627536,0.07320025762264322,0.011878277512351976,0.41297004279440863,0.41297004279440863,0.06700389668196668,0.0,0.2267542267397289,1.1368683772161603e-13,5.721366677481285,20.962109084000872,23.39749024619141,6.347522002097151,19787.169617482527,16819.094174860147,0.85,1.2581943119381283,1.012376484873343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759792462387739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16832.11074825032,1235.7667747302833,0.41297004279440863,0.06700389668196668,6.113110376966115,4.584478046551525
1562.0,-16.7572759944609,6.033154788707658,34.29756120532599,21.43866018103438,5.061200320163729,-14.573140939543592,-25.87018768591804,2.8770652652463693,-3.5372836466234503,-3.537283646623541,38.60292969687356,49855.25093176582,12958.418768287393,12958.418768287393,62813.669700053215,77440.80281875379,77440.80281875379,12958.418768287393,90399.22158704117,90399.22158704117,90399.22158704117,109958.68338044563,87768.48327111104,60182.93138412281,30650.613207764698,19559.461793404447,0.0,50210.07500116914,16625.54252439378,1235.7788846127219,0.0,0.898926040625539,3.071673814753804,0.0014959713701933424,375332.93424809305,1495172.0944888717,3.983588856874923,1495172.0944888717,3.983588856874923,0.85,0.08507697528573217,4.698906859688992,1.214810160151683,1.0,0.0,4.698906859689086,1.27701980120042,1.2781219181858887,3.6795880966543675,15876.716225309936,1618.9744943798275,1603.0968420496806,1603.0968420496806,8.083366162532682,6.033154788707658,3.22166122394386,2.811493564763798,4.586156335113217,4.586156335113217,1.310330381460919,0.0,0.0,0.0008629933616363282,0.0003562308471294764,0.0005067625145068518,0.0023812298556494887,0.0850769752855356,0.07319984318171766,0.011877132103817935,0.08507693959820818,0.0731998431818868,0.011877132103845379,0.41295337612774197,0.41295337612774197,0.06700426650930041,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.8620707384081925,1.1368683772161603e-13,1.1368683772161603e-13,6.42414937524569,19559.461793404447,16625.54252439378,0.85,1.2510172450168735,0.9929332097314123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375984423217495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16832.53321078306,1235.7788846127219,0.41295337612774197,0.06700426650930041,6.113110376966115,4.586156335113217
1563.0,-16.760044606530485,6.032461284905619,34.29784315900053,21.440343127492838,5.0615375778032075,-14.575634200072114,-25.873690308630444,2.877065363366132,-3.5373119972268228,-3.5373119972269826,38.60334312657065,49857.39458055732,12958.218516921737,12958.218516921737,62815.61309747906,77447.13382782586,77447.13382782586,12958.218516921737,90405.3523447476,90405.3523447476,90405.3523447476,109966.96331810522,87776.40426591615,60186.37275980201,30655.59056234904,19561.610973357616,0.0,50217.201535706656,16627.369327353972,1235.8217703394541,0.0,0.8989245095702252,3.0715057777423875,0.0014959713701933424,375332.5245353313,1495189.403345874,3.9836393214175794,1495189.403345874,3.9836393214175794,0.85,0.0850774591782112,4.698906859688992,1.214831078317948,1.0,0.0,4.698906859689749,1.277020259619034,1.27812209119576,3.679586775773463,15878.149078904484,1619.120604783946,1603.0968420496806,1603.0968420496806,8.083241247206052,6.032461284905619,3.221938606694227,2.8105226782113917,4.587669712840344,4.587669712840344,1.3107627750972413,0.0,0.0,0.0008627695676165256,0.0003561052834908284,0.0005066642841256971,0.002380768280237651,0.08507701785074065,0.07319804701156833,0.01187897083917232,0.08507509283071746,0.07319827313572085,0.011879186042490353,0.4129367094610753,0.4129367094610753,0.06701357932864863,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.958557817805001,1.7053025658242404e-13,1.7053025658242404e-13,6.344854894135324,19561.610973357616,16627.369327353972,0.85,1.25087840772677,0.992834985938165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37599943015706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16832.919403194162,1235.8217703394541,0.4129367094610753,0.06701357932864863,6.113110376966115,4.587669712840344
1564.0,-16.760044613023034,6.032299755998668,34.29795463398256,21.441952452901774,5.0614939116191975,-14.57563331563884,-25.874617451895006,2.877065363109793,-3.537308905417433,-3.537308905417609,38.60323985641637,49862.22254959206,12958.695249628778,12958.695249628778,62820.917799220835,77454.9499938479,77454.9499938479,12958.695249628778,90413.64524347667,90413.64524347667,90413.64524347667,109977.60872347726,87784.0139577175,60191.20494156691,30658.676684611764,19563.963480000595,0.0,50222.640164612356,16629.368958000505,1235.8489356623231,0.0,0.8989248734449834,3.0712608531398544,0.0014959713701933424,375332.56921703566,1495185.0797711133,3.9836273278659284,1495185.0797711133,3.9836273278659284,0.85,0.08507711146631444,4.698906859688992,1.2148510145628824,1.0,0.0,4.698906859688962,1.277020259621296,1.2781220911973536,3.6795867757669454,15879.525619922275,1619.2609729033131,1603.0968420496806,1603.0968420496806,8.083538629556594,6.032299755998668,3.222600136461689,2.809699619536979,4.5891824305079085,4.5891824305079085,1.3111949801451168,0.0,0.0,0.0008627695670917796,0.0003560720536470274,0.0005066975134447522,0.002380924421712901,0.0850761917573352,0.07319480712837229,0.011881384628962917,0.08507021323899278,0.07319795967589873,0.011879151790415715,0.41292004279440864,0.41292004279440864,0.0670274578474362,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.039093541736747,1.7053025658242404e-13,1.7053025658242404e-13,6.361521856635136,19563.963480000595,16629.368958000505,0.85,1.2508485733389505,0.9928236027847406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376014475557104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16833.30536279922,1235.8489356623231,0.41292004279440864,0.0670274578474362,6.113110376966115,4.5891824305079085
1565.0,-16.762773633836442,6.031595197681618,34.2982494450324,21.44387732204052,5.061847813299183,-14.578070663145695,-25.878200959973015,2.8770654060447316,-3.5380758387952937,-3.5380758387954847,38.6044937562744,49865.01762875621,12959.55257378629,12959.55257378629,62824.570202542505,77462.34674480166,77462.34674480166,12959.55257378629,90421.89931858795,90421.89931858795,90421.89931858795,109987.48244576743,87793.0797174801,60195.37498602988,30664.11636827802,19565.583127179478,0.0,50229.6994954575,16630.745658102554,1235.8608543286557,0.0,0.8989170608477062,3.071035589561389,0.0014959713701933424,375321.48590261355,1495237.57698951,3.983884837804054,1495237.57698951,3.983884837804054,0.8499999999999999,0.0850808310925862,4.698906859688992,1.2148748471727595,1.0,0.0,4.6989068596905135,1.2770207116267676,1.2781222619419284,3.6795854733657074,15881.165553640545,1619.428199603386,1603.0968420496806,1603.0968420496806,8.084073422050118,6.031595197681618,3.22273308538888,2.808862112292738,4.590854471429154,4.590854471429154,1.3116727061226154,0.0,0.0,0.0008625490254600992,0.000355943643561761,0.0005066053818983382,0.002380491504157463,0.08508101511709515,0.07319600829749799,0.01188500681959715,0.0850640547746763,0.07319592099117343,0.01188491010141277,0.412903376127742,0.412903376127742,0.06704408553492999,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.068851519216025,1.7053025658242404e-13,1.7053025658242404e-13,6.186474846206124,19565.583127179478,16630.745658102554,0.85,1.2507454918822283,0.9927397163358649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760144755923864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16833.7466945156,1235.8608543286557,0.412903376127742,0.06704408553492999,6.113110376966115,4.590854471429154
1566.0,-16.762773633836442,6.031595197681618,34.2982494450324,21.445507706981175,5.061847813299183,-14.578070663145695,-25.879139418806858,2.8770654060447316,-3.5380758387952937,-3.5380758387954847,38.6044937562744,49869.90449700614,12960.249160986066,12960.249160986066,62830.1536579922,77470.05590519767,77470.05590519767,12960.249160986066,90430.30506618373,90430.30506618373,90430.30506618373,109998.24548354912,87800.78887787613,60200.2618542798,30667.25224844036,19567.94041736539,0.0,50235.19266580575,16632.74935476058,1235.888754354366,0.0,0.8989170608477062,3.0707964593674415,0.0014959713701933424,375321.48590261355,1495237.57698951,3.983884837804054,1495237.57698951,3.983884837804054,0.85,0.0850808310925862,4.698906859688992,1.2148949603503572,1.0,0.0,4.698906859689388,1.2770207116267676,1.2781222619419284,3.6795854733657074,15882.56008784441,1619.5704025171094,1603.0968420496806,1603.0968420496806,8.084507948013556,6.031595197681618,3.223504480088363,2.808090717593255,4.592362429263509,4.592362429263509,1.3121035512181454,0.0,0.0,0.0008625490254600992,0.0003559100222204865,0.0005066390032396127,0.0023806494877086095,0.08508086151658202,0.07319305377219702,0.011887807744384995,0.08505935135468491,0.07319592099117343,0.01188491010141277,0.4128867094610753,0.4128867094610753,0.06705988573125327,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.096934931196813,1.7053025658242404e-13,1.7053025658242404e-13,6.209302546971514,19567.94041736539,16632.74935476058,0.85,1.2507198703501665,0.9927284409710594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376029306117282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16834.133354978207,1235.888754354366,0.4128867094610753,0.06705988573125327,6.113110376966115,4.592362429263509
1567.0,-16.763137069910808,6.0308915852400515,34.298594017041815,21.447203575540357,5.060990912390181,-14.577806997464762,-25.880236470233626,2.8765451475989186,-3.538330818196073,-3.5383308181961963,38.605819493261365,49873.504177403476,12960.435269194826,12960.435269194826,62833.939446598306,77482.12249495475,77482.12249495475,12960.435269194826,90442.55776414958,90442.55776414958,90442.55776414958,110013.24204208545,87811.26309471834,60206.82622137872,30671.59652593291,19570.684277935863,0.0,50242.28080386877,16635.081636245483,1235.902498312877,0.0,0.8989113873844878,3.070509608990165,0.0014959713701933424,375317.8011323511,1495293.0833403966,3.984071842126935,1495293.0833403966,3.984071842126935,0.85,0.08508435990779495,4.698906859688992,1.2149228662578389,1.0,0.0,4.698906859688416,1.2770231787863264,1.2781246937258313,3.6795783645484015,15884.454801781445,1619.7636095691644,1603.0968420496806,1603.0968420496806,8.084624040943112,6.0308915852400515,3.2238114807462015,2.80708010449385,4.5940817545929775,4.5940817545929775,1.312594787026565,0.0,0.0,0.0008625196588353234,0.0003558707228258797,0.0005066489360094437,0.0023806961608689044,0.08508507284991237,0.0731939675760199,0.011891105273892474,0.08505181478789436,0.07319603668924221,0.01188832321855274,0.41287004279440864,0.41287004279440864,0.06707494218298486,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.096874049238693,1.1368683772161603e-13,1.1368683772161603e-13,6.0961494190383405,19570.684277935863,16635.081636245483,0.85,1.2506187705109109,0.9926600341273341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376029306117282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16834.574595857077,1235.902498312877,0.41287004279440864,0.06707494218298486,6.113110376966115,4.5940817545929775
1568.0,-16.76588736535994,6.030223382782169,34.29886780422487,21.450400782655947,5.0661124440065155,-14.58040441901556,-25.882182363979496,2.8806301516877717,-3.5346086025311934,-3.5346086025313865,38.60516253501464,49867.64826662277,12955.183898980207,12955.183898980207,62822.83216560297,77472.99170038785,77472.99170038785,12955.183898980207,90428.17559936806,90428.17559936806,90428.17559936806,109997.1611844901,87807.02927096836,60201.68892975895,30672.60037912156,19568.98558512204,0.0,50241.5859642436,16633.637747353736,1235.8817758126036,0.0,0.8989309324769761,3.071167177462975,0.0014959713701933424,375371.5946033378,1495265.5774221157,3.9834276192427156,1495265.5774221157,3.9834276192427156,0.85,0.08507820470084271,4.698906859688992,1.2149084314098584,1.0,0.0,4.69890685968917,1.27700473559862,1.2781059508623909,3.6796315069938177,15883.688932123898,1619.6855125984814,1603.0968420496806,1603.0968420496806,8.08134827489026,6.030223382782169,3.2252008399001233,2.8050225428820457,4.595588823502575,4.595588823502575,1.3130253781435928,0.0,0.0,0.0008622974572149822,0.00035580102538995695,0.0005064964318250252,0.0023799795579106087,0.08507820622983393,0.07318569993387285,0.011892506295961088,0.0850704524307572,0.0731856995871677,0.011892505113675013,0.412853376127742,0.412853376127742,0.0670877149408188,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.030502193897576,1.7053025658242404e-13,1.7053025658242404e-13,5.772218160972045,19568.98558512204,16633.637747353736,0.85,1.2504149890951555,0.9925572075314868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376031281186094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16835.008555899927,1235.8817758126036,0.412853376127742,0.0670877149408188,6.113110376966115,4.595588823502575
1569.0,-16.76622392698478,6.029437689828192,34.299134632436605,21.452015067357593,5.058320918184525,-14.576113501326436,-25.879312644805736,2.8805723250222712,-3.545645723208054,-3.5456457232081737,38.60556199158888,49850.748551058816,12969.768732502393,12969.768732502393,62820.51728356121,77517.46304812783,77517.46304812783,12969.768732502393,90487.23178063022,90487.23178063022,90487.23178063022,110065.88631175646,87814.93135943585,60206.6696970043,30675.846291590617,19578.65453112625,0.0,50254.500822716866,16641.85635145731,1236.1013287314809,0.0,0.8988782106501721,3.0688796911699283,0.0014959713701933424,375212.1037051607,1495282.3020617415,3.9851654232261247,1495282.3020617415,3.9851654232261247,0.85,0.08510008573772813,4.698906859688992,1.2149292122060436,1.0,0.0,4.698906859689311,1.277005058869072,1.2781062396907854,3.679630575504837,15885.118365691731,1619.831274256931,1603.0968420496806,1603.0968420496806,8.09044618659442,6.029437689828192,3.2221836914691275,2.807253998359064,4.597105401736513,4.597105401736513,1.3134586862104325,0.0,0.0,0.0008622702693667997,0.0003559038165240677,0.0005063664528427321,0.0023793687987790964,0.0850898657716365,0.0731942607862472,0.0118956049853893,0.08501720461563994,0.07319937149886066,0.011900714238867474,0.4128367094610753,0.4128367094610753,0.06709463783722809,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.021073801260059,1.1368683772161603e-13,1.1368683772161603e-13,5.9625632332803775,19578.65453112625,16641.85635145731,0.85,1.2500475829055304,0.9919658485300179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376046227637826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16835.394687078766,1236.1013287314809,0.4128367094610753,0.06709463783722809,6.113110376966115,4.597105401736513
1570.0,-16.76899085447692,6.028766348592372,34.29939235822101,21.453924185503297,5.066070720990512,-14.582998046142507,-25.886901759635634,2.8805723888226593,-3.5353053694074674,-3.5353053694076566,38.6057747272427,49874.18135713118,12955.534663156388,12955.534663156388,62829.71602028757,77489.81327271083,77489.81327271083,12955.534663156388,90445.34793586722,90445.34793586722,90445.34793586722,110017.59315073327,87823.92189943997,60210.62810983504,30681.43754400548,19572.24521486605,0.0,50253.682758871524,16636.40843263614,1235.8026279026421,0.0,0.8989256184777183,3.0705370702589105,0.0014959713701933424,375361.5244669553,1495291.2090379724,3.9836027711188855,1495291.2090379724,3.9836027711188855,0.85,0.08507640375649775,4.698906859688992,1.214952829969116,1.0,0.0,4.698906859688425,1.2770055168098828,1.278106412618933,3.6796292559702017,15886.744692671964,1619.9971134558657,1603.0968420496806,1603.0968420496806,8.081567078999269,6.028766348592372,3.2254957598994807,2.8032705886928913,4.598585423333367,4.598585423333367,1.3138815495238192,0.0,0.0,0.0008620467834922484,0.00035563203966260733,0.0005064147438296411,0.002379595713628744,0.0850772387988816,0.07318212394108134,0.011895114857800254,0.08504704895125126,0.07318180872056677,0.011894595035930981,0.41282004279440865,0.41282004279440865,0.06710029116666477,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.9550850018994765,1.7053025658242404e-13,1.7053025658242404e-13,5.710780328833664,19572.24521486605,16636.40843263614,0.85,1.2502509780578406,0.9924482867542012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376048056697461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16835.82908171537,1235.8026279026421,0.41282004279440865,0.06710029116666477,6.113110376966115,4.598585423333367
1571.0,-16.76899085447692,6.028766348592372,34.29939235822101,21.455543988291197,5.066070720990512,-14.582998046142507,-25.887840253394074,2.8805723888226593,-3.5353053694074674,-3.5353053694076566,38.6057747272427,49879.06788902192,12956.231182525888,12956.231182525888,62835.29907154781,77497.47268947773,77497.47268947773,12956.231182525888,90453.70387200362,90453.70387200362,90453.70387200362,110033.00112431127,87831.58131620687,60215.514641725786,30684.5185272012,19579.29725230765,0.0,50263.81577950885,16642.4026644615,1236.127302397324,0.0,0.8989256184777183,3.070299444116601,0.0014959713701933424,375361.5244669553,1495291.2090379724,3.9836027711188855,1495291.2090379724,3.9836027711188855,0.8499999999999999,0.08507640375649775,4.698906859688992,1.2149729821598156,1.0,0.0,4.698906859689151,1.2770055168098828,1.278106412618933,3.6796292559702017,15888.130228594735,1620.138398800277,1603.0968420496806,1603.0968420496806,8.082001562650682,6.028766348592372,3.226267238568872,2.8024991100234997,4.6000986315436085,4.6000986315436085,1.3143138947267452,0.0,0.0,0.0008620467834922484,0.0003555984441529002,0.0005064483393393481,0.0023797535757997612,0.08507449697656785,0.0731791693799185,0.011895327596649356,0.08506280937179354,0.07318180872056677,0.011894595035930981,0.41280337612774193,0.41280337612774193,0.06710149122558709,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.910758961706847,1.7053025658242404e-13,1.7053025658242404e-13,5.733540011180935,19579.29725230765,16642.4026644615,0.85,1.2501100065141493,0.992345430116673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760630938494351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16836.21477680371,1236.127302397324,0.41280337612774193,0.06710149122558709,6.113110376966115,4.6000986315436085
1572.0,-16.76899085447692,6.028766348592372,34.29939235822101,21.457411057222657,5.066070720990512,-14.582998046142507,-25.888917048554845,2.8805723888226593,-3.5353053694074674,-3.5353053694076566,38.6057747272427,49884.67469742667,12957.019914521843,12957.019914521843,62841.694611948515,77506.30091334866,77506.30091334866,12957.019914521843,90463.32082787051,90463.32082787051,90463.32082787051,110045.05073066989,87840.4095400778,60221.12145013054,30688.097877719185,19581.729902799372,0.0,50269.82778051856,16644.470417379467,1236.1419847797663,0.0,0.8989256184777183,3.0700260026104433,0.0014959713701933424,375361.5244669553,1495291.2090379724,3.9836027711188855,1495291.2090379724,3.9836027711188855,0.8500000000000001,0.08507640375649775,4.698906859688992,1.2149960933020343,1.0,0.0,4.698906859689187,1.2770055168098828,1.278106412618933,3.6796292559702017,15889.727193700528,1620.3012439212707,1603.0968420496806,1603.0968420496806,8.082493567859142,6.028766348592372,3.2271408912921675,2.8016254573002044,4.601813242124596,4.601813242124596,1.3148037834641702,0.0,0.0,0.0008620467834922484,0.00035555990142845106,0.0005064868820637973,0.002379934684472067,0.08507134877181786,0.07317621481875564,0.011895133953062232,0.08505624392315643,0.07318180872056677,0.011894595035930981,0.41278670946107526,0.41278670946107526,0.06710039888295452,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.880462319905348,1.7053025658242404e-13,1.7053025658242404e-13,5.759315586821117,19581.729902799372,16644.470417379467,0.85,1.250087724316852,0.9923382852081075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760630938494351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16836.655810441895,1236.1419847797663,0.41278670946107526,0.06710039888295452,6.113110376966115,4.601813242124596
1573.0,-16.769337032894597,6.028720446608551,34.299443237004475,21.459299080912047,5.0660669270824945,-14.583000725930923,-25.890042319055624,2.880572388379741,-3.5353058816471616,-3.535305881647285,38.60578052450975,49888.521608721494,12957.746628899571,12957.746628899571,62846.268237621065,77515.24254438437,77515.24254438437,12957.746628899571,90472.98917328395,90472.98917328395,90472.98917328395,110057.16114193932,87849.33269973358,60226.59205729249,30691.93404715677,19584.171968655362,0.0,50276.10601581213,16646.54617335706,1236.1566671622086,0.0,0.8989255964753802,3.069751904305248,0.0014959713701933424,375361.51706380665,1495291.4517628667,3.9836034963293434,1495291.4517628667,3.9836034963293434,0.8500000000000001,0.08507643296820361,4.698906859688992,1.2150194181920964,1.0,0.0,4.698906859688959,1.27700557413553,1.2781064342906006,3.6796290907891462,15891.34133203821,1620.465840224563,1603.0968420496806,1603.0968420496806,8.082946886934236,6.028720446608551,3.22798139597304,2.800739050635511,4.603527852705583,4.603527852705583,1.315293672201595,0.0,0.0,0.0008620188262605127,0.00035551962768852415,0.0005064991985719886,0.002379992558596894,0.08506804010247962,0.0731732766003013,0.011894763502178319,0.08504965801577262,0.07318182818608125,0.011894604782122353,0.4127700427944086,0.4127700427944086,0.06709829418522031,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.8609129933310555,1.1368683772161603e-13,1.1368683772161603e-13,5.782731316343359,19584.171968655362,16646.54617335706,0.85,1.2500225896145485,0.9922908825323755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760630938494351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16837.09684408008,1236.1566671622086,0.4127700427944086,0.06709829418522031,6.113110376966115,4.603527852705583
1574.0,-16.77225324703837,6.02800975381522,34.29978106057502,21.46121843196454,5.066945122506005,-14.586185453274828,-25.894316740427143,2.880574021057921,-3.5373044815349886,-3.5373044815351,38.608725365622604,49893.82576457352,12960.272971219576,12960.272971219576,62854.0987357931,77520.13180832156,77520.13180832156,12960.272971219576,90480.40477954113,90480.40477954113,90480.40477954113,110067.63033127047,87858.36228255257,60230.62205192481,30697.489145141953,19587.22555172934,0.0,50284.71469687129,16649.14171896994,1236.1711969452394,0.0,0.8989063291956181,3.069264718839177,0.0014959713701933424,375332.63314938324,1495414.7527218524,3.98423856773113,1495414.7527218524,3.98423856773113,0.8499999999999999,0.08507602523348254,4.698906859688992,1.2150432271743195,1.0,0.0,4.698906859688634,1.277006049409895,1.2781066092505744,3.679627721309824,15892.974721595678,1620.6323996059489,1603.0968420496806,1603.0968420496806,8.084522800661805,6.02800975381522,3.2277591960290715,2.8002505577861485,4.605228616188118,4.605228616188118,1.3157796046251764,0.0,0.0,0.0008617833469901888,0.00035536668322423573,0.0005064166637659531,0.0023796047352306507,0.08507624012130398,0.07318026499638311,0.011895975124920874,0.08503533705216984,0.07318015755265965,0.011895867680822894,0.41275337612774193,0.41275337612774193,0.06709601140943404,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.854864548823855,1.1368683772161603e-13,1.1368683772161603e-13,5.826915101267446,19587.22555172934,16649.14171896994,0.85,1.2499643105204667,0.9922264860275305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376064975211374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16837.53094261063,1236.1711969452394,0.41275337612774193,0.06709601140943404,6.113110376966115,4.605228616188118
1575.0,-16.775130911549898,6.027359126404879,34.30010930335974,21.46470114765691,5.0734645804061165,-14.58798601480422,-25.894696161244042,2.8863196836329443,-3.532134788389669,-3.5321347883898566,38.60912307309601,49879.074412146336,12953.075289240871,12953.075289240871,62832.14970138721,77505.73927268635,77505.73927268635,12953.075289240871,90458.81456192723,90458.81456192723,90458.81456192723,110044.90733798691,87847.62418845318,60220.959327783356,30696.294289633133,19586.092776059682,0.0,50282.38706569282,16648.17885965073,1236.2212014560703,0.0,0.8989290412786481,3.0702413373348385,0.0014959713701933424,375407.3495138207,1495431.4053855496,3.983489953838783,1495431.4053855496,3.983489953838783,0.85,0.08506858811378726,4.698906859688992,1.2150103215454147,1.0,0.0,4.69890685968867,1.2769799450004895,1.278080185674807,3.6797029413701487,15891.032274073941,1620.4343250828715,1603.0968420496806,1603.0968420496806,8.080032939669064,6.027359126404879,3.2295751009434266,2.7977840254614526,4.606728757939811,4.606728757939811,1.3162082165542317,0.0,0.0,0.0008615510384072185,0.00035535310997007844,0.00050619792843714,0.0023785769182936346,0.08506858799307312,0.07317351660993164,0.011895071383141486,0.08506798487221412,0.0731735167137664,0.01189507140002085,0.41273670946107527,0.41273670946107527,0.0670943921918338,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.805611596363292,1.7053025658242404e-13,1.7053025658242404e-13,5.618413926578114,19586.092776059682,16648.17885965073,0.85,1.249585657484765,0.9919790471956003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760808240174165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16837.913543219518,1236.2212014560703,0.41273670946107527,0.0670943921918338,6.113110376966115,4.606728757939811
1576.0,-16.775130908391823,6.0268166261309455,34.300538608264766,21.46607682751494,5.07326802952049,-14.588464245634398,-25.896410155668832,2.885527577040507,-3.532223065176538,-3.53222306517665,38.61158136347317,49887.998577418046,12953.155561458248,12953.155561458248,62841.15413887629,77513.173655536,77513.173655536,12953.155561458248,90466.32921699424,90466.32921699424,90466.32921699424,110056.8369571713,87857.87464837231,60227.622170146875,30700.28053136159,19590.50774017705,0.0,50290.78827153864,16651.931579150492,1236.4983052343873,0.0,0.8989203115489406,3.0703436900571517,0.0014959713701933424,375406.0735722942,1495534.34114563,3.983777691485926,1495534.34114563,3.983777691485926,0.85,0.08508034386301214,4.698906859688992,1.2150379038089887,1.0,0.0,4.69890685968867,1.2769836093986826,1.278083853230556,3.679692382192482,15892.886511919342,1620.6234047222388,1603.0968420496806,1603.0968420496806,8.080083012886897,6.0268166261309455,3.2299363243546635,2.796880301776282,4.608245834927383,4.608245834927383,1.3166416671221095,0.0,0.0,0.0008615510386621356,0.0003552918001379261,0.0005062592385242095,0.0023788650086823335,0.08507288962524887,0.07317736989353198,0.011895519731716892,0.08508906341087959,0.07318340451252763,0.011896939350484506,0.4127200427944086,0.4127200427944086,0.06709067871500356,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.756374326266609,1.1368683772161603e-13,1.1368683772161603e-13,5.55936523779576,19590.50774017705,16651.931579150492,0.85,1.2495559584306686,0.9919907858284944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760964636223063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16838.296818898903,1236.4983052343873,0.4127200427944086,0.06709067871500356,6.113110376966115,4.608245834927383
1577.0,-16.77585048477629,6.026064574221135,34.30084650377047,21.467934152483963,5.066794525951742,-14.585369230047087,-25.894836837518938,2.8854038000436577,-3.541644817701979,-3.5416448177020534,38.610086632236936,49875.62442474841,12965.614030691688,12965.614030691688,62841.23845544009,77552.55749433726,77552.55749433726,12965.614030691688,90518.17152502896,90518.17152502896,90518.17152502896,110117.65874714128,87867.23278405429,60233.28415181901,30704.387369150303,19599.487222112315,0.0,50303.87459126262,16659.564138795467,1236.5067249832998,0.0,0.8988815192071317,3.0678677384152846,0.0014959713701933424,375269.91228580783,1495471.7517675306,3.9850563629214437,1495471.7517675306,3.9850563629214437,0.85,0.08508228911343858,4.698906859688992,1.2150625672331081,1.0,0.0,4.6989068596889885,1.2769843010985098,1.2780844713538349,3.679690389025782,15894.579334434706,1620.7960245786999,1603.0968420496806,1603.0968420496806,8.08785451421273,6.026064574221135,3.227434691763732,2.798629882457403,4.609794445888754,4.609794445888754,1.317084127396787,0.0,0.0,0.0008614929575622032,0.00035534807759242084,0.0005061448799697824,0.002378327648486472,0.0850745608835768,0.07317922102709958,0.01189533985647723,0.08501735676093801,0.07318308606558158,0.011899203047857004,0.41270337612774194,0.41270337612774194,0.0670852579468844,0.0,5.684341886080802e-14,5.684341886080802e-14,5.7861038355061964,5.684341886080802e-14,5.684341886080802e-14,5.887361714464987,19599.487222112315,16659.564138795467,0.85,1.2492325683865932,0.9914867359623111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760964636051427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16838.737647931783,1236.5067249832998,0.41270337612774194,0.0670852579468844,6.113110376966115,4.609794445888754
1578.0,-16.77921907866353,6.028272474407056,34.29999919426722,21.46970524862411,5.125109215148592,-14.62105422798008,-25.928705628588773,2.8849341670389257,-3.2838658424573737,-3.2838658424574705,38.58235228967133,50032.36105515464,12619.941123591998,12619.941123591998,62652.302178746635,77285.1530501376,77285.1530501376,12619.941123591998,89905.0941737296,89905.0941737296,89905.0941737296,109443.94152606913,87877.78385594478,60237.207993633834,30711.750958123277,19538.84735233953,0.0,50250.59831046281,16608.0202494886,1236.2626280685392,0.0,0.9001685826681152,3.10982963400141,0.0014959713701933424,379009.26428282383,1494310.7818350587,3.9426761365916794,1494310.7818350587,3.9426761365916794,0.85,0.08489637156927825,4.698906859688992,1.2150906852399932,1.0,0.0,4.698906859689524,1.2769870310959333,1.2780868565355217,3.679682522426485,15896.487950922483,1620.9906492963942,1603.0968420496806,1603.0968420496806,7.872226301348362,6.028272474407056,3.305133077320681,2.723139397086375,4.611278937939514,4.611278937939514,1.3175082679827184,0.0,0.0,0.0008612211069864236,0.0003541384041490865,0.0005070827028373372,0.0023827343907919987,0.0846991017808922,0.07285615623988824,0.011842945541003957,0.08628657316956845,0.07296785677988114,0.0119285147893971,0.4126867094610752,0.4126867094610752,0.06708322917216712,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.2313016331129916,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19538.84735233953,16608.0202494886,0.85,1.2467971384472378,0.9956570217540528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761003744247304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16839.164061387935,1236.2626280685392,0.4126867094610752,0.06708322917216712,6.113110376966115,4.611278937939514
