time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1579.0,-16.782207664078655,6.02751103437593,34.30049052318607,21.470916049461835,5.070980342283658,-14.594605212831041,-25.906772388238437,2.8833778925522853,-3.5394528098497062,-3.539452809849827,38.61431005024082,49900.81641939204,12966.37280771038,12966.37280771038,62867.18922710242,77546.79112739905,77546.79112739905,12966.37280771038,90513.16393510942,90513.16393510942,90513.16393510942,110133.46979611595,87890.82865789982,60244.853957062616,30717.749667596894,19620.305861006535,0.0,50338.05552860343,16677.259981855554,1237.2626280685392,0.0,0.898877426849667,3.0672845642354147,0.0014959713701933424,375301.58729079756,1495648.6054643176,3.985191259810563,1495648.6054643176,3.985191259810563,0.85,0.08505163462146542,4.698906859688992,1.2151262069446966,1.0,0.0,4.698906859688361,1.2769947251253346,1.2780942492698342,3.6796603519468754,15898.847666063233,1621.2312732750975,1603.0968420496806,1603.0968420496806,8.08832783372706,6.02751103437593,3.2310593657248488,2.7964516686510814,4.613655095452635,4.613655095452635,1.3181871701293242,0.0,0.0,0.000860979989573546,0.000354921348791945,0.000506058640781601,0.0023779224185735527,0.08505163447172841,0.07318279376467314,0.011868840707055267,0.08505277155380622,0.07318279385488455,0.01186884076658087,0.41267004279440855,0.41267004279440855,0.06692713888800512,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.073651059713825,1.1368683772161603e-13,1.1368683772161603e-13,7.006155504963715,19620.305861006535,16677.259981855554,0.85,1.2488998346664304,0.991313945192759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37611868261926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16839.537382207567,1237.2626280685392,0.41267004279440855,0.06692713888800512,6.113110376966115,4.613655095452635
1580.0,-16.78234862693086,6.0273967683776695,34.30067564749093,21.472706214431696,5.070971653114732,-14.59459378072161,-25.907489320356376,2.883902598576496,-3.5394527065847683,-3.5394527065848598,38.614318218856376,49903.72966573995,12966.897158695021,12966.897158695021,62870.62682443497,77555.29556032705,77555.29556032705,12966.897158695021,90522.19271902207,90522.19271902207,90522.19271902207,110132.07513608426,87896.81072420871,60248.48758272546,30720.359046092504,19609.882417062185,0.0,50330.241463154685,16668.400054502858,1236.473636179023,0.0,0.8988773996795719,3.067028199141559,0.0014959713701933424,375301.5887830484,1495648.947536686,3.9851921554248464,1495648.947536686,3.9851921554248464,0.85,0.08505163615027515,4.698906859688992,1.215141493487172,1.0,0.0,4.698906859688738,1.2769923210331142,1.2780918285858445,3.679667279351747,15899.929780800638,1621.3416182693009,1603.0968420496806,1603.0968420496806,8.088654920008365,6.0273967683776695,3.2317313021402416,2.795665466237428,4.615139181833924,4.615139181833924,1.3186111948096926,0.0,0.0,0.0008609686182990001,0.0003548957315121424,0.0005060728867868577,0.002377989359225376,0.08503541325508965,0.07317986034883434,0.011855552906255316,0.0849914273357146,0.07318279538771359,0.011868840762561563,0.4126533761277419,0.4126533761277419,0.06685219006031139,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.660539005343878,1.1368683772161603e-13,1.1368683772161603e-13,7.0234378391490395,19609.882417062185,16668.400054502858,0.85,1.2491620345286987,0.9915257351243393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376134925828456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16839.91820357713,1236.473636179023,0.4126533761277419,0.06685219006031139,6.113110376966115,4.615139181833924
1581.0,-16.782348616174538,6.026714040382705,34.30122297443151,21.474459708575182,5.071077999370189,-14.594637983962105,-25.908807723876066,2.8834731706293146,-3.539615180765054,-3.5396151807652334,38.61674830387593,49910.59331193828,12966.95964542319,12966.95964542319,62877.55295736148,77563.08398667158,77563.08398667158,12966.95964542319,90530.04363209478,90530.04363209478,90530.04363209478,110143.07607104836,87907.13254887711,60255.14216388242,30724.433761105214,19613.032438953578,0.0,50337.46620005879,16671.077573110542,1236.489060090736,0.0,0.8988684172987499,3.066763989725393,0.0014959713701933424,375299.24092282006,1495750.7134226267,3.9854882459786976,1495750.7134226267,3.9854882459786976,0.8500000000000001,0.08505183923725022,4.698906859688992,1.2151689175004146,1.0,0.0,4.698906859688407,1.2769943076606547,1.278093816925006,3.6796615548717604,15901.79692803937,1621.532014300436,1603.0968420496806,1603.0968420496806,8.088693898769055,6.026714040382705,3.232051231425828,2.7946628089568772,4.616817229981742,4.616817229981742,1.3190906371376407,0.0,0.0,0.0008609686191666863,0.0003548486270132428,0.0005061199921534435,0.0023782107029555544,0.08503593069109205,0.07318370500678531,0.011852225684306748,0.08498431659578881,0.07318299676924117,0.011868842468009056,0.4126367094610752,0.4126367094610752,0.06682721796756443,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.132568705556309,1.7053025658242404e-13,1.7053025658242404e-13,7.030189880453747,19613.032438953578,16671.077573110542,0.85,1.2491203412476894,0.9915197780034465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761356919813093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16840.355972699188,1236.489060090736,0.4126367094610752,0.06682721796756443,6.113110376966115,4.616817229981742
1582.0,-16.785299927213032,6.0260527028745825,34.30161307737915,21.478578366246097,5.079406339351483,-14.596545244940852,-25.908777653798438,2.890651657056993,-3.5304739919151302,-3.5304739919152373,38.61380876520461,49893.28479809513,12954.360500974735,12954.360500974735,62847.64529906986,77543.14449007835,77543.14449007835,12954.360500974735,90497.5049910531,90497.5049910531,90497.5049910531,110112.75643932381,87892.62555958603,60242.76586749742,30722.066324542895,19615.25144827072,0.0,50337.317772813614,16672.96373103011,1236.5091090519254,0.0,0.898920913068686,3.067659155065493,0.0014959713701933424,375431.35508964665,1495627.6135553662,3.9837578648651646,1495627.6135553662,3.9837578648651646,0.85,0.08501510238440167,4.698906859688992,1.215125003582798,1.0,0.0,4.698906859689388,1.2769615872709454,1.2780607643706021,3.679755841153567,15899.172713245243,1621.2644188632453,1603.0968420496806,1603.0968420496806,8.080834645280449,6.0260527028745825,3.235015941908601,2.7910367609659814,4.618323601650557,4.618323601650557,1.3195210290430164,0.0,0.0,0.0008607305727155874,0.0003548497013060491,0.0005058808714095383,0.0023770870968517245,0.0850151013384168,0.07316408011494012,0.011851021223476678,0.08501546604138152,0.07316408101511566,0.01185102136928601,0.41262004279440856,0.41262004279440856,0.06683565045451664,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.550475474078155,1.1368683772161603e-13,1.1368683772161603e-13,7.246853947287036,19615.25144827072,16672.96373103011,0.85,1.2485298796157327,0.9911788511115643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761356919228471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16840.796561293777,1236.5091090519254,0.41262004279440856,0.06683565045451664,6.113110376966115,4.618323601650557
1583.0,-16.78822768790793,6.025380166459382,34.30202361844548,21.480298158153914,5.0797552814781515,-14.59911172259699,-25.912377471663035,2.8906516571214445,-3.5316295918264586,-3.5316295918266527,38.61518450554587,49895.01072574993,12955.705355339156,12955.705355339156,62850.71608108909,77549.59257710286,77549.59257710286,12955.705355339156,90505.29793244202,90505.29793244202,90505.29793244202,110126.28700399712,87900.71909492166,60246.195597489175,30727.24833048054,19620.9890715551,0.0,50348.23740203564,16677.840710821834,1236.8598885043664,0.0,0.8989108796996189,3.067542852048391,0.0014959713701933424,375414.65162650537,1495685.224856969,3.9840885761299605,1495685.224856969,3.9840885761299605,0.85,0.08502349439726653,4.698906859688992,1.2151462778123094,1.0,0.0,4.698906859688999,1.2769620713292318,1.2780609473553985,3.6797544462677307,15900.636778237531,1621.4137119441941,1603.0968420496806,1603.0968420496806,8.081673555525382,6.025380166459382,3.234967022809879,2.7904131436495025,4.619835288236245,4.619835288236245,1.3199529394960698,0.0,0.0,0.000860494485468249,0.0003547211143718359,0.0005057733710964131,0.0023765819628929616,0.0850234935631315,0.07316597842124961,0.011857515141881896,0.08503541046569263,0.073165978831383,0.01185751556588354,0.4126033761277419,0.4126033761277419,0.06686783783383911,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.852089851732046,1.7053025658242404e-13,1.7053025658242404e-13,7.060299875482428,19620.9890715551,16677.840710821834,0.85,1.248320086743453,0.9909981620078049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761517328790251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16841.17802507543,1236.8598885043664,0.4126033761277419,0.06686783783383911,6.113110376966115,4.619835288236245
1584.0,-16.791210977735,6.024698366790073,34.30242353613746,21.48175196433442,5.079054100705442,-14.601901590968133,-25.916585221979744,2.88974471393856,-3.532623417630816,-3.5326234176309796,38.61569605148931,49899.579034843824,12956.815960316992,12956.815960316992,62856.394995160816,77559.74797163154,77559.74797163154,12956.815960316992,90516.56393194853,90516.56393194853,90516.56393194853,110138.83307166421,87911.84283039135,60251.673893603634,30733.521040875243,19622.26913971568,0.0,50355.79018059092,16678.928768758327,1236.891569585317,0.0,0.8989045233373552,3.0673338770180925,0.0014959713701933424,375400.2869711386,1495706.6470801404,3.9842980919061812,1495706.6470801404,3.9842980919061812,0.8499999999999999,0.08503113030040771,4.698906859688992,1.2151762244896966,1.0,0.0,4.698906859690189,1.2769667599717622,1.278065332901286,3.6797409353027324,15902.648985636308,1621.6188999950348,1603.0968420496806,1603.0968420496806,8.082366342728692,6.024698366790073,3.234956164087065,2.7897422027030077,4.621342494255783,4.621342494255783,1.3203835697873667,0.0,0.0,0.0008602539816235702,0.00035457086619175473,0.0005056831154318155,0.0023761578599314583,0.08503113029860954,0.07316536014276327,0.011865770155846266,0.08503119414889634,0.07316536014431053,0.01186577015609718,0.41258670946107523,0.41258670946107523,0.06691225265985747,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.042010933912195,1.7053025658242404e-13,1.7053025658242404e-13,6.801371334182363,19622.26913971568,16678.928768758327,0.85,1.2482456291468962,0.9909402445257837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761676461497199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16841.559862271937,1236.891569585317,0.41258670946107523,0.06691225265985747,6.113110376966115,4.621342494255783
1585.0,-16.794191771641678,6.024028486645086,34.302805996732516,21.483720384445064,5.080302672653419,-14.604459883100954,-25.919819169770903,2.890570784112577,-3.5317327235746916,-3.5317327235747857,38.61598736342469,49899.09252289116,12955.385617398413,12955.385617398413,62854.478140289575,77563.11738258258,77563.11738258258,12955.385617398413,90518.50299998099,90518.50299998099,90518.50299998099,110140.03123492657,87917.2054326715,60253.180572979545,30737.80539965773,19621.528234945574,0.0,50359.3336346033,16678.298999703737,1236.8810899323432,0.0,0.898907682663485,3.067541710650964,0.0014959713701933424,375413.1609508579,1495718.8465754697,3.984193955233395,1495718.8465754697,3.984193955233395,0.85,0.08503656847813794,4.698906859688992,1.2151896752184257,1.0,0.0,4.698906859688804,1.2769634311380373,1.2780616944088057,3.6797505277823803,15903.619043582603,1621.7178183765714,1603.0968420496806,1603.0968420496806,8.08147410535347,6.024028486645086,3.2355013407672493,2.788527145877837,4.622845784966307,4.622845784966307,1.320813081418945,0.0,0.0,0.0008600137406070747,0.00035445542984838366,0.000505558310758691,0.0023755714143967924,0.0850365684777124,0.0731623605401842,0.011874207937528213,0.08503653400564505,0.07316236054055031,0.011874207937587629,0.41257004279440856,0.41257004279440856,0.06695987445955891,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.123565790211501,1.1368683772161603e-13,1.1368683772161603e-13,6.451753227121969,19621.528234945574,16678.298999703737,0.85,1.2481197347913378,0.9908608577895102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37618386156117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16841.940489442808,1236.8810899323432,0.41257004279440856,0.06695987445955891,6.113110376966115,4.622845784966307
1586.0,-16.796538930330836,6.023253618304961,34.30316324726359,21.48540486758577,5.072840151492363,-14.60031787387122,-25.91732331840319,2.8905026994830476,-3.541301484853932,-3.5413014848540634,38.61573734313018,49872.462244565206,12967.994763030796,12967.994763030796,62840.457007596,77606.34146423604,77606.34146423604,12967.994763030796,90574.33622726685,90574.33622726685,90574.33622726685,110201.81802070455,87925.4615136822,60257.2305194539,30742.478882475883,19627.481793437706,0.0,50369.96067591359,16683.35952442205,1236.9488778486298,0.0,0.8988639890721978,3.065605957506466,0.0014959713701933424,375274.87338408735,1495708.376277557,3.9856342173666537,1495708.376277557,3.9856342173666537,0.85,0.08506109633514645,4.698906859688992,1.2152114351885395,1.0,0.0,4.698906859689336,1.276964133876978,1.2780621562285974,3.679748502741959,15905.112511971873,1621.8701097695823,1603.0968420496806,1603.0968420496806,8.08933959750693,6.023253618304961,3.232921335324126,2.7903322829808355,4.62435153506722,4.62435153506722,1.3212432957334914,0.0,0.0,0.0008598246115895005,0.00035454451666225566,0.0005052800949272449,0.002374264104117936,0.08505107192907083,0.07316775184762275,0.011883320081448072,0.08498339873454287,0.07317255062189935,0.011888545713247104,0.4125533761277419,0.4125533761277419,0.06700361423455815,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.1737111087314815,1.1368683772161603e-13,1.1368683772161603e-13,6.356319976996247,19627.481793437706,16683.35952442205,0.85,1.2475780438249513,0.9901231125720079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762000637319287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16842.321067172285,1236.9488778486298,0.4125533761277419,0.06700361423455815,6.113110376966115,4.62435153506722
1587.0,-16.798231571910172,6.022488212113452,34.3035952279827,21.48718483457344,5.072669552050977,-14.601279599100906,-25.91932393899185,2.890608471181828,-3.5401038724905334,-3.540103872490627,38.618219573673585,49873.04150743559,12966.004427680931,12966.004427680931,62839.04593511652,77615.54521759736,77615.54521759736,12966.004427680931,90581.5496452783,90581.5496452783,90581.5496452783,110210.52081417035,87933.35585338336,60261.26328092219,30746.76952495685,19628.97116889205,0.0,50375.7406938489,16684.625493558244,1236.6665637025192,0.0,0.8988611616343398,3.0651599275039483,0.0014959713701933424,375292.1790709447,1495812.3290693413,3.985727421158369,1495812.3290693413,3.985727421158369,0.8500000000000001,0.08504953824901372,4.698906859688992,1.2152320830104877,1.0,0.0,4.698906859689683,1.2769639241736264,1.27806177220173,3.6797491070312263,15906.540543841063,1622.0157284945485,1603.0968420496806,1603.0968420496806,8.088098040978554,6.022488212113452,3.2334725565040725,2.7890156556093797,4.625824497262357,4.625824497262357,1.3216641420749593,0.0,0.0,0.0008596882458478077,0.00035447310495693063,0.000505215140890877,0.0023739588911508825,0.08506157194375247,0.0731704540510106,0.01189111789274188,0.08495137355965465,0.07316419174638954,0.011885346502624187,0.41253670946107523,0.41253670946107523,0.06704239724774125,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.220435413315272,1.1368683772161603e-13,1.1368683772161603e-13,6.409690885673285,19628.97116889205,16684.625493558244,0.85,1.2474068881093285,0.9900210065501888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762128219936445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16842.71423936749,1236.6665637025192,0.41253670946107523,0.06704239724774125,6.113110376966115,4.625824497262357
1588.0,-16.798234807700283,6.021779338524456,34.30369680755757,22.593448880966776,5.06999871119021,-14.601641422206871,-26.559457288216777,2.890608002123629,17.172557124510035,-3.536488387150436,38.60987499077828,53196.36563169119,12960.812220219861,12960.812220219861,66157.17785191105,82859.11064805032,82859.11064805032,12960.812220219861,95819.92286827018,95819.92286827018,95819.92286827018,115625.19345047853,93164.29450557537,63555.36239355564,32898.8134577997,19805.27058220835,0.0,52704.08404000805,16834.4799948771,1236.6758885142085,0.0,0.8989062365040443,2.773237039617625,0.0014959713701933424,375344.42719581997,1495462.8897944938,3.984241622999506,1495462.8897944938,3.984241622999506,0.8500000000000001,0.08504518881965542,4.698906859688992,1.2289942874060946,1.0,0.0,4.69890685968884,1.2769639268779502,1.278061774575497,3.679749099238341,16852.781443507993,1718.5054471718674,1603.0968420496806,1603.0968420496806,8.084859180215513,6.021779338524456,3.234768923834596,2.78701041468986,4.627299022425094,4.627299022425094,1.3220854349785982,0.0,0.0,0.0008596879851790685,0.0003322912287347958,0.0005273967564442727,0.002478188236633718,0.08503426617322266,0.07314126862958645,0.011892997543636213,0.07686512020992933,0.0731598765168937,0.011885312302761727,0.41252004279440857,0.41252004279440857,0.06707704074017162,0.0,0.9840884526750528,0.14586737899298896,6.219572416394669,20.709045511660463,23.125652996458143,6.222954602832601,19805.27058220835,16834.4799948771,0.85,1.2552571410156879,1.0093404828231043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762220226746238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16843.120445483506,1236.6758885142085,0.41252004279440857,0.06707704074017162,6.113110376966115,4.627299022425094
1589.0,-16.80113834504939,6.021085719754602,34.30400054183784,21.490860054641985,5.0791582256462044,-14.609684817369502,-25.929465517960466,2.8903756670084175,-3.534818220960517,-3.5348182209606342,38.61649567206494,49908.9424938799,12958.284835408851,12958.284835408851,62867.22732928875,77602.20827111205,77602.20827111205,12958.284835408851,90560.4931065209,90560.4931065209,90560.4931065209,110169.07106770849,87951.79673476772,60271.16054939498,30756.262428191927,19608.5779611876,0.0,50364.840389379526,16667.29126700946,1236.584610148931,0.0,0.8988916019015949,3.0681518090735134,0.0014959713701933424,375368.5650366994,1495740.1335899648,3.984724009704243,1495740.1335899648,3.984724009704243,0.85,0.08510811041894527,4.698906859688992,1.2152806664118545,1.0,0.0,4.6989068596890355,1.2769654811836988,1.2780630315531003,3.679744620295674,15909.876372714622,1622.3558883731573,1603.0968420496806,1603.0968420496806,8.08328261618974,6.021085719754602,3.235515919797547,2.785569799957055,4.628789325912603,4.628789325912603,1.3225112359750295,0.0,0.0,0.0008594541112888197,0.00035411130709811294,0.0005053428041907067,0.002374558769106183,0.08505714450427265,0.07315640952871647,0.011900734975556194,0.0850315383401929,0.07320779782059221,0.011900312598353058,0.4125122254154008,0.4125122254154008,0.06710551680257829,0.0,0.014268674431036743,1.1368683772161603e-13,6.098406492982463,1.1368683772161603e-13,1.1368683772161603e-13,5.617525375207492,19608.5779611876,16667.29126700946,0.85,1.2482364054616484,0.9909480921219049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762220402634882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16843.56043960745,1236.584610148931,0.4125122254154008,0.06710551680257829,6.113110376966115,4.628789325912603
1590.0,-16.81333578804921,6.020284714243464,34.305475948261204,21.493885851837717,5.106467063452472,-14.629336839391483,-25.94798201518131,2.8939123556199546,-3.542219587490308,-3.5422195874904547,38.65154669616555,49934.453677175705,12967.914750012631,12967.914750012631,62902.36842718834,77487.24601314985,77487.24601314985,12967.914750012631,90455.16076316248,90455.16076316248,90455.16076316248,109978.22800678576,87949.22133897725,60261.404252274784,30764.241207447187,19523.067243623278,0.0,50287.308451070465,16594.607157079787,1236.9685814439813,0.0,0.8987384530339647,3.0803953193937197,0.0014959713701933424,375261.6070801417,1497208.557690152,3.9897728129976398,1497208.557690152,3.9897728129976398,0.85,0.0854564717514534,4.698906859688992,1.215271326894872,1.0,0.0,4.698906859689026,1.2769511337294837,1.2780474179391272,3.67978596484369,15909.41050129234,1622.3083827089108,1603.0968420496806,1603.0968420496806,8.089289685975658,6.020284714243464,3.2335441149353192,2.7867405993081444,4.630283049814571,4.630283049814571,1.3229380142327345,0.0,0.0,0.000858472270377194,0.0003534516128301973,0.0005050206575469968,0.0023730450320322287,0.08517637319498034,0.07325601963065147,0.01192035356432887,0.0853828169621232,0.07349534617505525,0.011961125576398147,0.41249388613612165,0.41249388613612165,0.0671217599680942,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.651110746329664,1.7053025658242404e-13,1.7053025658242404e-13,3.8569042313353634,19523.067243623278,16594.607157079787,0.85,1.2508597171867395,0.9929832241023978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762378232476937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16843.94233091563,1236.9685814439813,0.41249388613612165,0.0671217599680942,6.113110376966115,4.630283049814571
1591.0,-16.8163883714753,6.019561796418933,34.30585653411893,21.492996217589848,5.0794290931755635,-14.6245284742884,-25.947342545818515,2.8875691959888377,-3.5379074708745293,-3.5379074708746328,38.622037576446814,49913.39407647168,12961.750138943702,12961.750138943702,62875.144215415385,77610.85207894747,77610.85207894747,12961.750138943702,90572.60221789117,90572.60221789117,90572.60221789117,110216.8338621972,87974.96812668032,60277.510124205066,30774.953336083618,19644.231644306034,0.0,50419.18498038965,16697.59689766013,1237.9685814439813,0.0,0.8988584622800506,3.0663043520927578,0.0014959713701933424,375323.9190445384,1495972.2330425917,3.985816403204161,1495972.2330425917,3.985816403204161,0.85,0.08507221040292312,4.698906859688992,1.2153442671103405,1.0,0.0,4.698906859689841,1.2769809807039079,1.278076976947778,3.679699956924043,15914.06791847491,1622.7833070900776,1603.0968420496806,1603.0968420496806,8.085444247005768,6.019561796418933,3.2350240533339254,2.7845377430850076,4.6317432226849675,4.6317432226849675,1.3233552064814194,0.0,0.0,0.0008582267118393492,0.000353474376583272,0.0005047523352560773,0.002371784210578819,0.08507221040246453,0.0731680330794576,0.011904177323006923,0.08507230997209742,0.07316803307985202,0.011904177323071096,0.41247588137936503,0.41247588137936503,0.06710835082953866,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.640337044190289,1.1368683772161603e-13,1.1368683772161603e-13,5.605328290371062,19644.231644306034,16697.59689766013,0.85,1.2470480084093076,0.9899682848083584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376304129214251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16844.137937529365,1237.9685814439813,0.41247588137936503,0.06710835082953866,6.113110376966115,4.6317432226849675
1592.0,-16.819251732429997,6.0213804926023675,34.304307825946005,21.495381707232468,5.098531525806521,-14.635514765512783,-25.957513426523633,2.8898464460376583,-3.3076839551260377,-3.3076839551260693,38.54402012026804,49949.69187355747,12652.646800312947,12652.646800312947,62602.33867387042,77531.77389828101,77531.77389828101,12652.646800312947,90184.42069859395,90184.42069859395,90184.42069859395,109841.41715148852,87975.44265905561,60275.39459688523,30777.831180189314,19656.99645289457,0.0,50434.827633083885,16708.446984960385,1237.0207264021842,0.0,0.9001875670631726,3.091103616405499,0.0014959713701933424,378662.5389161092,1492707.3053863035,3.942051700332061,1492707.3053863035,3.942051700332061,0.85,0.08462342019528174,4.698906859688992,1.215343609382399,1.0,0.0,4.698906859688975,1.2769709181283624,1.2780666116617507,3.679728953088541,15914.153758124647,1622.7920602983331,1603.0968420496806,1603.0968420496806,7.892627861543023,6.0213804926023675,3.3041162474552697,2.717264245147098,4.633225616998307,4.633225616998307,1.323778747713802,0.0,0.0,0.0008579964334925547,0.0003531124746472663,0.0005048839588452883,0.00237240269756506,0.08456585454138449,0.07273375432544997,0.011832100215934525,0.08582139739057373,0.07277428720440969,0.011849132990872055,0.4124581442406264,0.4124581442406264,0.06709740398792864,0.0,5.684341886080802e-14,5.684341886080802e-14,3.870730125312491,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19656.99645289457,16708.446984960385,0.85,1.2412521587127419,0.9903809374931188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763207240776978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16844.516339581794,1237.0207264021842,0.4124581442406264,0.06709740398792864,6.113110376966115,4.633225616998307
1593.0,-16.821910859038752,6.023558878192871,34.30439195898526,21.496704685874306,5.147919904814488,-14.664996312626386,-25.986094982922054,2.8883399092724673,-3.2827404239773728,-3.2827404239774447,38.609204272389036,50082.961689483374,12622.764659193308,12622.764659193308,62705.72634867668,77304.46818652554,77304.46818652554,12622.764659193308,89927.23284571886,89927.23284571886,89927.23284571886,109517.3672676074,87988.78706127644,60281.83176486242,30785.50588490446,19590.134421888546,0.0,50375.64030679301,16651.614258605263,1237.806719602046,0.0,0.9000836127802873,3.10784056341921,0.0014959713701933424,379025.6533918716,1495434.8053502666,3.9454712153853833,1495434.8053502666,3.9454712153853833,0.85,0.08485881403628548,4.698906859688992,1.2153799360757698,1.0,0.0,4.6989068596889725,1.2769783258381902,1.278073752692266,3.6797076071002985,15916.567668897176,1623.038210693476,1603.0968420496806,1603.0968420496806,7.873987602055377,6.023558878192871,3.3140266669218477,2.709532211271023,4.635473526674342,4.635473526674342,1.3244210076212404,0.0,0.0,0.0008577826309458333,0.0003520973053845284,0.000505685325561305,0.002376168245124077,0.08472179196611235,0.07288502371498871,0.011836768251123628,0.08633093675627214,0.07296958024218772,0.011889233794097755,0.41244062119630215,0.41244062119630215,0.06698171725292484,0.0,5.684341886080802e-14,5.684341886080802e-14,2.096315494746989,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19590.134421888546,16651.614258605263,0.85,1.2447628648845381,0.9941900764828558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763362905750627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16844.898430638284,1237.806719602046,0.41244062119630215,0.06698171725292484,6.113110376966115,4.635473526674342
1594.0,-16.821911138434846,6.024275751675094,34.3044822873104,21.520982589013897,5.1773725710176,-14.629307316386315,-25.922405545692868,2.962153023701905,-3.405779270623327,-3.4057792706234093,38.61120656601068,49751.52430020297,12791.678491574563,12791.678491574563,62543.20279177753,77279.99953508883,77279.99953508883,12791.678491574563,90071.6780266634,90071.6780266634,90071.6780266634,109677.21714079703,87754.56209397814,60119.149454439794,30706.014043931493,19605.539114133626,0.0,50311.553158065115,16664.708247013583,1238.806719602046,0.0,0.8995085265118838,3.0906949046135286,0.0014959713701933424,377237.1627043911,1495518.646940722,3.964399043348318,1495518.646940722,3.964399043348318,0.8500000000000001,0.08490015246655871,4.698906859688992,1.2147048440063375,1.0,0.0,4.698906859689588,1.276636951025297,1.277732085010066,3.6806915669448466,15874.197979914505,1618.7177048140297,1603.0968420496806,1603.0968420496806,7.979354806300684,6.024275751675094,3.279882330882295,2.744393420792799,4.637832973815147,4.637832973815147,1.3250951353757563,0.0,0.0,0.0008577826084840326,0.0003543631335853723,0.0005034194748986603,0.0023655212239023452,0.0848252368603618,0.07300418786600328,0.011821048994358516,0.08586911851817054,0.07303721684346383,0.011862935623094888,0.4124232694275094,0.4124232694275094,0.06678076719741771,0.0,5.684341886080802e-14,5.684341886080802e-14,2.0135603009596252,5.684341886080802e-14,5.684341886080802e-14,1.4660992732070781,19605.539114133626,16664.708247013583,0.85,1.2431181083852434,0.9888687821641544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763507470333272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16845.28451774414,1238.806719602046,0.4124232694275094,0.06678076719741771,6.113110376966115,4.637832973815147
1595.0,-16.824239359951832,6.023936883302121,34.3057718118365,21.522487978823506,5.161968292679503,-14.623271118477206,-25.918734761048086,2.961043323809163,-3.4969740345184164,-3.4969740345185354,38.647359285261025,49718.89395174086,12915.790185665688,12915.790185665688,62634.68413740655,77359.92929908201,77359.92929908201,12915.790185665688,90275.7194847477,90275.7194847477,90275.7194847477,109916.81474944268,87766.89700875073,60126.06627383499,30712.034149906376,19641.095264694988,0.0,50353.12941460137,16694.93097499074,1239.806719602046,0.0,0.8989632507011878,3.077207897079495,0.0014959713701933424,375915.8288980552,1497033.073386692,3.9823624287783668,1497033.073386692,3.9823624287783668,0.8500000000000001,0.08500821022556924,4.698906859688992,1.214738121083938,1.0,0.0,4.698906859689283,1.2766424655135047,1.2777373652843342,3.6806756681080226,15876.429281336259,1618.9452342376103,1603.0968420496806,1603.0968420496806,8.056774766739533,6.023936883302121,3.2540638891420617,2.7698729941600595,4.639755162112606,4.639755162112606,1.3256443320321731,0.0,0.0,0.0008575954519503061,0.0003544941341571725,0.0005031013177931335,0.002364026233296727,0.08500752019812559,0.07318625836839829,0.0118212618297273,0.08551155306109627,0.07318672559063447,0.01182148463493478,0.4124060546791419,0.4124060546791419,0.0666130508815854,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.0513410605134936,1.1368683772161603e-13,1.1368683772161603e-13,7.087575440293676,19641.095264694988,16694.93097499074,0.85,1.2439084693561029,0.9874042493439028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37635074855229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16845.72378178494,1239.806719602046,0.4124060546791419,0.0666130508815854,6.113110376966115,4.639755162112606
1596.0,-16.824239359951832,6.023936883302121,34.3057718118365,21.524113055225484,5.161968292679503,-14.623271118477206,-25.919669517874695,2.961043323809163,-3.4969740345184164,-3.4969740345185354,38.647359285261025,49723.75993708692,12916.514013198177,12916.514013198177,62640.273950285096,77367.61352086134,77367.61352086134,12916.514013198177,90284.12753405952,90284.12753405952,90284.12753405952,109937.36956415541,87774.58123053008,60130.93225918105,30715.165523721145,19653.2420300959,0.0,50368.407553817044,16705.25572558151,1240.4524704477456,0.0,0.8989632507011878,3.0769678682345747,0.0014959713701933424,375915.8288980552,1497033.073386692,3.9823624287783668,1497033.073386692,3.9823624287783668,0.8499999999999999,0.08500821022556924,4.698906859688992,1.2147581809619443,1.0,0.0,4.698906859689283,1.2766424655135047,1.2777373652843342,3.6806756681080226,15877.819304315533,1619.086977134448,1603.0968420496806,1603.0968420496806,8.057226285021828,6.023936883302121,3.2548664869532784,2.7690703963488428,4.641360063072884,4.641360063072884,1.3261028751636812,0.0,0.0,0.0008575954519503061,0.00035446077093637834,0.0005031346810139278,0.0023641830039637783,0.08499149355765324,0.07318322286346868,0.011808270694184561,0.08554941802271925,0.07318672559063447,0.01182148463493478,0.4123889495471145,0.4123889495471145,0.06653984556853312,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.857457825026529,1.1368683772161603e-13,1.1368683772161603e-13,7.111509632108437,19653.2420300959,16705.25572558151,0.85,1.2436421358637546,0.9872013500517892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763634062434214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16846.116409375936,1240.4524704477456,0.4123889495471145,0.06653984556853312,6.113110376966115,4.641360063072884
1597.0,-16.827553089034687,6.02289866726994,34.30654436524328,21.501016232091956,5.068548364236272,-14.635668034858925,-25.96984956236554,2.8766633100605556,-3.5586749195692278,-3.558674919569329,38.63404798359422,49965.66941746849,12999.585923861709,12999.585923861709,62965.255341330194,77700.09455350884,77700.09455350884,12999.585923861709,90699.68047737055,90699.68047737055,90699.68047737055,110430.53946771758,88064.31236018564,60329.88722414526,30816.027928933745,19730.858990347024,0.0,50546.88691928077,16771.23014179497,1240.4884634016744,0.0,0.8987210497261284,3.058369034052439,0.0014959713701933424,375023.8948468462,1496475.3321361102,3.99034662243921,1496475.3321361102,3.99034662243921,0.8500000000000001,0.0850118623806074,4.698906859688992,1.2155878011835743,1.0,0.0,4.69890685968846,1.277033274995165,1.2781281698316516,3.679549273848626,15930.229677102436,1624.43134782035,1603.0968420496806,1603.0968420496806,8.109045930900066,6.02289866726994,3.237043452820161,2.7858552144497795,4.643066624545054,4.643066624545054,1.3265904641557298,0.0,0.0,0.0008573291389834583,0.000352673985775866,0.0005046551532075923,0.002371327561184555,0.08501186237906759,0.07320201713957901,0.011809845239488581,0.08501186874144488,0.07320201714090491,0.01180984523970249,0.4123719321081593,0.4123719321081593,0.06652888662917877,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.15599123983344,1.1368683772161603e-13,1.1368683772161603e-13,10.307596502645026,19730.858990347024,16771.23014179497,0.85,1.2456801828741806,0.9885014184406562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763634062434214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16846.55560139727,1240.4884634016744,0.4123719321081593,0.06652888662917877,6.113110376966115,4.643066624545054
1598.0,-16.82757118511977,6.022563499460536,34.30694029911265,21.50267867781224,5.079818356878285,-14.641990696930176,-25.976526376884408,2.8766602873445386,-3.498750728239031,-3.4987507282391483,38.624224269979955,50000.304609011764,12918.458063230675,12918.458063230675,62918.76267224244,77654.66557001046,77654.66557001046,12918.458063230675,90573.12363324114,90573.12363324114,90573.12363324114,110273.26256704924,88072.18723261432,60334.71156597516,30819.417407376844,19700.1389338081,0.0,50519.55634118494,16745.118093736884,1239.4884634016744,0.0,0.8990332275739982,3.0679645094790633,0.0014959713701933424,375890.12219532783,1496063.8210371824,3.980056225738666,1496063.8210371824,3.980056225738666,0.85,0.08498019848898818,4.698906859688992,1.2156084902165465,1.0,0.0,4.698906859688704,1.2770332919613183,1.278128184955306,3.6795492249636066,15931.65418747565,1624.5766074526623,1603.0968420496806,1603.0968420496806,8.058438969110217,6.022563499460536,3.2549248174773826,2.7676386819831533,4.644459990847517,4.644459990847517,1.3269885688135763,0.0,0.0,0.0008573276848719663,0.0003524368669211419,0.0005048908179508244,0.002372434927863115,0.08492427685714118,0.07311560862704597,0.011808668230095215,0.08523944144014237,0.07314841398568396,0.011831784503304214,0.41235498482366184,0.41235498482366184,0.06659813547674359,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.453673334292603,1.1368683772161603e-13,1.1368683772161603e-13,6.760481244149844,19700.1389338081,16745.118093736884,0.85,1.2454337929517667,0.9897217677711498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763814221224677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16846.92840837931,1239.4884634016744,0.41235498482366184,0.06659813547674359,6.113110376966115,4.644459990847517
1599.0,-16.830979839810944,6.021718748470894,34.30745593524694,21.504767762403958,5.073883137853516,-14.641592552186395,-25.97767295138908,2.876713157138242,-3.5418859282933113,-3.541885928293416,38.62891294567103,49986.47473812693,12976.562705085946,12976.562705085946,62963.03744321288,77692.5688487838,77692.5688487838,12976.562705085946,90669.13155386975,90669.13155386975,90669.13155386975,110364.6676174958,88081.77087680598,60338.87671355806,30825.43795916436,19695.53606362605,0.0,50520.97402279041,16741.20565408214,1238.4884634016744,0.0,0.898816659734888,3.0608657416379814,0.0014959713701933424,375266.4283115809,1496260.2169477346,3.9871944412394944,1496260.2169477346,3.9871944412394944,0.8499999999999999,0.08500041556707787,4.698906859688992,1.2156336020166059,1.0,0.0,4.698906859688926,1.2770336089045435,1.2781281524208385,3.6795483117470784,15933.387802932637,1624.7533870315183,1603.0968420496806,1603.0968420496806,8.094684216640605,6.021718748470894,3.242591407731119,2.779127340739775,4.646063713003796,4.646063713003796,1.3274467751439418,0.0,0.0,0.000857053822679932,0.0003523961624988967,0.0005046576601810352,0.0023713393412192626,0.08499650659946899,0.07316614005473701,0.011830366544731975,0.08495313132393073,0.07316785579532091,0.01183255977175696,0.4123380936627305,0.4123380936627305,0.06667169792935253,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.11297092309843,1.1368683772161603e-13,1.1368683772161603e-13,8.686957775420069,19695.53606362605,16741.20565408214,0.85,1.246275208684808,0.9894202498070928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763815205072587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16847.367127418103,1238.4884634016744,0.4123380936627305,0.06667169792935253,6.113110376966115,4.646063713003796
1600.0,-16.834328431268503,6.020874400102921,34.307673748695386,21.506521955039375,5.069336438988468,-14.641694182956432,-25.979121344257123,2.8766970841016253,-3.542069968986141,-3.542069968986279,38.62125612862159,49974.564976151465,12976.321788176972,12976.321788176972,62950.88676432844,77722.32349328055,77722.32349328055,12976.321788176972,90698.64528145752,90698.64528145752,90698.64528145752,110384.88143189278,88090.09754252493,60342.31487923927,30830.86962587296,19686.23615043526,0.0,50517.10577630822,16733.30072786997,1237.4884634016744,0.0,0.8988417274454898,3.0596954915292853,0.0014959713701933424,375263.768996972,1495939.5037237736,3.986368062449014,1495939.5037237736,3.986368062449014,0.85,0.08498699155305056,4.698906859688992,1.2156556048570204,1.0,0.0,4.6989068596890915,1.2770342347560664,1.2781284353218874,3.6795465084665935,15934.894039611174,1624.906980427687,1603.0968420496806,1603.0968420496806,8.09453393444763,6.020874400102921,3.242665377293648,2.7782090228092726,4.647513152287688,4.647513152287688,1.3278609006536253,0.0,0.0,0.0008567848643390781,0.0003523447494376377,0.0005044401149014405,0.002370317116212682,0.08498699093894313,0.07314239260701666,0.011844598331926467,0.08485445000810703,0.07314239291089955,0.011844598642151006,0.4123212474006521,0.4123212474006521,0.06677084772738343,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.5341467654208145,1.1368683772161603e-13,1.1368683772161603e-13,8.225986904932824,19686.23615043526,16733.30072786997,0.85,1.2461301136901528,0.9892602556734119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764000528944191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16847.737921662956,1237.4884634016744,0.4123212474006521,0.06677084772738343,6.113110376966115,4.647513152287688
1601.0,-16.836581226168633,6.0202317273493815,34.30790861296573,21.508284808974736,5.069193389808576,-14.642364671090734,-25.980912591889478,2.87678079771297,-3.542089403740192,-3.542089403740319,38.62188593967297,49970.80278828171,12976.130140662488,12976.130140662488,62946.932928944196,77731.30943099195,77731.30943099195,12976.130140662488,90707.43957165444,90707.43957165444,90707.43957165444,110385.09342489236,88098.00777856015,60346.03107229306,30835.529673630095,19677.653853237916,0.0,50513.183526868015,16726.00577525223,1236.8479862091344,0.0,0.8988395046240168,3.0595300848777707,0.0014959713701933424,375263.4881733893,1495965.8820089665,3.986441338299772,1495965.8820089665,3.986441338299772,0.8500000000000001,0.08499007077147529,4.698906859688992,1.215676335650496,1.0,0.0,4.698906859688451,1.2770342183866679,1.278128187910251,3.679546555632098,15936.32494701809,1625.052892375897,1603.0968420496806,1603.0968420496806,8.094414386139967,6.0202317273493815,3.242929136107782,2.7773025912415994,4.648961305110801,4.648961305110801,1.328274658603086,0.0,0.0,0.0008566039637947833,0.00035228117573430295,0.0005043227880604803,0.002369765808314869,0.08500476590722186,0.07314115046191201,0.011863615445309846,0.08480573798865597,0.07314456680068236,0.01184550397079292,0.41230443705765607,0.41230443705765607,0.06687646088085776,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.864008875553907,1.1368683772161603e-13,1.1368683772161603e-13,8.187974221250784,19677.653853237916,16726.00577525223,0.85,1.2461485999088269,0.9892625904621947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764182591409284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16848.109805552762,1236.8479862091344,0.41230443705765607,0.06687646088085776,6.113110376966115,4.648961305110801
1602.0,-16.839508743379497,6.0193447377329505,34.30823949076809,21.510144823137693,5.070067364123314,-14.646371523133693,-25.98590907929463,2.876760706430043,-3.546386745477605,-3.5463867454777356,38.625454913084994,49979.79891673953,12981.438757587037,12981.438757587037,62961.23767432656,77735.93828671757,77735.93828671757,12981.438757587037,90717.37704430461,90717.37704430461,90717.37704430461,110386.69566165644,88106.85966728914,60349.919122318104,30841.04504996782,19669.318617351826,0.0,50510.363667319645,16718.920824749053,1236.8576405507852,0.0,0.8988074076447063,3.0601185493451633,0.0014959713701933424,375201.39753348584,1496115.3674523078,3.987499453060494,1496115.3674523078,3.987499453060494,0.8500000000000001,0.08503656041514185,4.698906859688992,1.2156996610900386,1.0,0.0,4.698906859688885,1.2770347932575792,1.278128463118165,3.6795448992447444,15937.926192934287,1625.2161740180682,1603.0968420496806,1603.0968420496806,8.09772586226874,6.0193447377329505,3.241806645964668,2.7775380917682826,4.650468889496989,4.650468889496989,1.3287053969991398,0.0,0.0,0.0008563689350895525,0.0003521038996862439,0.0005042650354033086,0.0023694944339579193,0.08503655953614389,0.07315198114164566,0.011884578394498227,0.08481968249319588,0.07315198158086612,0.011884578834275721,0.4122876554499259,0.4122876554499259,0.06698198580282892,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.88503719520628,1.1368683772161603e-13,1.1368683772161603e-13,6.96096525319183,19669.318617351826,16718.920824749053,0.85,1.246501373243184,0.9894959229738551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764305077877579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16848.503530280555,1236.8576405507852,0.4122876554499259,0.06698198580282892,6.113110376966115,4.650468889496989
1603.0,-16.842498567867988,6.018769115038861,34.30850069258981,21.519229374267184,5.100837010053193,-14.645889583389048,-25.974082353617973,2.904228025574744,-3.518954563284751,-3.5189545632848636,38.624087098499295,49900.90705553885,12944.07472329077,12944.07472329077,62844.98177882962,77633.3670828278,77633.3670828278,12944.07472329077,90577.44180611857,90577.44180611857,90577.44180611857,110224.97385588702,88019.89871413943,60287.43868685318,30813.8444747625,19647.532049768444,0.0,50461.37652453095,16700.40224230318,1236.9081700487354,0.0,0.8989397327406365,3.0665707623134053,0.0014959713701933424,375597.89295574994,1496058.0755894156,3.9831375618650493,1496058.0755894156,3.9831375618650493,0.8500000000000001,0.08501458051386056,4.698906859688992,1.2154488029936332,1.0,0.0,4.698906859688906,1.2769082206515892,1.278001475678309,3.679909631477823,15922.195553365456,1623.6120951971832,1603.0968420496806,1603.0968420496806,8.07441845293687,6.018769115038861,3.2500785513118626,2.7686905637269983,4.651901700508281,4.651901700508281,1.3291147715737945,0.0,0.0,0.0008561289652798714,0.0003525236463759354,0.000503605318903936,0.0023663944875735674,0.08501458051058192,0.0731193942544924,0.011895186256089513,0.08501451019265943,0.0731193942573123,0.011895186256548252,0.4122708968304084,0.4122708968304084,0.06706892413104847,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.565361053563095,1.1368683772161603e-13,1.1368683772161603e-13,5.343020488972741,19647.532049768444,16700.40224230318,0.85,1.2454075989837217,0.9888930998796747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764464252380935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16848.883662978224,1236.9081700487354,0.4122708968304084,0.06706892413104847,6.113110376966115,4.651901700508281
1604.0,-16.845514568910772,6.018185689456437,34.308843877378315,21.521094906516396,5.100040204255191,-14.647346594619068,-25.976512826140947,2.90465375748354,-3.5198344992141983,-3.519834499214298,38.6268201489785,49896.041868359054,12945.163091577813,12945.163091577813,62841.20495993687,77645.92103270565,77645.92103270565,12945.163091577813,90591.08412428346,90591.08412428346,90591.08412428346,110254.9198224963,88026.66732546386,60289.9404384913,30818.58542996951,19663.83569821284,0.0,50482.42112818235,16714.260343480913,1237.9081700487354,0.0,0.8989263914743755,3.0665265908121233,0.0014959713701933424,375585.1695668756,1496172.5529597588,3.9835772926954043,1496172.5529597588,3.9835772926954043,0.85,0.08503032996641724,4.698906859688992,1.2154663391085347,1.0,0.0,4.698906859688976,1.2769067475826275,1.277999692310065,3.679913876706122,15923.419948697729,1623.7369487743244,1603.0968420496806,1603.0968420496806,8.075097369056286,6.018185689456437,3.2501699024539183,2.7680157870025184,4.653426962225119,4.653426962225119,1.3295505606357483,0.0,0.0,0.0008558869570108396,0.00035243734801054143,0.0005034496090002982,0.002365662821239242,0.08503038212761763,0.07312472582286692,0.011905656304750718,0.08508075338940183,0.0731283005044929,0.011902029461924335,0.4122541566014611,0.4122541566014611,0.06712033779916121,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.280214416015099,1.1368683772161603e-13,1.1368683772161603e-13,5.141469669304968,19663.83569821284,16714.260343480913,0.85,1.244813611462369,0.9883844861890757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764626817890413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16849.262449869526,1237.9081700487354,0.4122541566014611,0.06712033779916121,6.113110376966115,4.653426962225119
