time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1605.0,-16.845981023961315,6.017670392619075,34.30923710461177,21.522713067848258,5.100209985563035,-14.647571993537849,-25.977855432406045,2.904395055526014,-3.5200909445089223,-3.5200909445090214,38.628796499297174,49900.319238155374,12945.495827576031,12945.495827576031,62845.8150657314,77652.76424770817,77652.76424770817,12945.495827576031,90598.2600752842,90598.2600752842,90598.2600752842,110266.02730629077,88035.53587834472,60295.35690794277,30822.421078224383,19667.767231006565,0.0,50490.18830923094,16717.60214635558,1238.151723034968,0.0,0.8989185109024833,3.066576437655553,0.0014959713701933424,375581.4615727179,1496255.339088756,3.9838370424975293,1496255.339088756,3.9838370424975293,0.8500000000000001,0.08504046323011541,4.698906859688992,1.2154897453216837,1.0,0.0,4.698906859688709,1.276908020952593,1.2780009189811965,3.6799102069885468,15925.024209044615,1623.9005378028803,1603.0968420496806,1603.0968420496806,8.075304927320696,6.017670392619075,3.2504884916340564,2.7671819009850185,4.654948910699486,4.654948910699486,1.329985403056996,0.0,0.0,0.0008558495335920156,0.00035238968465829814,0.0005034598489337175,0.002365710937732629,0.08503839107550422,0.07312740309439837,0.011910987981105845,0.08509812989369744,0.07313606098532131,0.011904402244794091,0.4122374310849699,0.4122374310849699,0.06714521341167588,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.03819399929921,1.1368683772161603e-13,1.1368683772161603e-13,5.072169711994263,19667.767231006565,16717.60214635558,0.85,1.2447134219588862,0.9883171544644898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764790810018017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16849.640612696374,1238.151723034968,0.4122374310849699,0.06714521341167588,6.113110376966115,4.654948910699486
1606.0,-16.845981281759297,6.01637127513306,34.31132567679074,21.523601828981214,5.098156173967007,-14.650274876045565,-25.98312230603767,2.9006400966198727,-3.5838163086186796,-3.5838163086187937,38.67895421644714,49927.719980557325,13030.92324855708,13030.92324855708,62958.6432291144,77666.67813482144,77666.67813482144,13030.92324855708,90697.60138337853,90697.60138337853,90697.60138337853,110342.8645132746,88057.49353222422,60309.978460417435,30830.572302007542,19645.263129896073,0.0,50475.835431903615,16698.473660411662,1238.1807831729625,0.0,0.8984515010251486,3.06291217980635,0.0014959713701933424,374660.93249954307,1498357.5250756477,3.999236096166699,1498357.5250756477,3.999236096166699,0.85,0.08527385756988579,4.698906859688992,1.2155504090478648,1.0,0.0,4.698906859688671,1.2769253900441841,1.278018302912479,3.6798601518342435,15928.996197925195,1624.3055679488098,1603.0968420496806,1603.0968420496806,8.12859392318187,6.01637127513306,3.2318508397160612,2.7845204354169986,4.656490438969309,4.656490438969309,1.3304258397055169,0.0,0.0,0.0008558495129094522,0.00035220276465183575,0.0005036467482576164,0.0023665891602477687,0.08526586620976831,0.07332167163755701,0.011944194572211304,0.0849542821539749,0.07332595647226468,0.011947901097621104,0.4122207173384436,0.4122207173384436,0.06715128480601752,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.142266035569833,1.1368683772161603e-13,1.1368683772161603e-13,6.438601103869928,19645.263129896073,16698.473660411662,0.85,1.247302648691198,0.9891410326019121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764816173356331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16850.069750894563,1238.1807831729625,0.4122207173384436,0.06715128480601752,6.113110376966115,4.656490438969309
1607.0,-16.849097970731112,6.0157136152086945,34.31158997928989,21.52563527869063,5.097527557578837,-14.652161588204995,-25.98633613726122,2.9005911750527233,-3.5273116559130244,-3.5273116559131465,38.63034978899904,49926.34570612608,12953.91919092385,12953.91919092385,62880.26489704993,77679.22959350779,77679.22959350779,12953.91919092385,90633.14878443163,90633.14878443163,90633.14878443163,110305.90004611772,88067.29914020486,60314.415252823404,30836.537652646068,19672.75126168609,0.0,50509.28891433216,16721.83857243318,1238.1204431922251,0.0,0.8988796504925116,3.064985489476618,0.0014959713701933424,375477.0676263967,1496320.4063221896,3.9851179614810532,1496320.4063221896,3.9851179614810532,0.8500000000000001,0.085048502959956,4.698906859688992,1.2155762598989535,1.0,0.0,4.698906859688708,1.2769261289381733,1.278018723175905,3.6798580224811936,15930.769965108168,1624.4864418642624,1603.0968420496806,1603.0968420496806,8.08055935932185,6.0157136152086945,3.2484229156112145,2.76729069959748,4.657794655848726,4.657794655848726,1.330798473099636,0.0,0.0,0.0008555995012991355,0.00035208875142020077,0.0005035107498789348,0.0023659501165332747,0.08504850294271063,0.07313253197727097,0.011915970965439662,0.08504815519956918,0.07313253199210014,0.01191597096785586,0.4122040130078893,0.4122040130078893,0.06716314775435746,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.880657584113237,1.1368683772161603e-13,1.1368683772161603e-13,4.943322886592227,19672.75126168609,16721.83857243318,0.85,1.2449247702477053,0.9884586930298148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764816187374034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16850.50821302921,1238.1204431922251,0.4122040130078893,0.06716314775435746,6.113110376966115,4.657794655848726
1608.0,-16.85221417404154,6.015066664925893,34.31185063951783,21.527617459092312,5.098803842735176,-14.654838629704319,-25.989691343251593,2.9014289528875787,-3.526517270862996,-3.526517270863045,38.630772299457036,49925.71020089599,12952.634033936256,12952.634033936256,62878.34423483225,77682.53132864792,77682.53132864792,12952.634033936256,90635.16536258417,90635.16536258417,90635.16536258417,110309.56536153228,88072.66952901123,60315.851495969044,30840.908925602424,19674.39999894811,0.0,50515.30892455053,16723.239999105892,1238.1169713272714,0.0,0.8988819179465999,3.064908871706557,0.0014959713701933424,375488.5513912834,1496338.1056359075,3.9850432192714877,1496338.1056359075,3.9850432192714877,0.85,0.08504501531509592,4.698906859688992,1.2155897914012899,1.0,0.0,4.698906859688875,1.2769227660237166,1.278015038257178,3.679867713786002,15931.741431583609,1624.5855038757995,1603.0968420496806,1603.0968420496806,8.079757687860788,6.015066664925893,3.2489386761277146,2.7661279887981784,4.659290213896764,4.659290213896764,1.3312257753990753,0.0,0.0,0.0008553495956603856,0.00035196975903908505,0.0005033798366213006,0.0023653349673289537,0.08504501531213725,0.07312997519421943,0.011915040117917821,0.08504600523600082,0.07312997519676359,0.011915040118332334,0.41218731621011245,0.41218731621011245,0.06715752871099809,0.0,5.684341886080802e-14,5.684341886080802e-14,5.690889105708095,5.684341886080802e-14,5.684341886080802e-14,4.934879128698583,19674.39999894811,16723.239999105892,0.85,1.2447383886882113,0.9883283159856517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764985658349578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16850.88424265075,1238.1169713272714,0.41218731621011245,0.06715752871099809,6.113110376966115,4.659290213896764
1609.0,-16.85533608319868,6.014418660603735,34.31211720919869,21.529408043157332,5.099202920731457,-14.65760765110062,-25.99350423607973,2.9014744887372124,-3.526763501057644,-3.526763501057791,38.631465754301466,49927.42294900489,12952.76051865169,12952.76051865169,62880.18346765658,77689.07520809848,77689.07520809848,12952.76051865169,90641.83572675017,90641.83572675017,90641.83572675017,110320.05148833082,88080.88030082964,60319.22804222685,30846.280287336427,19678.215761580657,0.0,50524.496048917084,16726.48339734356,1238.1899791430214,0.0,0.898878424830514,3.064586128107386,0.0014959713701933424,375484.9918164348,1496367.1553780779,3.985158363159331,1496367.1553780779,3.985158363159331,0.8500000000000001,0.08504179219140326,4.698906859688992,1.2156112804776065,1.0,0.0,4.698906859689977,1.2769230685701258,1.2780150214369488,3.6798668419004588,15933.226703850984,1624.7369594969723,1603.0968420496806,1603.0968420496806,8.079836588094455,6.014418660603735,3.2491525334286977,2.7652661271750376,4.6607879065868,4.6607879065868,1.3316536875962286,0.0,0.0,0.0008550992996139384,0.0003518345797121046,0.0005032647199018338,0.002364794044586186,0.08504179219145333,0.07312914144259938,0.011912650748853944,0.08504173353521897,0.07312914144257981,0.01191265074882345,0.41217062543855765,0.41217062543855765,0.06714210796034342,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.557626471790002,1.7053025658242404e-13,1.7053025658242404e-13,5.0248952935359625,19678.215761580657,16726.48339734356,0.85,1.2445484544126257,0.9881825026154815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376515510648009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16851.260178112072,1238.1899791430214,0.41217062543855765,0.06714210796034342,6.113110376966115,4.6607879065868
1610.0,-16.855336089993084,6.013921513650478,34.31227264591342,21.53109098961579,5.098724257221586,-14.657128741477441,-25.994040992204077,2.9014744898231117,-3.5267306682969206,-3.5267306682970148,38.63037450268209,49930.21505679255,12952.711880880788,12952.711880880788,62882.926937673335,77699.29626743509,77699.29626743509,12952.711880880788,90652.00814831587,90652.00814831587,90652.00814831587,110333.67757355068,88088.83802811202,60324.28467277014,30849.503728157644,19681.66942523481,0.0,50531.173153392454,16729.419011449587,1238.2279873563684,0.0,0.8988822710526467,3.064195458941624,0.0014959713701933424,375485.4664547845,1496321.4415945213,3.9850315798433344,1496321.4415945213,3.9850315798433344,0.85,0.0850378454845732,4.698906859688992,1.2156321365525948,1.0,0.0,4.698906859689248,1.2769230685662194,1.2780150214323436,3.6798668419117164,15934.66620209855,1624.883747467132,1603.0968420496806,1603.0968420496806,8.079806248211288,6.013921513650478,3.2495532411657946,2.764368272484683,4.662284203057826,4.662284203057826,1.3320812008736647,0.0,0.0,0.0008550992990692749,0.0003518155538154986,0.0005032837452537762,0.002364883442942936,0.08503178612978321,0.0731231676216191,0.0119086185081641,0.08503386654321075,0.07312577761262012,0.011912067871953074,0.41215393948798046,0.41215393948798046,0.0671221473527658,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.454361166455328,1.1368683772161603e-13,1.1368683772161603e-13,5.041830669070464,19681.66942523481,16729.419011449587,0.85,1.244438294491717,0.9881071809915112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765324868447144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16851.635895392825,1238.2279873563684,0.41215393948798046,0.0671221473527658,6.113110376966115,4.662284203057826
1611.0,-16.85847587359507,6.0132842342780455,34.31254676200048,21.533507317677163,5.101124217072703,-14.660243483251197,-25.99768841229377,2.9028918270941806,-3.5259473763375695,-3.525947376337672,38.632529575078784,49930.963549562955,12951.47352469177,12951.47352469177,62882.437074254725,77699.33744881091,77699.33744881091,12951.47352469177,90650.81097350268,90650.81097350268,90650.81097350268,110335.1743772109,88093.52063655565,60325.1467390354,30853.7487750225,19684.363403708216,0.0,50538.11217873072,16731.708893151983,1238.2307795398008,0.0,0.8988786229428525,3.0640847615863858,0.0014959713701933424,375496.79005264374,1496411.7210690496,3.985151832747375,1496411.7210690496,3.985151832747375,0.85,0.0850309371931308,4.698906859688992,1.2156433816673236,1.0,0.0,4.698906859687729,1.276917028442301,1.2780086547759042,3.679884248564798,15935.51325382695,1624.9701227052,1603.0968420496806,1603.0968420496806,8.079033770743585,6.0132842342780455,3.2500933916690777,2.7631908426089677,4.663824928161266,4.663824928161266,1.332521408046076,0.0,0.0,0.0008548476377559104,0.0003516862921684513,0.0005031613455874591,0.002364308298311255,0.08503093731188699,0.07312535879330243,0.011905578518584568,0.08503064124849576,0.07312535869117387,0.011905578501956938,0.4121372573941854,0.4121372573941854,0.06710028585582792,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.410183103999202,1.1368683772161603e-13,1.1368683772161603e-13,5.235018960226228,19684.363403708216,16731.708893151983,0.85,1.2442577366536298,0.9879863215503469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765324868816613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16852.074050720603,1238.2307795398008,0.4121372573941854,0.06710028585582792,6.113110376966115,4.663824928161266
1612.0,-16.861626493655532,6.012643457380608,34.31283264180661,21.53528550351041,5.101430122295916,-14.663055151868406,-26.00158281913025,2.9028587746330556,-3.526403396893784,-3.5264033968938695,38.633397692659386,49932.933997268665,12951.893227694933,12951.893227694933,62884.8272249636,77706.26280066375,77706.26280066375,12951.893227694933,90658.15602835869,90658.15602835869,90658.15602835869,110347.22805680001,88102.04387419323,60328.71504301489,30859.25425686482,19689.072028441326,0.0,50548.326285306146,16735.711224175127,1238.349249982084,0.0,0.8988735621091593,3.0637218598573788,0.0014959713701933424,375490.1975952294,1496448.0890852066,3.985318654572034,1496448.0890852066,3.985318654572034,0.8500000000000001,0.08502787693833314,4.698906859688992,1.2156657762872056,1.0,0.0,4.698906859689058,1.2769176989489388,1.2780090034663438,3.6798823162657808,15937.055049016399,1625.1273420603773,1603.0968420496806,1603.0968420496806,8.079295578384997,6.012643457380608,3.2502501167380857,2.762393340642522,4.665322551406667,4.665322551406667,1.3329493004019048,0.0,0.0,0.0008545951762024224,0.0003515483257468241,0.0005030468504555984,0.0023637702963507537,0.08502771173823905,0.0731252019509753,0.01190250978726375,0.08502822625820375,0.07312534402571454,0.011902532912618601,0.412120578385816,0.412120578385816,0.06708041942993291,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.400026169123294,1.1368683772161603e-13,1.1368683772161603e-13,5.358551654659436,19689.072028441326,16735.711224175127,0.85,1.2440535987290156,0.9878256644035242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765495606360365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16852.449305852777,1238.349249982084,0.412120578385816,0.06708041942993291,6.113110376966115,4.665322551406667
1613.0,-16.86188734536136,6.012615931060993,34.31286919235478,21.536981406994187,5.10142873494609,-14.66305573090509,-26.002578100282676,2.9028748904187216,-3.52640327571487,-3.526403275715001,38.63339781258197,49936.59720637389,12952.524904541311,12952.524904541311,62889.122110915196,77714.28524077169,77714.28524077169,12952.524904541311,90666.810145313,90666.810145313,90666.810145313,110358.47250692069,88109.98315044302,60333.60853044103,30862.638466668875,19691.66236160769,0.0,50554.300828276566,16737.913007366536,1238.3840262181893,0.0,0.8988735622673147,3.063476659756605,0.0014959713701933424,375490.1993470393,1496448.094109164,3.98531864935868,1496448.094109164,3.98531864935868,0.85,0.08502787254271135,4.698906859688992,1.2156865982944147,1.0,0.0,4.698906859688879,1.2769176672526215,1.2780089450550216,3.679882407609742,15938.491209598815,1625.2737896834103,1603.0968420496806,1603.0968420496806,8.079689613748178,6.012615931060993,3.2509731321515356,2.7616427989094574,4.666818057433069,4.666818057433069,1.3333765878380197,0.0,0.0,0.0008545742770267058,0.0003515130740986999,0.000503061202928006,0.002363837737281803,0.08502187212558306,0.07312224313878565,0.011899628986797407,0.0850238088086594,0.0731253401744808,0.01190253236823055,0.41210390184578716,0.41210390184578716,0.0670641835572371,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.3958538216535885,1.1368683772161603e-13,1.1368683772161603e-13,5.379165424389328,19691.66236160769,16737.913007366536,0.85,1.243991531492794,0.9877813833485523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765666936813683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16852.824239235113,1238.3840262181893,0.41210390184578716,0.0670641835572371,6.113110376966115,4.666818057433069
1614.0,-16.865053874245927,6.011978975110274,34.31316803993289,21.5393700049259,5.103319510384968,-14.66594514695764,-26.006053551658965,2.904210783148038,-3.525684297493399,-3.525684297493456,38.63444308143075,49936.296380342705,12951.434714086285,12951.434714086285,62887.73109442899,77716.60278363888,77716.60278363888,12951.434714086285,90668.03749772516,90668.03749772516,90668.03749772516,110363.18880004945,88114.9195394128,60334.61313635933,30867.00711450386,19695.151302324284,0.0,50562.15841682814,16740.878606975642,1238.4065104430733,0.0,0.8988733710284408,3.0632481462477275,0.0014959713701933424,375500.5932910404,1496491.8844037713,3.985324953252153,1496491.8844037713,3.985324953252153,0.8500000000000001,0.08501914404677743,4.698906859688992,1.2156984928948806,1.0,0.0,4.698906859687817,1.2769120080177674,1.2780029570631486,3.679898716735703,15939.384168482571,1625.3648461485393,1603.0968420496806,1603.0968420496806,8.079009560973804,6.011978975110274,3.251562002517647,2.7604169725926275,4.66849749275562,4.66849749275562,1.3338564265016057,0.0,0.0,0.0008543206153290373,0.00035139000334391725,0.0005029306119851201,0.0023632241026044637,0.0850191440619936,0.073121462883663,0.011897681178330587,0.08501899213649011,0.07312146287057619,0.01189768117620124,0.41208722728043073,0.41208722728043073,0.06705120842078004,0.0,5.684341886080802e-14,5.684341886080802e-14,5.419909776420241,5.684341886080802e-14,5.684341886080802e-14,5.517501977255961,19695.151302324284,16740.878606975642,0.85,1.243770698552668,0.9876219280172751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765681122070743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16853.256959289483,1238.4065104430733,0.41208722728043073,0.06705120842078004,6.113110376966115,4.66849749275562
1615.0,-16.865345879033285,6.010425686540029,34.31311727535576,21.52327364254745,4.998135200420113,-14.681538438453057,-26.062787022069074,2.819977346530578,-3.607864472095571,-3.607864472095716,38.62404012774005,50229.63798059885,13061.593985132584,13061.593985132584,63291.23196573143,78137.84482907644,78137.84482907644,13061.593985132584,91199.43881420902,91199.43881420902,91199.43881420902,110994.05053119038,88437.09654372121,60555.603330945836,30979.43690308375,19794.61171698137,0.0,50774.04862006512,16825.419959434163,1238.505101351825,0.0,0.8985255294214619,3.040091778464496,0.0014959713701933424,374314.0105176561,1496056.1082160503,3.996794312206175,1496056.1082160503,3.996794312206175,0.8499999999999999,0.08505345751979507,4.698906859688992,1.2166139765596018,1.0,0.0,4.698906859688686,1.2773018037671762,1.278393055965094,3.6787757175558635,15997.663777302116,1631.3077123484693,1603.0968420496806,1603.0968420496806,8.147726102705278,6.010425686540029,3.227421338171306,2.783004348368723,4.669993037595589,4.669993037595589,1.334283725027311,0.0,0.0,0.0008542972271294396,0.0003493865869866314,0.0005049106401428081,0.002372528070497001,0.08507158977999771,0.07316747699746821,0.011904112782529494,0.08435036135152188,0.07315848058427757,0.011894976935517505,0.41207055429481226,0.41207055429481226,0.06704255160875133,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.213649012302312,1.7053025658242404e-13,1.7053025658242404e-13,9.25912869487712,19794.61171698137,16825.419959434163,0.85,1.246527186345343,0.9892777776391238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765853321618262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16853.63146024932,1238.505101351825,0.41207055429481226,0.06704255160875133,6.113110376966115,4.669993037595589
1616.0,-16.865535447687503,6.010396723461091,34.31311947940121,21.525311387982242,4.998164502255201,-14.681485082745446,-26.064509398397036,2.8190397973210133,-3.607863077079685,-3.6078630770798013,38.62405327795413,50237.492647691244,13062.101400041178,13062.101400041178,63299.59404773242,78147.3393666596,78147.3393666596,13062.101400041178,91209.44076670078,91209.44076670078,91209.44076670078,110990.54565595991,88451.16247285846,60564.60635735465,30985.062350559787,19781.10488925913,0.0,50766.16723981892,16813.939155870263,1237.505101351825,0.0,0.8985254913199885,3.0398115266488466,0.0014959713701933424,374314.03063503664,1496056.6590134427,3.9967955688845835,1496056.6590134427,3.9967955688845835,0.8500000000000001,0.08505343498829722,4.698906859688992,1.2166516225552186,1.0,0.0,4.698906859687913,1.2773061742821712,1.2783974108193512,3.678763130014395,16000.208207341628,1631.5671720048772,1603.0968420496806,1603.0968420496806,8.148042624387116,6.010396723461091,3.228009980526533,2.782386742934558,4.6712110938354146,4.6712110938354146,1.3346317410958328,0.0,0.0,0.0008542820438932197,0.0003493259298052667,0.000504956114087953,0.00237274174832978,0.08507603997229107,0.0731645513703381,0.011911488601952966,0.0842744815999999,0.0731584595288258,0.011894975459471427,0.4120538825729842,0.4120538825729842,0.06708405961262283,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.823033273547878,1.1368683772161603e-13,1.1368683772161603e-13,9.276037641505866,19781.10488925913,16813.939155870263,0.85,1.2468854256557464,0.9895860841802333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765869201365748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16854.0634419576,1237.505101351825,0.4120538825729842,0.06708405961262283,6.113110376966115,4.6712110938354146
1617.0,-16.86935160321816,6.008856922674783,34.313447660332585,21.527466759458207,5.009050970840971,-14.679215608329288,-26.064687583688624,2.8180613828698484,-3.6068832724396884,-3.6068832724398447,38.63587689972987,50216.27034731582,13059.433627403325,13059.433627403325,63275.703974719145,78106.0110268954,78106.0110268954,13059.433627403325,91165.44465429873,91165.44465429873,91165.44465429873,110907.00312130361,88465.93046554638,60572.15363918913,30993.085362619167,19741.55846700489,0.0,50734.64382962405,16780.324696954154,1236.505101351825,0.0,0.8984899495014074,3.0431602046581085,0.0014959713701933424,374328.16050563083,1496551.9540919485,3.9979678581233444,1496551.9540919485,3.9979678581233444,0.85,0.08512501630893696,4.698906859688992,1.2166913642687724,1.0,0.0,4.698906859689515,1.2773113295857759,1.2784021801644736,3.6787482823101696,16002.879635858848,1631.8395819019593,1603.0968420496806,1603.0968420496806,8.146378487469198,6.008856922674783,3.2280357748877417,2.7808211477870417,4.672886399450835,4.672886399450835,1.3351103998430958,0.0,0.0,0.0008539764469222803,0.0003493196551806445,0.0005046567917416358,0.002371335260503412,0.08512218104616633,0.07319297356243333,0.01192920748373299,0.08429580912545397,0.07319528000004255,0.01192973630889441,0.4120372118621884,0.4120372118621884,0.06715504442691046,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.0478957652587155,1.7053025658242404e-13,1.7053025658242404e-13,7.951330683031699,19741.55846700489,16780.324696954154,0.85,1.2471892812968235,0.9897826525786004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376587951046814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16854.497466069595,1236.505101351825,0.4120372118621884,0.06715504442691046,6.113110376966115,4.672886399450835
1618.0,-16.869402721092936,6.008294038715756,34.31362455233865,21.52930375831204,5.00894254701456,-14.679272972469104,-26.065807545650728,2.818052837947194,-3.606879828613671,-3.606879828613796,38.6357044322292,50221.7965041458,13059.212985083128,13059.212985083128,63281.00948922893,78115.2091244585,78115.2091244585,13059.212985083128,91174.42210954163,91174.42210954163,91174.42210954163,110902.11864077603,88474.65621531205,60577.65018270967,30996.673369558193,19727.696531234393,0.0,50724.36990079259,16768.542051549233,1235.505101351825,0.0,0.8984905507960718,3.0429111258135935,0.0014959713701933424,374328.21017016296,1496544.7284850853,3.9979480248223416,1496544.7284850853,3.9979480248223416,0.85,0.08512500761248395,4.698906859688992,1.216714244079776,1.0,0.0,4.698906859688969,1.277311377529806,1.2784022229213607,3.678748144227928,16004.458064102328,1632.0005367890492,1603.0968420496806,1603.0968420496806,8.146240852415339,6.008294038715756,3.2282453857366282,2.780048652979128,4.674105887419401,4.674105887419401,1.3354588249769717,0.0,0.0,0.0008539723540941458,0.0003492802191656159,0.0005046921349285299,0.0023715013348467513,0.08513139472046513,0.07318953789034725,0.011941856830117885,0.08422079892844485,0.07319527127319679,0.011929736339287164,0.4120205419602184,0.4120205419602184,0.06722668929168672,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.226797088507624,1.1368683772161603e-13,1.1368683772161603e-13,7.9437357675979,19727.696531234393,16768.542051549233,0.85,1.2475464872800743,0.9900920721611776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766087043037707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16854.858831238875,1235.505101351825,0.4120205419602184,0.06722668929168672,6.113110376966115,4.674105887419401
1619.0,-16.87362168929848,6.007732277552791,34.31362657803836,21.531667943950765,5.045104185076605,-14.704746516981501,-26.09060404412446,2.8180368977289385,-3.522155780468438,-3.522155780468566,38.62741319219442,50326.2158747256,12944.052351517461,12944.052351517461,63270.26822624306,77955.35201300304,77955.35201300304,12944.052351517461,90899.4043645205,90899.4043645205,90899.4043645205,110579.77947867,88485.85532084545,60581.562583886676,31004.769707731975,19680.3751141495,0.0,50685.14482188148,16728.318847027076,1234.7331990882378,0.0,0.8989135836976756,3.058205239921082,0.0014959713701933424,375551.60673905903,1496197.3942202418,3.9839994487357644,1496197.3942202418,3.9839994487357644,0.85,0.08505260577491104,4.698906859688992,1.2167436973238366,1.0,0.0,4.698906859689073,1.2773121439786588,1.2784025586081893,3.6787459368017257,16006.48390542833,1632.2071151135535,1603.0968420496806,1603.0968420496806,8.074404497589498,6.007732277552791,3.253089912722859,2.754642364829932,4.67561751229622,4.67561751229622,1.3358907177989199,0.0,0.0,0.0008536346182261369,0.00034840813546472015,0.0005052264827614167,0.002374012185544163,0.08502161661877737,0.07308413990822403,0.01193747671055334,0.08463104987815821,0.07309875609759493,0.011953849677316108,0.4120038727053091,0.4120038727053091,0.06729622379429501,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.401132483744163,1.1368683772161603e-13,1.1368683772161603e-13,3.287671849839626,19680.3751141495,16728.318847027076,0.85,1.248300038375907,0.9929184586841524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766089822998395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16855.295495457343,1234.7331990882378,0.4120038727053091,0.06729622379429501,6.113110376966115,4.67561751229622
1620.0,-16.87384421178169,6.00650424727742,34.31378243120828,21.53569544842469,5.025285702582369,-14.682116342895757,-26.063710952270753,2.8323182531982103,-3.5812232378709155,-3.581223237871019,38.6318475321006,50185.11998348236,13023.290202420389,13023.290202420389,63208.41018590274,78068.10322719664,78068.10322719664,13023.290202420389,91091.39342961703,91091.39342961703,91091.39342961703,110806.9765352423,88437.3679327177,60548.52343542499,30987.60499699189,19715.583105625265,0.0,50703.188102617154,16758.245639781475,1235.7331990882378,0.0,0.8986233737826784,3.048060595586345,0.0014959713701933424,374698.35552423855,1496383.1487379663,3.993567430111574,1496383.1487379663,3.993567430111574,0.85,0.08512037531272798,4.698906859688992,1.216604567258619,1.0,0.0,4.698906859687928,1.277246082976387,1.2783364184621953,3.678936206826373,15997.712869708903,1631.3127183807828,1603.0968420496806,1603.0968420496806,8.123832485234722,6.00650424727742,3.235894543208072,2.7706097040693485,4.677128537743251,4.677128537743251,1.3363224393552147,0.0,0.0,0.0008536168083114982,0.0003493540475954721,0.0005042627607160261,0.0023694837454142437,0.0850987315085125,0.07314894024364713,0.011949791264865384,0.08439137316269875,0.07315931870844877,0.01196105660427921,0.4119872039680483,0.4119872039680483,0.06730324560841831,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.269415999254136,1.1368683772161603e-13,1.1368683772161603e-13,5.631649658439983,19715.583105625265,16758.245639781475,0.85,1.2466358142603682,0.9897823364068096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376631926788095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16855.64866203692,1235.7331990882378,0.4119872039680483,0.06730324560841831,6.113110376966115,4.677128537743251
1621.0,-16.876053022067822,6.005438029199209,34.31361127185301,21.537936035916232,5.026090523670467,-14.685197852347308,-26.068005979154236,2.832317426796882,-3.5668805967200115,-3.5668805967201087,38.62258098272804,50194.631885595256,13002.945129193778,13002.945129193778,63197.577014789036,78074.8665808206,78074.8665808206,13002.945129193778,91077.81171001437,91077.81171001437,91077.81171001437,110801.31240776644,88447.93733443638,60553.90546718085,30993.36874139504,19723.500697752068,0.0,50716.86943914711,16764.975593089257,1235.4025675082075,0.0,0.8987216569226124,3.0480770478107417,0.0014959713701933424,374905.40047854366,1495994.9928051224,3.9903266021123645,1495994.9928051224,3.9903266021123645,0.85,0.08505028693520553,4.698906859688992,1.2166323577752336,1.0,0.0,4.69890685968896,1.2772464493176492,1.2783365593295497,3.678935151629755,15999.624801936792,1631.507681209872,1603.0968420496806,1603.0968420496806,8.111141378438825,6.005438029199209,3.2399306382153825,2.7655073909838266,4.678437635739435,4.678437635739435,1.3366964673541244,0.0,0.0,0.0008534400414196195,0.00034920282000566884,0.0005042372214139506,0.0023693637386125294,0.08505036214872166,0.07310716722251867,0.011943194926202987,0.08437847640844783,0.07310713418775379,0.011943152747451736,0.4119705356449063,0.4119705356449063,0.0673018063479804,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.125842957995644,1.1368683772161603e-13,1.1368683772161603e-13,5.579503008146844,19723.500697752068,16764.975593089257,0.85,1.2460859219754676,0.9897028827029937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766331369752278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16856.08175011353,1235.4025675082075,0.4119705356449063,0.0673018063479804,6.113110376966115,4.678437635739435
1622.0,-16.876053239723582,6.004602233006524,34.31287203476932,21.53991877511146,5.019636535513378,-14.682197636368656,-26.066441217530496,2.832317431693939,-3.5469183593222056,-3.546918359322397,38.60566351560851,50186.495534109104,12975.29779507715,12975.29779507715,63161.79332918626,78114.75888789508,78114.75888789508,12975.29779507715,91090.05668297222,91090.05668297222,91090.05668297222,110833.9403966643,88457.31248026938,60559.95641231771,30997.062297724075,19743.883713692074,0.0,50740.94601141615,16782.301156638263,1235.4405582458805,0.0,0.8988719423030787,3.0477708140230546,0.0014959713701933424,375193.71700883156,1495286.5527406868,3.985372049035378,1495286.5527406868,3.985372049035378,0.85,0.08496941642298157,4.698906859688992,1.2166569689987226,1.0,0.0,4.698906859689471,1.2772464493307043,1.2783365593203693,3.678935151592152,16001.320701471726,1631.6806148350076,1603.0968420496806,1603.0968420496806,8.093895175095751,6.004602233006524,3.245774504027102,2.7588277289794214,4.679793500364638,4.679793500364638,1.3370838572470394,0.0,0.0,0.0008534400240026993,0.00034925790817443193,0.0005041821158282673,0.002369104802597955,0.08497019056540776,0.07303921268499983,0.011930977880407942,0.08438670249730727,0.07303932164940073,0.011930094773580842,0.4119538676530594,0.4119538676530594,0.06729279111912656,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.91297307971098,1.7053025658242404e-13,1.7053025658242404e-13,5.100983237047956,19743.883713692074,16782.301156638263,0.85,1.2447894313002275,0.9890729180101944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766451496747216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16856.475038807075,1235.4405582458805,0.4119538676530594,0.06729279111912656,6.113110376966115,4.679793500364638
1623.0,-16.87609815684943,6.003171998376975,34.31311781770687,21.542128978204005,5.016936527156903,-14.679243387524433,-26.065052406024165,2.8323098875569923,-3.6007502333229127,-3.600750233323098,38.6329423667898,50179.01433064217,13047.12085003112,13047.12085003112,63226.135180673286,78137.97591827979,78137.97591827979,13047.12085003112,91185.0967683109,91185.0967683109,91185.0967683109,110911.3267640319,88467.79835243025,60566.65644275145,31001.268788532,19726.229995720998,0.0,50727.498784252995,16767.295496362847,1235.1867623941555,0.0,0.8985285404926571,3.0432084378273996,0.0014959713701933424,374416.61523477937,1496429.0140528304,3.996695000072283,1496429.0140528304,3.996695000072283,0.85,0.08512058060158574,4.698906859688992,1.216684398506768,1.0,0.0,4.698906859688865,1.2772464916162016,1.2783365970509313,3.6789350297945163,16003.21752377591,1631.874036880679,1603.0968420496806,1603.0968420496806,8.138697867653077,6.003171998376975,3.229916768446629,2.773255229930346,4.681217098561842,4.681217098561842,1.3374905995890978,0.0,0.0,0.0008534364297190538,0.0003493068086345492,0.0005041296210845047,0.002368858134686391,0.08510940709420489,0.07316142365185628,0.011947983442348606,0.08421088590711451,0.07316701687940812,0.011953563722177629,0.41193719992624855,0.41193719992624855,0.06727341539206622,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.0875312535925445,1.7053025658242404e-13,1.7053025658242404e-13,6.685346356177206,19726.229995720998,16767.295496362847,0.85,1.2463877915522252,0.9891876306390827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766451508584596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16856.912499345966,1235.1867623941555,0.41193719992624855,0.06727341539206622,6.113110376966115,4.681217098561842
1624.0,-16.87903474602149,6.003018683678791,34.313114807242194,21.565711951721482,5.137500817145778,-14.675108891924477,-26.012818900030084,2.933574963049431,-3.4873438623312722,-3.4873438623314046,38.626147952800764,49890.3495665318,12893.397763782243,12893.397763782243,62783.74733031404,77679.37420705556,77679.37420705556,12893.397763782243,90572.7719708378,90572.7719708378,90572.7719708378,110211.05961960109,88100.44682010934,60311.422179588546,30876.694045023105,19638.287648763286,0.0,50514.981693786394,16692.544501448792,1235.082525732598,0.0,0.8990797406395269,3.068640408803938,0.0014959713701933424,376055.190318208,1496144.3965350743,3.9785234589345153,1496144.3965350743,3.9785234589345153,0.85,0.08495980688771028,4.698906859688992,1.215636415355839,1.0,0.0,4.698906859689067,1.2767784902897785,1.2778678962910301,3.6802835381590153,15936.766152893993,1625.0978828543891,1603.0968420496806,1603.0968420496806,8.042806538934393,6.003018683678791,3.263165795041539,2.7398528886372517,4.682459981503606,4.682459981503606,1.3378457090010303,0.0,0.0,0.0008532014729995697,0.00035115054628070074,0.0005020509267188689,0.0023590905434725086,0.08495980688029685,0.07303306570859401,0.011926741171702837,0.08495955329107667,0.07303306571496672,0.01192674117274356,0.41192053241146653,0.41192053241146653,0.06726911332168656,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.339815525225163,1.1368683772161603e-13,1.1368683772161603e-13,2.5843550099349955,19638.287648763286,16692.544501448792,0.85,1.2428738014971263,0.9876347153594747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766453951438304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16857.349064398222,1235.082525732598,0.41192053241146653,0.06726911332168656,6.113110376966115,4.682459981503606
1625.0,-16.87903474602149,6.003018683678791,34.313114807242194,21.56740017179402,5.137500817145778,-14.675108891924477,-26.013794832956023,2.933574963049431,-3.4873438623312722,-3.4873438623314046,38.626147952800764,49895.42588416428,12894.116807268803,12894.116807268803,62789.54269143308,77687.35678038182,77687.35678038182,12894.116807268803,90581.47358765062,90581.47358765062,90581.47358765062,110237.70312945725,88108.4293934356,60316.49849722103,30879.923218016185,19656.229541806642,0.0,50536.15275982283,16707.795110535644,1236.082525732598,0.0,0.8990797406395269,3.068393321127686,0.0014959713701933424,376055.190318208,1496144.3965350743,3.9785234589345153,1496144.3965350743,3.9785234589345153,0.8499999999999999,0.08495980688771028,4.698906859688992,1.215657399459742,1.0,0.0,4.698906859688958,1.2767784902897785,1.2778678962910301,3.6802835381590153,15938.21014562037,1625.24512913384,1603.0968420496806,1603.0968420496806,8.043255072964094,6.003018683678791,3.263963970447194,2.7390547132315968,4.684085684900282,4.684085684900282,1.3383101956857948,0.0,0.0,0.0008532014729995697,0.00035111601588144335,0.0005020854571181263,0.0023592527986024472,0.08494832759050999,0.07303011060629053,0.011918216984219463,0.0850214953521329,0.07303306571496672,0.01192674117274356,0.4119038650663076,0.4119038650663076,0.06722103526536427,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.790611189942524,1.1368683772161603e-13,1.1368683772161603e-13,2.6074492013619874,19656.229541806642,16707.795110535644,0.85,1.2424678029973015,0.9873214156466629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766613661789444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16857.727698123246,1236.082525732598,0.4119038650663076,0.06722103526536427,6.113110376966115,4.684085684900282
1626.0,-16.87903474602149,6.003018683678791,34.313114807242194,21.56936185145753,5.137500817145778,-14.675108891924477,-26.014927856717236,2.933574963049431,-3.4873438623312722,-3.4873438623314046,38.626147952800764,49901.31902726225,12894.855730957152,12894.855730957152,62796.17475821941,77696.63248085126,77696.63248085126,12894.855730957152,90591.4882118084,90591.4882118084,90591.4882118084,110265.9733034031,88117.70509390504,60322.391640319,30883.681615095596,19674.485091594688,0.0,50558.16670669029,16723.312327855485,1237.082525732598,0.0,0.8990797406395269,3.0681089990589574,0.0014959713701933424,376055.190318208,1496144.3965350743,3.9785234589345153,1496144.3965350743,3.9785234589345153,0.85,0.08495980688771028,4.698906859688992,1.2156817271513867,1.0,0.0,4.698906859689176,1.2767784902897785,1.2778678962910301,3.6802835381590153,15939.888056171581,1625.4162283931396,1603.0968420496806,1603.0968420496806,8.043716008117208,6.003018683678791,3.264784248577273,2.7382344351015178,4.685757382706414,4.685757382706414,1.338787823630404,0.0,0.0,0.0008532014729995697,0.0003510759312229527,0.000502125541776617,0.0023594411526791973,0.08493268601252714,0.07302715552804623,0.011905530484480916,0.08508239378045969,0.07303306571496672,0.01192674117274356,0.41188719785684713,0.41188719785684713,0.06714948096764944,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.357004570894333,1.1368683772161603e-13,1.1368683772161603e-13,2.6311845657684785,19674.485091594688,16723.312327855485,0.85,1.2420579868436898,0.987008079560347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766613661789444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16858.165063631714,1237.082525732598,0.41188719785684713,0.06714948096764944,6.113110376966115,4.685757382706414
1627.0,-16.882270558038655,6.002550605746838,34.3134913822232,21.567614504043036,5.1207129649241185,-14.679702196405257,-26.0278927051462,2.918144724042881,-3.51399307002589,-3.513993070026027,38.63719845721166,49949.972360350424,12931.169351834373,12931.169351834373,62881.1417121848,77767.7129172003,77767.7129172003,12931.169351834373,90698.88226903467,90698.88226903467,90698.88226903467,110409.89469200782,88182.36119114008,60364.621205256204,30908.599984315417,19711.01242297314,0.0,50619.61240728856,16754.36055952717,1238.082525732598,0.0,0.8989184547169021,3.0624727169767683,0.0014959713701933424,375669.63973641716,1496607.322238562,3.9838388944303125,1496607.322238562,3.9838388944303125,0.85,0.08497921676491355,4.698906859688992,1.2158641914324835,1.0,0.0,4.698906859690006,1.2768503837415597,1.2779395205827289,3.680076318667632,15951.583900394686,1626.608872591016,1603.0968420496806,1603.0968420496806,8.066368177296699,6.002550605746838,3.257584238266846,2.744966367479992,4.687429080512545,4.687429080512545,1.3392654515750129,0.0,0.0,0.0008529426441864507,0.00035061755424511303,0.0005023250899413377,0.0023603788109192413,0.08497921676494904,0.07307951686885523,0.011899699896093803,0.08497949592121447,0.07307951686882472,0.011899699896088831,0.41187053075594543,0.41187053075594543,0.06706579246871529,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.452437850015031,1.1368683772161603e-13,1.1368683772161603e-13,4.785535742805678,19711.01242297314,16754.36055952717,0.85,1.2422288263734462,0.9867711344458712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766613661789444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16858.602429140177,1238.082525732598,0.41187053075594543,0.06706579246871529,6.113110376966115,4.687429080512545
1628.0,-16.88559607227509,6.001981575743087,34.313973754994294,21.568137185554974,5.114975568375938,-14.683270200053256,-26.03512646220622,2.9126496961552704,-3.522978377146501,-3.522978377146698,38.6410335239357,49968.29586104282,12943.28360045037,12943.28360045037,62911.57946149319,77797.2748734146,77797.2748734146,12943.28360045037,90740.55847386498,90740.55847386498,90740.55847386498,110475.43719875507,88210.7720100051,60381.79299763869,30921.08779151823,19734.8787248901,0.0,50655.96651640833,16774.646916156584,1239.082525732598,0.0,0.8988636600516651,3.0604677783083774,0.0014959713701933424,375539.71358244075,1496768.0054724785,3.9856450631922287,1496768.0054724785,3.9856450631922287,0.85,0.08498735915946916,4.698906859688992,1.2159432962676506,1.0,0.0,4.698906859689116,1.2768763446666236,1.2779651640761251,3.6800014968683734,15956.72322252989,1627.1329376015144,1603.0968420496806,1603.0968420496806,8.073924956337255,6.001981575743087,3.2553404607573526,2.746641114985734,4.6889595748092034,4.6889595748092034,1.3397027356597724,0.0,0.0,0.0008526767152857043,0.000350362041506682,0.0005023146737790223,0.002360329866342686,0.08498735913743383,0.0730955050951619,0.011891854042271926,0.0849872738075529,0.07309550511411395,0.011891854045355215,0.4118538637418907,0.4118538637418907,0.06700420262488188,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.658852453661382,1.7053025658242404e-13,1.7053025658242404e-13,5.469814147605462,19734.8787248901,16774.646916156584,0.85,1.2419381918438979,0.9864246859223826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376678964944384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16858.9749705479,1239.082525732598,0.4118538637418907,0.06700420262488188,6.113110376966115,4.6889595748092034
1629.0,-16.888934122048155,6.001411995094413,34.31445605727727,21.56997799118983,5.115487573963542,-14.686228532385242,-26.03910273229701,2.912798132791187,-3.523108034839481,-3.5231080348396713,38.641938553201456,49969.60612143445,12943.349677819158,12943.349677819158,62912.955799253614,77803.51973654224,77803.51973654224,12943.349677819158,90746.8694143614,90746.8694143614,90746.8694143614,110486.29670601385,88218.73083844305,60384.89357996314,30926.48584275545,19739.427291652457,0.0,50665.91313440791,16778.513197904587,1239.1481298224123,0.0,0.8988599932272994,3.060076266387177,0.0014959713701933424,375537.83900995326,1496805.9266712277,3.985765936709127,1496805.9266712277,3.985765936709127,0.85,0.0849811444917399,4.698906859688992,1.2159641979495062,1.0,0.0,4.698906859688687,1.2768762052137244,1.2779646837460341,3.680001898776464,15958.162919968947,1627.2797458835532,1603.0968420496806,1603.0968420496806,8.073966174913123,6.001411995094413,3.2556348001378845,2.7457771949565286,4.6904588351009835,4.6904588351009835,1.340131095743138,0.0,0.0,0.000852409860490665,0.00035022166359429486,0.0005021881968963701,0.0023597355632511995,0.08498083017931359,0.0730951413335146,0.011885688845798992,0.08498055423052149,0.07309541168520525,0.011885732806534637,0.4118371967973136,0.4118371967973136,0.06696708819433637,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.8650478446931515,1.7053025658242404e-13,1.7053025658242404e-13,5.691484336666122,19739.427291652457,16778.513197904587,0.85,1.2417215422991867,0.9862568940359118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3766970519781505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16859.345607060764,1239.1481298224123,0.4118371967973136,0.06696708819433637,6.113110376966115,4.6904588351009835
1630.0,-16.889948763574242,6.001307968457522,34.31465859522937,21.571731205936544,5.115481810724871,-14.68626308363795,-26.04023051736874,2.9128172553465363,-3.5231073709927614,-3.523107370992845,38.64195705966973,49969.584134964105,12943.870410852001,12943.870410852001,62913.45454581611,77811.82520992642,77811.82520992642,12943.870410852001,90755.69562077842,90755.69562077842,90755.69562077842,110497.97025488701,88226.91708042967,60389.504296754974,30930.45864852744,19742.274634108588,0.0,50672.73328263603,16780.9334389923,1239.1942739512417,0.0,0.89885993367759,3.0598271302416395,0.0014959713701933424,375537.8486077377,1496806.7021094926,3.985767899716971,1496806.7021094926,3.985767899716971,0.85,0.08498116021825405,4.698906859688992,1.215985670541413,1.0,0.0,4.698906859688754,1.2768762830365907,1.2779646580769388,3.6800016744882544,15959.643754958104,1627.4307490282722,1603.0968420496806,1603.0968420496806,8.074291004342749,6.001307968457522,3.2562970704338365,2.7450108980236854,4.691956980898206,4.691956980898206,1.3405591373994874,0.0,0.0,0.0008523287618654031,0.00035018185778462824,0.0005021469040807748,0.0023595415321567433,0.08497484010106089,0.07309223312485956,0.011882606976201337,0.08497679420630752,0.07309542506278568,0.011885735155468376,0.4118205299083186,0.4118205299083186,0.06694967840525834,0.0,5.684341886080802e-14,5.684341886080802e-14,5.033478510041391,5.684341886080802e-14,5.684341886080802e-14,5.708461456863915,19742.274634108588,16780.9334389923,0.85,1.2415642589261036,0.9861237177842769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767152075994382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16859.715881594566,1239.1942739512417,0.4118205299083186,0.06694967840525834,6.113110376966115,4.691956980898206
