time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1631.0,-16.893295537921666,6.000742722261511,34.315133972343155,21.57404083935546,5.117368451250184,-14.689961624432527,-26.044483774434752,2.9140345377600627,-3.522373834059465,-3.5223738340596005,38.64316416135682,49972.284507746685,12942.829543521264,12942.829543521264,62915.11405126795,77813.78674874798,77813.78674874798,12942.829543521264,90756.61629226925,90756.61629226925,90756.61629226925,110502.01743197697,88232.03846569268,60390.53622468707,30935.002490006227,19745.401139707734,0.0,50680.40362971396,16783.590968751574,1239.2197060463004,0.0,0.8988592625441647,3.0596616162076105,0.0014959713701933424,375548.45407721936,1496857.2814512528,3.9857900230990504,1496857.2814512528,3.9857900230990504,0.85,0.08497423687400765,4.698906859688992,1.2159981745155526,1.0,0.0,4.698906859688243,1.2768712010873444,1.2779592302764902,3.6800163209002967,15960.570178401587,1627.5252179288125,1603.0968420496806,1603.0968420496806,8.073641718969943,6.000742722261511,3.256910244020936,2.743832478240575,4.693594619521234,4.693594619521234,1.341027034148924,0.0,0.0,0.0008520613099046915,0.00035003177413070615,0.0005020295357739854,0.00235899002941486,0.08497423685994965,0.07309188067339646,0.01188235618655318,0.08497387803602359,0.0730918806854887,0.011882356188518954,0.41180386306378924,0.41180386306378924,0.0669458787329235,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.185655494824061,1.1368683772161603e-13,1.1368683772161603e-13,5.796753198532485,19745.401139707734,16783.590968751574,0.85,1.2414090959287618,0.9860277529133152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767207263062362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16860.132590471927,1239.2197060463004,0.41180386306378924,0.0669458787329235,6.113110376966115,4.693594619521234
1632.0,-16.896649003224464,6.000175838260304,34.315605803423374,21.575894951261603,5.117887840020297,-14.692928396849652,-26.048480335716135,2.9141672336454105,-3.5225981042642616,-3.522598104264375,38.64401161685458,49973.61175256427,12943.026080144844,12943.026080144844,62916.637832709115,77820.05940418036,77820.05940418036,12943.026080144844,90763.0854843252,90763.0854843252,90763.0854843252,110511.74529543419,88240.13440104805,60393.686749431705,30940.49739068483,19748.659811108984,0.0,50689.157201793816,16786.360839442637,1239.3212535453686,0.0,0.8988553501054259,3.0594758185365505,0.0014959713701933424,375545.2115559843,1496892.7918594356,3.98591899403379,1496892.7918594356,3.98591899403379,0.8500000000000001,0.08497531836857602,4.698906859688992,1.216019365224056,1.0,0.0,4.698906859688901,1.2768711366063759,1.2779588236369854,3.6800165067381703,15962.034677540973,1627.6745552804448,1603.0968420496806,1603.0968420496806,8.07376431706784,6.000175838260304,3.2571773391529137,2.7429984991073906,4.695092950199533,4.695092950199533,1.341455128628438,0.0,0.0,0.00085179340050292,0.00034989080237670967,0.0005019025981262103,0.002358393561230977,0.08497531836901961,0.07309144843408209,0.011883869934937516,0.08497531087081281,0.07309144843370054,0.011883869934875486,0.4117871962548324,0.4117871962548324,0.06695209338447247,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.298690356417865,1.1368683772161603e-13,1.1368683772161603e-13,5.750974505264651,19748.659811108984,16786.360839442637,0.85,1.2412247767749942,0.9858836585824271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376738929915906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16860.502545133713,1239.3212535453686,0.4117871962548324,0.06695209338447247,6.113110376966115,4.695092950199533
1633.0,-16.896902545592294,6.000153604175767,34.31566253616284,21.577625011000805,5.1178886617846455,-14.692928865679734,-26.049505337700225,2.9141686186048923,-3.5225979606810256,-3.522597960681125,38.64401470933094,49977.47052956466,12943.656835082487,12943.656835082487,62921.12736464715,77828.23294410971,77828.23294410971,12943.656835082487,90771.88977919219,90771.88977919219,90771.88977919219,110523.40464339813,88248.30488789425,60398.74176951727,30943.959020418864,19751.51486420594,0.0,50695.47388462481,16788.78763457505,1239.3682263939552,0.0,0.8988553403063668,3.05922726105194,0.0014959713701933424,375545.21363191813,1496892.9214427425,3.98591931705429,1496892.9214427425,3.98591931705429,0.85,0.08497532586438272,4.698906859688992,1.2160408092429864,1.0,0.0,4.698906859689266,1.2768711717225383,1.277958832921963,3.6800164055313607,15963.512662533363,1627.8252678063727,1603.0968420496806,1603.0968420496806,8.074157777351147,6.000153604175767,3.2578957195803797,2.7422578845953876,4.696589844729605,4.696589844729605,1.3418828127798872,0.0,0.0,0.0008517731480669852,0.0003498546556310426,0.0005019184924359426,0.002358468247112008,0.08497449133358675,0.07308849842289208,0.011885992910694667,0.08497162687181387,0.07309145303887607,0.011883872825506653,0.4117705294743336,0.4117705294743336,0.06696404632431156,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.39317553295291,1.1368683772161603e-13,1.1368683772161603e-13,5.771508935573593,19751.51486420594,16788.78763457505,0.85,1.2411586783436737,0.9858369337528197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767571703312975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16860.872254194215,1239.3682263939552,0.4117705294743336,0.06696404632431156,6.113110376966115,4.696589844729605
1634.0,-16.900270703061643,5.999591982786014,34.316133844852565,21.580071199592226,5.119909784110935,-14.695986233437498,-26.053107146266825,2.915625314487788,-3.5216918145750924,-3.521691814575193,38.645053527213804,49976.66006908518,12942.394566770348,12942.394566770348,62919.05463585553,77830.20409792398,77830.20409792398,12942.394566770348,90772.59866469433,90772.59866469433,90772.59866469433,110525.06505534542,88252.93969386387,60399.39566502989,30948.38225425997,19752.466390651087,0.0,50700.84864491106,16789.596432053422,1239.3944567449257,0.0,0.8988560423101052,3.059336511438059,0.0014959713701933424,375558.31491848925,1496936.4512637716,3.9858961759072358,1496936.4512637716,3.9858961759072358,0.8499999999999999,0.08497658894864729,4.698906859688992,1.2160517532425001,1.0,0.0,4.698906859689139,1.2768649856528504,1.2779522980889841,3.6800342342275756,15964.351067122307,1627.9107612816108,1603.0968420496806,1603.0968420496806,8.073370383677206,5.999591982786014,3.258570479527681,2.741021503258333,4.698250097177871,4.698250097177871,1.3423571706222488,0.0,0.0,0.0008515041485947943,0.0003497276649225195,0.0005017764836722749,0.002357800961158274,0.0849765889317409,0.07308752333053571,0.01188906560120518,0.08497652615299937,0.07308752334507676,0.011889065603570535,0.41175386271660125,0.41175386271660125,0.0669795399037969,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.423590816816329,1.1368683772161603e-13,1.1368683772161603e-13,5.546985219528665,19752.466390651087,16789.596432053422,0.85,1.2409862224696873,0.9857164407464298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767585494344081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16861.30395326201,1239.3944567449257,0.41175386271660125,0.0669795399037969,6.113110376966115,4.698250097177871
1635.0,-16.900268120719016,5.9995415612810294,34.31602455041956,21.581796125415735,5.1199048342272055,-14.696083335619223,-26.05418977383522,2.915625751759419,-3.5216494954959217,-3.5216494954960074,38.64452959717976,49982.304291752494,12942.929041569165,12942.929041569165,62925.23333332166,77838.38379029025,77838.38379029025,12942.929041569165,90781.31283185941,90781.31283185941,90781.31283185941,110535.5308000664,88261.09391758507,60404.56854350459,30951.694860089417,19754.217968206984,0.0,50705.9128282964,16791.085272975935,1239.5019482566686,0.0,0.8988580126828065,3.0593137578807097,0.0014959713701933424,375558.92678705184,1496914.4967852137,3.9858312238547566,1496914.4967852137,3.9858312238547566,0.85,0.0849836273143891,4.698906859688992,1.2160731285763902,1.0,0.0,4.698906859688654,1.2768649832075973,1.277952295904965,3.6800342412750044,15965.826110227008,1628.0611738184812,1603.0968420496806,1603.0968420496806,8.073703785119212,5.9995415612810294,3.2592802828034473,2.740261278477582,4.699747597398921,4.699747597398921,1.3427850278282631,0.0,0.0,0.0008515043548049317,0.0003496895024892369,0.0005018148523156949,0.002357981251840037,0.08497449467412543,0.07308309419876792,0.011891400475357517,0.08498345031727005,0.07309355939868147,0.011890067915707646,0.411737195977082,0.411737195977082,0.06699404207829486,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.444409708476826,1.1368683772161603e-13,1.1368683772161603e-13,5.527783389011518,19754.217968206984,16791.085272975935,0.85,1.240984134264639,0.9857293065801963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767768702116532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16861.67324775585,1239.5019482566686,0.411737195977082,0.06699404207829486,6.113110376966115,4.699747597398921
1636.0,-16.90234945642296,5.998857936432344,34.31647144433261,21.583888597693317,5.11261403508743,-14.693438453226134,-26.053264691121854,2.9155404665511813,-3.53220618279164,-3.532206182791732,38.64508393918098,49965.421102716864,12957.078765811231,12957.078765811231,62922.499868528095,77882.72759646307,77882.72759646307,12957.078765811231,90839.8063622743,90839.8063622743,90839.8063622743,110604.81781315547,88271.36399057398,60410.02958910961,30957.038223849304,19765.011450881168,0.0,50722.04967473047,16800.259733248993,1239.5283957800366,0.0,0.898806984279992,3.0566690722004304,0.0014959713701933424,375406.3175878904,1496937.7256377446,3.987513410152669,1496937.7256377446,3.987513410152669,0.8500000000000001,0.08499084633136535,4.698906859688992,1.21610020366963,1.0,0.0,4.698906859689052,1.276865718391467,1.2779528195041887,3.6800321224133463,15967.683895942122,1628.2506152398753,1603.0968420496806,1603.0968420496806,8.0825302788599,5.998857936432344,3.256564120211784,2.74229381622056,4.70139837354956,4.70139837354956,1.3432566781570172,0.0,0.0,0.000851338166896421,0.00034972211125557166,0.0005016160556408494,0.0023570471247809227,0.08498719457368023,0.07309159544985745,0.01189559912382278,0.08490697593221039,0.07309263608563457,0.011898210245730772,0.4117205292521333,0.4117205292521333,0.06700718922453183,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.500726942332108,1.1368683772161603e-13,1.1368683772161603e-13,5.706388454721036,19765.011450881168,16800.259733248993,0.85,1.240535433249178,0.9850828470681744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767768561650824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.109957132012,1239.5283957800366,0.4117205292521333,0.06700718922453183,6.113110376966115,4.70139837354956
1637.0,-16.90234945126558,5.998610696202766,34.31674886126605,21.585737156588607,5.112601362746645,-14.69343095131584,-26.054355560895033,2.915495979015728,-3.5322048228237577,-3.5322048228238563,38.64507717982539,49971.0932318677,12957.384545805407,12957.384545805407,62928.477777673106,77891.52834821626,77891.52834821626,12957.384545805407,90848.91289402168,90848.91289402168,90848.91289402168,110611.82520262735,88280.31517721117,60415.7371658935,30960.642234797415,19762.91230860568,0.0,50723.554543403094,16798.475462314826,1239.2617891555763,0.0,0.8988070134996389,3.0564166405807547,0.0014959713701933424,375406.3372446786,1496937.4423956617,3.987512446866348,1496937.4423956617,3.987512446866348,0.85,0.08499098566542188,4.698906859688992,1.2161237065913153,1.0,0.0,4.69890685968902,1.2768659241555944,1.2779530254440261,3.6800315293842862,15969.303104168377,1628.4157285279252,1603.0968420496806,1603.0968420496806,8.082721022167572,5.998610696202766,3.25710333815422,2.741507358048546,4.702858049322343,4.702858049322343,1.3436737283778122,0.0,0.0,0.0008513381673081818,0.000349683658862563,0.0005016545084456188,0.0023572278109290274,0.0849867391388896,0.07308861691530709,0.011898122223582518,0.08488170585246717,0.07309273527605399,0.011898250389367884,0.411703862538841,0.411703862538841,0.06702141979351428,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.543551976105448,1.1368683772161603e-13,1.1368683772161603e-13,5.714934964733686,19762.91230860568,16798.475462314826,0.85,1.2406164817141612,0.9851654459489521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376788177603917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.504918769388,1239.2617891555763,0.411703862538841,0.06702141979351428,6.113110376966115,4.702858049322343
1638.0,-16.90422712760115,5.999084681038884,34.31756761289295,21.63675787104296,5.303094346530024,-14.676351490000869,-25.962764549162216,3.0872417421731706,-3.427594494378809,-3.4275944943789103,38.66037333387706,49483.791694368236,12816.50178783199,12816.50178783199,62300.29348220023,77232.0266421645,77232.0266421645,12816.50178783199,90048.5284299965,90048.5284299965,90048.5284299965,109324.65127995779,87709.45487263786,60018.069585181154,30768.20587495189,19276.122849961284,0.0,50044.328724913175,16384.70442246709,1239.2863047869996,0.0,0.8992415552344046,3.1377679774711837,0.0014959713701933424,376920.74824314384,1497578.511779202,3.9731920271291212,1497578.511779202,3.9731920271291212,0.8499999999999999,0.08653041005968329,4.698906859688992,1.2144850689126176,1.0,0.0,4.698906859688946,1.2760723618237721,1.2771585961928704,3.6823200629259607,15866.03839316718,1617.8856585242852,1603.0968420496806,1603.0968420496806,7.994839395631969,5.999084681038884,3.288301720282381,2.710782960756503,4.704448228413806,4.704448228413806,1.3441280652610874,0.0,0.0,0.0008511882664815663,0.00035292576181958785,0.0004982625046619784,0.0023412891010819886,0.08492014262907172,0.07302874597252368,0.011891396656548037,0.08718482028214991,0.07373516192352808,0.012795248136155214,0.41168719583487384,0.41168719583487384,0.06703573611871072,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19276.122849961284,16384.70442246709,0.85,1.2449021711262511,0.988799189741836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767881775758635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16862.94150722416,1239.2863047869996,0.41168719583487384,0.06703573611871072,6.113110376966115,4.704448228413806
1639.0,-16.90841397617409,6.0002029707615145,34.31788013980418,21.638456533569865,5.3074855631320945,-14.68180345097421,-25.96908073229713,3.0872423036068244,-3.370012659413078,-3.3700126594132045,38.644444895967546,49492.372713217606,12740.516697964442,12740.516697964442,62232.88941118205,77219.24734681137,77219.24734681137,12740.516697964442,89959.76404477582,89959.76404477582,89959.76404477582,109570.64079689137,87717.42984853945,60020.66214886037,30774.18633297676,19610.87675211555,0.0,50385.063085092304,16669.245239298216,1240.2863047869996,0.0,0.8995620774898533,3.099715516714313,0.0014959713701933424,377756.38247830386,1496910.9475346555,3.96263575406467,1496910.9475346555,3.96263575406467,0.85,0.08496790818819308,4.698906859688992,1.2145061293942851,1.0,0.0,4.698906859689065,1.276073043908901,1.2771588524211528,3.6823180946563805,15867.48101157158,1618.032764661896,1603.0968420496806,1603.0968420496806,7.947440456357415,6.0002029707615145,3.3065262531114654,2.693676717650049,4.706255564999707,4.706255564999707,1.3446444471427734,0.0,0.0,0.0008508541043723899,0.000352701299252268,0.0004981528051201219,0.0023407736331522546,0.08474579783571667,0.07292783606960544,0.011817961766111227,0.08622773057280524,0.07294577234144554,0.012022135846747542,0.41167052913836677,0.41167052913836677,0.06671124272696821,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19610.87675211555,16669.245239298216,0.85,1.2351456086515296,0.9822826385993189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767983913448028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16863.34047945986,1240.2863047869996,0.41167052913836677,0.06671124272696821,6.113110376966115,4.706255564999707
1640.0,-16.908563902081656,6.002404236451761,34.31679109855001,21.639876497816317,5.31196277095291,-14.686963378223636,-25.97457147259263,3.0872423373870412,-3.2721516878208945,-3.2721516878209633,38.604157977811056,49520.07191301994,12611.307606231014,12611.307606231014,62131.37951925096,77204.78989847301,77204.78989847301,12611.307606231014,89816.09750470403,89816.09750470403,89816.09750470403,109500.04445110986,87724.14200559945,60024.67186150926,30777.1890489891,19683.946946405827,0.0,50461.13599539493,16731.354904444954,1241.2863047869996,0.0,0.9001493361396733,3.1041019187148375,0.0014959713701933424,379179.8809531716,1495223.5187642018,3.9433092151554865,1495223.5187642018,3.9433092151554865,0.85,0.08459049885391533,4.698906859688992,1.214523618253879,1.0,0.0,4.698906859689177,1.2760730682657941,1.2771588615314189,3.6823180243705713,15868.695194714886,1618.1565768855712,1603.0968420496806,1603.0968420496806,7.866840776822004,6.002404236451761,3.3371797243808303,2.6652245120709304,4.708258056867765,4.708258056867765,1.3452165876765043,0.0,0.0,0.0008508421406706524,0.00035250627775101635,0.0004983358629196361,0.002341633804702111,0.0844608361341387,0.07272217338361507,0.011738662750523623,0.08647578902698927,0.07274294005433485,0.011847558799580474,0.41165386244782776,0.41165386244782776,0.06644831468024087,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19683.946946405827,16731.354904444954,0.85,1.2312719143881552,0.98135071548011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768211665051684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16863.693128689196,1241.2863047869996,0.41165386244782776,0.06644831468024087,6.113110376966115,4.708258056867765
1641.0,-16.908603687845254,6.003354550416227,34.31740098582512,21.64161333292725,5.299560515708519,-14.677119165041242,-25.966690527833975,3.0872350798252333,-3.38107882439175,-3.3810788243918717,38.65141006312195,49478.83539719349,12761.725650586952,12761.725650586952,62240.561047780444,77271.64458345184,77271.64458345184,12761.725650586952,90033.3702340388,90033.3702340388,90033.3702340388,109757.1628072409,87732.38821124296,60030.1707133365,30780.24166434051,19723.792573202096,0.0,50504.034237542604,16765.22368722178,1242.2863047869996,0.0,0.8994873834035717,3.08816527650852,0.0014959713701933424,377595.6764582328,1497202.8314828898,3.9650952720813284,1497202.8314828898,3.9650952720813284,0.85,0.0847037895104771,4.698906859688992,1.2145452095335347,1.0,0.0,4.698906859689097,1.276073108296908,1.2771588975451378,3.682317908854234,15870.186876718017,1618.3086861178913,1603.0968420496806,1603.0968420496806,7.9606704447562375,6.003354550416227,3.3076759036787324,2.6956786467374947,4.710589110302259,4.710589110302259,1.3458826029435025,0.0,0.0,0.0008508389658949827,0.0003527862261480258,0.000498052739746957,0.0023403034352838725,0.08468969692505728,0.07295142091001798,0.011738276015039295,0.08603780869659478,0.0729585063846013,0.011745283125875802,0.4116371957620632,0.4116371957620632,0.06623463890952566,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,4.697196785664346,19723.792573202096,16765.22368722178,0.85,1.232387906974635,0.9797006544956953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768219820676457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16864.12651137431,1242.2863047869996,0.4116371957620632,0.06623463890952566,6.113110376966115,4.710589110302259
1642.0,-16.91239710896489,6.002342341546912,34.31841396773522,21.59262376315894,5.10298159741391,-14.70859687071991,-26.083066303376086,2.8991813591691593,-3.5540742560563103,-3.554074256056416,38.66431114559671,50062.07877460112,12996.465064317494,12996.465064317494,63058.54383891862,77969.4613722121,77969.4613722121,12996.465064317494,90965.9264365296,90965.9264365296,90965.9264365296,110854.14100559788,88389.88868756461,60482.50608995471,31008.202886233226,19888.214569068285,0.0,50896.41745530151,16904.98238370804,1243.2863047869996,0.0,0.8986399471085893,3.0472485943321663,0.0014959713701933424,375090.3437278721,1497743.5810225774,3.993020897677893,1497743.5810225774,3.993020897677893,0.8499999999999999,0.08488617892752011,4.698906859688992,1.216425020168535,1.0,0.0,4.698906859687821,1.2769430315277446,1.278029174488531,3.6798093130804617,15989.12420013421,1630.4369178194604,1603.0968420496806,1603.0968420496806,8.107099161707863,6.002342341546912,3.2582195751793233,2.744122766367589,4.712546462075625,4.712546462075625,1.3464418463073216,0.0,0.0,0.000850536313051615,0.0003486730228401214,0.0005018632902114935,0.002358208857000874,0.08488617863043692,0.07314693594704068,0.01173924268339624,0.08488614033208343,0.07314693620303915,0.01173924272448096,0.41162052908011826,0.41162052908011826,0.06606036495962017,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.789543233077552,1.1368683772161603e-13,1.1368683772161603e-13,12.89307648237667,19888.214569068285,16904.98238370804,0.85,1.2389583980895744,0.9836071235969972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768221984931936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16864.56209553611,1243.2863047869996,0.41162052908011826,0.06606036495962017,6.113110376966115,4.712546462075625
1643.0,-16.916102421822025,6.0014458836032105,34.319279622505796,21.595669572148495,5.110408854217048,-14.711188887945676,-26.08364214012397,2.9054953202992246,-3.5443150910255667,-3.5443150910257244,38.66204469250895,50043.58298676653,12982.574953244315,12982.574953244315,63026.157940010846,77948.70167417181,77948.70167417181,12982.574953244315,90931.27662741613,90931.27662741613,90931.27662741613,110802.86939910814,88374.38739072769,60469.268703126225,31005.68743066829,19871.59277169201,0.0,50877.2802023603,16890.853855938207,1242.2863047869996,0.0,0.8986931240687218,3.0485494028922306,0.0014959713701933424,375231.3290677659,1497648.571829127,3.9912674017649925,1497648.571829127,3.9912674017649925,0.85,0.08485929969214884,4.698906859688992,1.2163792028510945,1.0,0.0,4.698906859689501,1.2769144311141665,1.2780001723645662,3.679891733691959,15986.320121929468,1630.150981418677,1603.0968420496806,1603.0968420496806,8.098434612749353,6.0014458836032105,3.261050799052169,2.7403950845510416,4.713913369984076,4.713913369984076,1.3468323914240217,0.0,0.0,0.0008502407851957569,0.00034865278054840333,0.0005015880046473535,0.0023569153157751636,0.08485929956694341,0.07312859849969805,0.011730701067245362,0.08485909297310194,0.07312859860759545,0.011730701084553393,0.411603862401229,0.411603862401229,0.06602617808916914,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9337404671371132,1.7053025658242404e-13,1.7053025658242404e-13,12.732528140251304,19871.59277169201,16890.853855938207,0.85,1.2387878772082423,0.9836135655782344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768428341125303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16864.922480543417,1242.2863047869996,0.411603862401229,0.06602617808916914,6.113110376966115,4.713913369984076
1644.0,-16.919704524862777,6.000661297704084,34.319992531364505,21.598502830043458,5.116728333620308,-14.713947618010433,-26.085007831547387,2.9105402585805713,-3.5347853705819716,-3.534785370582112,38.65930957089713,50029.79294601451,12969.162003860425,12969.162003860425,62998.95494987493,77932.17607730073,77932.17607730073,12969.162003860425,90901.33808116116,90901.33808116116,90901.33808116116,110751.11953476362,88363.88278033386,60459.460919838006,31004.91317832873,19849.78145360246,0.0,50854.69463193119,16872.31423556209,1241.2863047869996,0.0,0.8987467971292258,3.0503914154890666,0.0014959713701933424,375369.03981435066,1497533.92222896,3.9894977032991523,1497533.92222896,3.9894977032991523,0.85,0.08485543291303757,4.698906859688992,1.2163474478339773,1.0,0.0,4.6989068596888535,1.2768916846640679,1.2779770398238155,3.679957286999804,15984.41991000755,1629.9572137281896,1603.0968420496806,1603.0968420496806,8.090067713737348,6.000661297704084,3.263910329824836,2.7367509678792477,4.7153135090736376,4.7153135090736376,1.3472324311638963,0.0,0.0,0.0008499535794776195,0.00034860477695223765,0.0005013488025253819,0.0023557913272833787,0.08485512745486806,0.07310919606298731,0.011745931391880748,0.08484708401705035,0.07310940508789938,0.011746027825138193,0.4115871957247842,0.4115871957247842,0.0661267695871633,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.4616298474134055,1.1368683772161603e-13,1.1368683772161603e-13,11.691019406346015,19849.78145360246,16872.31423556209,0.85,1.2388031312711585,0.9837792421744534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768629909471202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16865.284504205545,1241.2863047869996,0.4115871957247842,0.0661267695871633,6.113110376966115,4.7153135090736376
1645.0,-16.923208273893255,6.0000071032864675,34.3205470934143,21.602032309770607,5.126271473581565,-14.71599752214739,-26.083992643374927,2.919060721838434,-3.523465014859994,-3.5234650148600943,38.65613877351568,50004.19826812847,12953.503330113846,12953.503330113846,62957.70159824232,77903.7009392062,77903.7009392062,12953.503330113846,90857.20426932005,90857.20426932005,90857.20426932005,110679.55127730501,88340.23786392824,60440.735192863394,30999.44741229427,19822.347007984965,0.0,50821.794420279235,16848.99495678722,1240.2863047869996,0.0,0.8988102613343275,3.053109311448264,0.0014959713701933424,375532.6778814642,1497401.0184767488,3.9874053755433745,1497401.0184767488,3.9874053755433745,0.8500000000000001,0.08486036890553701,4.698906859688992,1.2162784281605856,1.0,0.0,4.698906859687758,1.276852847866378,1.2779378133991375,3.680069216700161,15980.142706916507,1629.521060394376,1603.0968420496806,1603.0968420496806,8.080299948412229,6.0000071032864675,3.2673905266579713,2.732616576628496,4.716745902133406,4.716745902133406,1.3476416863238303,0.0,0.0,0.0008496743012269484,0.0003486404598963634,0.000501033841330585,0.0023543113539646115,0.08486036860340475,0.07308691664571974,0.011773451957685005,0.08486025953525946,0.0730869169059345,0.011773451999602511,0.41157052905029506,0.41157052905029506,0.06629922390160684,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.383951962495814,1.1368683772161603e-13,1.1368683772161603e-13,10.130567357038728,19822.347007984965,16848.99495678722,0.85,1.2387933625011975,0.9839124894845405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768825868058103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16865.648471993904,1240.2863047869996,0.41157052905029506,0.06629922390160684,6.113110376966115,4.716745902133406
1646.0,-16.926722930861043,5.999376727886807,34.321050255129386,21.604139275755756,5.12806497610553,-14.718981547178688,-26.0874692821875,2.920323582739967,-3.5215204528900586,-3.521520452890163,38.65575054733987,50001.890396803334,12950.645043363222,12950.645043363222,62952.53544016655,77905.14286363867,77905.14286363867,12950.645043363222,90855.7879070019,90855.7879070019,90855.7879070019,110669.33406695689,88344.18346099638,60440.93094837509,31003.613902912548,19813.54615995498,0.0,50817.16006286753,16841.514235961735,1240.2061077659869,0.0,0.8988206301869847,3.0542253023158032,0.0014959713701933424,375560.7925487693,1497384.7466166045,3.9870635495641045,1497384.7466166045,3.9870635495641045,0.85,0.08488854153432254,4.698906859688992,1.216287797349505,1.0,0.0,4.69890685968927,1.2768475811910682,1.2779321846321414,3.680084396060617,15980.856438345554,1629.5938407453673,1603.0968420496806,1603.0968420496806,8.078516970194293,5.999376727886807,3.2682145485365965,2.73116217935021,4.718216322313599,4.718216322313599,1.348061806375314,0.0,0.0,0.0008493942381379574,0.0003485182731442928,0.0005008759649936646,0.0023535695077620744,0.08488854084693306,0.07308106541479245,0.011807475432140615,0.08488676834916278,0.0730810658218531,0.01180747571246944,0.4115538623773704,0.4115538623773704,0.06649344931470827,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.86092998159387,1.1368683772161603e-13,1.1368683772161603e-13,8.782064050056306,19813.54615995498,16841.514235961735,0.85,1.2388046746863848,0.9839568038620103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769016480647502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16866.01429007083,1240.2061077659869,0.4115538623773704,0.06649344931470827,6.113110376966115,4.718216322313599
1647.0,-16.930215089877738,5.998753769799663,34.321528342430405,21.606136683281534,5.129253932023182,-14.722006338925247,-26.091257413476683,2.921045180985046,-3.5210139271840717,-3.5210139271841943,38.65602643110083,50001.33277298051,12949.754970457216,12949.754970457216,62951.087743437725,77908.92538362216,77908.92538362216,12949.754970457216,90858.68035407938,90858.68035407938,90858.68035407938,110666.88322105432,88350.17045681847,60442.57784577177,31008.43623449633,19808.20286697494,0.0,50816.63910147127,16836.9724369287,1240.3063067505243,0.0,0.8988220546767396,3.055110938400724,0.0014959713701933424,375568.1162177582,1497396.309815881,3.987016589415901,1497396.309815881,3.987016589415901,0.85,0.08491879586342997,4.698906859688992,1.2163030756497757,1.0,0.0,4.698906859689568,1.2768448140836872,1.2779290599548647,3.6800923713357507,15981.93944479806,1629.7042766692052,1603.0968420496806,1603.0968420496806,8.077961749272724,5.998753769799663,3.2686336598143377,2.730120109985325,4.719692837573512,4.719692837573512,1.3484836678781462,0.0,0.0,0.0008491160516956895,0.0003483851838206343,0.0005007308678750553,0.0023528877099161195,0.08491879585858692,0.07307838202776813,0.01184041383081878,0.08491837779121945,0.07307838203193591,0.01184041383149406,0.41153719570569736,0.41153719570569736,0.06667868894632302,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.999344443084851,1.1368683772161603e-13,1.1368683772161603e-13,7.5547728608072475,19808.20286697494,16836.9724369287,0.85,1.238788886013029,0.9839559179255687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376920769118858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16866.379772833778,1240.3063067505243,0.41153719570569736,0.06667868894632302,6.113110376966115,4.719692837573512
1648.0,-16.933697548134354,5.998138473347757,34.32198225560839,21.608116139564686,5.1302899466497305,-14.725037690155999,-26.095117175113387,2.921630099907318,-3.5204781796853695,-3.5204781796854823,38.65627839651436,50001.20428459273,12948.835573465347,12948.835573465347,62950.03985805807,77913.34629359402,77913.34629359402,12948.835573465347,90862.18186705936,90862.18186705936,90862.18186705936,110666.11461436894,88356.71896419195,60444.577008318476,31013.49106208164,19803.93274730958,0.0,50817.42380939122,16833.34283521314,1240.3825880832355,0.0,0.898823696171226,3.0558328646430013,0.0014959713701933424,375575.86251568166,1497406.8705772627,3.986962475563084,1497406.8705772627,3.986962475563084,0.8499999999999999,0.0849440757967488,4.698906859688992,1.2163198562292385,1.0,0.0,4.698906859689663,1.2768426773834394,1.2779265673144842,3.680098529693723,15983.124024836285,1629.82507021626,1603.0968420496806,1603.0968420496806,8.077388236202426,5.998138473347757,3.2690666473212096,2.729071826026548,4.721170539763702,4.721170539763702,1.3489058685039148,0.0,0.0,0.0008488387212910364,0.00034824962599098975,0.0005005890953000467,0.002352221533790896,0.08494407583621255,0.07307560579029122,0.011868470045921335,0.0849438231174358,0.07307560578006354,0.011868470016685258,0.41152052903502556,0.41152052903502556,0.06683651841559968,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.902047409321597,1.1368683772161603e-13,1.1368683772161603e-13,6.514280031335602,19803.93274730958,16833.34283521314,0.85,1.2387491364020051,0.9839381955319102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769397682253515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16866.74558915045,1240.3825880832355,0.41152052903502556,0.06683651841559968,6.113110376966115,4.721170539763702
1649.0,-16.937190274590055,5.997529595909938,34.32241645053068,21.610092103388183,5.131249586578537,-14.728085708662057,-26.099031908065058,2.9221450206505173,-3.5200455928655288,-3.52004559286565,38.6566118226876,50001.30228916248,12948.065292538131,12948.065292538131,62949.36758170061,77918.11202623951,77918.11202623951,12948.065292538131,90866.17731877764,90866.17731877764,90866.17731877764,110667.46499252185,88363.58212731806,60446.772390241305,31018.67748564084,19801.28767374421,0.0,50819.96515938505,16831.09452268258,1240.4529819897753,0.0,0.8988245815660745,3.0563457394668094,0.0014959713701933424,375582.1173191746,1497420.845733714,3.986933287511094,1497420.845733714,3.986933287511094,0.8500000000000001,0.08496331074153816,4.698906859688992,1.2163374560838567,1.0,0.0,4.698906859689684,1.2768408659413586,1.2779243992719405,3.68010375061476,15984.365523940523,1629.951667892759,1603.0968420496806,1603.0968420496806,8.076907740634713,5.997529595909938,3.269474715600395,2.7280548803095432,4.722649514950376,4.722649514950376,1.3493284328429647,0.0,0.0,0.000848560656665776,0.00034811218710268705,0.0005004484695630888,0.002351560746550856,0.0849633106941624,0.0730731490927678,0.011890161601394597,0.08496298485424265,0.07307314913351355,0.01189016160802461,0.4115038623651548,0.4115038623651548,0.06695821220060141,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.663916919030953,1.1368683772161603e-13,1.1368683772161603e-13,5.714629194352881,19801.28767374421,16831.09452268258,0.85,1.2386739617840055,0.9838909202779847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376958715001235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16867.11148340038,1240.4529819897753,0.4115038623651548,0.06695821220060141,6.113110376966115,4.722649514950376
1650.0,-16.937190472851494,5.9965131560816225,34.3229525696783,21.6059194872156,5.090742618482107,-14.73081445827476,-26.120585308503337,2.8872581786443874,-3.5570936797506647,-3.5570936797507606,38.660487079104854,50113.31547624475,12997.733073170346,12997.733073170346,63111.0485494151,78089.91430933196,78089.91430933196,12997.733073170346,91087.6473825023,91087.6473825023,91087.6473825023,110917.70748296706,88508.81035836383,60545.883968829694,31069.91821059348,19830.06010046477,0.0,50899.97831105825,16855.551085395055,1240.5205341617227,0.0,0.8986388280150224,3.048255587439421,0.0014959713701933424,375046.7321679329,1497583.2796756865,3.9930578011412208,1497583.2796756865,3.9930578011412208,0.8500000000000001,0.08504319456750385,4.698906859688992,1.2167475931392984,1.0,0.0,4.698906859689122,1.2770022389197146,1.2780859091720316,3.679638701075459,16010.63631416365,1632.6305429645854,1603.0968420496806,1603.0968420496806,8.107890136288812,5.9965131560816225,3.258851539184443,2.7376616168971797,4.724129401045547,4.724129401045547,1.3497512574415846,0.0,0.0,0.000848560640884067,0.00034735638130032736,0.0005012042595837396,0.002355112133463376,0.08502815612332874,0.07311564145866388,0.011912514664664862,0.08472518917761095,0.07312331343807973,0.011919881129424112,0.41148719569592485,0.41148719569592485,0.06704238867713139,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.606075019017055,1.1368683772161603e-13,1.1368683772161603e-13,6.304454938414494,19830.06010046477,16855.551085395055,0.85,1.2399032503262175,0.984544927897492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769777180904237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16867.477055862113,1240.5205341617227,0.41148719569592485,0.06704238867713139,6.113110376966115,4.724129401045547
1651.0,-16.937262389728772,5.995232365109538,34.3235114905659,21.606970473099523,5.070102005477917,-14.72513907901417,-26.121211506519444,2.8789184558720318,-3.5816076216743795,-3.58160762167449,38.662054325787686,50116.152631755016,13029.93764475159,13029.93764475159,63146.090276506606,78192.47940821105,78192.47940821105,13029.93764475159,91222.41705296264,91222.41705296264,91222.41705296264,111082.18225498396,88553.21215193893,60575.89637280617,31085.906421258624,19859.76520202132,0.0,50945.671623279944,16880.800421718122,1239.5205341617227,0.0,0.898519145709997,3.039812494011773,0.0014959713701933424,374692.80793782184,1497648.9756443126,3.9970048634956425,1497648.9756443126,3.9970048634956425,0.85,0.08498105776228737,4.698906859688992,1.2168711179634557,1.0,0.0,4.698906859689157,1.2770408330091605,1.2781245287016758,3.679527496874711,16018.668293869952,1633.449576957468,1603.0968420496806,1603.0968420496806,8.127979110788985,5.995232365109538,3.251575112064615,2.743657253044923,4.725485324357188,4.725485324357188,1.3501386641020539,0.0,0.0,0.0008485549162815005,0.00034733444521500997,0.0005012204710664905,0.0023551883097108805,0.08506852182535492,0.07314001058412391,0.011928511241231007,0.08441116392572075,0.07309630238553014,0.01188475537675724,0.4114705290272076,0.4114705290272076,0.06710733006103388,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.021349023137418,1.1368683772161603e-13,1.1368683772161603e-13,8.642590042208326,19859.76520202132,16880.800421718122,0.85,1.239479003112241,0.9837175766832785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769777191691295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16867.912478881124,1239.5205341617227,0.4114705290272076,0.06710733006103388,6.113110376966115,4.725485324357188
1652.0,-16.953869236276425,6.001798619891382,34.31999376952302,21.809385332185798,5.719816383336642,-14.684540263949021,-25.84864867441354,3.454415586211635,-2.881357685936507,-2.8813576859365138,38.54184777111357,48601.881424600935,12086.653290006507,12086.653290006507,60688.53471460744,76077.29473400011,76077.29473400011,12086.653290006507,88163.94802400662,88163.94802400662,88163.94802400662,107642.45230816849,86788.92813941471,59332.0886615306,30507.599419871232,19478.50428416187,0.0,49986.1037040331,16556.72864153759,1238.5205341617227,0.0,0.9021421075077002,3.1786436451514746,0.0014959713701933424,384906.3678585339,1492616.472639854,3.8778690021268782,1492616.472639854,3.8778690021268782,0.85,0.0839247779562466,4.698906859688992,1.2117778046568852,1.0,0.0,4.698906859688452,1.2743865526361249,1.2754663124064962,3.6871911822744012,15699.521425156569,1600.9056533226503,1603.0968420496806,1603.0968420496806,7.539565279507882,6.001798619891382,3.4574508688065664,2.5443477510848154,4.726759807674079,4.726759807674079,1.350502802192594,0.0,0.0,0.0008472339555546553,0.0003570038834537575,0.0004902300721008979,0.002303545448620738,0.08392436243292738,0.07214408672011453,0.011780275712812848,0.08855070830738433,0.07214404398353275,0.011780733972713854,0.41145386235890047,0.41145386235890047,0.06718554717441852,0.0,0.0,0.0,1.5477842062252307,0.0,0.0,0.0,19478.50428416187,16556.72864153759,0.85,1.214108126409357,0.9723078580473461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376978110456369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16868.346465130588,1238.5205341617227,0.41145386235890047,0.06718554717441852,6.113110376966115,4.726759807674079
1653.0,-16.959376326695466,6.006654440277899,34.32060706362227,21.809935045335465,5.724294331629342,-14.688173960567202,-25.852662209048844,3.45460857467794,-3.026407750485191,-3.026407750485267,38.65803300949477,48590.8699611357,12292.125280651797,12292.125280651797,60882.995241787496,76058.65911641346,76058.65911641346,12292.125280651797,88350.78439706526,88350.78439706526,88350.78439706526,107803.20372871542,86790.54467859949,59329.92659362465,30511.79787219426,19452.41933165017,0.0,49964.217203844426,16534.556431902645,1239.5205341617227,0.0,0.9010961735862953,3.1703745138374586,0.0014959713701933424,382773.03328320227,1497480.4141734203,3.912188905600044,1497480.4141734203,3.912188905600044,0.8500000000000001,0.08442954638373344,4.698906859688992,1.2117819592775776,1.0,0.0,4.698906859689056,1.2743865589979706,1.2754657610293088,3.6871911638676305,15699.813845999986,1600.935471950155,1603.0968420496806,1603.0968420496806,7.667737193553066,6.006654440277899,3.421043897173963,2.5856105431039356,4.7303993484751174,4.7303993484751174,1.3515426709928906,0.0,0.0,0.0008467963211617736,0.00035685972057178785,0.0004899366005899858,0.00230216645332499,0.08440424929874152,0.07259687175474676,0.011807377543994763,0.08828917753255061,0.07261738816405937,0.011812158219674069,0.4114371956909214,0.4114371956909214,0.06691740549891564,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19452.41933165017,16534.556431902645,0.85,1.2185319544464501,0.9725133841864122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377068470516708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16868.44919922509,1239.5205341617227,0.4114371956909214,0.06691740549891564,6.113110376966115,4.7303993484751174
1654.0,-16.95937656983813,6.013003664686718,34.31927327821574,21.810992143023782,5.728549790293583,-14.694474230696883,-25.858968787919707,3.4546085841359573,-2.8880064034086104,-2.8880064034085735,38.60337125845686,48623.714336188576,12113.706270222741,12113.706270222741,60737.42060641132,76043.5361507076,76043.5361507076,12113.706270222741,88157.24242093034,88157.24242093034,88157.24242093034,107660.13933476228,86795.54299747496,59332.98218874448,30513.956454144976,19502.89691383194,0.0,50016.85336797692,16577.46237675715,1240.5205341617227,0.0,0.9019079888361123,3.1822796536152307,0.0014959713701933424,384808.3782103983,1495190.581135172,3.885545808770462,1495190.581135172,3.885545808770462,0.85,0.08408202810091081,4.698906859688992,1.2117950682295486,1.0,0.0,4.698906859689382,1.2743865589939234,1.2754657610006392,3.68719116387934,15700.718007578631,1601.0276707722446,1603.0968420496806,1603.0968420496806,7.556440729266521,6.013003664686718,3.4666103247981144,2.546393339888604,4.733533851991536,4.733533851991536,1.3524382434261533,0.0,0.0,0.0008467963018444291,0.00035663330161745863,0.0004901630002269705,0.002303230284132249,0.08401921106706697,0.07231225913822151,0.011706951928845468,0.08877211459109158,0.07233756716314023,0.011744460937770575,0.4114205290232048,0.4114205290232048,0.06660669177280651,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19502.89691383194,16577.46237675715,0.85,1.2143390980548607,0.9721466078335849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770984375673618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16868.773744872487,1240.5205341617227,0.4114205290232048,0.06660669177280651,6.113110376966115,4.733533851991536
1655.0,-16.960481142528604,6.01768732600321,34.31931112023565,21.814143808465474,5.729475032869102,-14.69023777864328,-25.854835531767435,3.4582367499911593,-3.0200217623395247,-3.0200217623396064,38.6509648975516,48595.78677890734,12301.228827811463,12301.228827811463,60897.01560671881,76054.05103007583,76054.05103007583,12301.228827811463,88355.27985788729,88355.27985788729,88355.27985788729,107852.34779936937,86793.2757474757,59330.30716443752,30514.409536709078,19497.067941482084,0.0,50011.47747819116,16572.50775025977,1241.5205341617227,0.0,0.9011488974116673,3.1689152576226562,0.0014959713701933424,382866.76036881737,1497184.1749811114,3.9104574487972443,1497184.1749811114,3.9104574487972443,0.85,0.08436063692870951,4.698906859688992,1.211786231487058,1.0,0.0,4.6989068596892345,1.2743700229075834,1.2754490990757923,3.6872390084694846,15700.307877615021,1600.9858491549126,1603.0968420496806,1603.0968420496806,7.673415919205114,6.01768732600321,3.433836652175045,2.583850673828165,4.737126958755327,4.737126958755327,1.3534648453586648,0.0,0.0,0.0008467085492629681,0.00035678167895327357,0.0004899268703096944,0.0023021207316441823,0.08426960447542094,0.07256559514694667,0.011704009328474268,0.08839610312829445,0.07264785521625758,0.011712781712451933,0.4114038623556982,0.4114038623556982,0.06635478745858586,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19497.067941482084,16572.50775025977,0.85,1.217660798629166,0.9716926839463768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770984388904572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16869.208427457306,1241.5205341617227,0.4114038623556982,0.06635478745858586,6.113110376966115,4.737126958755327
1656.0,-16.960481090296913,6.024660668438656,34.31742002629708,21.81566411107781,5.743385637698809,-14.70314679896849,-25.86715427516026,3.458592133776833,-2.818754324517272,-2.818754324517257,38.583708104138246,48659.94234806807,12038.026744681563,12038.026744681563,60697.969092749634,75995.46531834685,75995.46531834685,12038.026744681563,88033.49206302842,88033.49206302842,88033.49206302842,107604.86332334687,86798.78395586554,59333.42403416259,30517.06657966994,19571.371260318458,0.0,50088.4378399884,16635.66557127069,1242.5205341617227,0.0,0.9022868493651407,3.185793727710103,0.0014959713701933424,385829.98266626586,1494367.5208799622,3.8731244019792936,1494367.5208799622,3.8731244019792936,0.85,0.0838090074319728,4.698906859688992,1.2118002959853036,1.0,0.0,4.698906859689263,1.2743683856020023,1.2754474603891064,3.687243745825712,15701.30427470719,1601.0874533818574,1603.0968420496806,1603.0968420496806,7.50923239876765,6.024660668438656,3.4977493991556194,2.526911269283037,4.740228202693612,4.740228202693612,1.3543509150553177,0.0,0.0,0.0008467085534123001,0.00035633962315504493,0.0004903689302572552,0.0023041979301641692,0.08379363388402554,0.07218627863069631,0.011607355253329227,0.08905081263425105,0.07219432821587976,0.011614679216093032,0.4113871956883596,0.4113871956883596,0.06614993067387602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19571.371260318458,16635.66557127069,0.85,1.2118159741107168,0.9714805341607223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37710444960083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16869.62098663208,1242.5205341617227,0.4113871956883596,0.06614993067387602,6.113110376966115,4.740228202693612
