time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1657.0,-16.968457854880697,6.027783240549011,34.320156670756134,21.822291681915544,5.734941649419593,-14.69391512602605,-25.85681739784775,3.469315645196365,-3.1517877346337855,-3.1517877346338694,38.72920368039231,48559.88649793822,12497.206176039239,12497.206176039239,61057.09267397746,76066.63997207345,76066.63997207345,12497.206176039239,88563.84614811269,88563.84614811269,88563.84614811269,107929.17697380835,86779.31529070852,59314.72322172319,30516.2134099837,19365.33082569566,0.0,49881.54423567936,16460.53120184131,1243.5205341617227,0.0,0.9002837839492461,3.1796266161913858,0.0014959713701933424,380936.4695383888,1500465.7956717215,3.9388872309599448,1500465.7956717215,3.9388872309599448,0.85,0.08543346124260406,4.698906859688992,1.2117408933164548,1.0,0.0,4.698906859688446,1.2743202791954298,1.2753985059690778,3.6873829416383064,15697.782526803345,1600.7283350383002,1603.0968420496806,1603.0968420496806,7.79566514525761,6.027783240549011,3.406586424010493,2.6211968165385184,4.744027973204977,4.744027973204977,1.3554365637728505,0.0,0.0,0.0008460750884842054,0.000356710526020149,0.0004893645624640564,0.0022994784994510567,0.08459190961587498,0.07289909363872672,0.011692815977148262,0.08875248958525923,0.0736037621757868,0.011829699066817257,0.41137052902115534,0.41137052902115534,0.0659827119127748,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19365.33082569566,16460.53120184131,0.85,1.224041749499496,0.9735040733403001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377104449316602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16870.055638307036,1243.5205341617227,0.41137052902115534,0.0659827119127748,6.113110376966115,4.744027973204977
1658.0,-16.96845812497136,6.028046890222084,34.32100885545753,21.823185751587175,5.734975356492228,-14.692293635890906,-25.85587111590428,3.469315652503674,-3.1517919713182323,-3.151791971318215,38.729019428535786,48554.956494781785,12498.678230277681,12498.678230277681,61053.63472505947,76070.70805944408,76070.70805944408,12498.678230277681,88569.38628972176,88569.38628972176,88569.38628972176,107952.18556465188,86783.54272197884,59317.46146996618,30517.86805779184,19382.79927493012,0.0,49900.66733272196,16475.3793836906,1244.5205341617227,0.0,0.9002843818782,3.1793005998371435,0.0014959713701933424,380936.4075963526,1500458.0610896996,3.938867567312214,1500458.0610896996,3.938867567312214,0.85,0.08542825573011208,4.698906859688992,1.211751970290206,1.0,0.0,4.698906859688353,1.2743202792056394,1.2753985059519712,3.687382941608764,15698.5472401052,1600.8063140935183,1603.0968420496806,1603.0968420496806,7.796583401846875,6.028046890222084,3.408004727421243,2.6200421628008415,4.7466777169056655,4.7466777169056655,1.3561936334016187,0.0,0.0,0.0008460750670426588,0.0003567444977947387,0.0004893305692479201,0.002299318768494571,0.08456407954100538,0.072895640543536,0.011668438997469378,0.0888148131569239,0.07359867861947487,0.011829577110637207,0.41135386235405863,0.41135386235405863,0.06584560357056049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19382.79927493012,16475.3793836906,0.85,1.2235033715676191,0.9730322075861751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771478574995126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16870.33048775353,1244.5205341617227,0.41135386235405863,0.06584560357056049,6.113110376966115,4.7466777169056655
1659.0,-16.96845812571209,6.031843470450539,34.32260181342387,21.824605750758224,5.713920007538287,-14.677816483793885,-25.84361209357155,3.4693156716712674,-3.0898542090116052,-3.0898542090116705,38.6897652991479,48491.106200374415,12420.260673943883,12420.260673943883,60911.3668743183,76176.97935241101,76176.97935241101,12420.260673943883,88597.24002635489,88597.24002635489,88597.24002635489,108116.01238104567,86790.25684091363,59322.064237799306,30520.214003460358,19518.77235469078,0.0,50038.98635815114,16590.956501487162,1245.5205341617227,0.0,0.9007000045747379,3.1670884846915497,0.0014959713701933424,381842.8060495006,1498810.9264464034,3.925204043917757,1498810.9264464034,3.925204043917757,0.85,0.08481204384738668,4.698906859688992,1.2117694915691386,1.0,0.0,4.698906859688946,1.2743202791174588,1.275398505863641,3.687382941863924,15699.761778138189,1600.93016250587,1603.0968420496806,1603.0968420496806,7.747667107910738,6.031843470450539,3.4292224680771706,2.6026210023733687,4.7484702232912905,4.7484702232912905,1.356705778083226,0.0,0.0,0.0008460750669838476,0.00035718486912977604,0.0004888901978540715,0.002297249504331205,0.08434826687420285,0.072726425076863,0.011621841797339858,0.08858563156166877,0.07299435082643509,0.011817693020951592,0.4113371956870479,0.4113371956870479,0.06573258356345571,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19518.77235469078,16590.956501487162,0.85,1.2172781926146292,0.9690665165217804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771478589693393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16870.764867080885,1245.5205341617227,0.4113371956870479,0.06573258356345571,6.113110376966115,4.7484702232912905
1660.0,-16.9645397856128,6.035364365481613,34.320883080279536,21.775633992534154,5.534027648182739,-14.655861423369014,-25.863467110879697,3.3582596201468333,-3.137855292185577,-3.1378552921855993,38.60596551035932,48617.22102912459,12491.605669147266,12491.605669147266,61108.82669827185,76796.06209211548,76796.06209211548,12491.605669147266,89287.66776126274,89287.66776126274,89287.66776126274,108916.30307435489,87083.86326167588,59533.469291431866,30611.548855826688,19628.635313092153,0.0,50240.184168918844,16684.340016128328,1246.5205341617227,0.0,0.9007601963039564,3.1416396595407132,0.0014959713701933424,381140.2101469035,1495299.1969230138,3.9232260389075138,1495299.1969230138,3.9232260389075138,0.8499999999999999,0.08480069661497491,4.698906859688992,1.2126270204456522,1.0,0.0,4.6989068596894255,1.2748314569260593,1.2759105128303734,3.685904386936955,15752.873164488257,1606.34601668136,1603.0968420496806,1603.0968420496806,7.792171590317524,6.035364365481613,3.4193681792700827,2.6159961862115306,4.751328936477245,4.751328936477245,1.3575225532792128,0.0,0.0,0.0008463861827524597,0.0003564718834817534,0.0004899142992707063,0.002302061661502848,0.08411666110263236,0.07254058146333173,0.011576079639300628,0.0879502395098981,0.07298295963945348,0.011817736975521437,0.411320529020106,0.411320529020106,0.06563883422443856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19628.635313092153,16684.340016128328,0.85,1.2163336522177182,0.9676959157964571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771478589733706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16871.199251795213,1246.5205341617227,0.411320529020106,0.06563883422443856,6.113110376966115,4.751328936477245
1661.0,-16.9645397856128,6.035364365481613,34.320883080279536,21.777406345959776,5.534027648182739,-14.655861423369014,-25.864487991761393,3.3582596201468333,-3.137855292185577,-3.1378552921855993,38.60596551035932,48622.53751544406,12492.76419180433,12492.76419180433,61115.30170724839,76804.44244514512,76804.44244514512,12492.76419180433,89297.20663694944,89297.20663694944,89297.20663694944,108943.60696981546,87092.24361470553,59538.785777751335,30614.953152171325,19646.400332866022,0.0,50261.35348503735,16699.440282936117,1247.5205341617227,0.0,0.9007601963039564,3.141358568454724,0.0014959713701933424,381140.2101469035,1495299.1969230138,3.9232260389075138,1495299.1969230138,3.9232260389075138,0.8499999999999999,0.08480069661497491,4.698906859688992,1.2126488903118298,1.0,0.0,4.6989068596890995,1.2748314569260593,1.2759105128303734,3.685904386936955,15754.389112832818,1606.5006003918584,1603.0968420496806,1603.0968420496806,7.792894268216127,6.035364365481613,3.4206564575251566,2.614707907956457,4.75411081226237,4.75411081226237,1.3583173749321058,0.0,0.0,0.0008463861827524597,0.0003564352594809106,0.0004899509232715491,0.0023022337542716372,0.0840999069743788,0.07253764212619263,0.011562264848186178,0.08801292063972913,0.07298295963945348,0.011817736975521437,0.4113038623532192,0.4113038623532192,0.0655605014198915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19646.400332866022,16699.440282936117,0.85,1.2159501778129043,0.967394113847707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377126535746944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.71213393768,1247.5205341617227,0.4113038623532192,0.0655605014198915,6.113110376966115,4.75411081226237
1662.0,-16.9645397856128,6.035364365481613,34.320883080279536,21.778905239794426,5.534027648182739,-14.655861423369014,-25.865355518739648,3.3582596201468333,-3.137855292185577,-3.1378552921855993,38.60596551035932,48627.055518040965,12493.482220327642,12493.482220327642,61120.53773836861,76811.52968732153,76811.52968732153,12493.482220327642,89305.01190764917,89305.01190764917,89305.01190764917,108968.81490456362,87099.33085688193,59543.30378034824,30617.807862815218,19663.802996914448,0.0,50281.61085972967,16714.23254737728,1248.5205341617227,0.0,0.9007601963039564,3.1411286005647026,0.0014959713701933424,381140.2101469035,1495299.1969230138,3.9232260389075138,1495299.1969230138,3.9232260389075138,0.85,0.08480069661497491,4.698906859688992,1.2126674671424555,1.0,0.0,4.698906859688556,1.2748314569260593,1.2759105128303734,3.685904386936955,15755.671146299286,1606.6313314229922,1603.0968420496806,1603.0968420496806,7.793342169119229,6.035364365481613,3.4214549506634757,2.6139094148181377,4.755836419538173,4.755836419538173,1.3588104055823351,0.0,0.0,0.0008463861827524597,0.0003564041397572266,0.0004899820429952332,0.002302379982954728,0.08408532793693585,0.07253470278906128,0.011550625147874563,0.08807702263455834,0.07298295963945348,0.011817736975521437,0.4112871956863764,0.4112871956863764,0.06549450184292052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19663.802996914448,16714.23254737728,0.85,1.2155644318730405,0.9670942256344092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377126535746944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16872.14664927816,1248.5205341617227,0.4112871956863764,0.06549450184292052,6.113110376966115,4.755836419538173
1663.0,-16.9645397856128,6.035364365481613,34.320883080279536,21.78041461100804,5.534027648182739,-14.655861423369014,-25.8662230806425,3.3582596201468333,-3.137855292185577,-3.1378552921855993,38.60596551035932,48631.573486590634,12494.19978453364,12494.19978453364,61125.77327112427,76818.66666453073,76818.66666453073,12494.19978453364,89312.86644906437,89312.86644906437,89312.86644906437,108994.08658144283,87106.46783409113,59547.821748897906,30620.71787243692,19681.220132378457,0.0,50301.938004815376,16729.037112521688,1249.5205341617227,0.0,0.9007601963039564,3.1408972149912953,0.0014959713701933424,381140.2101469035,1495299.1969230138,3.9232260389075138,1495299.1969230138,3.9232260389075138,0.85,0.08480069661497491,4.698906859688992,1.2126860445225613,1.0,0.0,4.698906859688991,1.2748314569260593,1.2759105128303734,3.685904386936955,15756.962176491834,1606.7629798648707,1603.0968420496806,1603.0968420496806,7.793789780384611,6.035364365481613,3.4222529616716937,2.6131114038099197,4.757562026813976,4.757562026813976,1.3593034362325647,0.0,0.0,0.0008463861827524597,0.00035637302128073607,0.0004900131614717237,0.002302526205777372,0.08407248897214135,0.07253176345193614,0.011540725520205217,0.08814107451632819,0.07298295963945348,0.011817736975521437,0.4112705290195688,0.4112705290195688,0.06543836884801041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19681.220132378457,16729.037112521688,0.85,1.2151773012259037,0.9667932373089713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377126535746944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16872.581164618638,1249.5205341617227,0.4112705290195688,0.06543836884801041,6.113110376966115,4.757562026813976
1664.0,-16.96874734186353,6.033604823321875,34.322600931878476,21.636561036016815,5.105214045780881,-14.759099255598725,-26.161787601280935,2.895565959515759,-2.770836607275612,-3.5736686148231014,38.69181471940218,50144.48829180972,13086.145059168588,13086.145059168588,63230.63335097831,78166.010193376,78166.010193376,13086.145059168588,91252.15525254459,91252.15525254459,91252.15525254459,111313.11264663385,88614.00181553978,60592.47991397215,31135.024335075148,20060.957394089266,0.0,51195.981729164414,17051.813784975875,1250.5205341617227,0.0,0.8984552536324991,3.0275598381564746,0.0014959713701933424,374807.40004013584,1498896.8879048033,3.999112311401257,1498896.8879048033,3.999112311401257,0.85,0.08481027829834142,4.698906859688992,1.2170174253406008,1.0,0.0,4.698906859689424,1.2769689501293688,1.2780493886465376,3.679734624097907,16029.664726785872,1634.5709010503967,1603.0968420496806,1603.0968420496806,8.163040881820313,6.033604823321875,3.2976827986469495,2.7359220246749256,4.7592876340897785,4.7592876340897785,1.3597964668827938,0.0,0.0,0.0008460521074135115,0.00034591575497074756,0.000500136352442764,0.002350094137273135,0.08481027828726541,0.07317527365691234,0.01163500463035307,0.0848109732922078,0.07317527366646885,0.011635004631872573,0.4112538623527894,0.4112538623527894,0.06539012911874897,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.8028320075474653,1.1368683772161603e-13,20.087922211037494,20060.957394089266,17051.813784975875,0.85,1.23507023823626,0.9794614068948365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377126535746944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16873.015679959117,1250.5205341617227,0.4112538623527894,0.06539012911874897,6.113110376966115,4.7592876340897785
1665.0,-16.968755872950993,6.0328829009755,34.32370638254248,21.638396742660575,5.105104818425765,-14.759059759013772,-26.162814628891624,2.895564547633105,-2.7253973100326903,-3.5736660511049845,38.691561631606646,50149.77403066449,13085.677922290311,13085.677922290311,63235.451952954805,78175.20649674624,78175.20649674624,13085.677922290311,91260.88441903655,91260.88441903655,91260.88441903655,111305.70253160986,88622.68831644034,60597.99273143767,31138.550650002966,20044.818112573317,0.0,51183.36876257628,17038.09539568732,1249.5205341617227,0.0,0.8984561242445362,3.02689244507009,0.0014959713701933424,374807.43704943225,1498886.27211745,3.9990835932099347,1498886.27211745,3.9990835932099347,0.85,0.08480886590634756,4.698906859688992,1.217040232070722,1.0,0.0,4.69890685968909,1.2769689580492498,1.278049395708265,3.6797346012758485,16031.23605517904,1634.7311319542393,1603.0968420496806,1603.0968420496806,8.162749485277057,6.0328829009755,3.2977451929071835,2.735137708068317,4.760482446147393,4.760482446147393,1.360137841756398,0.0,0.0,0.0008460514301775025,0.00034587991557633865,0.0005001715146011638,0.0023502593609804412,0.08479904929355614,0.07317161468049661,0.011627434613059524,0.08472455413585839,0.07317408753591775,0.011634778370429817,0.4112371956860325,0.4112371956860325,0.06534820400200651,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.6288275291033756,0.8482687410722747,1.1368683772161603e-13,20.07993711535221,20044.818112573317,17038.09539568732,0.85,1.2354687368524802,0.9798060433125003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377149432881975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16873.36590392271,1249.5205341617227,0.4112371956860325,0.06534820400200651,6.113110376966115,4.760482446147393
1666.0,-16.969741509025223,6.031068735112566,34.3256133853852,21.640978089440637,5.108335678990074,-14.758795294823747,-26.16265156595034,2.8980136732239146,-2.863595959900181,-3.5747926758813295,38.69370371083957,50143.21581446529,13085.395566164985,13085.395566164985,63228.611380630275,78172.12404003,78172.12404003,13085.395566164985,91257.51960619498,91257.51960619498,91257.51960619498,111286.87857147882,88623.3006655542,60597.34391610504,31139.951943832395,20029.358965283845,0.0,51169.31090911624,17024.955120491268,1248.5205341617227,0.0,0.8984435957641287,3.0287836798294085,0.0014959713701933424,374791.17360656924,1498976.1235944708,3.9994968642671287,1498976.1235944708,3.9994968642671287,0.85,0.08483512286496303,4.698906859688992,1.2170397853432227,1.0,0.0,4.698906859689512,1.2769577890763564,1.2780381173698703,3.6797667862520225,16031.346824930883,1634.7424273254255,1603.0968420496806,1603.0968420496806,8.162573353606211,6.031068735112566,3.2968543906656884,2.7342143444468774,4.761987340945106,4.761987340945106,1.3605678116986017,0.0,0.0,0.0008459731893120411,0.00034588560563048493,0.0005000875836815562,0.0023498649774065573,0.08482590657108853,0.07317555641588576,0.011650350155202776,0.08470846169590016,0.07318366887189061,0.011651453993072425,0.4112205290192937,0.4112205290192937,0.06547081277871147,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.899532043706472,0.7111967159811456,1.7053025658242404e-13,19.41737925320649,20029.358965283845,17024.955120491268,0.85,1.2356744747439148,0.9799470605247463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771494793080319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16873.80010810519,1248.5205341617227,0.4112205290192937,0.06547081277871147,6.113110376966115,4.761987340945106
1667.0,-16.97140957665147,6.030031979633181,34.3268584793957,21.643157593812816,5.108118614006107,-14.759009691031014,-26.16454929867757,2.8975542513018957,-2.841557693340178,-3.57475577799776,38.693179947385474,50143.408757317644,13084.4431206579,13084.4431206579,63227.85187797554,78183.43674563078,78183.43674563078,13084.4431206579,91267.87986628868,91267.87986628868,91267.87986628868,111281.00003046767,88635.7567616837,60604.40776650051,31145.943327981327,20013.12016417898,0.0,51159.063492160305,17011.152139552134,1247.5205341617227,0.0,0.898445545130451,3.0284639905119257,0.0014959713701933424,374791.70623887534,1498954.1534799882,3.999432560881223,1498954.1534799882,3.999432560881223,0.85,0.08483997743763827,4.698906859688992,1.2170729607669637,1.0,0.0,4.698906859689109,1.2769601857650281,1.2780403470105375,3.679759879806959,16033.600047228376,1634.9721920562451,1603.0968420496806,1603.0968420496806,8.161979225115589,6.030031979633181,3.296690630216287,2.733341349416894,4.76316153907808,4.76316153907808,1.3609032968794514,0.0,0.0,0.0008458407914154454,0.0003458193898949653,0.0005000214015204801,0.0023495539935958877,0.08487372363404216,0.07317112593699039,0.011702597697051769,0.08463186440079995,0.07318725759295261,0.011652719844685666,0.4112038623525693,0.4112038623525693,0.06576574175898076,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.533450139303113,0.7331980846576016,1.7053025658242404e-13,19.33316193489378,20013.12016417898,17011.152139552134,0.85,1.2359071406313893,0.9801471202654384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771548431435763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16874.21473733341,1247.5205341617227,0.4112038623525693,0.06576574175898076,6.113110376966115,4.76316153907808
1668.0,-16.971409566521874,6.028520744946975,34.327971448089436,21.645313454233133,5.1063788038911735,-14.75952886634995,-26.166041277442105,2.8979143868332367,-2.806979511434008,-3.5745881105150685,38.68986189245211,50151.159088035434,13082.766266772076,13082.766266772076,63233.92535480751,78201.85675435793,78201.85675435793,13082.766266772076,91284.62302113,91284.62302113,91284.62302113,111280.4385910045,88644.24749431851,60609.70320718503,31149.493652370526,19995.815569874503,0.0,51145.30922224503,16996.443234393326,1246.5205341617227,0.0,0.8984575854198278,3.02797631763293,0.0014959713701933424,374794.12657806725,1498814.9778993323,3.9990353946679007,1498814.9778993323,3.9990353946679007,0.8499999999999999,0.08484709080324451,4.698906859688992,1.217094930089079,1.0,0.0,4.698906859689514,1.2769585198252902,1.278038679662633,3.6797646804783315,16035.135962485916,1635.1288118252326,1603.0968420496806,1603.0968420496806,8.160933216015053,6.028520744946975,3.2963360065595113,2.7321847383874633,4.764567232400321,4.764567232400321,1.3613049235429489,0.0,0.0,0.0008458407922193914,0.00034576733992644937,0.000500073452292942,0.002349798575327661,0.08493058408359205,0.07315894418076745,0.0117716399028246,0.08455154009843784,0.07318486099896619,0.011662229804278315,0.41118719568585643,0.41118719568585643,0.06616207566235818,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.575474812700065,0.7676085990810861,1.1368683772161603e-13,18.894381267004064,19995.815569874503,16996.443234393326,0.85,1.2363582568253333,0.9805622421815918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771639208558515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16874.615662328328,1246.5205341617227,0.41118719568585643,0.06616207566235818,6.113110376966115,4.764567232400321
1669.0,-16.976866556611288,6.032499130326713,34.32892497271565,21.81890762820842,5.695036067223959,-14.70735503403129,-25.894744985830016,3.4255494587336215,-3.0672950236153156,-3.067295023615382,38.68372467735454,48708.66704724293,12397.595452972671,12397.595452972671,61106.262500215606,76239.23253477398,76239.23253477398,12397.595452972671,88636.82798774666,88636.82798774666,88636.82798774666,108246.13955392841,86970.14891005948,59439.70122494744,30589.386316791148,19609.31156618176,0.0,50198.697882972905,16667.914831254497,1245.5205341617227,0.0,0.9008234956465961,3.156659395199842,0.0014959713701933424,382173.35694546485,1498557.5786032183,3.9211461274550823,1498557.5786032183,3.9211461274550823,0.85,0.08442890065454635,4.698906859688992,1.212275125556625,1.0,0.0,4.698906859688974,1.2745232972526597,1.275600845275539,3.6867955806048225,15732.303018758581,1604.248445570973,1603.0968420496806,1603.0968420496806,7.733528710044371,6.032499130326713,3.44408937027581,2.5884097600509026,4.765828063236037,4.765828063236037,1.361665160924582,0.0,0.0,0.0008454077927536369,0.00035535136337278694,0.0004900564293808499,0.0023027295176523696,0.08442895568980123,0.0726589550236015,0.011770000666199718,0.08830602839079424,0.07265891785541424,0.01176998279913211,0.41117052901915285,0.41117052901915285,0.06660538124867241,0.0,5.684341886080802e-14,5.684341886080802e-14,6.570227955957705,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19609.31156618176,16667.914831254497,0.85,1.217287799828419,0.9703173409158212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771639208007254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16875.049948878703,1245.5205341617227,0.41117052901915285,0.06660538124867241,6.113110376966115,4.765828063236037
1670.0,-16.976872616036715,6.036251191994413,34.32961153898435,21.819996472355,5.674854829097583,-14.69534931943347,-25.884534780029185,3.4255482696047346,-3.083964381367764,-3.0839643813677493,38.67770128143097,48655.470720951715,12426.617788031554,12426.617788031554,61082.08850898327,76339.80488852659,76339.80488852659,12426.617788031554,88766.42267655814,88766.42267655814,88766.42267655814,108435.42870269666,86975.30301420545,59443.30070451228,30591.113677436853,19669.00602613852,0.0,50260.11970357537,16718.65512221774,1246.5205341617227,0.0,0.9007672997148892,3.147690296948312,0.0014959713701933424,381929.08577614505,1498304.9854793497,3.9229926216133513,1498304.9854793497,3.9229926216133513,0.85,0.08432560524441521,4.698906859688992,1.2122886477177963,1.0,0.0,4.69890685968894,1.274523303716152,1.2756008511318158,3.686795561907969,15733.23536082343,1604.3435180029296,1603.0968420496806,1603.0968420496806,7.751632628845544,6.036251191994413,3.4433676277437457,2.5928835642506676,4.768742410733836,4.768742410733836,1.3624978316382388,0.0,0.0,0.0008454073120654269,0.0003557167840297197,0.0004896905280357073,0.0023010101813117096,0.0844457694472023,0.07265546821029711,0.011790301236905193,0.08812032208879579,0.07259539908023036,0.011730206164184858,0.41115386235245666,0.41115386235245666,0.06672075772495656,0.0,0.0,0.0,4.081404345205442,0.0,0.0,0.0,19669.00602613852,16718.65512221774,0.85,1.2153192007745666,0.9680731165765706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771936187448477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.374913525025,1246.5205341617227,0.41115386235245666,0.06672075772495656,6.113110376966115,4.768742410733836
1671.0,-16.982532278028337,6.040001741643074,34.33075453174117,21.821584773156815,5.695612222780979,-14.71240643756556,-25.901409751363076,3.425548342622104,-3.0779322875963544,-3.0779322875963966,38.692892716412274,48710.54270958004,12424.682271595719,12424.682271595719,61135.22498117576,76249.10341549372,76249.10341549372,12424.682271595719,88673.78568708945,88673.78568708945,88673.78568708945,108312.19393933221,86982.74041540668,59444.472678962244,30598.075262716033,19638.40825224277,0.0,50236.4835149588,16692.647014406353,1247.5205341617227,0.0,0.9007441656337611,3.1559715009876426,0.0014959713701933424,382017.46537668037,1498942.1052105795,3.9237528151561833,1498942.1052105795,3.9237528151561833,0.8499999999999999,0.0844857177663823,4.698906859688992,1.2123082284489648,1.0,0.0,4.698906859688919,1.2745242219718678,1.2756011980436803,3.6867929056845417,15734.580735654177,1604.4807080556743,1603.0968420496806,1603.0968420496806,7.750425267951883,6.040001741643074,3.4490719508426584,2.590929790800416,4.771595114554137,4.771595114554137,1.3633128898726106,0.0,0.0,0.0008449584462077303,0.0003551130194605694,0.0004898454267471609,0.0023017380359295157,0.08447414029066688,0.0726882344323777,0.011785905858289189,0.08842076440737198,0.07269954760700359,0.011786170159378719,0.41113719568576634,0.41113719568576634,0.06666311709223555,0.0,5.684341886080802e-14,5.684341886080802e-14,1.7117637963341394,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19638.40825224277,16692.647014406353,0.85,1.216948733343799,0.9696248483450401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771936517219645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.80889658265,1247.5205341617227,0.41113719568576634,0.06666311709223555,6.113110376966115,4.771595114554137
1672.0,-16.988164016328625,6.043733836351324,34.33190650673738,21.821470360178523,5.696290494096854,-14.717309785235324,-25.908139302022732,3.4225905951172297,-3.0747726724912923,-3.0747726724913056,38.694241286648,48712.953566005635,12426.636741375913,12426.636741375913,61139.59030738155,76245.29242159483,76245.29242159483,12426.636741375913,88671.92916297074,88671.92916297074,88671.92916297074,108337.17765256655,86996.11288822224,59450.31875449043,30606.43792636868,19665.2484895958,0.0,50271.686415964476,16715.46121615643,1248.5205341617227,0.0,0.9007541299193755,3.154915792406547,0.0014959713701933424,382063.76506768394,1498998.673344023,3.923425381829837,1498998.673344023,3.923425381829837,0.85,0.08443885330245203,4.698906859688992,1.212345668938942,1.0,0.0,4.698906859689031,1.2745387657303613,1.2756151850644766,3.6867508357004204,15736.999724204627,1604.7273762400644,1603.0968420496806,1603.0968420496806,7.751644451802119,6.043733836351324,3.4539479313494006,2.589785905001923,4.774453615684807,4.774453615684807,1.3641296044813735,0.0,0.0,0.0008445120120925928,0.0003548725079632766,0.0004896395041293162,0.002300770424727961,0.08443829290255349,0.07268595603093805,0.011752336871615438,0.08846301873424278,0.0726864134707058,0.011752439831746233,0.41112052901908075,0.41112052901908075,0.06647263399565735,0.0,0.0,0.0,0.07791342509403876,0.0,0.0,0.0,19665.2484895958,16715.46121615643,0.85,1.2161833959874044,0.9689938221474933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772244538027911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.12961893355,1248.5205341617227,0.41112052901908075,0.06647263399565735,6.113110376966115,4.774453615684807
1673.0,-16.988178526250397,6.047107363686867,34.33304026099771,21.82255951864647,5.675182676947896,-14.707091043817776,-25.89953747866673,3.422587690531639,-3.103293054348569,-3.1032930543485424,38.696950322699955,48668.08808413373,12471.279040787318,12471.279040787318,61139.367124921046,76350.24712408854,76350.24712408854,12471.279040787318,88821.52616487586,88821.52616487586,88821.52616487586,108527.61277442571,87001.2764188423,59453.839515614774,30608.263225808365,19706.086609549846,0.0,50314.34983535821,16750.17361811737,1249.5205341617227,0.0,0.900614387880329,3.1473868908248255,0.0014959713701933424,381645.9983761126,1499112.3134716607,3.928017901013818,1499112.3134716607,3.928017901013818,0.85,0.08444839751041808,4.698906859688992,1.21235913395416,1.0,0.0,4.698906859689021,1.2745387814690088,1.2756151993506994,3.686750790174562,15737.933771453936,1604.8226225524452,1603.0968420496806,1603.0968420496806,7.77949198929358,6.047107363686867,3.449573269806855,2.5975340938800118,4.777312800491201,4.777312800491201,1.3649465144260573,0.0,0.0,0.0008445108621547164,0.00035517996041373314,0.0004893309017409832,0.002299320330848506,0.08443064304137163,0.07271758994142176,0.011713053099949869,0.088308893206578,0.07272617278428119,0.01172222472613689,0.41110386235239893,0.41110386235239893,0.06621893510507045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19706.086609549846,16750.17361811737,0.85,1.215147712829146,0.9672804725369306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377255105082245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.450712033668,1249.5205341617227,0.41110386235239893,0.06621893510507045,6.113110376966115,4.777312800491201
1674.0,-16.988186211599075,6.049885073675004,34.33408530946924,21.824027120042615,5.674930290313174,-14.706975133358904,-25.900281058251835,3.4225861744712565,-3.1033325959365357,-3.1033325959365667,38.697524750411276,48671.91487760039,12476.253411525257,12476.253411525257,61148.16828912565,76358.37968535328,76358.37968535328,12476.253411525257,88834.63309687853,88834.63309687853,88834.63309687853,108566.20682768122,87008.2227673788,59458.25069962674,30611.080075280064,19731.57373080268,0.0,50342.653806082744,16771.83767118228,1250.5205341617227,0.0,0.9006122855660317,3.1460566295917367,0.0014959713701933424,381645.41941921343,1499136.4107171572,3.9280870002279533,1499136.4107171572,3.9280870002279533,0.85,0.08441860010720555,4.698906859688992,1.2123772915313018,1.0,0.0,4.698906859689975,1.2745387897019977,1.2756152068143085,3.68675076635969,15739.190318227971,1604.95075466423,1603.0968420496806,1603.0968420496806,7.782594965113542,6.049885073675004,3.4528138171246123,2.5970712565503913,4.780070037631342,4.780070037631342,1.3657342964660977,0.0,0.0,0.0008445102530773401,0.0003551533731926082,0.000489356879884732,0.0022994423997263693,0.08439224183375776,0.07271624758400974,0.011675994249748028,0.08834200707740567,0.07270366187171565,0.011714938235489901,0.41108719568572016,0.41108719568572016,0.06600796785376195,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19731.57373080268,16771.83767118228,0.85,1.2146393498575816,0.9668126568194448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772551840554033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.884149217687,1250.5205341617227,0.41108719568572016,0.06600796785376195,6.113110376966115,4.780070037631342
1675.0,-16.988184566594377,6.050295418069088,34.334452244776706,21.825468248594575,5.674949900310408,-14.706979775337686,-25.901152985729254,3.422526006300554,-3.103342573247062,-3.1033425732470747,38.6976306501075,48676.46379172051,12477.888343397086,12477.888343397086,61154.352135117595,76365.10112715323,76365.10112715323,12477.888343397086,88842.98947055032,88842.98947055032,88842.98947055032,108592.17113619839,87015.3214298462,59462.769889366566,30613.946156088477,19749.18166564807,0.0,50363.12782173655,16786.80441580086,1251.5205341617227,0.0,0.9006118856651671,3.1458067282982,0.0014959713701933424,381645.27333432605,1499140.853241953,3.9281001442632486,1499140.853241953,3.9281001442632486,0.85,0.08441861109011563,4.698906859688992,1.2123958755051718,1.0,0.0,4.698906859688232,1.2745390667102703,1.2756154842226992,3.686749965081418,15740.474417546699,1605.0816963536681,1603.0968420496806,1603.0968420496806,7.783614823570585,6.050295418069088,3.4542866999100847,2.5960087181590032,4.782653159083908,4.782653159083908,1.3664723311668308,0.0,0.0,0.0008445103834468207,0.0003551221991331161,0.0004893881843137046,0.002299589496322407,0.08435919647180147,0.07271359802980391,0.011645598441997555,0.08840558911159961,0.07270367294033339,0.011714938149782233,0.41107052901904384,0.41107052901904384,0.06583586071938183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19749.18166564807,16786.80441580086,0.85,1.2142683502815248,0.9665099428298797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772552258844568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16877.317722636995,1251.5205341617227,0.41107052901904384,0.06583586071938183,6.113110376966115,4.782653159083908
1676.0,-16.98820034115273,6.0510799089516825,34.335111608989855,23.310894530173414,5.674942399374695,-14.706977223476496,-26.755612472165353,3.4221802323134938,21.235053664942427,-3.1033587225652086,38.69793687490192,53109.08361764576,12479.749475316668,12479.749475316668,65588.83309296242,83388.73322706646,83388.73322706646,12479.749475316668,95868.48270238313,95868.48270238313,95868.48270238313,116054.68617596605,94040.55297428937,63895.47634386258,33494.5295893631,20186.20347358293,0.0,53680.73306294603,17158.27295254549,1252.5205341617227,0.0,0.900610787524395,2.7754218044802976,0.0014959713701933424,381645.0368807846,1499153.6995222003,3.9281362382566356,1499153.6995222003,3.9281362382566356,0.85,0.08441446382634167,4.698906859688992,1.2308385186409576,1.0,0.0,4.698906859688896,1.2745406627133549,1.2756170799802318,3.68674534846581,17011.290586303858,1734.6688814532852,1603.0968420496806,1603.0968420496806,7.784775783950995,6.0510799089516825,3.4557007197558383,2.595379189195844,4.784526754765582,4.784526754765582,1.3670076442187378,0.0,0.0,0.0008445091332864584,0.0003257542570944586,0.0005187548761919998,0.0024375808462357017,0.0843322909858338,0.07271150112765298,0.01162078985818081,0.07805900781815343,0.07270050095486397,0.011713962871477709,0.4110538623523694,0.4110538623523694,0.06569484167854439,0.0,0.0,0.0,0.0,24.338412387507617,29.04000395606579,0.0,20186.20347358293,17158.27295254549,0.85,1.221831919024894,0.9893509381731067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772552169311882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16877.751482718202,1252.5205341617227,0.4110538623523694,0.06569484167854439,6.113110376966115,4.784526754765582
1677.0,-16.98818639382799,6.051086635460049,34.335107966848305,21.82888142941522,5.674927798209452,-14.706977076346478,-25.902480260096468,3.4235694721222134,-3.1033606783877303,-3.1033606783877454,38.69791838324957,48683.363129263205,12480.577105098726,12480.577105098726,61163.94023436193,76381.34425422772,76381.34425422772,12480.577105098726,88861.92135932644,88861.92135932644,88861.92135932644,108647.78503311123,87026.52618933283,59469.69062554045,30618.706181991533,19785.863673784792,0.0,50404.569855776324,16817.984122717073,1253.5205341617227,0.0,0.90061084039801,3.1451104858497607,0.0014959713701933424,381645.0082442171,1499152.9237859554,3.9281345003905774,1499152.9237859554,3.9281345003905774,0.85,0.08441446386072234,4.698906859688992,1.2124242742964997,1.0,0.0,4.698906859687965,1.2745342583838892,1.2756106716508484,3.6867638737676702,15742.501281634033,1605.288378970804,1603.0968420496806,1603.0968420496806,7.785292053311861,6.051086635460049,3.4566128835262537,2.594473751933795,4.786513901878613,4.786513901878613,1.3675754005367466,0.0,0.0,0.0008445102386353807,0.0003550747498704015,0.0004894354887649792,0.0022998117755329956,0.08430874087622611,0.07270850434494405,0.011600236531282053,0.08852716591008027,0.07270050099503288,0.011713962865689454,0.4110371956856965,0.4110371956856965,0.06557869311254111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19785.863673784792,16817.984122717073,0.85,1.2134602161941193,0.9658521691299411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772553027873964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16878.18489388233,1253.5205341617227,0.4110371956856965,0.06557869311254111,6.113110376966115,4.786513901878613
1678.0,-16.988193782771617,6.05397617188633,34.33632608439139,21.830349030811362,5.675180944802729,-14.706485811863766,-25.902884756773688,3.4235680147854413,-3.1037139999548344,-3.1037139999548784,38.704264363005805,48685.42616376288,12485.717967839135,12485.717967839135,61171.144131602014,76387.08643806296,76387.08643806296,12485.717967839135,88872.8044059021,88872.8044059021,88872.8044059021,108695.65163174114,87033.47221494713,59474.111450043434,30621.51196100411,19822.847225839047,0.0,50444.359186843154,16849.42014196319,1254.5205341617227,0.0,0.9005879964491128,3.142490108266169,0.0014959713701933424,381639.8350433126,1499419.1593855915,3.928885356570342,1499419.1593855915,3.928885356570342,0.85,0.08434464026172722,4.698906859688992,1.2124424769310282,1.0,0.0,4.698906859688903,1.274534266298134,1.2756106788253885,3.6867638508746396,15743.757769993661,1605.416505125977,1603.0968420496806,1603.0968420496806,7.788498885616415,6.05397617188633,3.459384418411138,2.5945917534751914,4.788267730890223,4.788267730890223,1.3680764945400639,0.0,0.0,0.0008445096530490133,0.00035506029051653106,0.0004894493625324822,0.002299876967074285,0.08430923780990522,0.07272321414866842,0.011586023661236804,0.08852172727412112,0.07265623877856461,0.011688401483162606,0.4110205290190249,0.4110205290190249,0.06548244092640515,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19822.847225839047,16849.42014196319,0.85,1.212645875924946,0.9651312247507143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772552268762748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16878.618899949033,1254.5205341617227,0.4110205290190249,0.06548244092640515,6.113110376966115,4.788267730890223
1679.0,-16.99270647675494,6.051808746722453,34.3377953140448,21.670035912562184,5.111647813206054,-14.780023001336154,-26.200253412220604,2.898964337786766,-2.1360520905150224,-3.5813361822797116,38.715455485351875,50205.473544933746,13135.091019665248,13135.091019665248,63340.56456459899,78293.59499408201,78293.59499408201,13135.091019665248,91428.68601374727,91428.68601374727,91428.68601374727,111577.46882685757,88755.90225729326,60667.78080814284,31209.023832389357,20148.782813110305,0.0,51357.80664549966,17126.46539114376,1255.5205341617227,0.0,0.8983392061665815,3.0173161155763433,0.0014959713701933424,374696.72545702854,1499888.752462559,4.002940646553825,1499888.752462559,4.002940646553825,0.85,0.08485106910965111,4.698906859688992,1.2173875470412896,1.0,0.0,4.698906859688816,1.276957125411048,1.2780351275485846,3.6797686987152605,16055.333542766286,1637.1883918327142,1603.0968420496806,1603.0968420496806,8.193573011391525,6.051808746722453,3.3237688661850067,2.7280398805374464,4.790891218771251,4.790891218771251,1.3688260625060718,0.0,0.0,0.0008441520839732975,0.00034457577317416766,0.0004995763107991299,0.002347462553752151,0.08485106910828576,0.07320251939800725,0.011648549710278516,0.084851010372459,0.07320251939918515,0.011648549710465956,0.4110038623523543,0.4110038623523543,0.06540210584416305,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.403638173889078,1.4452840917646768,1.1368683772161603e-13,21.32538363251325,20148.782813110305,17126.46539114376,0.85,1.233319113524669,0.9775626496567511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772552670920868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16879.05247904407,1255.5205341617227,0.4110038623523543,0.06540210584416305,6.113110376966115,4.790891218771251
1680.0,-16.992706414510042,6.05075138144746,34.338866248849506,21.671843819227092,5.111495866883886,-14.780035065674038,-26.202147408016003,2.8976004801683404,-2.0944006002262086,-3.5813289529895687,38.71516139654419,50215.309508809834,13134.114716136552,13134.114716136552,63349.424224946386,78302.86195618118,78302.86195618118,13134.114716136552,91436.97667231773,91436.97667231773,91436.97667231773,111569.59693619396,88770.8995412885,60677.5594335763,31214.82234190244,20132.620263876237,0.0,51347.44260577868,17112.727224294802,1254.5205341617227,0.0,0.8983402382973349,3.01671061686628,0.0014959713701933424,374696.82979340194,1499876.4107162214,4.002906593960814,1499876.4107162214,4.002906593960814,0.85,0.08485004485246664,4.698906859688992,1.2174280459387226,1.0,0.0,4.698906859689214,1.2769634344132268,1.2780414418830952,3.679750518344459,16058.046448507257,1637.4650312295491,1603.0968420496806,1603.0968420496806,8.192964000442787,6.05075138144746,3.323542030599001,2.7272093508484594,4.791994005799959,4.791994005799959,1.3691411445142738,0.0,0.0,0.0008441520889043987,0.0003445099181306819,0.0004996421707737168,0.0023477720236385166,0.08486109336023803,0.0731987412719654,0.01166235208827262,0.0847665115468281,0.07320151808752753,0.011648526764939106,0.4109871956856845,0.4109871956856845,0.06548032516091863,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.072563970826707,1.486928352763357,1.7053025658242404e-13,21.291308602350398,20132.620263876237,17112.727224294802,0.85,1.2337405917430637,0.977951519306213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772798287122874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16879.395801615174,1254.5205341617227,0.4109871956856845,0.06548032516091863,6.113110376966115,4.791994005799959
1681.0,-16.996784911929037,6.048689082360725,34.340030166081924,21.674390765279554,5.11076543751117,-14.783924294972616,-26.20753386346621,2.897592093553251,-2.2286666163092264,-3.574626124412145,38.7113656682679,50219.65796712361,13122.779983100372,13122.779983100372,63342.43795022398,78318.31173075696,78318.31173075696,13122.779983100372,91441.09171385734,91441.09171385734,91441.09171385734,111557.681933002,88782.92900761026,60682.79656703907,31222.369378412437,20116.590219144644,0.0,51338.959597557085,17099.10168627295,1253.5205341617227,0.0,0.8983844406108974,3.0195013477055075,0.0014959713701933424,374793.5778329952,1499717.1258775964,4.001448302686385,1499717.1258775964,4.001448302686385,0.8500000000000001,0.08488092300381855,4.698906859688992,1.2174597355676817,1.0,0.0,4.69890685968887,1.2769641355796064,1.278041731102514,3.6797484978356,16060.2224964007,1637.6869263612653,1603.0968420496806,1603.0968420496806,8.185893477478194,6.048689082360725,3.3246485025652674,2.7240405797954574,4.793428048519873,4.793428048519873,1.369550871005678,0.0,0.0,0.0008438290434914629,0.0003443226920709724,0.0004995063514204904,0.0023471338211479625,0.08488928363066335,0.0731791172754796,0.01171016635518375,0.08478146831491719,0.07317225724726747,0.011708665756551084,0.41097052901901526,0.41097052901901526,0.06576375120478657,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.51334801050183,1.3459595081029079,1.1368683772161603e-13,18.51737655569991,20116.590219144644,17099.10168627295,0.85,1.233808367889833,0.9781978123591204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772798283734966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16879.829379312923,1253.5205341617227,0.41097052901901526,0.06576375120478657,6.113110376966115,4.793428048519873
1682.0,-16.99678539385703,6.046384890431075,34.34090009630928,21.67628084952014,5.061454184337398,-14.786735866288126,-26.236935239844,2.855768052340107,-0.9183132741343911,-3.598854228782923,38.70525425221469,50372.31166204396,13153.163262127506,13153.163262127506,63525.47492417147,78560.408572003,78560.408572003,13153.163262127506,91713.5718341305,91713.5718341305,91713.5718341305,111806.18939361068,88989.62382782564,60822.15849867148,31297.18369906017,20092.61755948018,0.0,51389.80125854035,17078.724925558152,1252.5205341617227,0.0,0.8982919573006047,2.997567946481891,0.0014959713701933424,374443.9639751645,1499460.6918545235,4.004499567668227,1499460.6918545235,4.004499567668227,0.85,0.08485862531440855,4.698906859688992,1.2180375377507882,1.0,0.0,4.698906859689587,1.2771576381379512,1.2782353969036926,3.679190977974986,16097.612170729059,1641.4996120723245,1603.0968420496806,1603.0968420496806,8.204846343100638,6.046384890431075,3.316680318318935,2.7297045721121402,4.79455717393112,4.79455717393112,1.3698734782660345,0.0,0.0,0.0008438290053261195,0.00034330238838829063,0.0005005266169378288,0.002351927953786088,0.08496022119881638,0.07318221087738196,0.011778010321434428,0.08408982210309832,0.07313049714326034,0.011728128171148208,0.4109538623523466,0.4109538623523466,0.06613928131426844,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.553655478499422,2.6805409546485066,0.191437242297809,18.816083165120972,20092.61755948018,17078.724925558152,0.85,1.2361494570601073,0.9802005539702823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773020274003789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16880.181249867477,1252.5205341617227,0.4109538623523466,0.06613928131426844,6.113110376966115,4.79455717393112
