time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1683.0,-17.001229855069486,6.044413388313788,34.34197231484212,21.679446729272627,5.1223498309634055,-14.786624370928783,-26.207069610804297,2.9077443468226445,-3.111800722278076,-3.5700011771456612,38.71303526537896,50191.50329879122,13111.580254074503,13111.580254074503,63303.08355286572,78287.39214621091,78287.39214621091,13111.580254074503,91398.97240028542,91398.97240028542,91398.97240028542,111485.13671388786,88758.77424460227,60662.88539718232,31217.65427491106,20086.16431360243,0.0,51303.81858851349,17073.239666562065,1251.5205341617227,0.0,0.8984003792102598,3.0330431919223813,0.0014959713701933424,374860.34532848507,1499787.1876691445,4.000922493828738,1499787.1876691445,4.000922493828738,0.8500000000000001,0.08502641797213996,4.698906859688992,1.2173879723390564,1.0,0.0,4.698906859689047,1.2769178957539364,1.2779950028328244,3.679881749103841,16055.853065558622,1637.24136841415,1603.0968420496806,1603.0968420496806,8.178907169020649,6.044413388313788,3.323935950075996,2.7204774382377916,4.795609891169611,4.795609891169611,1.3701742546198887,0.0,0.0,0.0008434771022384602,0.00034433882519103754,0.0004991382770474226,0.002345404273951479,0.08502641797143716,0.07317339608875996,0.011853021882677199,0.08502732825974553,0.07317339608936478,0.011853021882775174,0.4109371956856783,0.4109371956856783,0.06656582628691946,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.95634563909283,0.4582004548676082,1.1368683772161603e-13,12.631439488360058,20086.16431360243,17073.239666562065,0.85,1.2338863908083202,0.9783190545981834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773020300235217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16880.61468071579,1251.5205341617227,0.4109371956856783,0.06656582628691946,6.113110376966115,4.795609891169611
1684.0,-17.001869980917412,6.044260522765225,34.34220046138015,21.68137041097509,5.122359897194833,-14.78663111305662,-26.208241924736626,2.9077511203148436,-3.072828539294676,-3.5699985272465673,38.713030811750485,50193.88357661835,13111.86170748658,13111.86170748658,63305.74528410492,78296.43302633218,78296.43302633218,13111.86170748658,91408.29473381875,91408.29473381875,91408.29473381875,111478.4107823356,88767.82971307481,60668.25954018769,31221.744636541243,20070.116048516855,0.0,51291.8606850581,17059.598641239325,1250.5205341617227,0.0,0.8984004067008251,3.0324679380508677,0.0014959713701933424,374860.3835861064,1499787.0007769398,4.000921586936473,1499787.0007769398,4.000921586936473,0.8499999999999999,0.08502696040735541,4.698906859688992,1.2174116978002711,1.0,0.0,4.698906859688682,1.276917968318313,1.2779950107501357,3.679881539984437,16057.491137653147,1637.4084052814312,1603.0968420496806,1603.0968420496806,8.17908273758563,6.044260522765225,3.3243764901511987,2.7198840326140266,4.796759129514948,4.796759129514948,1.3705026084328422,0.0,0.0,0.0008434264295187009,0.0003442980877625219,0.000499128341756179,0.002345357588943301,0.0850892046383588,0.07317041369947909,0.011918790938879703,0.08494327804848363,0.0731738107908806,0.011853149616474802,0.4109205290190104,0.4109205290190104,0.0669351945717686,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.291485719421189,0.4971699879519065,1.1368683772161603e-13,12.636152480031853,20070.116048516855,17059.598641239325,0.85,1.2342259461557534,0.9785935410847826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773262216676823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16880.959083829704,1250.5205341617227,0.4109205290190104,0.0669351945717686,6.113110376966115,4.796759129514948
1685.0,-17.01592280140461,6.04274993210121,34.343215521760335,21.685055165458493,5.168286070174211,-14.8175718148512,-26.231539983395464,2.92099437390341,-3.5298356966738424,-3.5298356966740267,38.71611275920893,50233.476189244415,13055.751967912727,13055.751967912727,63289.228157157144,78096.5413688756,78096.5413688756,13055.751967912727,91152.29333678832,91152.29333678832,91152.29333678832,111104.11281677445,88722.45178278332,60627.97935062995,31216.080480170414,19951.819479986127,0.0,51167.899960156545,16959.046557988207,1249.5205341617227,0.0,0.8985774131045233,3.057035118033777,0.0014959713701933424,375440.5814918274,1499916.3359294187,3.995083136642939,1499916.3359294187,3.995083136642939,0.85,0.08531432505359705,4.698906859688992,1.2172818764811382,1.0,0.0,4.698906859688807,1.2768589932632823,1.2779345663608794,3.680051504888527,16049.28258151456,1636.5713655034656,1603.0968420496806,1603.0968420496806,8.144081895401875,6.04274993210121,3.335461547294123,2.7072883848070872,4.798453704054988,4.798453704054988,1.3709867725871394,0.0,0.0,0.0008423147040878512,0.00034348940904845856,0.0004988252950393927,0.0023439336006469877,0.08510905669963684,0.07313812095283516,0.011970935746801682,0.08557981727871579,0.07323305199559951,0.012081273057997546,0.41090386235234266,0.41090386235234266,0.06725499192828056,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.517020804398442,1.7053025658242404e-13,1.7053025658242404e-13,2.6239837475174568,19951.819479986127,16959.046557988207,0.85,1.236893212471867,0.9817380863463275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773297059962217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16881.379552313385,1249.5205341617227,0.41090386235234266,0.06725499192828056,6.113110376966115,4.798453704054988
1686.0,-17.020170350324264,6.040993973758065,34.34393898255975,21.68578173676508,5.1354810170153815,-14.802371592543068,-26.220676897186763,2.9176818770256827,-3.5531575518887735,-3.553157551888863,38.707505056469635,50152.48212844218,13085.715001177474,13085.715001177474,63238.19712961965,78255.04092944707,78255.04092944707,13085.715001177474,91340.75593062455,91340.75593062455,91340.75593062455,111362.25296675808,88741.49464207124,60638.93403386432,31225.067342452126,20021.497036133533,0.0,51246.56437858566,17018.272480713502,1248.5205341617227,0.0,0.8984977850667728,3.0437107299960013,0.0014959713701933424,375103.5850868507,1499555.131376492,3.997709408800474,1499555.131376492,3.997709408800474,0.85,0.08513138135489223,4.698906859688992,1.2173348156129946,1.0,0.0,4.6989068596890275,1.2768750025094435,1.2779501603455892,3.6800053650155466,16052.7273040592,1636.9226294462637,1603.0968420496806,1603.0968420496806,8.162772614813713,6.040993973758065,3.3282186642306772,2.7127753095273874,4.799738443409285,4.799738443409285,1.3713538409740813,0.0,0.0,0.0008419789432216078,0.00034386625048664815,0.0004981126927349597,0.002340585148790457,0.0851313802166429,0.07313357991655718,0.01199780030008573,0.08513107301417078,0.07313358089438982,0.011997800460502415,0.41088719568567517,0.41088719568567517,0.0674073732657917,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.918049542474932,1.1368683772161603e-13,1.1368683772161603e-13,6.490903814211038,20021.497036133533,17018.272480713502,0.85,1.2339987645307384,0.9786506224678612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377406202012255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16881.531298476926,1248.5205341617227,0.41088719568567517,0.0674073732657917,6.113110376966115,4.799738443409285
1687.0,-17.02439525704085,6.042229088879116,34.34260447024981,21.68782231109219,5.156503347598882,-14.817705281743882,-26.236124605033524,2.9176819286398143,-2.791535595705227,-3.2989822686368786,38.62455220128409,50208.224626136376,12741.22661263401,12741.22661263401,62949.45123877039,78165.24096020329,78165.24096020329,12741.22661263401,90906.4675728373,90906.4675728373,90906.4675728373,110953.46723826046,88751.08810462856,60642.14426609162,31232.159820596604,20046.999665423173,0.0,51279.15948601978,17039.949715609695,1247.5205341617227,0.0,0.8999571736163047,3.062366914304636,0.0014959713701933424,378789.182409806,1496077.5565560288,3.949631156407857,1496077.5565560288,3.949631156407857,0.8499999999999999,0.08449960195685534,4.698906859688992,1.2173601076425986,1.0,0.0,4.6989068596889645,1.2768756867485818,1.277950418854778,3.680003393011752,16054.462695591152,1637.099590134363,1603.0968420496806,1603.0968420496806,7.947883295898323,6.042229088879116,3.401533750922783,2.640695337956333,4.800946645862605,4.800946645862605,1.3716990416750299,0.0,0.0,0.0008416450940409473,0.0003433304821740057,0.0004983146118669416,0.0023415339479848293,0.08460177991189335,0.07266474437660699,0.011937035535286364,0.08572328428950704,0.07256692266775208,0.011932679289103262,0.41087052901900784,0.41087052901900784,0.06749595209311351,0.0,5.684341886080802e-14,5.684341886080802e-14,6.483045792085591,0.5074466729316782,1.0101924512043752,5.684341886080802e-14,20046.999665423173,17039.949715609695,0.85,1.227583522618624,0.9791155925600658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774293248214275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16881.879008486856,1247.5205341617227,0.41087052901900784,0.06749595209311351,6.113110376966115,4.800946645862605
1688.0,-17.02776874230023,6.039317082667053,34.34273668369983,21.706953166890912,4.9856465914092984,-14.824230888746213,-26.33697259062899,2.7820345645881512,0.04169803074989886,-3.655497277976119,38.689053170314075,50712.03360310035,13224.44478601286,13224.44478601286,63936.47838911321,79063.52268468846,79063.52268468846,13224.44478601286,92287.96747070132,92287.96747070132,92287.96747070132,112265.11899421382,89482.88369027335,61131.04389447696,31502.044217551535,19977.15152351249,0.0,51479.195741064024,16980.578794985617,1246.5205341617227,0.0,0.8980819406722563,2.9769782032615466,0.0014959713701933424,373627.59651112504,1498781.0575876944,4.0114302893658635,1498781.0575876944,4.0114302893658635,0.85,0.08518060806846958,4.698906859688992,1.219396610832773,1.0,0.0,4.698906859688822,1.2775039416516605,1.2785788621019634,3.6781936293784465,16186.83949435988,1650.598266927022,1603.0968420496806,1603.0968420496806,8.249311232566834,6.039317082667053,3.299674575770281,2.7396425068967725,4.803054228880386,4.803054228880386,1.372301208251539,0.0,0.0,0.0008413786108278121,0.0003398516340549174,0.0005015269767728947,0.002356628551477237,0.08518113721724585,0.07317329530225566,0.012007841914990193,0.08309274131709322,0.07317302504056301,0.012007583027906575,0.4108538623523406,0.4108538623523406,0.06742170362714232,0.0,0.6124885780205886,1.1368683772161603e-13,7.456767250338601,3.697195308726009,2.568004401570363,10.701305845919762,19977.15152351249,16980.578794985617,0.85,1.2419867379185225,0.985097627751948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377452325030269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16882.22703051062,1246.5205341617227,0.4108538623523406,0.06742170362714232,6.113110376966115,4.803054228880386
1689.0,-17.039634407522406,6.036600802290158,34.34257549915948,21.71352922394874,4.980840142656202,-14.837969441065175,-26.358334988448746,2.7755559302155506,0.4579776366122701,-3.639584226724348,38.67754442097641,50754.150002574585,13199.403086995855,13199.403086995855,63953.55308957044,79117.20580856303,79117.20580856303,13199.403086995855,92316.60889555888,92316.60889555888,92316.60889555888,112276.7682434326,89544.45537234726,61164.28667864619,31533.52077077897,19960.159347873723,0.0,51493.68011865269,16966.135445692664,1245.5205341617227,0.0,0.8981955756642005,2.973078474782576,0.0014959713701933424,373856.8022043755,1498298.4079139722,4.007679943442358,1498298.4079139722,4.007679943442358,0.85,0.08511956273699281,4.698906859688992,1.2195643644267693,1.0,0.0,4.698906859688489,1.2775358584549963,1.2786096090375076,3.6781017367071582,16197.977389050198,1651.7340161064378,1603.0968420496806,1603.0968420496806,8.2336904052031,6.036600802290158,3.3026347831002436,2.733966019189914,4.803912822154546,4.803912822154546,1.3725465206155845,0.0,0.0,0.0008404419161762138,0.0003391188936240379,0.000501323022552176,0.002355670189590439,0.08512439675205662,0.07312403399476076,0.012000362757295848,0.08292781214724425,0.07312098263628343,0.011998580100709373,0.4108371956856735,0.4108371956856735,0.06742236598669411,0.0,1.2992361588912331,0.22098507318816019,7.991143559630416,4.097561863336637,3.1160675682548344,10.171133236617777,19960.159347873723,16966.135445692664,0.85,1.2419689744878881,0.985638429524282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774706906098162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16882.591968514025,1245.5205341617227,0.4108371956856735,0.06742236598669411,6.113110376966115,4.803912822154546
1690.0,-17.039634407522406,6.036600802290158,34.34257549915948,21.715180633496516,4.980840142656202,-14.837969441065175,-26.359288674406685,2.7755559302155506,0.49517990221761465,-3.639584226724348,38.67754442097641,50759.09619499036,13199.796404940713,13199.796404940713,63958.892599931074,79125.0141229206,79125.0141229206,13199.796404940713,92324.81052786132,92324.81052786132,92324.81052786132,112268.93841729648,89552.26368670486,61169.23287106196,31536.70090626988,19944.127889435164,0.0,51480.82879570505,16952.50870601989,1244.5205341617227,0.0,0.8981955756642005,2.9725573202804516,0.0014959713701933424,373856.8022043755,1498298.4079139722,4.007679943442358,1498298.4079139722,4.007679943442358,0.85,0.08511956273699281,4.698906859688992,1.219584886417724,1.0,0.0,4.698906859690014,1.2775358584549963,1.2786096090375076,3.6781017367071582,16199.389859525172,1651.8780480108062,1603.0968420496806,1603.0968420496806,8.233935754039521,6.036600802290158,3.3030727092964325,2.7335280929937253,4.804825606045293,4.804825606045293,1.3728073160129408,0.0,0.0,0.0008404419161762138,0.00033908621566569965,0.0005013557005105142,0.002355823740273035,0.08512997245730652,0.07312345371181124,0.01200651874549528,0.08284670645531529,0.07312098263628343,0.011998580100709373,0.41083393544677993,0.41083393544677993,0.06745695254859947,0.0,1.8632612807065811,0.8048037952095228,8.428218962285655,4.134764128941981,3.157110922786046,10.184113792203277,19944.127889435164,16952.50870601989,0.85,1.2423827295738301,0.9859805559157023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775352917685741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16882.786667395998,1244.5205341617227,0.41083393544677993,0.06745695254859947,6.113110376966115,4.804825606045293
1691.0,-17.042426472207726,6.033946641273828,34.34236677836258,21.71903037177401,4.982036671686096,-14.839066834620665,-26.36276629110796,2.775555996929543,0.5427906240652192,-3.640544685699091,38.67893326847371,50760.97158728395,13198.229891997982,13198.229891997982,63959.20147928193,79137.5271173573,79137.5271173573,13198.229891997982,92335.75700935528,92335.75700935528,92335.75700935528,112264.17729828457,89570.42966837114,61179.11693828251,31545.903033431816,19928.42028892929,0.0,51474.3233223611,16939.157245589897,1243.5205341617227,0.0,0.8981863600144129,2.971773383700574,0.0014959713701933424,373842.96498537925,1498356.646648271,4.007984065466822,1498356.646648271,4.007984065466822,0.85,0.08512041087431685,4.698906859688992,1.2196326296636837,1.0,0.0,4.698906859689395,1.277536309993695,1.2786097795369702,3.6781004367008423,16202.675960926503,1652.213137098449,1603.0968420496806,1603.0968420496806,8.232958574806402,6.033946641273828,3.301725378353893,2.732221262919935,4.806553274049111,4.806553274049111,1.3733009354426031,0.0,0.0,0.0008402216452568065,0.0003389670800078446,0.0005012545652489618,0.0023553485150987702,0.08515070217192136,0.07313341395056223,0.012017288221359126,0.08275745700298708,0.0731197431895356,0.012000667684781256,0.4108635595815165,0.4108635595815165,0.06751313180159127,0.0,2.3257148416727773,1.2884767279689413,8.754087025863214,4.1833353097642885,3.233019307534562,10.05985846576067,19928.42028892929,16939.157245589897,0.85,1.2425457461331453,0.9861416005294573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775352917685741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16883.218679582413,1243.5205341617227,0.4108635595815165,0.06751313180159127,6.113110376966115,4.806553274049111
1692.0,-17.042426472207726,6.033946641273828,34.34236677836258,21.72228059442716,4.982036671686096,-14.839066834620665,-26.364640065561957,2.775555996929543,0.6143419663722511,-3.640544685699091,38.67893326847371,50770.689020452,13198.628871514675,13198.628871514675,63969.317891966675,79152.89506738356,79152.89506738356,13198.628871514675,92351.52393889824,92351.52393889824,92351.52393889824,112263.9066597643,89585.79761839742,61188.83437145056,31552.181385496515,19912.38272086606,0.0,51464.56410636257,16925.52531273615,1242.5205341617227,0.0,0.8981863600144129,2.9707724642480873,0.0014959713701933424,373842.96498537925,1498356.646648271,4.007984065466822,1498356.646648271,4.007984065466822,0.85,0.08512041087431685,4.698906859688992,1.2196730219619347,1.0,0.0,4.6989068596888135,1.277536309993695,1.2786097795369702,3.6781004367008423,16205.455917608426,1652.4966137884421,1603.0968420496806,1603.0968420496806,8.233207455289623,6.033946641273828,3.3021696368393143,2.7317770044345138,4.807480270146335,4.807480270146335,1.3735657914703814,0.0,0.0,0.0008402216452568065,0.0003389029045001462,0.0005013187407566603,0.0023556500698321183,0.08517157143756435,0.07314235758353023,0.012029213854034125,0.08266305504021977,0.0731197431895356,0.012000667684781256,0.41091380491642326,0.41091380491642326,0.06758013001248327,0.0,2.7101502804947017,1.6919633853361802,9.017330459901018,4.25488665207132,3.3138525174606457,10.07301806776502,19912.38272086606,16925.52531273615,0.85,1.2429779403117132,0.9865174203267995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377550493576344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16883.5947574063,1242.5205341617227,0.41091380491642326,0.06758013001248327,6.113110376966115,4.807480270146335
1693.0,-17.042437790473766,6.032828343138022,34.34215779375626,21.72606229959058,4.981959828537492,-14.839050984685507,-26.366811188030965,2.775554222903749,0.6829468542874793,-3.640539880975074,38.67850450550373,50781.88298654103,13197.83788900388,13197.83788900388,63979.72087554491,79171.1392950081,79171.1392950081,13197.83788900388,92368.97718401198,92368.97718401198,92368.97718401198,112265.15666374771,89603.68687947241,61200.15677975145,31559.477888578847,19896.179479735732,0.0,51455.65736831458,16911.752557775373,1241.5205341617227,0.0,0.8981878398561501,2.96981424941144,0.0014959713701933424,373843.03420547105,1498338.6670886113,4.007935229482159,1498338.6670886113,4.007935229482159,0.85,0.08512240252335501,4.698906859688992,1.2197200635215264,1.0,0.0,4.698906859688709,1.2775363200388867,1.2786097884499459,3.6781004077801582,16208.691962154062,1652.8265984973525,1603.0968420496806,1603.0968420496806,8.23271404622658,6.032828343138022,3.3021938494516063,2.730634493686416,4.809203514548457,4.809203514548457,1.3740581470138449,0.0,0.0,0.0008402207524466275,0.00033882855900702367,0.0005013921934396038,0.002355995217147864,0.08519410425475771,0.07315225502333766,0.012041849231420038,0.08257002126699199,0.07312138638631763,0.01200101613703738,0.4109760050260476,0.4109760050260476,0.06765220140754574,0.0,3.031849356922237,2.0323837825810642,9.220232314224575,4.323486735262577,3.399675440232784,10.033453361056786,19896.179479735732,16911.752557775373,0.85,1.2433952678436173,0.9869057278395893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377550493576344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16884.026676523892,1241.5205341617227,0.4109760050260476,0.06765220140754574,6.113110376966115,4.809203514548457
1694.0,-17.04256235772047,6.032762516649562,34.342132249249445,22.195822256058477,4.9819566304368,-14.839051110464426,-26.637517428584374,2.7755542933576844,10.983397570501552,-3.640539321273839,38.67848294929663,52183.4889659539,13198.343092700185,13198.343092700185,65381.83205865408,81392.31899926985,81392.31899926985,13198.343092700185,94590.66209197004,94590.66209197004,94590.66209197004,114466.16727249685,91824.85093954229,62602.350966517646,32469.44441447182,19875.50518052681,0.0,52344.94959499863,16894.179403447786,1240.5205341617227,0.0,0.8981879157444292,2.83499400214995,0.0014959713701933424,373843.0422689056,1498337.7631643182,4.0079327251102415,1498337.7631643182,4.0079327251102415,0.85,0.08512254457718799,4.698906859688992,1.22556823365856,1.0,0.0,4.698906859689034,1.2775363398692032,1.2786097957430897,3.6781003506875396,16610.48529567512,1693.7981161431396,1603.0968420496806,1603.0968420496806,8.23302918857048,6.032762516649562,3.3028101996374373,2.729952317012125,4.810589405679613,4.810589405679613,1.374454115908461,0.0,0.0,0.0008402109263606895,0.0003296755080734993,0.0005105354182871902,0.002398958379103867,0.08521910622291565,0.07316433626931661,0.012054769953599033,0.07875812011490076,0.07312150571805913,0.012001038859128864,0.41104421192677015,0.41104421192677015,0.06772484612306462,0.0,5.306458461852799,4.64365139760298,9.385822494688682,14.623936891775372,15.381693428142853,10.049248075337857,19875.50518052681,16894.179403447786,0.85,1.2490571213560033,0.996915449717805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775505552008962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16884.45836889889,1240.5205341617227,0.41104421192677015,0.06772484612306462,6.113110376966115,4.810589405679613
1695.0,-17.047587744028643,6.031284144745372,34.342269994157405,21.732240984588884,4.984647542453277,-14.83955953374085,-26.369438460655488,2.778628919832926,0.39405785976265406,-3.64031348497953,38.68115285259051,50765.70218827548,13196.748771241599,13196.748771241599,63962.450959517075,79187.58630644863,79187.58630644863,13196.748771241599,92384.33507769024,92384.33507769024,92384.33507769024,112249.59049107856,89618.29628835933,61205.91409638385,31569.31354663942,19865.25541338832,0.0,51434.56896002774,16885.467101380073,1239.5205341617227,0.0,0.8981798976909641,2.973885331441849,0.0014959713701933424,373846.29583015735,1498449.724331031,4.008197328807543,1498449.724331031,4.008197328807543,0.85,0.08519633268735285,4.698906859688992,1.2197559918416667,1.0,0.0,4.698906859688769,1.2775229174764693,1.2785958557334571,3.678138994931605,16211.33470395012,1653.0960831629682,1603.0968420496806,1603.0968420496806,8.232034662590038,6.031284144745372,3.3026267340526076,2.728657410692764,4.812290928594157,4.812290928594157,1.3749402653126164,0.0,0.0,0.000839814602894069,0.00033873861368647766,0.0005010759892075914,0.0023545094029129984,0.08527754063438248,0.07320897079915634,0.012068569835226141,0.0825492833104045,0.07318455458970965,0.012011778097643207,0.4112552159385146,0.4112552159385146,0.06779582118797069,0.0,5.051391952378594,4.340320856340611,9.431153642979496,4.034371344742169,3.1316061696483644,9.613005333791534,19865.25541338832,16885.467101380073,0.85,1.2435693008183921,0.9869957737514614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775512334323814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16884.88779214203,1239.5205341617227,0.4112552159385146,0.06779582118797069,6.113110376966115,4.812290928594157
1696.0,-17.047587744028643,6.031284144745372,34.342269994157405,21.735196688119345,4.984647542453277,-14.83955953374085,-26.371147635485954,2.778628919832926,0.45985929808631454,-3.64031348497953,38.68115285259051,50774.56571855889,13197.296292101528,13197.296292101528,63971.86201066042,79201.56168090898,79201.56168090898,13197.296292101528,92398.85797301051,92398.85797301051,92398.85797301051,112248.07660839616,89632.27166281971,61214.77762666726,31574.993373502723,19849.21863538565,0.0,51424.21200888837,16871.8358400778,1238.5205341617227,0.0,0.8981798976909641,2.972962960847513,0.0014959713701933424,373846.29583015735,1498449.724331031,4.008197328807543,1498449.724331031,4.008197328807543,0.85,0.08519633268735285,4.698906859688992,1.2197927718563006,1.0,0.0,4.698906859689132,1.2775229174764693,1.2785958557334571,3.678138994931605,16213.862753270107,1653.3538724508478,1603.0968420496806,1603.0968420496806,8.232376202068858,6.031284144745372,3.303236478898546,2.7280476658468253,4.813566223930809,4.813566223930809,1.3753046354088025,0.0,0.0,0.000839814602894069,0.00033868011146521445,0.0005011344914288545,0.002354784299401799,0.08531538943507107,0.07323570194203229,0.012079687493038784,0.08245710299537859,0.07318455458970965,0.012011778097643207,0.41140537952933864,0.41140537952933864,0.06785827521122165,0.0,4.860822861390204,4.11278485214865,9.47111389361487,4.10017278306583,3.2050132509127707,9.631016830064198,19849.21863538565,16871.8358400778,0.85,1.2440027666268034,0.9873669179370763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775785956381104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16885.219031491066,1238.5205341617227,0.41140537952933864,0.06785827521122165,6.113110376966115,4.813566223930809
1697.0,-17.048289619851914,6.03205475192628,34.33808556791706,21.71889378167691,5.050740748019035,-14.849692584066895,-26.3412541715428,2.826844922802276,-0.2687535310856788,-3.3370990820864184,38.54786209717584,50615.464273877726,12785.313642988312,12785.313642988312,63400.777916866035,78811.96045329169,78811.96045329169,12785.313642988312,91597.27409628,91597.27409628,91597.27409628,111457.66747024041,89327.1980728336,61011.081729855665,31462.35149219771,19860.393373960418,0.0,51322.74486615813,16881.334367866355,1238.3045253342855,0.0,0.9000390974521577,3.020652799408256,0.0014959713701933424,378234.679602692,1492867.9607541068,3.946935702253045,1492867.9607541068,3.946935702253045,0.85,0.08458727394661457,4.698906859688992,1.2189500849926849,1.0,0.0,4.698906859689017,1.2772998345364004,1.2783725147467995,3.6787813891751373,16158.677034712291,1647.7264952570238,1603.0968420496806,1603.0968420496806,7.9753844606426405,6.03205475192628,3.390112471058752,2.641942280867528,4.815285030838718,4.815285030838718,1.3757957230967766,0.0,0.0,0.0008397592636207866,0.00033970465715366175,0.0005000546064671248,0.002349710020547452,0.08458747415110646,0.07260511465831057,0.01198235949279588,0.08393859134269424,0.07261423766955338,0.011973036277061182,0.4115112667649811,0.4115112667649811,0.06791361678745628,0.0,4.391577784913409,3.9836657114454965,6.881516391237369,3.068345551000732,4.0212332112628815,5.684341886080802e-14,19860.393373960418,16881.334367866355,0.85,1.235334900387841,0.9862189640455731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775785956381104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16885.650778566265,1238.3045253342855,0.4115112667649811,0.06791361678745628,6.113110376966115,4.815285030838718
1698.0,-17.048324962684006,6.031716961045246,34.337609355610915,21.71362827010455,5.114864614334289,-14.847846717000287,-26.308284618984885,2.872716510883253,-0.34745754763741843,-3.4383908066236883,38.661190403141546,50444.22230024543,12923.896444991848,12923.896444991848,63368.118745237276,78483.86650158478,78483.86650158478,12923.896444991848,91407.76294657662,91407.76294657662,91407.76294657662,111306.72241478859,89085.40623974129,60848.734619774434,31374.079577740955,19898.95946821197,0.0,51273.03904595293,16914.115547980175,1239.3045253342855,0.0,0.8991886954870292,3.00922946010629,0.0014959713701933424,376764.2322734107,1497612.7613978626,3.9749334812415875,1497612.7613978626,3.9749334812415875,0.85,0.08446045353096523,4.698906859688992,1.218276199032553,1.0,0.0,4.69890685968879,1.2770875686932082,1.2781600670833155,3.679392842651497,16114.938551642625,1643.2664112253037,1603.0968420496806,1603.0968420496806,8.061831391588093,6.031716961045246,3.362219838516093,2.6694971225291533,4.817236304246201,4.817236304246201,1.3763532297846288,0.0,0.0,0.0008397564771100509,0.00034083793721567554,0.0004989185398943754,0.0023443717495356966,0.08505318316738665,0.073023498648733,0.012029684518653647,0.08360961246893116,0.07272051141434209,0.011739942116623148,0.41158755184886053,0.41158755184886053,0.06780376854256216,0.0,4.162072466018003,3.610587539517553,7.608595531406763,3.090933258986297,1.9418483169330898,10.342766352536273,19898.95946821197,16914.115547980175,0.85,1.2358955100836573,0.9838352326850631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775824172832147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16886.06846472914,1239.3045253342855,0.41158755184886053,0.06780376854256216,6.113110376966115,4.817236304246201
1699.0,-17.05170583281276,6.029889385912081,34.33776120541619,21.71649980535733,5.090119028505792,-14.836304392215522,-26.299834333453305,2.872716555750861,-2.868145590740596,-3.564136305692013,38.68157186090091,50380.81197896677,13093.695621523751,13093.695621523751,63474.50760049052,78614.40968575621,78614.40968575621,13093.695621523751,91708.10530727997,91708.10530727997,91708.10530727997,111603.29830708377,89098.93959406576,60855.88041974274,31381.176860358908,19895.192999803796,0.0,51276.369860162704,16910.914049833227,1240.3045253342855,0.0,0.8985344933535937,3.0301833682201145,0.0014959713701933424,374945.0262436096,1498467.2958262882,3.99649866232044,1498467.2958262882,3.99649866232044,0.8500000000000001,0.08525147310639393,4.698906859688992,1.2183118278859184,1.0,0.0,4.698906859688899,1.2770881150065863,1.278160273472839,3.679391268679028,16117.386642553822,1643.516047024603,1603.0968420496806,1603.0968420496806,8.167750866992204,6.029889385912081,3.3262275778871344,2.7036618080249464,4.818854495250299,4.818854495250299,1.3768155700715141,0.0,0.0,0.0008394899607084914,0.00034112896297853746,0.000498360997729954,0.002341751910834731,0.08525522098815048,0.07320440105482155,0.012050819933328936,0.08419843586593141,0.07320362328592021,0.012047849820473713,0.41162526895067475,0.41162526895067475,0.06776125375874463,0.0,3.5175479361163298,2.9300128096900266,7.121376573644966,0.6959907149513924,0.005441819451448282,4.942709770089493,19895.192999803796,16910.914049833227,0.85,1.2378900412332956,0.9825346863742843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775826097219537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16886.499480373743,1240.3045253342855,0.41162526895067475,0.06776125375874463,6.113110376966115,4.818854495250299
1700.0,-17.05170583281276,6.029889385912081,34.33776120541619,21.718829625193052,5.090119028505792,-14.836304392215522,-26.301177044492192,2.872716555750861,-2.8168706465910986,-3.564136305692013,38.68157186090091,50387.77882228884,13094.191945530183,13094.191945530183,63481.970767819024,78625.42585509924,78625.42585509924,13094.191945530183,91719.61780062942,91719.61780062942,91719.61780062942,111630.8536698998,89109.95576340878,60862.84726306481,31385.676111493303,19911.23586927038,0.0,51296.91198076368,16924.55048887982,1241.3045253342855,0.0,0.8985344933535937,3.0294285176491185,0.0014959713701933424,374945.0262436096,1498467.2958262882,3.99649866232044,1498467.2958262882,3.99649866232044,0.85,0.08525147310639393,4.698906859688992,1.2183406843943523,1.0,0.0,4.698906859688972,1.2770881150065863,1.278160273472839,3.679391268679028,16119.379391978568,1643.7192509142847,1603.0968420496806,1603.0968420496806,8.168060470250987,6.029889385912081,3.3267803946618577,2.703108991250223,4.820022705020203,4.820022705020203,1.3771493442914866,0.0,0.0,0.0008394899607084914,0.0003410827050645813,0.0004984072556439101,0.0023419692724639344,0.08524208350643454,0.07320225969187633,0.012039823814558221,0.08424532953119379,0.07320362328592021,0.012047849820473713,0.41161322815687623,0.41161322815687623,0.067699423045274,0.0,2.9605289121756186,2.353251398171153,6.687228157060531,0.7472656591008899,0.062380675472979874,4.958669438521667,19911.23586927038,16924.55048887982,0.85,1.2375398112000335,0.9822770392335554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776010184874454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16886.86347277674,1241.3045253342855,0.41161322815687623,0.067699423045274,6.113110376966115,4.820022705020203
1701.0,-17.05170583281276,6.029889385912081,34.33776120541619,21.721590728871547,5.090119028505792,-14.836304392215522,-26.302770304586716,2.872716555750861,-2.7554605772877494,-3.564136305692013,38.68157186090091,50396.045782856,13094.92081832228,13094.92081832228,63490.96660117828,78638.48113479473,78638.48113479473,13094.92081832228,91733.401953117,91733.401953117,91733.401953117,111660.68094601404,89123.01104310426,60871.11422363197,31390.996466080316,19927.278992897038,0.0,51318.275458977354,16938.18714396248,1242.3045253342855,0.0,0.8985344933535937,3.028525180045531,0.0014959713701933424,374945.0262436096,1498467.2958262882,3.99649866232044,1498467.2958262882,3.99649866232044,0.85,0.08525147310639393,4.698906859688992,1.2183750252658503,1.0,0.0,4.698906859689298,1.2770881150065863,1.278160273472839,3.679391268679028,16121.741002470648,1643.9600681650359,1603.0968420496806,1603.0968420496806,8.168515135729061,6.029889385912081,3.3275922577788166,2.702297128133264,4.821739187330056,4.821739187330056,1.3776397678085874,0.0,0.0,0.0008394899607084914,0.00034102782294048863,0.0004984621377680028,0.002342227158453308,0.08522067280465628,0.07319407844293233,0.012026594361723961,0.08428805677448366,0.07320362328592021,0.012047849820473713,0.4115672253380784,0.4115672253380784,0.0676250343882738,0.0,2.5283553299475443,1.906615315265924,6.3451982257469695,0.8086757284042392,0.12988067217617072,4.982108944396089,19927.278992897038,16938.18714396248,0.85,1.2371999260172235,0.9820292153648351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776010184874454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16887.29508258231,1242.3045253342855,0.4115672253380784,0.0676250343882738,6.113110376966115,4.821739187330056
1702.0,-17.05170583281276,6.029889385912081,34.33776120541619,21.724372857157164,5.090119028505792,-14.836304392215522,-26.30437851240856,2.872716555750861,-2.6935901804518494,-3.564136305692013,38.68157186090091,50404.390255846454,13095.649227935028,13095.649227935028,63500.03948378148,78651.63588328786,78651.63588328786,13095.649227935028,91747.28511122288,91747.28511122288,91747.28511122288,111679.6311004384,89136.16579159739,60879.45869662242,31396.34121663885,19932.34598921552,0.0,51328.68720585437,16942.494090833192,1242.6202653203575,0.0,0.8985344933535937,3.027615861658433,0.0014959713701933424,374945.0262436096,1498467.2958262882,3.99649866232044,1498467.2958262882,3.99649866232044,0.8500000000000001,0.08525147310639393,4.698906859688992,1.218409582083114,1.0,0.0,4.698906859688718,1.2770881150065863,1.278160273472839,3.679391268679028,16124.120606185523,1644.202720213888,1603.0968420496806,1603.0968420496806,8.168969512279274,6.029889385912081,3.328403638622786,2.701485747289295,4.82345566963991,4.82345566963991,1.3781301913256885,0.0,0.0,0.0008394899607084914,0.0003409724341614534,0.0004985175265470379,0.002342487425167066,0.08519492148295056,0.07318240083889498,0.01201252064405559,0.08428416512247312,0.07320362328592021,0.012047849820473713,0.4115015626616093,0.4115015626616093,0.06754589846561199,0.0,2.1957164131719082,1.5637095207247853,6.076641271985693,0.8705461252401392,0.1979186981689054,5.0055360001383065,19932.34598921552,16942.494090833192,0.85,1.2371257271613776,0.9819925854269171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776010184874454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16887.726692387885,1242.6202653203575,0.4115015626616093,0.06754589846561199,6.113110376966115,4.82345566963991
1703.0,-17.056912705757586,6.028143379053386,34.33835364831986,21.726276876311772,5.108795859685006,-14.844444972305338,-26.307534438651032,2.8821330214082868,-3.5575368431003653,-3.5575368431004546,38.69337415404836,50390.63458721156,13084.985146150577,13084.985146150577,63475.61973336214,78572.26956774469,78572.26956774469,13084.985146150577,91657.25471389527,91657.25471389527,91657.25471389527,111566.4340327177,89100.57721801403,60851.823665171374,31387.503947602956,19909.17931882244,0.0,51296.683266425396,16922.802420999073,1242.6402917711366,0.0,0.8985252678481803,3.0445195244014673,0.0014959713701933424,375040.33159707725,1498962.2997675943,3.9968029395249074,1498962.2997675943,3.9968029395249074,0.85,0.08546454059656385,4.698906859688992,1.218308235933073,1.0,0.0,4.698906859687331,1.2770453902169245,1.2781169888029407,3.6795143662754346,16117.682877486244,1643.546254580947,1603.0968420496806,1603.0968420496806,8.1623173366248,6.028143379053386,3.329817742671342,2.698325636382044,4.825172151949763,4.825172151949763,1.3786206148427895,0.0,0.0,0.0008390796510498218,0.00034086376399860023,0.0004982158870512215,0.002341070049271021,0.08519781478774684,0.07319502258341865,0.012002792204328197,0.08475523279189193,0.0733225491264605,0.012141991470103348,0.4114261673124421,0.4114261673124421,0.06746719407110485,0.0,1.6489475104610278,1.0763171977625348,5.140662542080975,1.1368683772161603e-13,1.1368683772161603e-13,1.448384004745435,19909.17931882244,16922.802420999073,0.85,1.2374215191200886,0.9823370904019665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776010184874454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16888.158302193457,1242.6402917711366,0.4114261673124421,0.06746719407110485,6.113110376966115,4.825172151949763
1704.0,-17.06150018225767,6.026553095831134,34.33870581923317,21.72844454124572,5.107698223200237,-14.84602878199125,-26.31007443470878,2.883081960376121,-3.557283860495602,-3.5572838604957027,38.68748708083705,50377.269174722074,13082.972751559135,13082.972751559135,63460.24192628121,78587.65624985824,78587.65624985824,13082.972751559135,91670.62900141737,91670.62900141737,91670.62900141737,111593.11330863158,89106.28007215362,60852.65346363847,31392.918453905724,19922.484307214207,0.0,51315.40276111993,16934.111661132076,1243.411541876013,0.0,0.8985464107918035,3.044188310227956,0.0014959713701933424,375043.985393001,1498715.3725947132,3.9961056061844045,1498715.3725947132,3.9961056061844045,0.85,0.08546264966643084,4.698906859688992,1.218322538356297,1.0,0.0,4.698906859689633,1.2770417409821235,1.278112875025822,3.679524880741364,16118.71448465859,1643.6514492368538,1603.0968420496806,1603.0968420496806,8.161062019704035,6.026553095831134,3.3293075214718484,2.6972455743592856,4.826361922190578,4.826361922190578,1.3789605491973078,0.0,0.0,0.0008387183033184967,0.00034077632572831985,0.0004979419775901769,0.0023397829742255846,0.08514125372887696,0.07316230868463815,0.011978945044238814,0.08480060559860143,0.0733207095004988,0.01214194016593203,0.41133399170519575,0.41133399170519575,0.06734816560673292,0.0,1.223658749644244,0.705229497952871,4.38231839472752,1.1368683772161603e-13,1.1368683772161603e-13,1.3758127120808012,19922.484307214207,16934.111661132076,0.85,1.2366704441880176,0.9817182846490558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776293706234175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16888.485600977703,1243.411541876013,0.41133399170519575,0.06734816560673292,6.113110376966115,4.826361922190578
1705.0,-17.061500352945018,6.024760037044174,34.33888187852172,21.73060605945068,5.094635620684691,-14.839700556039361,-26.30560394665224,2.883081975359007,-2.4299041621490005,-3.5645110956584034,38.68281291227042,50354.07332755883,13090.913475158028,13090.913475158028,63444.986802716856,78659.64037148951,78659.64037148951,13090.913475158028,91750.55384664754,91750.55384664754,91750.55384664754,111695.681580059,89116.50039097767,60859.38009082668,31396.8003335011,19945.127733411457,0.0,51341.92806691256,16953.35857339974,1243.3915693551112,0.0,0.89852853568566,3.023702539984543,0.0014959713701933424,374939.6143284719,1498519.3413606419,3.996695158617835,1498519.3413606419,3.996695158617835,0.8500000000000001,0.08520004897208422,4.698906859688992,1.2183493892615664,1.0,0.0,4.698906859689131,1.2770417409403698,1.2781128749668662,3.6795248808616687,16120.563270186769,1643.839972894594,1603.0968420496806,1603.0968420496806,8.16601538458544,6.024760037044174,3.3265671471410316,2.698192889903142,4.827595759050287,4.827595759050287,1.3793130740143678,0.0,0.0,0.0008387182898763979,0.0003409302341619851,0.0004977880557144128,0.0023390597096677,0.0850916235029291,0.07313875670498217,0.011952866797946939,0.08422691402121406,0.07316652641349539,0.01203352255858884,0.4112351227770754,0.4112351227770754,0.06720703039865732,0.0,1.2059300217480882,0.6563127450593242,4.5796436540326795,1.134606933509417,0.44827384885303445,5.357343540137606,19945.127733411457,16953.35857339974,0.85,1.235734402495183,0.9807592979744297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776543508892538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16888.825134774957,1243.3915693551112,0.4112351227770754,0.06720703039865732,6.113110376966115,4.827595759050287
1706.0,-17.06559825907105,6.023572527920767,34.33915214566716,21.7334174894728,5.094736898080785,-14.840270421952262,-26.30748550929127,2.8841381062315428,-2.3019848702839454,-3.5645566295326248,38.684209319185626,50340.12624120686,13089.849673983459,13089.849673983459,63429.97591519032,78672.40762466461,78672.40762466461,13089.849673983459,91762.25729864807,91762.25729864807,91762.25729864807,111699.87928875056,89124.74658896089,60862.10831502881,31402.931415480085,19937.621990102496,0.0,51340.553405582585,16946.978691587123,1242.8900953924192,0.0,0.8985235875855369,3.0218263031984574,0.0014959713701933424,374938.9568298136,1498577.9036205607,3.996858358734837,1498577.9036205607,3.996858358734837,0.8500000000000001,0.08518486981159824,4.698906859688992,1.2183702634694056,1.0,0.0,4.69890685968887,1.2770375164997259,1.2781082349070274,3.6795370527315288,16122.054950804204,1643.9920819856122,1603.0968420496806,1603.0968420496806,8.165351793249805,6.023572527920767,3.3262526223432207,2.6973199055775465,4.8287657748092725,4.8287657748092725,1.3796473642312208,0.0,0.0,0.0008383956255557702,0.0003408654485733951,0.0004975301769823751,0.0023378479615247605,0.08506297737819721,0.07312750658384716,0.011935470794350048,0.08414023845547831,0.07315472651970235,0.012030143291895893,0.4111501968379022,0.4111501968379022,0.06710568151019117,0.0,1.217227779197458,0.6416386610510472,4.752331144632137,1.262571759248658,0.5828745308854195,5.444330394799465,19937.621990102496,16946.978691587123,0.85,1.2354751109537743,0.9805138998702936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776543518187152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16889.25641468278,1242.8900953924192,0.4111501968379022,0.06710568151019117,6.113110376966115,4.8287657748092725
1707.0,-17.069400768069904,6.022651157427885,34.33963757048768,21.73466464681553,5.194614620052587,-14.840757330892169,-26.25860113240776,2.9659711828717548,-3.4886756882044097,-3.4886756882045185,38.69244395327281,50064.441718828784,12985.564459145371,12985.564459145371,63050.00617797415,78206.01105571943,78206.01105571943,12985.564459145371,91191.5755148648,91191.5755148648,91191.5755148648,111131.62881306018,88743.66439845646,60602.09506155102,31268.41037433937,19940.05329819537,0.0,51208.46367253474,16949.045303466064,1242.9151991322808,0.0,0.8988493330292333,3.0508677729784197,0.0014959713701933424,376035.9146119382,1498923.2814151137,3.9861173445679348,1498923.2814151137,3.9861173445679348,0.85,0.0849807334651273,4.698906859688992,1.2173012566519903,1.0,0.0,4.698906859688309,1.2766596517287796,1.2777296711912223,3.6806261193623535,16053.119798097177,1636.9626526996658,1603.0968420496806,1603.0968420496806,8.100299444506643,6.022651157427885,3.347568185958662,2.6750829714692226,4.830115476285452,4.830115476285452,1.3800329932244149,0.0,0.0,0.0008380963223691179,0.00034255230718056005,0.0004955440151885579,0.0023285151722473407,0.08498073270739029,0.07306584418496154,0.011914888522428755,0.08498138728409721,0.07306584483645868,0.01191488862866862,0.4110784700672972,0.4110784700672972,0.06703479853628397,0.0,0.8791279250644379,0.21557854466777826,4.9958543682891445,1.1368683772161603e-13,1.1368683772161603e-13,6.113632249087345,19940.05329819537,16949.045303466064,0.85,1.231241901361523,0.9776595142353481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776766668746752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16889.605603284956,1242.9151991322808,0.4110784700672972,0.06703479853628397,6.113110376966115,4.830115476285452
1708.0,-17.07315312569657,6.0216650274664545,34.340223365159,21.736557594873034,5.192378423281659,-14.844234803113954,-26.264572085905797,2.963738032354629,-3.4949356834831065,-3.494935683483216,38.696358621485345,50073.72603905332,12993.36400216774,12993.36400216774,63067.09004122106,78225.49221030866,78225.49221030866,12993.36400216774,91218.8562124764,91218.8562124764,91218.8562124764,111182.50851731753,88763.12539836348,60612.67336547248,31278.280036545555,19963.65230484113,0.0,51241.93234138668,16969.10445911496,1243.9151991322808,0.0,0.8988069460141563,3.0493424267398104,0.0014959713701933424,375945.3231761578,1499087.4919089382,3.9875146716654495,1499087.4919089382,3.9875146716654495,0.85,0.08498066633566512,4.698906859688992,1.2173542754584923,1.0,0.0,4.6989068596889565,1.27667058235222,1.277740234007272,3.680594606504854,16056.640159409902,1637.3216296502785,1603.0968420496806,1603.0968420496806,8.105164741984485,6.0216650274664545,3.345766436530671,2.6758985909357835,4.8315434837333004,4.8315434837333004,1.3804409953523715,0.0,0.0,0.0008378010628374004,0.0003423458557984986,0.0004954552070389018,0.0023280978710237253,0.08497721882481732,0.07306711084425989,0.011910107980557435,0.08500322879841843,0.0730696996894268,0.011910966646238318,0.4109923354295266,0.4109923354295266,0.06699270078682315,0.0,0.6671894234037268,1.1368683772161603e-13,5.302001761765268,1.1368683772161603e-13,1.1368683772161603e-13,6.519023056186086,19963.65230484113,16969.10445911496,0.85,1.230771111851368,0.9772021418991291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776973739061198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16889.960573079377,1243.9151991322808,0.4109923354295266,0.06699270078682315,6.113110376966115,4.8315434837333004
