time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1709.0,-17.07713940067917,6.020577878849189,34.340901989546985,21.738240017462545,5.185444040232015,-14.848641622615933,-26.274099411070324,2.9569462621690352,-3.4531289630324977,-3.504447998095762,38.70021462243093,50100.11419644082,13005.457834071794,13005.457834071794,63105.572030512616,78266.18938657916,78266.18938657916,13005.457834071794,91271.64722065096,91271.64722065096,91271.64722065096,111261.38922427432,88803.14215401995,60637.06696388268,31295.639100152523,19989.742003623353,0.0,51285.38110377587,16991.28070307985,1244.9151991322808,0.0,0.8987495973111506,3.0463359657648765,0.0014959713701933424,375807.69858171674,1499249.2547606584,3.989405380514463,1499249.2547606584,3.989405380514463,0.8500000000000001,0.08498203712626747,4.698906859688992,1.2174650902533903,1.0,0.0,4.698906859689587,1.2767026291174983,1.2777719072776879,3.6805022191714616,16063.87891585341,1638.0597773810027,1603.0968420496806,1603.0968420496806,8.112708785230549,6.020577878849189,3.342968356773109,2.67760952207608,4.832950419790649,4.832950419790649,1.3808429770830426,0.0,0.0,0.0008374875017747002,0.00034201667657362796,0.0004954708252010722,0.0023281712593130836,0.08498203713380047,0.07307144101941655,0.01191059611438392,0.08498226611307563,0.07307144101293932,0.011910596113328144,0.4109071596732968,0.4109071596732968,0.06697759276537091,0.0,0.547116907586485,1.1368683772161603e-13,5.632322923989705,0.05131903506327262,1.1368683772161603e-13,6.940499906884384,19989.742003623353,16991.28070307985,0.85,1.2304787577344627,0.9768887959526583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777178083548405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16890.316420822655,1244.9151991322808,0.4109071596732968,0.06697759276537091,6.113110376966115,4.832950419790649
1710.0,-17.07713940067917,6.020577878849189,34.340901989546985,21.740175398904853,5.185444040232015,-14.848641622615933,-26.275213959719963,2.9569462621690352,-3.4098226356832697,-3.504447998095762,38.70021462243093,50105.89860642297,13006.034698011812,13006.034698011812,63111.93330443478,78275.34048209348,78275.34048209348,13006.034698011812,91281.3751801053,91281.3751801053,91281.3751801053,111287.17811866904,88812.29324953428,60642.851373864825,31299.37986185495,20005.80293856374,0.0,51305.18280041869,17004.932497779177,1245.9151991322808,0.0,0.8987495973111506,3.045691037319044,0.0014959713701933424,375807.69858171674,1499249.2547606584,3.989405380514463,1499249.2547606584,3.989405380514463,0.85,0.08498203712626747,4.698906859688992,1.2174890959495674,1.0,0.0,4.698906859689151,1.2767026291174983,1.2777719072776879,3.6805022191714616,16065.534286223465,1638.2285781814855,1603.0968420496806,1603.0968420496806,8.113068628706559,6.020577878849189,3.34361110071506,2.6769667781341293,4.834325238336884,4.834325238336884,1.381235782381967,0.0,0.0,0.0008374875017747002,0.0003419781867667015,0.0004955093150079987,0.002328352119330879,0.08497077704812463,0.07305873084013341,0.011912046207991212,0.08503252388001922,0.07307144101293932,0.011910596113328144,0.4108356857349796,0.4108356857349796,0.06698574716655857,0.0,0.4565346938103403,1.1368683772161603e-13,5.897136842304576,0.09462536241250064,1.1368683772161603e-13,6.959420682545385,20005.80293856374,17004.932497779177,0.85,1.2301278323078062,0.9766245020768948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777395172308455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16890.66745734298,1245.9151991322808,0.4108356857349796,0.06698574716655857,6.113110376966115,4.834325238336884
1711.0,-17.077139396513342,6.019762922019139,34.341361405676984,21.742590923700504,5.185192298974336,-14.848593875298274,-26.276108832657314,2.9576824729134197,-3.36004683177498,-3.504276458346724,38.69862088492305,50110.542721968464,13005.40090968743,13005.40090968743,63115.94363165589,78287.95216881132,78287.95216881132,13005.40090968743,91293.35307849875,91293.35307849875,91293.35307849875,111311.3641489866,88820.2336264261,60647.721232220305,31302.791549117544,20018.011070487843,0.0,51320.80261960538,17015.309409914666,1246.711902845841,0.0,0.8987557923982448,3.044971825911367,0.0014959713701933424,375810.18007692124,1499182.3943786162,3.9892011282710915,1499182.3943786162,3.9892011282710915,0.85,0.08498218068717306,4.698906859688992,1.217509304736741,1.0,0.0,4.6989068596889805,1.2766992249297917,1.2777685002392865,3.6805120328536227,16066.970645904468,1638.3750461069244,1603.0968420496806,1603.0968420496806,8.112673276218949,6.019762922019139,3.343868110149522,2.6758948118696173,4.8360262014683,4.8360262014683,1.3817217718480859,0.0,0.0,0.0008374875021023313,0.00034194728612254677,0.0004955402159797846,0.0023284973201191743,0.08495886386078394,0.07304346121153751,0.011915402649246423,0.0850673920406376,0.0730715785196576,0.01191060216751545,0.4107751732509925,0.4107751732509925,0.0670087576138358,0.0,0.39397380834731166,1.1368683772161603e-13,6.104329355035475,0.1442296265717573,1.1368683772161603e-13,6.935267345095951,20018.011070487843,17015.309409914666,0.85,1.2298315772548845,0.9764177519473443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777395172308455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16891.098219362957,1246.711902845841,0.4107751732509925,0.0670087576138358,6.113110376966115,4.8360262014683
1712.0,-17.08136484463029,6.020109653029228,34.341718469552504,21.74528877893465,5.19897039520656,-14.856127178571953,-26.282697113323934,2.961229923304543,-2.224028180444293,-3.384984516962659,38.689169672376785,50120.29230543703,12843.579340032637,12843.579340032637,62963.87164546967,78235.51349005847,78235.51349005847,12843.579340032637,91079.0928300911,91079.0928300911,91079.0928300911,111120.40396512966,88816.16176761453,60641.82390133311,31304.819851423792,20041.311135038566,0.0,51346.13098646236,17035.114464782782,1246.74298703975,0.0,0.8993419768572932,3.04313299140496,0.0014959713701933424,377538.96966128313,1498785.9440092933,3.969884076745667,1498785.9440092933,3.969884076745667,0.8500000000000001,0.08455740893575195,4.698906859688992,1.2174957078462465,1.0,0.0,4.69890685968868,1.2766835031371428,1.2777523410702096,3.680557356731373,16066.234074592629,1638.2999367360546,1603.0968420496806,1603.0968420496806,8.011730173213461,6.020109653029228,3.3783049427149474,2.6418047103142803,4.837481319289317,4.837481319289317,1.3821375197969477,0.0,0.0,0.0008371552452407838,0.0003417198668498507,0.0004954353783909331,0.002328004698053767,0.08479455600699318,0.07289609118723338,0.011898464819759794,0.08507359054995699,0.07269081764814846,0.011866591287603496,0.4107234299304695,0.4107234299304695,0.06704033374199146,0.0,0.5070980172550321,1.1368683772161603e-13,5.465292224924838,1.1609563365183817,0.8382666127624248,3.1489292897712176,20041.311135038566,17035.114464782782,0.85,1.2262632146922692,0.9761259776058194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777395172081586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16891.528981466392,1246.74298703975,0.4107234299304695,0.06704033374199146,6.113110376966115,4.837481319289317
1713.0,-17.086022516230376,6.019874514649024,34.34228621419806,21.74737175172197,5.212181323458523,-14.86804376466569,-26.295122725982196,2.9612280043814883,-2.0427348556230527,-3.4307963715186727,38.69929401416404,50157.83227281128,12906.568625121441,12906.568625121441,63064.40089793273,78182.84467365182,78182.84467365182,12906.568625121441,91089.41329877326,91089.41329877326,91089.41329877326,111134.16203364595,88825.95969981086,60645.03464098795,31312.13895424768,20044.748734872683,0.0,51356.88768912036,17038.03642464178,1247.3383265324183,0.0,0.8990952583142061,3.034731938451357,0.0014959713701933424,376874.32477443956,1499210.6331817587,3.9780121240125363,1499210.6331817587,3.9780121240125363,0.8500000000000001,0.08452817555161812,4.698906859688992,1.21752154880669,1.0,0.0,4.69890685968863,1.2766842625106183,1.27775263365662,3.680555167531025,16068.006453278904,1638.4806690642476,1603.0968420496806,1603.0968420496806,8.051022425207586,6.019874514649024,3.3661032535267443,2.6537712611222792,4.839285521347392,4.839285521347392,1.382653006099255,0.0,0.0,0.0008367891418178782,0.000341291328858821,0.0004954978129590572,0.002328298072274207,0.08486672215756082,0.07295896637717,0.011907755780390819,0.0848559580821453,0.07276192885635961,0.01176624669525851,0.41067870194071776,0.41067870194071776,0.06702756261152597,0.0,0.6935559931744137,1.1368683772161603e-13,6.157557829805398,1.3880615158956289,0.20389577268048242,8.860333762205755,20044.748734872683,17038.03642464178,0.85,1.2279638376780477,0.9766524906344142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377762529238361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16891.875093675895,1247.3383265324183,0.41067870194071776,0.06702756261152597,6.113110376966115,4.839285521347392
1714.0,-17.089965715002517,6.0189805480398855,34.3429992662916,21.749429718498163,5.196899567988961,-14.86187196418034,-26.290351676847763,2.962470508340757,-2.60474881284307,-3.4872661463824146,38.7051604488333,50110.26940759646,12983.147903298142,12983.147903298142,63093.417310894605,78264.78681441357,78264.78681441357,12983.147903298142,91247.93471771172,91247.93471771172,91247.93471771172,111291.66569043601,88829.76463001083,60645.29218975314,31316.080489175212,20043.730972724297,0.0,51359.81146189951,17037.171326815653,1247.91391506771,0.0,0.8988128599747818,3.0359246599680683,0.0014959713701933424,376056.31513615436,1499456.7561383527,3.9873197066121913,1499456.7561383527,3.9873197066121913,0.85,0.08478723550023426,4.698906859688992,1.2175306619377806,1.0,0.0,4.69890685968904,1.2766791525799643,1.2777471238764941,3.680569899017504,16068.694739036964,1638.5508546789133,1603.0968420496806,1603.0968420496806,8.09879201477199,6.0189805480398855,3.350361962586951,2.6686185854529345,4.840914770691079,4.840914770691079,1.3831185059117368,0.0,0.0,0.000836479312428667,0.00034145581560977807,0.000495023496818889,0.0023260693049095096,0.08494593853563095,0.07302118605586409,0.011924752479766855,0.08490180561556597,0.07295729578605907,0.01182993971417519,0.41063958621558305,0.41063958621558305,0.06705965334866627,0.0,0.7524832549077587,1.1368683772161603e-13,6.7690763930090725,0.8825173335393401,1.1368683772161603e-13,9.12293182476941,20043.730972724297,17037.171326815653,0.85,1.2284588964603091,0.9756708208473467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377787895945356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16892.212406160023,1247.91391506771,0.41063958621558305,0.06705965334866627,6.113110376966115,4.840914770691079
1715.0,-17.094958851321596,6.017876041565463,34.343788593263106,21.751565008331113,5.19353045661045,-14.863852094209298,-26.293855417147256,2.96247050906637,-3.3257776859002206,-3.5057948942121384,38.70899162562252,50099.57476023842,13007.543256174118,13007.543256174118,63107.11801641254,78290.75614540098,78290.75614540098,13007.543256174118,91298.2994015751,91298.2994015751,91298.2994015751,111330.24495597897,88839.79625129206,60648.83619411899,31323.28895241453,20031.945554403865,0.0,51355.23450681839,17027.153721243285,1247.3464003084805,0.0,0.8987136025752263,3.044271230042368,0.0014959713701933424,375788.21481927816,1499617.5074948624,3.990592169624185,1499617.5074948624,3.990592169624185,0.85,0.08498348249862504,4.698906859688992,1.2175571243604644,1.0,0.0,4.698906859689286,1.276679956521813,1.2777474277826093,3.680567581315128,16070.50939047477,1638.7358976281168,1603.0968420496806,1603.0968420496806,8.114009656174604,6.017876041565463,3.345032733823541,2.6728433077419225,4.842344881621737,4.842344881621737,1.383527109034782,0.0,0.0,0.000836087137255441,0.00034133501350140915,0.0004947521237540318,0.002324794148153517,0.08498351026361708,0.07304290183847051,0.011940608425146573,0.08508710906145758,0.07304289035619602,0.011940592142429027,0.41060496030214194,0.41060496030214194,0.06712319643643275,0.0,0.6496655338560231,1.1368683772161603e-13,6.61343981119154,0.1800172083119378,1.1368683772161603e-13,5.956761091134297,20031.945554403865,17027.153721243285,0.85,1.2288351639799027,0.9755495275479025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778093721013625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16892.563876660744,1247.3464003084805,0.41060496030214194,0.06712319643643275,6.113110376966115,4.842344881621737
1716.0,-17.098359551811747,6.016742107715572,34.344433375999905,21.753529307339363,5.191027898902708,-14.865446358583,-26.29698511501772,2.9620979148153674,-3.509290612350526,-3.509290612350646,38.70660775998639,50096.14945077673,13011.339876863953,13011.339876863953,63107.48932764068,78311.83814316751,78311.83814316751,13011.339876863953,91323.17802003145,91323.17802003145,91323.17802003145,111292.34932798149,88850.802018389,60653.94698050928,31329.83893097747,19969.171307950033,0.0,51299.0102389275,16973.795611757527,1247.2546426214756,0.0,0.8987053891637005,3.053257888984458,0.0014959713701933424,375737.65058718144,1499517.4819609576,3.9908629854303848,1499517.4819609576,3.9908629854303848,0.85,0.08526655548489642,4.698906859688992,1.2175863457238298,1.0,0.0,4.698906859689168,1.2766822266637132,1.2777493589255038,3.680561036686787,16072.50025820459,1638.938909638316,1603.0968420496806,1603.0968420496806,8.116377960191086,6.016742107715572,3.343872165037103,2.6728699426784694,4.843709989748686,4.843709989748686,1.383917139928196,0.0,0.0,0.000835820133151136,0.0003412271408989856,0.0004945929922521503,0.0023240464040477334,0.08498182240671445,0.07303416668219724,0.011947655724517219,0.08533122783911108,0.07305580375465143,0.012210751730244994,0.4105739262380557,0.4105739262380557,0.06716576833827767,0.0,0.32277861740391245,1.1368683772161603e-13,4.634937964431458,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19969.171307950033,16973.795611757527,0.85,1.2301892187337464,0.9765519688869553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377836567438665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16892.894181972653,1247.2546426214756,0.4105739262380557,0.06716576833827767,6.113110376966115,4.843709989748686
1717.0,-17.102443606884982,6.015636566786875,34.34510511339737,21.75560452686625,5.189518061505427,-14.871012431091094,-26.306083077192284,2.958086885711322,-3.0707896571144033,-3.5072912629166186,38.708434008151116,50119.740217111685,13007.664911443682,13007.664911443682,63127.405128555365,78328.74286421844,78328.74286421844,13007.664911443682,91336.40777566213,91336.40777566213,91336.40777566213,111365.41919355451,88879.52677629706,60670.524129189245,31343.33627456424,20029.011417892387,0.0,51372.34769245663,17024.659705208527,1247.1969909573666,0.0,0.8987085194909095,3.040298933593477,0.0014959713701933424,375766.5697629864,1499594.109757026,3.9907597706280535,1499594.109757026,3.9907597706280535,0.8499999999999999,0.08496531849623508,4.698906859688992,1.2176652560429644,1.0,0.0,4.69890685969053,1.276701430194282,1.2777681692347038,3.6805056754529804,16077.696369757963,1639.4687655578575,1603.0968420496806,1603.0968420496806,8.11408554383552,6.015636566786875,3.344268521674082,2.671368045112793,4.8450643797732456,4.8450643797732456,1.3843041085066417,0.0,0.0,0.0008354995792720462,0.0003409137357598307,0.0004945858435122154,0.0023240128127846155,0.08496531849594695,0.07303225774832992,0.011933060747617033,0.08496542458185974,0.07303225774857758,0.011933060747657506,0.4105457656534534,0.4105457656534534,0.06708087237425762,0.0,0.3338322664569091,1.1368683772161603e-13,4.951911619519365,0.43650160580222064,1.1368683772161603e-13,6.2279807504379505,20029.011417892387,17024.659705208527,0.85,1.228820717061074,0.9756170871760865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778550900306394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16893.256222644457,1247.1969909573666,0.4105457656534534,0.06708087237425762,6.113110376966115,4.8450643797732456
1718.0,-17.102644679766623,6.014481767053946,34.345430428086715,21.757596276607387,5.175989744499145,-14.862751168422314,-26.299465529713757,2.9586022603957347,-2.0677303969422383,-3.5129274672340225,38.700555875897244,50084.24154608155,13014.354891039022,13014.354891039022,63098.59643712057,78402.12327072253,78402.12327072253,13014.354891039022,91416.47816176155,91416.47816176155,91416.47816176155,111440.8734152726,88886.50466932464,60675.037261104284,31346.074898022616,20024.39525351105,0.0,51370.470151533664,17020.735965484393,1247.1787125862543,0.0,0.8987089404688877,3.0248415942643656,0.0014959713701933424,375685.0505242208,1499263.571299137,3.9907458899605004,1499263.571299137,3.9907458899605004,0.85,0.08482778616891848,4.698906859688992,1.2176831339346244,1.0,0.0,4.6989068596882495,1.2766990794951012,1.277765796425178,3.6805124521177524,16078.958622713926,1639.5974795382651,1603.0968420496806,1603.0968420496806,8.118258703821777,6.014481767053946,3.3424904193211313,2.6719913477328143,4.846425445105948,4.846425445105948,1.384692984315985,0.0,0.0,0.0008354838001537659,0.00034114166969504334,0.0004943421304587225,0.002322867627845762,0.08493318987837838,0.07301147560886354,0.011921714269514841,0.08453224823247131,0.07295969919166233,0.011868086977256146,0.4105199038524382,0.4105199038524382,0.06703194196342654,0.0,0.5552547050801877,1.1368683772161603e-13,5.713237321905467,1.4451970702917833,0.2765876979590871,8.772870917815396,20024.39525351105,17020.735965484393,0.85,1.2283048267027932,0.9749617124067976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377877335213415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16893.604460089427,1247.1787125862543,0.4105199038524382,0.06703194196342654,6.113110376966115,4.846425445105948
1719.0,-17.106518749793487,6.013468680648153,34.34600199197829,21.760229241941147,5.195070181260947,-14.8741404320477,-26.309132378641493,2.9626957853510674,-3.0107641218060053,-3.5005104812848336,38.70750935573925,50111.99892038563,12996.570172412834,12996.570172412834,63108.56909279847,78324.31154883272,78324.31154883272,12996.570172412834,91320.88172124555,91320.88172124555,91320.88172124555,111342.69075238012,88879.54901120228,60667.25492619909,31346.99342778132,20021.80903113458,0.0,51368.8024589159,17018.53767646439,1246.676688738114,0.0,0.8987432380108944,3.0402609069289515,0.0014959713701933424,375864.66196237435,1499555.3117700808,3.9896150490470763,1499555.3117700808,3.9896150490470763,0.8499999999999999,0.08493880893403351,4.698906859688992,1.2176615415560077,1.0,0.0,4.698906859687789,1.2766807748323925,1.2777470883847792,3.6805652221918064,16077.70039189971,1639.4691757021726,1603.0968420496806,1603.0968420496806,8.107164727363402,6.013468680648153,3.345868705578055,2.6675999750700985,4.847769808131158,4.847769808131158,1.3850770880374736,0.0,0.0,0.0008351798373704407,0.00034080875319446313,0.0004943710841759776,0.002323003678666385,0.08493863998092911,0.07301448898082824,0.01192415100010087,0.08493219761118374,0.07301457385264334,0.011924235081390159,0.4104958810782927,0.4104958810782927,0.06703895266845278,0.0,0.5401343743341727,1.1368683772161603e-13,5.800829087024795,0.48974635947882916,1.1368683772161603e-13,6.174858053924254,20021.80903113458,17018.53767646439,0.85,1.2285388420972414,0.9755337193321677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377878430440551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16894.030350475805,1246.676688738114,0.4104958810782927,0.06703895266845278,6.113110376966115,4.847769808131158
1720.0,-17.107311291851552,6.012459466740476,34.346500378518066,21.76224774392324,5.190378407392443,-14.872501773379438,-26.30923156449569,2.9621356919815236,-2.8382802869202237,-3.5008138453677087,38.706668481112935,50107.93122042522,12996.183277245527,12996.183277245527,63104.114497670744,78356.0302480441,78356.0302480441,12996.183277245527,91352.21352528963,91352.21352528963,91352.21352528963,111386.58742186055,88891.73085685156,60674.68135114136,31352.27722856689,20034.37389657092,0.0,51386.65112513781,17029.21781208528,1247.4832551377551,0.0,0.898744672110685,3.037672110776943,0.0014959713701933424,375860.2730056727,1499520.0297193958,3.98956776604258,1499520.0297193958,3.98956776604258,0.85,0.08493166379577016,4.698906859688992,1.217693932321854,1.0,0.0,4.6989068596889005,1.2766834920278725,1.2777497284728934,3.6805573887583454,16079.904004167644,1639.6938816178456,1603.0968420496806,1603.0968420496806,8.106923385008306,6.012459466740476,3.3457008958427186,2.6667585708977577,4.849154996677168,4.849154996677168,1.3854728561934766,0.0,0.0,0.0008351176663632351,0.00034080533888397027,0.0004943123274792648,0.002322727586421149,0.08493432097872838,0.07300847051643818,0.011925850462290215,0.0849149150162625,0.07300607628210254,0.01192558751366763,0.41047332952564297,0.41047332952564297,0.06705035062443894,0.0,0.5648468089280527,1.1368683772161603e-13,5.863270915765099,0.6625335584474783,1.1368683772161603e-13,6.112637053038611,20034.37389657092,17029.21781208528,0.85,1.2280254329864448,0.9751157182514457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778995324666956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16894.382651783606,1247.4832551377551,0.41047332952564297,0.06705035062443894,6.113110376966115,4.849154996677168
1721.0,-17.107509381903526,6.011383566633525,34.346932380922325,21.764615142624848,5.184714803831114,-14.869255029221025,-26.30770535962654,2.962101435742802,-2.6911972941788918,-3.5083572510217254,38.705049309902044,50098.86718062942,13005.595816736368,13005.595816736368,63104.46299736579,78394.00082604389,78394.00082604389,13005.595816736368,91399.59664278026,91399.59664278026,91399.59664278026,111429.32142989844,88903.08414123864,60681.905063267885,31356.865642189725,20029.72478711817,0.0,51386.59042930789,17025.266069050445,1247.337890495769,0.0,0.8987150156439901,3.0345573433741837,0.0014959713701933424,375751.15078177856,1499452.0930832075,3.9905455777407055,1499452.0930832075,3.9905455777407055,0.85,0.08494359730793997,4.698906859688992,1.2177237729495394,1.0,0.0,4.698906859689019,1.276683682274999,1.2777498990400966,3.68055684029401,16081.95773539007,1639.9033039203061,1603.0968420496806,1603.0968420496806,8.112794857800186,6.011383566633525,3.343455407330122,2.667928159303403,4.850539664949432,4.850539664949432,1.3858684756998376,0.0,0.0,0.0008351021278412779,0.0003408578794698226,0.0004942442483714554,0.0023224076890344617,0.08493602282416707,0.07300734459250337,0.011928678231663697,0.08481516151277792,0.07300908049725856,0.01193451681068142,0.4104519549501899,0.4104519549501899,0.06706379101289614,0.0,0.6183023390015592,1.1368683772161603e-13,5.913973800144561,0.8171599568428292,1.1368683772161603e-13,6.102705039218677,20029.72478711817,17025.266069050445,0.85,1.2280336654010557,0.9749404808157105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377903849504734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16894.796557232716,1247.337890495769,0.4104519549501899,0.06706379101289614,6.113110376966115,4.850539664949432
1722.0,-17.111590153812788,6.01039685000745,34.347483901850644,21.76722016828137,5.198285506862711,-14.878376689667414,-26.316017553303368,2.9650720518689986,-2.952592644642948,-3.5000061176512163,38.709929796748085,50118.39988747179,12993.40599512893,12993.40599512893,63111.80588260072,78342.1059196525,78342.1059196525,12993.40599512893,91335.51191478143,91335.51191478143,91335.51191478143,111366.02987316408,88901.30290467435,60677.59691576533,31359.673321010017,20030.51795838266,0.0,51390.191279392675,17025.94026462526,1247.1523940875006,0.0,0.8987373918705442,3.039463213733017,0.0014959713701933424,375871.9589933628,1499656.8739613427,3.9898078004478754,1499656.8739613427,3.9898078004478754,0.8499999999999999,0.08494129788986914,4.698906859688992,1.2177166901482268,1.0,0.0,4.698906859688959,1.2766706029999233,1.2777364002302876,3.6805945469782815,16081.635521921093,1639.8704472904706,1603.0968420496806,1603.0968420496806,8.10519093688431,6.01039685000745,3.3457179754651425,2.664678874542308,4.8519025341950694,4.8519025341950694,1.386257866912877,0.0,0.0,0.0008347820841574503,0.00034057181706928844,0.0004942102670881618,0.0023222480141492927,0.08494129748277765,0.07300916563269565,0.011932131850082003,0.08494176068085063,0.0730091659826007,0.011932131907268436,0.41043152195649407,0.41043152195649407,0.06707819481259143,0.0,0.6011212515893476,1.1368683772161603e-13,5.8871254308537,0.5474134730082483,1.1368683772161603e-13,5.795460240442196,20030.51795838266,17025.94026462526,0.85,1.2280905034869636,0.9752522541703231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779049285202276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16895.222345118946,1247.1523940875006,0.41043152195649407,0.06707819481259143,6.113110376966115,4.8519025341950694
1723.0,-17.111590153812788,6.01039685000745,34.347483901850644,21.769202907476597,5.198285506862711,-14.878376689667414,-26.31716210218144,2.9650720518689986,-2.9081544526120524,-3.5000061176512163,38.709929796748085,50124.33772300082,12993.983434741132,12993.983434741132,63118.32115774195,78351.48077225102,78351.48077225102,12993.983434741132,91345.46420699215,91345.46420699215,91345.46420699215,111385.41086060001,88910.67775727285,60683.53475129436,31363.49222886498,20039.946653607854,0.0,51403.43888247284,17033.954655566675,1247.7392856547337,0.0,0.8987373918705442,3.038805969999473,0.0014959713701933424,375871.9589933628,1499656.8739613427,3.9898078004478754,1499656.8739613427,3.9898078004478754,0.85,0.08494129788986914,4.698906859688992,1.2177413508249448,1.0,0.0,4.698906859688886,1.2766706029999233,1.2777364002302876,3.6805945469782815,16083.33136841192,1640.0433755066124,1603.0968420496806,1603.0968420496806,8.105551139460383,6.01039685000745,3.3463616528966296,2.6640351971108207,4.853290513957258,4.853290513957258,1.3866544325592167,0.0,0.0,0.0008347820841574503,0.00034053244496848794,0.0004942496391889624,0.0023224330199838245,0.08493966518907596,0.07300566492559722,0.011934000263478744,0.08496335684749823,0.0730091659826007,0.011932131907268436,0.4104118422282041,0.4104118422282041,0.06708869836714411,0.0,0.5992672993227757,1.1368683772161603e-13,5.872553093674867,0.5918516650391439,1.1368683772161603e-13,5.814272966535384,20039.946653607854,17033.954655566675,0.85,1.2279007500267374,0.9751164282530491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779271571981113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16895.5703433423,1247.7392856547337,0.4104118422282041,0.06708869836714411,6.113110376966115,4.853290513957258
1724.0,-17.111590116375197,6.010325630398436,34.347403270846755,21.771670190524333,5.198263644928159,-14.878438626515614,-26.318621810618765,2.96509782530959,-2.883221717007018,-3.499971077444055,38.70946444580523,50131.910800143276,12994.538439306658,12994.538439306658,63126.44923944993,78363.250118147,78363.250118147,12994.538439306658,91357.78855745366,91357.78855745366,91357.78855745366,111398.2688780487,88922.22187114698,60690.814798425265,31368.2300808019,20040.480320595023,0.0,51408.71040139692,17034.40827250577,1247.7833491007032,0.0,0.8987391307228442,3.0384417879174936,0.0014959713701933424,375872.46595211263,1499637.347338265,3.989750469057565,1499637.347338265,3.989750469057565,0.8500000000000001,0.084947389392117,4.698906859688992,1.2177715711435302,1.0,0.0,4.698906859689017,1.2766704838255072,1.2777362809601296,3.6805948905537864,16085.419619378798,1640.2563178433816,1603.0968420496806,1603.0968420496806,8.105897347219626,6.010325630398436,3.3471007316588928,2.663224898739543,4.854974508707271,4.854974508707271,1.3871355739163633,0.0,0.0,0.0008347820870930653,0.000340482237560829,0.0004942998495322364,0.002322668953710262,0.084936200177443,0.07300097001061058,0.011935230166832421,0.0849563389756263,0.07301438384287894,0.01193300554923807,0.41039276511223877,0.41039276511223877,0.06709680857261797,0.0,0.6027525168227612,1.1368683772161603e-13,5.858117927096998,0.6167493604370407,1.1368683772161603e-13,5.800452147781641,20040.480320595023,17034.40827250577,0.85,1.2279329465096755,0.9751637496586775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779271571981113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16895.999957003838,1247.7833491007032,0.41039276511223877,0.06709680857261797,6.113110376966115,4.854974508707271
1725.0,-17.12068642385019,6.0095232766666085,34.34793029564246,21.774551888834708,5.197162755871972,-14.890863882476538,-26.335997984837718,2.9592586536862195,-2.5598254351731384,-3.4827516293014145,38.70785195306557,50169.46597404366,12970.603595107763,12970.603595107763,63140.06956915143,78381.977465083,78381.977465083,12970.603595107763,91352.58106019076,91352.58106019076,91352.58106019076,111396.97819582478,88963.33906864797,60712.615968277074,31389.69233374544,20044.397135634015,0.0,51434.089469379454,17037.737565288913,1247.8265332110832,0.0,0.8988247655042836,3.035828295598914,0.0014959713701933424,376121.66030050005,1499569.6869066763,3.9869272237834013,1499569.6869066763,3.9869272237834013,0.85,0.08487672253316067,4.698906859688992,1.217884700349532,1.0,0.0,4.6989068596896875,1.2766989445496273,1.2777638551189257,3.680512841143293,16092.857438199102,1641.0147642874074,1603.0968420496806,1603.0968420496806,8.090966967737183,6.0095232766666085,3.3521138020026116,2.657409474663997,4.856637018875231,4.856637018875231,1.3876105768214946,0.0,0.0,0.0008340690938870953,0.00033988509822245735,0.0004941839956646379,0.0023221245671770823,0.08491004645691941,0.07297708002038984,0.01193296643652956,0.08489429036346353,0.07295024215134928,0.01192648038181139,0.4103741700861332,0.4103741700861332,0.06710300270562046,0.0,0.6609953193881211,5.684341886080802e-14,5.728190300981339,0.9229261941282516,0.22544051426865508,5.241477644110489,20044.397135634015,17037.737565288913,0.85,1.2275918601949969,0.9754127367980594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377927156994179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16896.42957141538,1247.8265332110832,0.4103741700861332,0.06710300270562046,6.113110376966115,4.856637018875231
1726.0,-17.12285463839889,6.011112298554569,34.34568649805386,21.776081341691338,5.204243383310668,-14.896316843221909,-26.34192213937638,2.959413293524369,-1.5491412868512953,-3.272416409331879,38.6014819331249,50187.66167863315,12685.949400758736,12685.949400758736,62873.611079391885,78355.70549831077,78355.70549831077,12685.949400758736,91041.6548990695,91041.6548990695,91041.6548990695,111090.21783074981,88969.8115437754,60715.277278482004,31393.926961437108,20048.562931680302,0.0,51442.48989311741,17041.278491928257,1247.826311594585,0.0,0.9001570996118987,3.047322345061824,0.0014959713701933424,379176.02461982693,1495111.4828735243,3.943053847807406,1495111.4828735243,3.943053847807406,0.85,0.08436299324020248,4.698906859688992,1.2179015704942868,1.0,0.0,4.698906859688946,1.2766985777422022,1.2777632711239995,3.6805138985890062,16094.028264525865,1641.1341553462055,1603.0968420496806,1603.0968420496806,7.9134017783596855,6.011112298554569,3.412793989948311,2.5983183086062582,4.858078851550127,4.858078851550127,1.388022529014322,0.0,0.0,0.0008338992258730187,0.0003396817326175517,0.000494217493255467,0.002322281969236412,0.08433861508242244,0.07248586112212307,0.011852753960299358,0.08534201210724421,0.07249304234152444,0.01186995089867804,0.4103559607319154,0.4103559607319154,0.06710064781465616,0.0,0.8013278677758535,0.2761756288092556,4.038503216835579,1.7232751224805725,2.3744303458161653,5.684341886080802e-14,20048.562931680302,17041.278491928257,0.85,1.2222116621886894,0.9756071640954505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779767083835506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16896.676955718416,1247.826311594585,0.4103559607319154,0.06710064781465616,6.113110376966115,4.858078851550127
1727.0,-17.126953064978498,6.010125787972992,34.34638344614353,21.778362162318103,5.20358880628672,-14.891668038294767,-26.33395203212274,2.9683037796028953,-2.7049640417060345,-3.4977239519867642,38.71167470677968,50122.63027801548,12993.381269789235,12993.381269789235,63116.011547804716,78369.53841191318,78369.53841191318,12993.381269789235,91362.91968170242,91362.91968170242,91362.91968170242,111410.74980981927,88938.50679183303,60691.59865793479,31385.45348210916,20047.830128116857,0.0,51433.28361022602,17040.655608899327,1248.154924110646,0.0,0.8987421136137883,3.036091881776311,0.0014959713701933424,375904.9782918468,1499730.0939642848,3.989652121073846,1499730.0939642848,3.989652121073846,0.85,0.08491620083564647,4.698906859688992,1.2178120376216248,1.0,0.0,4.6989068596897585,1.2766581285040088,1.2777223783209462,3.6806305108441073,16088.365449759454,1640.5567089433655,1603.0968420496806,1603.0968420496806,8.105175513399558,6.010125787972992,3.350023488630421,2.660102299342571,4.860240745280773,4.860240745280773,1.3886402129373638,0.0,0.0,0.0008335782228015818,0.0003399553581354446,0.0004936228646661373,0.0023194878648790437,0.08491620083473289,0.07299813186185748,0.011918068972875413,0.0849161956875517,0.07299813186264284,0.011918068973003631,0.4103548145700222,0.4103548145700222,0.06699674167898054,0.0,0.8765027551249318,0.27964354980963435,4.5707908757854625,0.7927599102807221,1.1368683772161603e-13,6.296945293277872,20047.830128116857,17040.655608899327,0.85,1.2271433421617266,0.9745174089575344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779885200054856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16897.062829606162,1248.154924110646,0.4103548145700222,0.06699674167898054,6.113110376966115,4.860240745280773
1728.0,-17.138996117144067,6.0089085532017705,34.34812200807044,21.78081334512683,5.236669022799725,-14.90310395178637,-26.34194599287582,2.976288782294796,-3.4950061130829226,-3.4950061130830012,38.75037746197616,50094.49414076109,12988.578733493889,12988.578733493889,63083.072874254976,78224.58052363503,78224.58052363503,12988.578733493889,91213.15925712892,91213.15925712892,91213.15925712892,111095.89676924143,88912.18652405888,60666.31479932402,31384.301916372067,19882.737512112515,0.0,51267.03942848458,16900.32688529564,1248.1739829866408,0.0,0.898623703850552,3.0690496889749355,0.0014959713701933424,375944.30405245937,1501354.836169392,3.993556545439488,1501354.836169392,3.993556545439488,0.8500000000000001,0.08565251109973473,4.698906859688992,1.2177365884790197,1.0,0.0,4.698906859688291,1.2766231423992904,1.2776861596463396,3.6807313792368266,16083.604293968101,1640.07120616807,1603.0968420496806,1603.0968420496806,8.10217972663898,6.0089085532017705,3.3505484219823622,2.6583601312194083,4.861628335086255,4.861628335086255,1.3890366671675014,0.0,0.0,0.0008326356250783483,0.00033968091399605893,0.0004929547110822894,0.0023163482734205746,0.0850261383924175,0.07310042581825585,0.011925712574161657,0.08582799113529999,0.07361636794111552,0.01203614315861922,0.41035095881146755,0.41035095881146755,0.06694526789056088,0.0,0.039933173000122224,5.684341886080802e-14,4.070932207106182,5.684341886080802e-14,5.684341886080802e-14,2.0879932960510246,19882.737512112515,16900.32688529564,0.85,1.2304801209021106,0.9771286717392927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780108471748667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16897.40996263907,1248.1739829866408,0.41035095881146755,0.06694526789056088,6.113110376966115,4.861628335086255
1729.0,-17.15305307090825,6.0081164590933245,34.34896989514177,21.782432973291748,5.225684235136002,-14.924827405645827,-26.36784293046219,2.9698526507445515,-2.9995751778950535,-3.4788127637487634,38.720278380267935,50147.581517205355,12965.909822286543,12965.909822286543,63113.4913394919,78284.01816148641,78284.01816148641,12965.909822286543,91249.92798377296,91249.92798377296,91249.92798377296,111321.73001183227,88950.09538534179,60683.13176940953,31407.737351035845,20071.802028059323,0.0,51479.539379095164,17061.031723850425,1249.1739829866408,0.0,0.8988010472738538,3.0428189295658963,0.0014959713701933424,376178.68049111264,1500091.1612828737,3.987709136850763,1500091.1612828737,3.987709136850763,0.85,0.08487802328871227,4.698906859688992,1.2178418952831995,1.0,0.0,4.6989068596888774,1.2766551523106326,1.2777167931119733,3.6806390912881892,16090.46174678695,1640.770471749981,1603.0968420496806,1603.0968420496806,8.088039026830495,6.0081164590933245,3.355114284465154,2.6530021746281705,4.862944678910225,4.862944678910225,1.3894127654029214,0.0,0.0,0.00083153663868166,0.0003387932344323051,0.0004927434042493548,0.0023153553622937994,0.08489606030227485,0.07299899395139176,0.011897066350883096,0.08517941269230922,0.07298393228299052,0.011894091005721745,0.4103277622583019,0.4103277622583019,0.0668734779611758,0.0,0.12072596590769535,1.1368683772161603e-13,4.501295580732858,0.4792375858536957,1.1368683772161603e-13,6.260959561132779,20071.802028059323,17061.031723850425,0.85,1.2259917648975907,0.9741264611541826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780764582020852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16897.59780172519,1249.1739829866408,0.4103277622583019,0.0668734779611758,6.113110376966115,4.862944678910225
1730.0,-17.1570297815462,6.007034254121895,34.349622039390624,21.78348151445391,5.203350659840423,-14.917420477813103,-26.36406960720194,2.966712372719133,-2.6571308935062916,-3.5077166411909437,38.71726881324638,50105.03831317754,13004.532047955892,13004.532047955892,63109.57036113343,78394.52899893337,78394.52899893337,13004.532047955892,91399.06104688926,91399.06104688926,91399.06104688926,111463.01503401574,88969.8499395545,60694.406878026195,31417.158957253665,20063.95398712649,0.0,51481.112944380155,17054.360889057516,1249.1605453090424,0.0,0.8986766150970404,3.0341357312731825,0.0014959713701933424,375760.4168209856,1499964.8523731276,3.9918117641638644,1499964.8523731276,3.9918117641638644,0.85,0.08494084625799805,4.698906859688992,1.2178965432988478,1.0,0.0,4.698906859688511,1.2766703085671494,1.2777315653392383,3.6805953958173707,16094.03521005877,1641.1348635934567,1603.0968420496806,1603.0968420496806,8.112131286671747,6.007034254121895,3.346918553540251,2.660115700581644,4.8643872447761805,4.8643872447761805,1.3898249270789087,0.0,0.0,0.0008312259772369318,0.00033892244112923846,0.0004923035361076933,0.0023132884628655876,0.08490853381808428,0.07301406120625503,0.011894472611829241,0.0849236664902877,0.07303814853317991,0.011902697724818145,0.4103058716824361,0.4103058716824361,0.0668415353504725,0.0,0.27636931464837744,1.1368683772161603e-13,5.054650220286419,0.8505857476846472,1.1368683772161603e-13,7.227724783455187,20063.95398712649,17054.360889057516,0.85,1.2258781279518294,0.9732703014270628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378153047822021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16897.74489421421,1249.1605453090424,0.4103058716824361,0.0668415353504725,6.113110376966115,4.8643872447761805
1731.0,-17.16088714516978,6.006099359359202,34.350115382735595,21.785679878108226,5.20547054522305,-14.921948027206538,-26.369798498321302,2.96671241729037,-2.450281443613676,-3.4955505523043,38.71362199961167,50112.46348370599,12987.186036887731,12987.186036887731,63099.649520593724,78394.85635266828,78394.85635266828,12987.186036887731,91382.04238955601,91382.04238955601,91382.04238955601,111433.6646550285,88980.19447571896,60698.657367210006,31423.930120565507,20051.62226547249,0.0,51475.552386038,17043.878925651617,1248.3123913327395,0.0,0.8987456433109233,3.032615190096647,0.0014959713701933424,375936.42603284545,1499811.809557098,3.9895357451370246,1499811.809557098,3.9895357451370246,0.85,0.08488210261715091,4.698906859688992,1.2179237530147655,1.0,0.0,4.698906859689027,1.276670925885543,1.2777317985712058,3.6805936161111115,16095.90646565126,1641.3256785600854,1603.0968420496806,1603.0968420496806,8.101310972756103,6.006099359359202,3.350270937571268,2.655828421787934,4.865740973708288,4.865740973708288,1.3902117067737965,0.0,0.0,0.0008309247409867281,0.0003387262894209264,0.0004921984515658017,0.0023127946803908456,0.08488133976045743,0.07298898173012511,0.011892358030332324,0.08482999031076464,0.07298938266116786,0.011892719955983053,0.4102850258884101,0.4102850258884101,0.06684921897376327,0.0,0.425640179127015,1.7053025658242404e-13,5.438485430759556,1.0452691086906043,0.09039723807688915,7.0030404072697365,20051.62226547249,17043.878925651617,0.85,1.225817822165005,0.9735196838275848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781747163418243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16898.09345900873,1248.3123913327395,0.4102850258884101,0.06684921897376327,6.113110376966115,4.865740973708288
1732.0,-17.16484464802033,6.00517625900925,34.35063880534443,21.787844818923645,5.207493910759824,-14.92473196579959,-26.372800826188154,2.968570788813623,-2.564935511870999,-3.495347695387922,38.71542999779534,50105.17117284485,12986.224416436562,12986.224416436562,63091.39558928141,78395.4809234413,78395.4809234413,12986.224416436562,91381.70533987787,91381.70533987787,91381.70533987787,111436.1770578433,88981.5931286627,60696.90787603044,31427.42805848029,20054.471717965433,0.0,51481.89977644572,17046.30096027062,1248.4428468692051,0.0,0.8987404667812217,3.0343266319120326,0.0014959713701933424,375939.3613513746,1499887.6828473846,3.989706418226058,1499887.6828473846,3.989706418226058,0.8500000000000001,0.08490630744902222,4.698906859688992,1.217925966870971,1.0,0.0,4.698906859689007,1.2766629667963338,1.2777234384196656,3.680616562004974,16096.159472369141,1641.351478065307,1603.0968420496806,1603.0968420496806,8.100711121002956,6.00517625900925,3.3503063758264906,2.6548698831827595,4.867137337545078,4.867137337545078,1.3906106678700223,0.0,0.0,0.000830615788617708,0.00033862353433374324,0.0004919922542839647,0.0023118257785687724,0.08488853135683111,0.07299015864588503,0.01189837271094609,0.08488624498923213,0.07300406143894077,0.011902246010081451,0.410265015919856,0.410265015919856,0.06687868830864477,0.0,0.5267542936339851,1.7053025658242404e-13,5.676945457613556,0.9304121835169212,0.015227252806141678,6.63363970903589,20054.471717965433,17046.30096027062,0.85,1.2255063597739904,0.9732580069970386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781957351154426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.444282164754,1248.4428468692051,0.410265015919856,0.06687868830864477,6.113110376966115,4.867137337545078
1733.0,-17.1648449832641,6.0029673249058595,34.35080290012997,21.826129021961265,5.068011140984778,-14.939148554395173,-26.485443651303626,2.842732424727762,1.5549545777238905,-3.6099305456878117,38.70604344535196,50689.0221692512,13140.412571318664,13140.412571318664,63829.434740569865,79236.00177647172,79236.00177647172,13140.412571318664,92376.41434779039,92376.41434779039,92376.41434779039,112403.10547899717,89757.60028342315,61212.59571167216,31716.671746389984,20026.691131206775,0.0,51743.36287759676,17022.68746152576,1248.5698912486228,0.0,0.8982374784144005,2.961423091720721,0.0014959713701933424,374284.2168140497,1499493.8044051547,4.006297185515912,1499493.8044051547,4.006297185515912,0.85,0.08496684802166585,4.698906859688992,1.220070829228498,1.0,0.0,4.698906859688429,1.2772450589138713,1.278306014023854,3.6789391565036027,16236.533840545066,1655.6656799768593,1603.0968420496806,1603.0968420496806,8.196892556108867,6.0029673249058595,3.3173472151138705,2.685620109791989,4.868535701205108,4.868535701205108,1.3910102003443165,0.0,0.0,0.0008306157624505312,0.00033478898136985846,0.0004958267810806728,0.0023298438628374853,0.08498717394094672,0.07306862146809193,0.011918552472854794,0.0828088054598929,0.07305851206325222,0.01190833595841363,0.4102456746116794,0.4102456746116794,0.06691702267513296,0.0,1.4857312254003432,0.6186518541223336,6.8845675283421315,5.164885123411693,4.139393956182232,11.554862881259226,20026.691131206775,17022.68746152576,0.85,1.2335772394918305,0.9796236531661134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782173001192288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16898.792970619477,1248.5698912486228,0.4102456746116794,0.06691702267513296,6.113110376966115,4.868535701205108
1734.0,-17.166534976699783,6.001022157903259,34.350365504541145,21.83038901947441,5.067643911041085,-14.940765267030864,-26.489523717295356,2.842732422767001,0.8684327135944159,-3.6087067651191505,38.69510212765913,50700.39783052193,13136.502329931363,13136.502329931363,63836.90016045329,79257.86089741086,79257.86089741086,13136.502329931363,92394.36322734223,92394.36322734223,92394.36322734223,112401.13953918015,89777.72050621577,61224.31529449743,31726.00579079816,20006.77631183792,0.0,51732.782102636076,17005.75986506223,1247.5698912486228,0.0,0.8982803679903179,2.9711104911137407,0.0014959713701933424,374301.8640518292,1499034.7836677993,4.0048819619563245,1499034.7836677993,4.0048819619563245,0.85,0.08511805785194235,4.698906859688992,1.2201237634150313,1.0,0.0,4.698906859689094,1.2772453294385047,1.2783061162939362,3.678938377292559,16240.173450753231,1656.0368169306778,1603.0968420496806,1603.0968420496806,8.194453376338357,6.001022157903259,3.3167574921937306,2.6842646657095286,4.869544633182268,4.869544633182268,1.391298466623505,0.0,0.0,0.0008304838610137668,0.0003346508418773271,0.0004958330191364397,0.00232987317488052,0.0849730882838371,0.07304100141995883,0.011932086863878274,0.08301711328768607,0.0731807759493286,0.011937281902613736,0.41026439977762147,0.41026439977762147,0.06702140387091945,0.0,2.080630328425343,1.1980977452606112,7.571408754858112,4.477139478713582,3.5346195398946065,10.340317940369346,20006.77631183792,17005.75986506223,0.85,1.2339738472561375,0.9800439058145775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378217301946045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16899.22080241516,1247.5698912486228,0.41026439977762147,0.06702140387091945,6.113110376966115,4.869544633182268
