time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1735.0,-17.17335347801969,6.000440685567159,34.35076563379489,21.794742287043505,5.22779540874952,-14.93099412023427,-26.37284357389433,2.9854835433745253,-3.074131882925883,-3.4685954715474656,38.71238885706282,50056.24488555657,12944.621749612272,12944.621749612272,63000.86663516884,78332.00777509165,78332.00777509165,12944.621749612272,91276.62952470392,91276.62952470392,91276.62952470392,111305.75146498173,88934.12968027646,60658.591344842316,31417.264817149044,20029.121940277804,0.0,51446.38675742685,17024.753649236132,1246.5698912486228,0.0,0.8988752903989485,3.0452084341357875,0.0014959713701933424,376326.6206271911,1499760.0619543577,3.9852616842646875,1499760.0619543577,3.9852616842646875,0.85,0.08491654409425081,4.698906859688992,1.2177873698016626,1.0,0.0,4.698906859689211,1.2765861346005924,1.2776456948251105,3.6808380823900664,16087.573660321148,1640.475968890615,1603.0968420496806,1603.0968420496806,8.074759683926262,6.000440685567159,3.355973318513496,2.6444673670536627,4.870629453344659,4.870629453344659,1.391608415241331,0.0,0.0,0.0008299518825089589,0.00033862207149471457,0.0004913298110142444,0.002308713019344529,0.08490579171393944,0.07296500800224252,0.011940783711696924,0.08507562157557932,0.07297053892567315,0.011946005168577658,0.4103116120623403,0.4103116120623403,0.06714783357364285,0.0,1.6949244637428933,0.880103577608395,6.741426276447044,0.3944635886215906,1.1368683772161603e-13,3.7163435169359786,20029.121940277804,17024.753649236132,0.85,1.2245926411163164,0.9729788239857369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782265111404202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16899.61478471389,1246.5698912486228,0.4103116120623403,0.06714783357364285,6.113110376966115,4.870629453344659
1736.0,-17.173360316116238,5.999619565549016,34.35109682371776,21.796409657131903,5.2140957133127515,-14.922822892041106,-26.366418426018186,2.985482399938654,-2.3344570787491534,-3.4910640733312017,38.71106802016428,50022.88638338093,12974.830446328675,12974.830446328675,62997.71682970961,78404.6664552406,78404.6664552406,12974.830446328675,91379.49690156928,91379.49690156928,91379.49690156928,111419.19142195169,88942.01871630292,60663.90044888489,31420.131408242254,20039.694520382407,0.0,51459.82592862466,17033.740342325047,1247.5698912486228,0.0,0.8987751825452639,3.031475464673278,0.0014959713701933424,376001.3491115417,1499704.6358432365,3.988561847947906,1499704.6358432365,3.988561847947906,0.8500000000000001,0.08485526506286901,4.698906859688992,1.2178081330144779,1.0,0.0,4.698906859689068,1.2765861409800257,1.2776457005289354,3.6808380639959606,16089.000732791985,1640.6214897841755,1603.0968420496806,1603.0968420496806,8.09360364638943,5.999619565549016,3.3497930716186786,2.649826493930337,4.872122412786441,4.872122412786441,1.3920349750818402,0.0,0.0,0.0008299513491586601,0.00033884200719873597,0.0004911093419599241,0.0023076770557928345,0.08493836098797514,0.07298536988273947,0.011952991105235662,0.08475045651888105,0.07294382133053304,0.011911443732335983,0.4103275556424413,0.4103275556424413,0.06720033933796786,0.0,1.5936239174864113,0.7894983370855471,6.585950950065239,1.1566069945820345,0.38863336583466435,5.922468021203372,20039.694520382407,17033.740342325047,0.85,1.2242116193142225,0.9720764787032746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782636679215496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16899.905969571555,1247.5698912486228,0.4103275556424413,0.06720033933796786,6.113110376966115,4.872122412786441
1737.0,-17.177459770851808,5.998880915885028,34.35165802741802,21.799043949600332,5.227602333666698,-14.934658747830424,-26.379322226252384,2.985008898689786,-3.0957182995188077,-3.483189779183668,38.71854117012392,50066.123737261136,12963.640096080004,12963.640096080004,63029.76383334114,78353.21347688326,78353.21347688326,12963.640096080004,91316.85357296327,91316.85357296327,91316.85357296327,111377.27995106792,88956.66042593872,60670.552205651395,31429.009133652587,20060.426378104647,0.0,51489.435511757234,17051.36242138895,1248.5698912486228,0.0,0.8987865500373868,3.043694916169648,0.0014959713701933424,376115.3179309133,1500018.2511028193,3.9881870787787217,1500018.2511028193,3.9881870787787217,0.85,0.08495912761584155,4.698906859688992,1.217847001054324,1.0,0.0,4.698906859690083,1.2765889853097818,1.2776481390878907,3.6808298628307043,16091.649317571815,1640.8915702683196,1603.0968420496806,1603.0968420496806,8.086623188344014,5.998880915885028,3.3521110543186046,2.6467698615664235,4.873542109390247,4.873542109390247,1.3924406026829277,0.0,0.0,0.0008296316610387164,0.0003384004373265871,0.0004912312237121293,0.002308249766794342,0.08496025571550564,0.07299913968471718,0.011961116030788458,0.08516135704122797,0.07299869656233444,0.011960431053507114,0.4103320671909821,0.4103320671909821,0.06723407273047834,0.0,1.350906136727815,0.5938573066565596,6.031871112766055,0.3874714796648391,1.1368683772161603e-13,3.8437174795189435,20060.426378104647,17051.36242138895,0.85,1.2241300221469462,0.9723572076417288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782637051859759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16900.333387465755,1248.5698912486228,0.4103320671909821,0.06723407273047834,6.113110376966115,4.873542109390247
1738.0,-17.177471885099962,5.998028673519551,34.35227356215544,21.80101100765171,5.226499974537557,-14.932106782311978,-26.37655717609448,2.9876012107159133,-2.9691632355093134,-3.494568877763522,38.72188655264762,50051.715835593604,12978.62667781327,12978.62667781327,63030.342513406875,78367.72609466223,78367.72609466223,12978.62667781327,91346.3527724755,91346.3527724755,91346.3527724755,111421.36081966873,88953.70385361505,60668.26778645996,31428.262296838988,20075.008047193227,0.0,51503.270344032215,17063.75684011424,1249.5531500555098,0.0,0.8987222333706905,3.0403906094502933,0.0014959713701933424,375950.6309284039,1500158.6581765036,3.9903075956326677,1500158.6581765036,3.9903075956326677,0.85,0.0849601312595593,4.698906859688992,1.2178371186507868,1.0,0.0,4.698906859688499,1.2765770029418448,1.2776361455726448,3.6808644122998144,16091.114493930883,1640.8370334345454,1603.0968420496806,1603.0968420496806,8.095971707622548,5.998028673519551,3.3489834849314026,2.6490451885881483,4.874985316017526,4.874985316017526,1.3928529474335787,0.0,0.0,0.0008296307164998013,0.0003384950131330356,0.0004911357033667656,0.0023078009255882727,0.08498035844433821,0.0730169866708322,0.011963371773506004,0.0851298040378024,0.07300260361955432,0.011957527640004979,0.4103210005395268,0.4103210005395268,0.06722850256832394,0.0,1.1893527988038954,0.4570649637971087,5.716967546403055,0.5254056422542135,5.684341886080802e-14,4.440418566947983,20075.008047193227,17063.75684011424,0.85,1.2238124315674708,0.9718162652829131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782860456070694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16900.678816378684,1249.5531500555098,0.4103210005395268,0.06722850256832394,6.113110376966115,4.874985316017526
1739.0,-17.182892945473807,5.996049721706968,34.35358467624175,21.839182159770303,5.1082462383898735,-14.964734476592369,-26.50917659103868,2.856800770095142,-2.6864931895019026,-3.587200123045187,38.7479335513666,50707.72613063669,13103.154956578128,13103.154956578128,63810.88108721482,79107.27371059402,79107.27371059402,13103.154956578128,92210.42866717215,92210.42866717215,92210.42866717215,112274.9700627155,89752.56657551209,61195.631280711765,31729.92810533369,20064.54139554335,0.0,51794.469500877036,17054.86018621185,1249.5593890180191,0.0,0.898201497393325,3.024631063589174,0.0014959713701933424,374612.101919458,1501252.201406314,4.007484525230541,1501252.201406314,4.007484525230541,0.85,0.08570363808439223,4.698906859688992,1.2200461899815127,1.0,0.0,4.698906859688738,1.27718284318435,1.2782419487287853,3.67911836959334,16235.62327733278,1655.5728283698083,1603.0968420496806,1603.0968420496806,8.173651530511874,5.996049721706968,3.32235933916312,2.6736903825438483,4.876393024430415,4.876393024430415,1.3932551498372614,0.0,0.0,0.0008292081394887227,0.0003339861856929281,0.0004952219537957946,0.0023270018357596446,0.08515654033433794,0.07317136638466898,0.011985173949668962,0.08463989514865625,0.0736022196197715,0.012101418464620733,0.4103009110544335,0.4103009110544335,0.06720563020298291,0.0,1.1658269257342795,0.4921152645079019,5.31126431622414,0.9007069335432902,0.47269197792388695,3.523550808678749,20064.54139554335,17054.86018621185,0.85,1.2320018276494618,0.9790181581023445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378286111625893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16901.10599169755,1249.5593890180191,0.4103009110544335,0.06720563020298291,6.113110376966115,4.876393024430415
1740.0,-17.186893490285854,5.995309664276823,34.35401623017284,21.805878937616967,5.224377195434878,-14.9435446702383,-26.3946651603095,2.981026838138623,-2.8176522486298836,-3.485704715239776,38.71973974684353,50091.19754623559,12963.806990442248,12963.806990442248,63055.004536677836,78400.6732628345,78400.6732628345,12963.806990442248,91364.48025327675,91364.48025327675,91364.48025327675,111424.66633727803,89007.68468189253,60698.20169687281,31454.981094466348,20060.186084001278,0.0,51515.16717846763,17051.158171401086,1248.5593890180191,0.0,0.8987707835680573,3.039261699270584,0.0014959713701933424,376078.91499118035,1500068.5547155845,3.9887068775200105,1500068.5547155845,3.9887068775200105,0.85,0.08494564702243379,4.698906859688992,1.2179846008168536,1.0,0.0,4.698906859688916,1.2766089020352525,1.2776671336733494,3.6807724371948924,16100.879255269203,1641.8327619798,1603.0968420496806,1603.0968420496806,8.086727295817662,5.995309664276823,3.350631498280613,2.6446781659962095,4.877459421756152,4.877459421756152,1.393559834787472,0.0,0.0,0.0008288964197668836,0.0003378760891074153,0.0004910203306594682,0.0023072587999825324,0.08494563726219521,0.07299620829623152,0.011949428965963694,0.08503511042768933,0.07299620489408072,0.011949442128353067,0.4102839372279112,0.4102839372279112,0.0671631976264435,0.0,1.0287809814134334,0.37661856986028397,5.058180745909453,0.668052466609879,0.08976151377635233,4.236937408626261,20060.186084001278,17051.158171401086,0.85,1.2240085394313471,0.9723582449553375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783156552361617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16901.42480739189,1248.5593890180191,0.4102839372279112,0.0671631976264435,6.113110376966115,4.877459421756152
1741.0,-17.192437078317766,5.99871599909281,34.35445960021398,21.900947635900252,5.669763523797262,-14.901688406659588,-26.16375741837544,3.3845642192330088,-3.118084562609056,-3.118084562609111,38.721621111381786,48860.87452534601,12466.369119482819,12466.369119482819,61327.24364482883,76744.23985839602,76744.23985839602,12466.369119482819,89210.60897787883,89210.60897787883,89210.60897787883,108962.01302896932,87549.1128884292,59691.9860575211,30952.36314545344,19751.404051090492,0.0,50703.76719654394,16788.693443426917,1249.5483941725397,0.0,0.9004639929387066,3.1403836311948594,0.0014959713701933424,381429.473234853,1500147.5171348727,3.9329617200588083,1500147.5171348727,3.9329617200588083,0.8499999999999999,0.08465841106357908,4.698906859688992,1.2138274629553782,1.0,0.0,4.698906859689207,1.2747468743535453,1.275803012050959,3.6861489557069285,15837.033628730038,1614.9279956692692,1603.0968420496806,1603.0968420496806,7.776429216555395,5.99871599909281,3.4562664906650333,2.5424495084277767,4.87889625396757,4.87889625396757,1.3939703582764484,0.0,0.0,0.0008284646449505799,0.00034584701878309827,0.00048261762616748165,0.0022677752742051973,0.0845343649298076,0.07264967303778497,0.01188469189202264,0.08809964708874629,0.07272842112623065,0.011929989937348416,0.4102603461107277,0.4102603461107277,0.06711410533815704,0.0,5.684341886080802e-14,5.684341886080802e-14,1.663403311673278,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19751.404051090492,16788.693443426917,0.85,1.2095204564801845,0.9636537327876588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378337458039774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16901.771900045973,1249.5483941725397,0.4102603461107277,0.06711410533815704,6.113110376966115,4.87889625396757
1742.0,-17.199092171893966,6.00113977271485,34.35583068479986,21.901532692741625,5.6688101637061585,-14.90558132318328,-26.16945211831478,3.3826197771283515,-3.1995940487813073,-3.199594048781322,38.756596965852104,48852.03194118927,12582.210291256777,12582.210291256777,61434.24223244605,76751.44031848526,76751.44031848526,12582.210291256777,89333.65060974204,89333.65060974204,89333.65060974204,109111.75546597099,87560.9890279935,59696.193206356,30960.884246263893,19778.104856228958,0.0,50738.98910249285,16811.389127794613,1250.5483941725397,0.0,0.8999718716521194,3.1290774820872786,0.0014959713701933424,380238.0239631226,1501616.055139132,3.9491475352416785,1501616.055139132,3.9491475352416785,0.85,0.0847312688033546,4.698906859688992,1.2138603471545508,1.0,0.0,4.698906859689004,1.2747568981977333,1.2758123837468698,3.686119970272264,15839.18194086541,1615.147062540767,1603.0968420496806,1603.0968420496806,7.848690086102018,6.00113977271485,3.436477234346705,2.5646625383681445,4.8815826810775205,4.8815826810775205,1.3947379088792915,0.0,0.0,0.0008279465706975896,0.00034564837458510295,0.0004822981961124867,0.0022662743021285904,0.08468388939190082,0.07281446018029598,0.011869429211604837,0.08780470492834974,0.07283477308137565,0.01189649572197895,0.410215542769456,0.410215542769456,0.06686892046368148,0.0,0.0,0.0,0.12248804080121545,0.0,0.0,0.0,19778.104856228958,16811.389127794613,0.85,1.2107896376955554,0.9628105093404221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378367671343423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16902.08794704939,1250.5483941725397,0.410215542769456,0.06686892046368148,6.113110376966115,4.8815826810775205
1743.0,-17.20374266919548,6.003709206550069,34.35635165216364,21.902737067453586,5.653240667095126,-14.902689165433538,-26.167977147828765,3.3826198091376813,-3.180856205849068,-3.180856205849108,38.7278522306147,48817.52312007825,12561.051549990343,12561.051549990343,61378.57467006859,76830.69894965713,76830.69894965713,12561.051549990343,89391.75049964747,89391.75049964747,89391.75049964747,109185.07317194072,87566.62474659656,59697.340234679476,30965.87167990787,19793.322672293252,0.0,50759.19435220112,16824.324271449263,1251.5483941725397,0.0,0.9001546156236077,3.130320477958511,0.0014959713701933424,380511.66238107625,1500409.0647911557,3.9431355543802504,1500409.0647911557,3.9431355543802504,0.8499999999999999,0.08474452203370345,4.698906859688992,1.2138752292795107,1.0,0.0,4.69890685968898,1.274757638717737,1.2758126635882836,3.6861178289667396,15840.201403679981,1615.2510188168214,1603.0968420496806,1603.0968420496806,7.835491419177202,6.003709206550069,3.4446154135075817,2.5590937930424875,4.883978379451991,4.883978379451991,1.3954223941291402,0.0,0.0,0.0008275847233119267,0.00034569981486231086,0.0004818849084496158,0.0022643323018945016,0.0845133944139793,0.07271137381136861,0.011802020602610689,0.08792767590044058,0.07283144749911781,0.011913074534585628,0.41017636676310526,0.41017636676310526,0.06657706597320924,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19793.322672293252,16824.324271449263,0.85,1.2092109706112184,0.9617473985372924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784039440038407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.381542105468,1251.5483941725397,0.41017636676310526,0.06657706597320924,6.113110376966115,4.883978379451991
1744.0,-17.20374266919548,6.003709206550069,34.35635165216364,21.90398349137979,5.653240667095126,-14.902689165433538,-26.168691565375752,3.3826198091376813,-3.180856205849068,-3.180856205849108,38.7278522306147,48821.23417981437,12562.021676503211,12562.021676503211,61383.25585631758,76836.59234622603,76836.59234622603,12562.021676503211,89398.61402272923,89398.61402272923,89398.61402272923,109209.24833037327,87572.51814316543,59701.051294415585,30968.296498610944,19810.63430764404,0.0,50778.93080625498,16839.039161497432,1252.5483941725397,0.0,0.9001546156236077,3.1301192486705007,0.0014959713701933424,380511.66238107625,1500409.0647911557,3.9431355543802504,1500409.0647911557,3.9431355543802504,0.85,0.08474452203370345,4.698906859688992,1.213890568572097,1.0,0.0,4.6989068596899575,1.274757638717737,1.2758126635882836,3.6861178289667396,15841.267478670004,1615.3597282119792,1603.0968420496806,1603.0968420496806,7.836096576948973,6.003709206550069,3.4456976579894185,2.5580115485606507,4.886422058280139,4.886422058280139,1.3961205880800398,0.0,0.0,0.0008275847233119267,0.00034567489834066035,0.0004819098249712663,0.0022644493823090047,0.08446396478732049,0.07270522717678872,0.011758737610531771,0.08799227416264217,0.07283144749911781,0.011913074534585628,0.41014169262469136,0.41014169262469136,0.06633289976505005,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19810.63430764404,16839.039161497432,0.85,1.2088331692237275,0.9614466749229099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784292918640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.715074070464,1252.5483941725397,0.41014169262469136,0.06633289976505005,6.113110376966115,4.886422058280139
1745.0,-17.203742751797503,6.004728520696976,34.35682182994662,21.905865892209135,5.653220899970706,-14.902518250410413,-26.169132069312013,3.3834268024861203,-3.18081653677757,-3.1808165367776176,38.72847307614059,48823.521760386975,12564.025250172388,12564.025250172388,61387.54701055936,76845.5861248504,76845.5861248504,12564.025250172388,89409.61137502278,89409.61137502278,89409.61137502278,109238.78824127011,87577.6028414401,59704.1473840419,30970.50606377577,19829.176866247333,0.0,50799.682930023104,16854.800336310233,1253.5483941725397,0.0,0.9001527159810752,3.129791804747029,0.0014959713701933424,380512.24185263383,1500435.1263153788,3.9431980401210662,1500435.1263153788,3.9431980401210662,0.85,0.08474445418398596,4.698906859688992,1.2139032555231828,1.0,0.0,4.698906859688994,1.2747539186709063,1.2758089404544468,3.6861285859691275,15842.187265689092,1615.4535203855642,1603.0968420496806,1603.0968420496806,7.837346391443404,6.004728520696976,3.447184549104201,2.5575439715927755,4.888094906957723,4.888094906957723,1.3965985448450637,0.0,0.0,0.0008275847168860956,0.0003456595358435822,0.00048192518104251346,0.002264521539057526,0.08442516025498363,0.0727013731773048,0.011723787077678838,0.08805312665639933,0.07283138257840643,0.011913071605579521,0.4101106199806269,0.4101106199806269,0.06613423346518936,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19829.176866247333,16854.800336310233,0.85,1.208423822154975,0.9610989467718075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784292918640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16903.14161598149,1253.5483941725397,0.4101106199806269,0.06613423346518936,6.113110376966115,4.888094906957723
1746.0,-17.203762847256392,6.008990362630218,34.357077264326065,21.907460095267766,5.688142185344179,-14.922845941690824,-26.18843063302336,3.383422997245712,-3.0334117087207915,-3.0334117087207715,38.72589659222444,48923.63994163448,12369.00661729334,12369.00661729334,61292.64655892782,76688.00921756742,76688.00921756742,12369.00661729334,89057.01583486077,89057.01583486077,89057.01583486077,109065.93562934198,87585.15835089803,59708.24737191766,30974.3455322004,20008.919794481226,0.0,50983.26532668163,17007.58182530904,1254.5483941725397,0.0,0.900837734126345,3.1292960048223937,0.0014959713701933424,382670.25691972807,1500326.9742778316,3.9206783050101333,1500326.9742778316,3.9206783050101333,0.8499999999999999,0.08384253760331463,4.698906859688992,1.2139229428535332,1.0,0.0,4.698906859688998,1.2747539394120453,1.275808959219852,3.686128525993235,15843.554005492842,1615.5928890592447,1603.0968420496806,1603.0968420496806,7.715695204962561,6.008990362630218,3.4921642106974464,2.5168261519327717,4.89007524873629,4.89007524873629,1.397164356781797,0.0,0.0,0.0008275831536072025,0.00034498711816421045,0.00048259603544299203,0.0022676738214017873,0.0842206310733283,0.07254927428572568,0.011671356787602625,0.08817646131378004,0.07234152766571633,0.011501009937598292,0.410082428532042,0.410082428532042,0.06597196709196748,0.0,0.0,0.0,0.0,0.0,0.0,0.45031462269849953,20008.919794481226,17007.58182530904,0.85,1.2022110817380478,0.9596019326763431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784292923142358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16903.568156237725,1254.5483941725397,0.410082428532042,0.06597196709196748,6.113110376966115,4.89007524873629
1747.0,-17.220463999208878,6.015909590086716,34.35992829458537,23.770494607184105,6.116531942555082,-14.884456029292277,-26.981644076853968,3.780577861597331,21.077786672050593,-2.7879693939812205,38.79714818929836,52933.495051092454,12043.857254768933,12043.857254768933,64977.35230586139,83471.08103955166,83471.08103955166,12043.857254768933,95514.9382943206,95514.9382943206,95514.9382943206,115859.1185689382,94515.88816015248,63978.55696829295,33930.367990955034,20344.1802746176,0.0,54274.54826557264,17292.55323342496,1255.5483941725397,0.0,0.9017191502400039,2.81258203647148,0.0014959713701933424,386284.8022543109,1503320.0480896456,3.8917400822306583,1503320.0480896456,3.8917400822306583,0.8499999999999999,0.08419173215228358,4.698906859688992,1.2317777343606577,1.0,0.0,4.69890685968892,1.2729284283016395,1.273980284552237,3.691414815802602,17097.275458966426,1743.4368983257714,1603.0968420496806,1603.0968420496806,7.5128694280065735,6.015909590086716,3.566726933494631,2.449182656592085,4.893035451920646,4.893035451920646,1.3980101291201845,0.0,0.0,0.0008262848635844293,0.00031836850995157486,0.0005079163536328544,0.0023866516382336396,0.08414568081663432,0.07250435622550072,0.011641324591133588,0.07939295751400925,0.07252767079446908,0.011664061357814505,0.41005654203984077,0.41005654203984077,0.06583882066005664,0.0,0.7391145393626743,1.7413091412557264,0.0,23.865756066031793,30.669173801499824,0.0,20344.1802746176,17292.55323342496,0.85,1.1971974780502732,0.9752913058268449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784294018476733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16903.994295566972,1255.5483941725397,0.41005654203984077,0.06583882066005664,6.113110376966115,4.893035451920646
1748.0,-17.220463999208878,6.015909590086716,34.35992829458537,23.77035260377454,6.116531942555082,-14.884456029292277,-26.98156553143633,3.780577861597331,21.081492665369524,-2.7879693939812205,38.79714818929836,52933.089733463756,12045.286399690047,12045.286399690047,64978.376133153804,83470.40964155576,83470.40964155576,12045.286399690047,95515.6960412458,95515.6960412458,95515.6960412458,115876.07568719322,94515.21676215656,63978.151650664244,33930.07234610257,20360.37964594742,0.0,54290.45199204999,17306.32269905531,1256.5483941725397,0.0,0.9017191502400039,2.8125396288074946,0.0014959713701933424,386284.8022543109,1503320.0480896456,3.8917400822306583,1503320.0480896456,3.8917400822306583,0.85,0.08419173215228358,4.698906859688992,1.2317760287737474,1.0,0.0,4.698906859688487,1.2729284283016395,1.273980284552237,3.691414815802602,17097.1540076771,1743.4245137408905,1603.0968420496806,1603.0968420496806,7.5137609180798055,6.015909590086716,3.5683216090741503,2.447587981012566,4.89680440280774,4.89680440280774,1.399086972230783,0.0,0.0,0.0008262848635844293,0.00031837104949013136,0.0005079138140942979,0.0023866397051784958,0.08414068514466913,0.07251878382187638,0.011621901322792758,0.07945499317587632,0.07252767079446908,0.011664061357814505,0.4101381389339826,0.4101381389339826,0.06572897018119463,0.0,5.199836278756663,7.29168256083824,0.0,23.869462059350724,30.665303706353257,0.0,20360.37964594742,17306.32269905531,0.85,1.1968656319654312,0.9749981403952025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785204392518517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16904.08625706128,1256.5483941725397,0.4101381389339826,0.06572897018119463,6.113110376966115,4.89680440280774
1749.0,-17.21374172577196,6.020604828034078,34.36424875056887,23.79027750520038,6.128321579938637,-14.87657427554401,-26.976139506418235,3.795343218845434,16.986793792230173,-2.9634458246601487,38.877663350889755,52943.89090747423,12292.44809825201,12292.44809825201,65236.339005726244,83508.95526497415,83508.95526497415,12292.44809825201,95801.40336322616,95801.40336322616,95801.40336322616,116176.6020426407,94539.70330245637,63994.44572393182,33939.175087249496,20375.198679414556,0.0,54314.37376666405,17318.918877502372,1257.5483941725397,0.0,0.9006512261954427,2.8403012196480093,0.0014959713701933424,383697.91007572244,1506707.690061826,3.9268071326332703,1506707.690061826,3.9268071326332703,0.85,0.08520979829456658,4.698906859688992,1.2318271090136843,1.0,0.0,4.698906859689055,1.2728594944531098,1.2739119586436034,3.6916147305857194,17101.583454754124,1743.876191640787,1603.0968420496806,1603.0968420496806,7.667938564793866,6.020604828034078,3.5236572585665233,2.496947569467555,4.898497585457885,4.898497585457885,1.3995707387022527,0.0,0.0,0.0008268072050105358,0.0003185465294305153,0.0005082606755800205,0.0023882695749931197,0.08464557655687784,0.07297772901605543,0.011667847540822405,0.08020801779552666,0.07344227139644967,0.01176752689811692,0.4105379666428449,0.4105379666428449,0.06563775646477168,0.0,8.156013664837587,10.853658173570352,0.0,19.950239616890315,25.193678459764385,0.0,20375.198679414556,17318.918877502372,0.85,1.2010879345858472,0.9747675842664145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785204392518517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16904.512241594643,1257.5483941725397,0.4105379666428449,0.06563775646477168,6.113110376966115,4.898497585457885
1750.0,-17.21382582145452,6.022236940910779,34.36749213853819,23.788070654869102,6.128463456832586,-14.87537978058918,-26.974414510745532,3.7943482653109606,16.98099991151082,-2.963451491357621,38.87505871341266,52934.503297508105,12295.890208393595,12295.890208393595,65230.3935059017,83497.84903348309,83497.84903348309,12295.890208393595,95793.73924187668,95793.73924187668,95793.73924187668,116184.08754606676,94533.97207964156,63991.103390568656,33936.52076563656,20390.348304190076,0.0,54326.86906982664,17331.796058561566,1258.5483941725397,0.0,0.9006598976744538,2.8403692847305493,0.0014959713701933424,383697.8267563154,1506598.0107423428,3.9265221371690897,1506598.0107423428,3.9265221371690897,0.8500000000000001,0.08520308508443773,4.698906859688992,1.231812826921233,1.0,0.0,4.698906859688931,1.2728640807026306,1.273916540364927,3.691601429349126,17100.546715883134,1743.7704736972498,1603.0968420496806,1603.0968420496806,7.670085727742044,6.022236940910779,3.5261746875121474,2.4960622533986316,4.9016071648888175,4.9016071648888175,1.4004591899682335,0.0,0.0,0.000826800668644475,0.00031860233516526877,0.0005081983334792062,0.0023879766352679563,0.08471928759499518,0.0730661413574853,0.011653146237509874,0.08027449556544546,0.07343497103150902,0.011768114052928717,0.4110754497854811,0.4110754497854811,0.0655614521583,0.0,10.474241482411628,13.665930811036674,0.0,19.944451402868424,25.172585568456498,0.0,20390.348304190076,17331.796058561566,0.85,1.200702242237827,0.974370586854013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378483795129667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16905.07289567252,1258.5483941725397,0.4110754497854811,0.0655614521583,6.113110376966115,4.9016071648888175
1751.0,-17.21382582145452,6.022236940910779,34.36749213853819,23.7874342937954,6.128463456832586,-14.87537978058918,-26.97405171403659,3.7943482653109606,16.97065135829081,-2.963451491357621,38.87505871341266,52932.63102718969,12296.736673178222,12296.736673178222,65229.36770036791,83494.84017292896,83494.84017292896,12296.736673178222,95791.57684610719,95791.57684610719,95791.57684610719,116198.13636070437,94530.96321908743,63989.23112025024,33935.257887596876,20406.559514597197,0.0,54341.81740219407,17345.575587407617,1259.5483941725397,0.0,0.9006598976744538,2.8404920258663497,0.0014959713701933424,383697.8267563154,1506598.0107423428,3.9265221371690897,1506598.0107423428,3.9265221371690897,0.85,0.08520308508443773,4.698906859688992,1.231804956714623,1.0,0.0,4.698906859689365,1.2728640807026306,1.273916540364927,3.691601429349126,17100.002433660185,1743.7149723565321,1603.0968420496806,1603.0968420496806,7.670613746238759,6.022236940910779,3.527119365991211,2.495117574919568,4.903800526986679,4.903800526986679,1.4010858648533369,0.0,0.0,0.000826800668644475,0.00031861407323086657,0.0005081865954136085,0.0023879214791909993,0.08481529121508764,0.07317358755533632,0.011641703659751325,0.08034175063072582,0.07343497103150902,0.011768114052928717,0.41167994994504536,0.41167994994504536,0.06549707537978933,0.0,12.342028185653646,15.93241584193936,0.0,19.93410284964841,25.155649655859975,0.0,20406.559514597197,17345.575587407617,0.85,1.2003530764823895,0.9740681036746576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378484253537534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16905.49741956482,1259.5483941725397,0.41167994994504536,0.06549707537978933,6.113110376966115,4.903800526986679
1752.0,-17.21382582145452,6.022236940910779,34.36749213853819,23.78680317141118,6.128463456832586,-14.87537978058918,-26.97368891732765,3.7943482653109606,16.95951560761074,-2.963451491357621,38.87505871341266,52930.75875154103,12297.393710616901,12297.393710616901,65228.15246215793,83491.85617899096,83491.85617899096,12297.393710616901,95789.24988960786,95789.24988960786,95789.24988960786,116212.02136524128,94527.97922514942,63987.35884460158,33934.022645053155,20422.771475633414,0.0,54356.794120686565,17359.3557542884,1260.5483941725397,0.0,0.9006598976744538,2.840624119348504,0.0014959713701933424,383697.8267563154,1506598.0107423428,3.9265221371690897,1506598.0107423428,3.9265221371690897,0.85,0.08520308508443773,4.698906859688992,1.2317970870574944,1.0,0.0,4.698906859687882,1.2728640807026306,1.273916540364927,3.691601429349126,17099.462649637426,1743.6599297045807,1603.0968420496806,1603.0968420496806,7.67102360135259,6.022236940910779,3.5278526715758782,2.4943842693349008,4.90550425522153,4.90550425522153,1.4015726443490084,0.0,0.0,0.000826800668644475,0.00031862581169449304,0.000508174856949982,0.0023878663212437428,0.08491696830745368,0.07328501118947628,0.01163195711797741,0.08040927594453791,0.07343497103150902,0.011768114052928717,0.4123068274517789,0.4123068274517789,0.06544224062364745,0.0,13.843206697716823,17.75435411135959,0.0,19.922967098968343,25.138854385399725,0.0,20422.771475633414,17359.3557542884,0.85,1.1999999911204118,0.9737652782469224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378484253537534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16905.923625370775,1260.5483941725397,0.4123068274517789,0.06544224062364745,6.113110376966115,4.90550425522153
1753.0,-17.2311992842785,6.028292795283061,34.37103408895525,23.794358688779198,6.1637277634149115,-14.90271615004012,-27.000690799299605,3.80037970723855,17.72978973983021,-2.8475205023831576,38.83819293251813,52969.81882688479,12147.672330835407,12147.672330835407,65117.49115772019,83360.63601151425,83360.63601151425,12147.672330835407,95508.30834234966,95508.30834234966,95508.30834234966,115957.00457781916,94534.94951088313,63979.28501701037,33950.738326525294,20448.6962354695,0.0,54399.43456199479,17381.391800149075,1261.5483941725397,0.0,0.9013120826555745,2.8447657002411635,0.0014959713701933424,385405.36739660724,1505046.2679928548,3.9050993974457655,1505046.2679928548,3.9050993974457655,0.8500000000000001,0.08480661880228377,4.698906859688992,1.2318105982290581,1.0,0.0,4.698906859688693,1.2728391180167165,1.2738898394542546,3.6916738283551718,17100.723526486137,1743.7885033611008,1603.0968420496806,1603.0968420496806,7.5776285076475425,6.028292795283061,3.5651332571435415,2.4631595381395197,4.907207983456381,4.907207983456381,1.4020594238446802,0.0,0.0,0.0008254513267837542,0.00031775323949281554,0.0005076980872909386,0.002385626025022372,0.08477188751676852,0.07318205819528052,0.011589829321488002,0.08064875044406246,0.07320105948762036,0.011605559314663406,0.4129261486560718,0.4129261486560718,0.06539503948540061,0.0,15.159091529985574,19.290519450072793,-5.684341886080802e-14,20.577310242213343,25.75730585362453,-5.684341886080802e-14,20448.6962354695,17381.391800149075,0.85,1.1970251470814621,0.9737200258307688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378484253537534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16906.349831176725,1261.5483941725397,0.4129261486560718,0.06539503948540061,6.113110376966115,4.907207983456381
1754.0,-17.240845221658788,6.0306045188992385,34.37355136493574,23.78692023865881,6.162790510512376,-14.90428323853439,-27.001966734509892,3.795175015666525,17.475045564060053,-2.847419442809143,38.83731361502797,52920.74066356901,12152.041028495441,12152.041028495441,65072.781692064455,83329.78199225609,83329.78199225609,12152.041028495441,95481.82302075153,95481.82302075153,95481.82302075153,115946.63384301684,94524.25718653781,63968.389750563554,33950.96381774917,20464.810822265317,0.0,54415.77464001449,17395.089198925518,1262.5483941725397,0.0,0.901315466906202,2.8477947914074035,0.0014959713701933424,385406.85848819744,1505009.2708058488,3.904988293953616,1505009.2708058488,3.904988293953616,0.8499999999999999,0.08482979600789477,4.698906859688992,1.2317873172974219,1.0,0.0,4.698906859689256,1.2728645681861936,1.2739143581030115,3.6916000155341266,17098.789358398775,1743.59127310537,1603.0968420496806,1603.0968420496806,7.580353669063522,6.0306045188992385,3.5683306750564507,2.462273843842788,4.910738561093538,4.910738561093538,1.4030681603124395,0.0,0.0,0.0008247030302822936,0.00031771206181579765,0.0005069909684664959,0.0023823033395275832,0.08486751936518257,0.0732853712491076,0.011582148116074973,0.08079892463615913,0.07322167474855597,0.011608121259338794,0.4135233025527957,0.4135233025527957,0.0653539452414698,0.0,16.185306753366092,20.513981595545772,0.0,20.32246500686921,25.448567233766937,0.0,20464.810822265317,17395.089198925518,0.85,1.1958440750416768,0.9725257246389338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785789623715428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16906.42798861077,1262.5483941725397,0.4135233025527957,0.0653539452414698,6.113110376966115,4.910738561093538
1755.0,-17.240850807853,6.036597195988904,34.37550557841197,23.786568093951814,6.105901939366811,-14.883743818172775,-26.983199164364464,3.795173820000066,18.48698644653416,-2.8449013453631555,38.80432712935558,52823.86884562561,12157.713602102674,12157.713602102674,64981.58244772829,83597.09538056112,83597.09538056112,12157.713602102674,95754.80898266379,95754.80898266379,95754.80898266379,116221.8769002317,94522.59770497963,63968.658091412006,33948.82179285292,20467.067917567903,0.0,54415.88971042082,17397.007729932717,1263.5483941725397,0.0,0.9014365875534212,2.8361445334718782,0.0014959713701933424,385444.01341749687,1503621.8648645568,3.90101237150594,1503621.8648645568,3.90101237150594,0.85,0.08487351826508625,4.698906859688992,1.2317830071737994,1.0,0.0,4.698906859688684,1.2728645745669414,1.2739143639376185,3.691599997028491,17098.489169574743,1743.560662364288,1603.0968420496806,1603.0968420496806,7.583892178689665,6.036597195988904,3.574382919103248,2.4622142768856556,4.913149752376556,4.913149752376556,1.4037570721075876,0.0,0.0,0.0008247025971062491,0.0003183182345401187,0.0005063843625661304,0.0023794529549012278,0.08485250550252148,0.07329150310557538,0.011561002396946105,0.0805429351964049,0.07330101557782732,0.011572502687258934,0.4140847760533002,0.4140847760533002,0.06531773651299183,0.0,17.219572344604728,21.678843750220096,-5.684341886080802e-14,21.331887791897316,26.379362455127193,-5.684341886080802e-14,20467.067917567903,17397.007729932717,0.85,1.1941655790897434,0.9707434561252735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378631550580497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16906.660375022442,1263.5483941725397,0.4140847760533002,0.06531773651299183,6.113110376966115,4.913149752376556
1756.0,-17.24864400278797,6.042674570271851,34.377703158183216,23.785858146753185,6.1280253999958925,-14.903211323189177,-27.001133643183834,3.7951735577451546,17.490979730265565,-2.829055374176324,38.81499710876163,52871.44570766158,12145.67888849363,12145.67888849363,65017.12459615521,83489.04202930661,83489.04202930661,12145.67888849363,95634.72091780024,95634.72091780024,95634.72091780024,116126.79218466426,94519.13663435259,63961.02451296674,33953.45791265094,20492.07126686402,0.0,54445.52917951496,17418.260576834415,1264.5483941725397,0.0,0.9014732166652916,2.849710498187924,0.0014959713701933424,385677.8876112464,1504070.5364828366,3.899810138969911,1504070.5364828366,3.899810138969911,0.85,0.08495590096962606,4.698906859688992,1.2317740550404417,1.0,0.0,4.698906859688151,1.2728658105049493,1.273914831900836,3.69159641252751,17097.863085653345,1743.4968195717545,1603.0968420496806,1603.0968420496806,7.576385013000499,6.042674570271851,3.5846613620047068,2.458013208267144,4.9166752174967705,4.9166752174967705,1.4047643478562202,0.0,0.0,0.0008240984846492829,0.00031773894723691095,0.000506359537412372,0.00237933630381594,0.08495694687771313,0.07339944179614413,0.011557505081568992,0.0809955309227036,0.07339738562410018,0.011558515345525875,0.41461496581215107,0.41461496581215107,0.06528543619687611,0.0,17.838283601747833,22.366092589284904,0.0,20.3200351044419,25.16322804200047,0.0,20492.07126686402,17418.260576834415,0.85,1.194168292161954,0.9710888387793349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786315810365917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16907.08556827163,1264.5483941725397,0.41461496581215107,0.06528543619687611,6.113110376966115,4.9166752174967705
1757.0,-17.248644107942578,6.048414445935352,34.38152716478894,23.793443000782304,6.145531363365633,-14.908836427539573,-27.007034817337967,3.8009193486431423,17.252884648465283,-2.849973861736125,38.865209958160904,52901.892043815475,12183.528156431794,12183.528156431794,65085.42020024727,83442.13358399944,83442.13358399944,12183.528156431794,95625.66174043124,95625.66174043124,95625.66174043124,116150.19587963549,94527.83215505644,63964.87495796792,33958.84133009836,20524.534139204243,0.0,54483.3754693026,17445.854018323607,1265.5483941725397,0.0,0.9012110421813164,2.8501402482635214,0.0014959713701933424,385369.1704951365,1506183.34166983,3.908416803904241,1506183.34166983,3.908416803904241,0.8500000000000001,0.08500889551288034,4.698906859688992,1.2317917955620215,1.0,0.0,4.698906859689413,1.2728394028793921,1.273888402501289,3.6916730021550386,17099.436045667022,1743.6572168545856,1603.0968420496806,1603.0968420496806,7.599995107503442,6.048414445935352,3.58452591607011,2.4638885298652418,4.920236220732108,4.920236220732108,1.405781777352031,0.0,0.0,0.0008240984765006515,0.0003175485503766321,0.0005065499261240195,0.0023802309226391076,0.08522033819541112,0.07364298481876005,0.011577353376651073,0.08104822802621384,0.07345008684423258,0.01155880866864775,0.4150919299446352,0.4150919299446352,0.0652562626106502,0.0,18.301209316541133,22.836633026866366,0.0,20.10285851020143,24.676808713147977,0.0,20524.534139204243,17445.854018323607,0.85,1.1945922887416942,0.9709731012099613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786740708884968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16907.354749572838,1265.5483941725397,0.4150919299446352,0.0652562626106502,6.113110376966115,4.920236220732108
1758.0,-17.25772636148125,6.054473048919419,34.383717406858786,23.79285661680626,6.143499749552264,-14.915314865860894,-27.013363468553848,3.801023674651658,16.44234025193788,-2.8170842522084225,38.82662878338649,52882.14837667261,12148.104212664402,12148.104212664402,65030.25258933701,83448.85822639489,83448.85822639489,12148.104212664402,95596.9624390593,95596.9624390593,95596.9624390593,116129.81296969511,94524.44333081858,63957.42814038333,33963.35021159473,20532.85053063581,0.0,54496.20074223053,17452.922951040437,1266.5483941725397,0.0,0.901489017269,2.8636102711648856,0.0014959713701933424,385854.6457167938,1504559.7626441754,3.8992915579626817,1504559.7626441754,3.8992915579626817,0.85,0.08512234906152727,4.698906859688992,1.2317831302573907,1.0,0.0,4.698906859689265,1.2728403613001373,1.273888466190136,3.6916702224066134,17098.82303062157,1743.594706716521,1603.0968420496806,1603.0968420496806,7.57789791235078,6.054473048919419,3.599479389574107,2.4549936593453126,4.92370554084105,4.92370554084105,1.4067730116688715,0.0,0.0,0.0008233949513921009,0.0003173444779953744,0.0005060504733967265,0.00237788404079274,0.08512992823889495,0.07357908326543963,0.011550844973455314,0.08152075100797396,0.07357324680522992,0.011549102256297343,0.4155136247655619,0.4155136247655619,0.06522959040833615,0.0,18.48615879840196,23.02078780906828,-5.684341886080802e-14,19.259424504146295,23.833234037977093,-5.684341886080802e-14,20532.85053063581,17452.922951040437,0.85,1.1932988300768528,0.9703822955807054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786740714618333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16907.779792666144,1266.5483941725397,0.4155136247655619,0.06522959040833615,6.113110376966115,4.92370554084105
1759.0,-17.25776168469608,6.055250608334785,34.38460110111576,23.792489838693314,6.143428885969446,-14.915294272221045,-27.013141033798433,3.801015934510096,16.455356037242552,-2.817097509868709,38.82658973739195,52880.79697075882,12150.538123978133,12150.538123978133,65031.335094736954,83447.45866440055,83447.45866440055,12150.538123978133,95597.99678837867,95597.99678837867,95597.99678837867,116147.02827252535,94522.74525554605,63956.341061913445,33962.671326258445,20549.031484146668,0.0,54511.70281040511,17466.676761524668,1267.5483941725397,0.0,0.9014890866822716,2.86345236349581,0.0014959713701933424,385854.4499273894,1504558.120175306,3.899289279826722,1504558.120175306,3.899289279826722,0.85,0.08512082889205982,4.698906859688992,1.231778574516066,1.0,0.0,4.698906859688376,1.2728404024632274,1.2738885039055774,3.6916701030196473,17098.515860459494,1743.56338407708,1603.0968420496806,1603.0968420496806,7.5794161682975725,6.055250608334785,3.601546684423363,2.4537039239114224,4.927280576817803,4.927280576817803,1.4077944505193722,0.0,0.0,0.0008233922162788868,0.00031735164853339485,0.0005060405677454919,0.002377837495060204,0.08518927225756223,0.0736428109691146,0.011546461288447635,0.08158062295024876,0.07357206093718856,0.011548767954871274,0.4158740437677748,0.4158740437677748,0.06520491931315156,0.0,18.643317779582105,23.18307367150345,-5.684341886080802e-14,19.27245354711124,23.832857290863387,-5.684341886080802e-14,20549.031484146668,17466.676761524668,0.85,1.1929793373162407,0.9700815466117674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787235923233572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16908.02289004999,1267.5483941725397,0.4158740437677748,0.06520491931315156,6.113110376966115,4.927280576817803
1760.0,-17.25534655590528,6.059844440265188,34.38818417426777,23.81109989890831,6.1372550032498445,-14.910907745952061,-27.011104056704767,3.8148576536744363,15.878609116475218,-2.9395192717274865,38.8698260609989,52884.219760633256,12325.246734795637,12325.246734795637,65209.46649542889,83564.6698001554,83564.6698001554,12325.246734795637,95889.91653495104,95889.91653495104,95889.91653495104,116446.46988292683,94545.32336136894,63969.088752697346,33973.594009635104,20556.553347975783,0.0,54530.147357610884,17473.070345779415,1268.5483941725397,0.0,0.900786871730854,2.85627816176136,0.0014959713701933424,384049.83678504673,1506377.6859468713,3.9223495017132195,1506377.6859468713,3.9223495017132195,0.85,0.08549460300494752,4.698906859688992,1.231825649044477,1.0,0.0,4.698906859688841,1.2727764081933153,1.273824694994115,3.69185571750109,17102.600084838166,1743.979859058717,1603.0968420496806,1603.0968420496806,7.688398112641081,6.059844440265188,3.5718653599225494,2.4879790803426385,4.929272595656304,4.929272595656304,1.408363598758944,0.0,0.0,0.0008235792414173413,0.00031741732066501956,0.0005061619207523217,0.0023784077215364403,0.08551626199554466,0.07393649301582879,0.011579768979715868,0.08137698945278586,0.07391874070938324,0.01157586229556427,0.4161842381704056,0.4161842381704056,0.06518184910367056,0.0,18.739100441916264,23.093245340416388,0.0,18.818128388202695,22.45509847227646,0.0,20556.553347975783,17473.070345779415,0.85,1.195842477149064,0.969816190185888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378723784928661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16908.44692486287,1268.5483941725397,0.4161842381704056,0.06518184910367056,6.113110376966115,4.929272595656304
