time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1761.0,-17.25534663193066,6.0646241434721295,34.39321274829108,23.823273670300864,6.16761716560247,-14.909915744348094,-27.0114800898358,3.8241337681340175,14.36348751967546,-2.9163815065839764,38.92275468159619,52886.159465188255,12301.304665831205,12301.304665831205,65187.46413101946,83478.6723424327,83478.6723424327,12301.304665831205,95779.97700826392,95779.97700826392,95779.97700826392,116380.87420699972,94559.02399650315,63975.719153474114,33981.44982558782,20600.897198735805,0.0,54582.34702432362,17510.762618925433,1269.5483941725397,0.0,0.9007161023620477,2.8773310791748217,0.0014959713701933424,384390.4018724757,1508607.4093364691,3.924675023069282,1508607.4093364691,3.924675023069282,0.85,0.08570405705954547,4.698906859688992,1.2318533835140988,1.0,0.0,4.6989068596891,1.2727337817713082,1.2737820334565497,3.6919793651971418,17105.078435699725,1744.232580514215,1603.0968420496806,1603.0968420496806,7.67346322640313,6.0646241434721295,3.583061095106561,2.4815630483655684,4.932417152635867,4.932417152635867,1.4092620436102476,0.0,0.0,0.0008235792355294019,0.0003174051964173704,0.0005061740391120315,0.002378464664580009,0.08570167697647355,0.07410629384316232,0.011595383133311231,0.08203497607099425,0.07410736379102476,0.01159669326852071,0.4164390661562053,0.4164390661562053,0.06516005960275244,0.0,18.438876513919524,22.641995775422345,0.0,17.279869026259462,20.89482677027496,0.0,20600.897198735805,17510.762618925433,0.85,1.194295732683863,0.9689242465447758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378710616171031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16908.920049220156,1269.5483941725397,0.4164390661562053,0.06516005960275244,6.113110376966115,4.932417152635867
1762.0,-17.248281293789866,6.068316847134508,34.39816080433588,23.80048931753265,6.1485572767906795,-14.905252420447972,-27.003381914086617,3.8081076733437045,12.590018210924143,-3.0028555836899886,38.96058997644129,52885.13841200323,12426.042078799323,12426.042078799323,65311.18049080255,83461.14704369663,83461.14704369663,12426.042078799323,95887.18912249595,95887.18912249595,95887.18912249595,116501.85824931471,94527.1656472309,63963.35221452785,33959.79270300339,20614.669126818764,0.0,54574.461829822154,17522.46875779595,1270.5483941725397,0.0,0.9001932236777511,2.889141251363742,0.0014959713701933424,383118.79730341234,1510202.8255545243,3.9418656463324444,1510202.8255545243,3.9418656463324444,0.85,0.0861454704997393,4.698906859688992,1.2317835764354101,1.0,0.0,4.69890685968978,1.272806309435669,1.2738553175714535,3.6917689870443615,17099.31547897595,1743.6449224736225,1603.0968420496806,1603.0968420496806,7.751273505667748,6.068316847134508,3.563219746204967,2.505097100929541,4.935625437170403,4.935625437170403,1.4101786963344007,0.0,0.0,0.0008241265920909875,0.0003176663961133623,0.0005064601959776252,0.0023798092890386945,0.0859501702992366,0.07432892077227962,0.011621249526956982,0.08238872043719796,0.07449453693751007,0.01165093356222922,0.41662761490146233,0.41662761490146233,0.06513929466868461,0.0,17.906907707649395,21.85655348737521,-5.684341886080802e-14,15.59287379461415,18.53708827817735,-5.684341886080802e-14,20614.669126818764,17522.46875779595,0.85,1.1967352182869044,0.9690455322658666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787106165855645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16909.344869478584,1270.5483941725397,0.41662761490146233,0.06513929466868461,6.113110376966115,4.935625437170403
1763.0,-17.2438934403834,6.070853389735799,34.403193925887685,23.82137869661676,6.150742919289395,-14.900085791977704,-27.000666002836056,3.823725714259411,13.030687214716068,-3.002942223769036,38.962409581775226,52896.4414937595,12430.747031790612,12430.747031790612,65327.18852555011,83549.63385885746,83549.63385885746,12430.747031790612,95980.38089064807,95980.38089064807,95980.38089064807,116611.6659388851,94552.14885957004,63978.34443570046,33970.89380429952,20631.285048237034,0.0,54602.178852536555,17536.592291001478,1271.5483941725397,0.0,0.900186734197201,2.8836635008850706,0.0014959713701933424,383117.5249119682,1510279.5857350267,3.942079094612169,1510279.5857350267,3.942079094612169,0.85,0.0861452026112021,4.698906859688992,1.2318353116558867,1.0,0.0,4.69890685968869,1.2727338431721804,1.2737832244603045,3.691979187083898,17103.83477061598,1744.105761969274,1603.0968420496806,1603.0968420496806,7.754208420682159,6.070853389735799,3.5662734534736424,2.5045799362621564,4.938513776347674,4.938513776347674,1.4110039360993354,0.0,0.0,0.0008244666901333628,0.0003177540397864667,0.0005067126503468961,0.00238099554860622,0.08597307160274563,0.07435457609652188,0.011618495506223748,0.08229664195562209,0.07449426845673461,0.011650934154467493,0.41674256506271007,0.41674256506271007,0.065119349388097,0.0,17.531409849529837,21.288554415251895,0.0,16.033629438485093,19.025228116924666,0.0,20631.285048237034,17536.592291001478,0.85,1.1964209102713366,0.968760635662842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786720932861574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16909.91123353161,1271.5483941725397,0.41674256506271007,0.065119349388097,6.113110376966115,4.938513776347674
1764.0,-17.255935759400128,6.0764452268858005,34.40553189933935,23.82051075054335,6.1756014712418805,-14.915483570982168,-27.015236754063494,3.8237267009156515,14.367357216404173,-2.8305463308430237,38.8746021885185,52902.141915847445,12203.19275988839,12203.19275988839,65105.33467573584,83427.85089794593,83427.85089794593,12203.19275988839,95631.04365783432,95631.04365783432,95631.04365783432,116279.80290701415,94547.87732181446,63968.160611816726,33977.46301110859,20648.759249179835,0.0,54626.22226028843,17551.44536180286,1272.5483941725397,0.0,0.9012683077395757,2.887265833603792,0.0014959713701933424,385655.8775176284,1506578.7874453508,3.906536566077577,1506578.7874453508,3.906536566077577,0.85,0.08555940377612646,4.698906859688992,1.2318243528204045,1.0,0.0,4.698906859688596,1.2727357455459174,1.2737839407769347,3.691973668637302,17103.062078753668,1744.0269693273106,1603.0968420496806,1603.0968420496806,7.612261742269852,6.0764452268858005,3.618980310518832,2.4574649163669684,4.941059494777621,4.941059494777621,1.4117312842221774,0.0,0.0,0.000823533610497278,0.00031728409557431147,0.0005062495149229665,0.002378819318385752,0.0855059609888871,0.07395519960259393,0.011550761386293176,0.08256333181152842,0.07398203248502533,0.011577371291101134,0.4168113042836577,0.4168113042836577,0.06510005983029359,0.0,17.38883823033609,21.20338689286507,-5.684341886080802e-14,17.197903547247222,21.249200583819686,-5.684341886080802e-14,20648.759249179835,17551.44536180286,0.85,1.191833005868784,0.9684385946327038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786481697297945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16910.424194151725,1272.5483941725397,0.4168113042836577,0.06510005983029359,6.113110376966115,4.941059494777621
1765.0,-17.26256398333739,6.072542063856259,34.406536305353946,21.907726989034586,5.13779629582623,-15.020334396648025,-26.582725730817742,2.895566709137156,-3.6656162979529654,-3.665616297953147,38.84032300618423,50628.77535902076,13343.379563544897,13343.379563544897,63972.154922565656,79290.74189019714,79290.74189019714,13343.379563544897,92634.12145374203,92634.12145374203,92634.12145374203,113102.39708696994,89892.33892903075,61230.372397855856,31846.629479083218,20468.275633227913,0.0,52314.90511231113,17398.034288243725,1273.5483941725397,0.0,0.897519283556006,3.0292720326840277,0.0014959713701933424,373481.90318553394,1505135.8934602172,4.030010237771851,1505135.8934602172,4.030010237771851,0.85,0.08633205556555887,4.698906859688992,1.2203826488694176,1.0,0.0,4.698906859688662,1.2770161724572495,1.2780672375949234,3.6795985524970294,16260.907136757634,1658.1510645080261,1603.0968420496806,1603.0968420496806,8.32350187059465,6.072542063856259,3.3873542745843133,2.685187789271946,4.9445311213007646,4.9445311213007646,1.4127231775145042,0.0,0.0,0.0008230204469298162,0.0003315095344065576,0.0004915109125232587,0.0023095639984675362,0.08633205543423014,0.07467407496960811,0.011657980464622028,0.08633155191384602,0.07467407508320265,0.011657980482356221,0.41687198786700114,0.41687198786700114,0.06508129485071752,0.0,14.182100707180837,16.29941348529121,1.0075532264966114,1.7053025658242404e-13,1.7053025658242404e-13,28.650178236439956,20468.275633227913,17398.034288243725,0.85,1.2228284613195497,0.9677696107893049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378713828848518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16910.608149912743,1273.5483941725397,0.41687198786700114,0.06508129485071752,6.113110376966115,4.9445311213007646
1766.0,-17.268888506129993,6.068742973193791,34.40735146508673,21.911561081092827,5.138164851567898,-15.025979832912938,-26.590829669125355,2.89526790101958,-3.4074862250614046,-3.6601166990469127,38.83681813292878,50634.249304728415,13330.892083017867,13330.892083017867,63965.141387746284,79307.05585274269,79307.05585274269,13330.892083017867,92637.94793576056,92637.94793576056,92637.94793576056,113090.16685589748,89911.79869459209,61239.04757305967,31858.612357258236,20452.218920136922,0.0,52310.83127739516,17384.386082116383,1272.5483941725397,0.0,0.8975570889983,3.0261309880968748,0.0014959713701933424,373561.0807101977,1504988.423753838,4.0287612962587565,1504988.423753838,4.0287612962587565,0.85,0.08627969758120567,4.698906859688992,1.2204342577094214,1.0,0.0,4.698906859688937,1.2770185582703255,1.278069000395526,3.679591678020316,16264.427274785701,1658.5100186899401,1603.0968420496806,1603.0968420496806,8.315712272237601,6.068742973193791,3.3864026413087154,2.6823403318850754,4.945147742498329,4.945147742498329,1.4128993549995226,0.0,0.0,0.0008225310698496507,0.00033123768330973975,0.000491293386539911,0.0023085418641322236,0.08627977374484633,0.07461646658589638,0.011663307158949941,0.08617794688180365,0.07461643037002093,0.011663267211184745,0.416633829271545,0.416633829271545,0.06512407442946413,0.0,11.32931550275282,12.141918050295374,6.189707117952025,0.252630473985505,1.1368683772161603e-13,27.976330720973067,20452.218920136922,17384.386082116383,0.85,1.2227896178623192,0.9679496209154825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787499706366924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16910.900166634554,1272.5483941725397,0.416633829271545,0.06512407442946413,6.113110376966115,4.945147742498329
1767.0,-17.271133730360113,6.0679814813218105,34.407740344343715,21.915037475433223,5.138241598787477,-15.026060399708596,-26.593178557790793,2.895178209348122,-3.350130137248698,-3.6601032661464696,38.83690075308549,50633.45949404711,13330.094141182453,13330.094141182453,63963.55363522956,79323.10445741608,79323.10445741608,13330.094141182453,92653.19859859854,92653.19859859854,92653.19859859854,113089.38529569028,89928.63084193679,61248.48916976198,31866.824080194223,20436.186697091744,0.0,52303.01077728596,17370.758692527983,1271.5483941725397,0.0,0.8975568704538586,3.0252861738000125,0.0014959713701933424,373561.274119278,1504991.8999221786,4.028768515875752,1504991.8999221786,4.028768515875752,0.8500000000000001,0.08628177600087306,4.698906859688992,1.2204786436306314,1.0,0.0,4.698906859689009,1.2770193293067773,1.2780695502797537,3.679589456363019,16267.47209471302,1658.8205039144889,1603.0968420496806,1603.0968420496806,8.315214521999133,6.0679814813218105,3.386149606816626,2.6818318745051846,4.945789253588245,4.945789253588245,1.4130826438823558,0.0,0.0,0.0008223574037917775,0.0003311589268973612,0.0004911984768944163,0.0023080958925479574,0.08626403647191853,0.07453873856037227,0.01172529791154626,0.08608616550217023,0.0746179235781407,0.011663852422732351,0.41619861394778057,0.41619861394778057,0.06547002046402738,0.0,9.08418681177119,8.87709458523841,10.412985212687772,0.3099731288977523,1.1368683772161603e-13,27.92405103269698,20436.186697091744,17370.758692527983,0.85,1.2229420961557247,0.9680792509183065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787844579478592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16911.198046561833,1271.5483941725397,0.41619861394778057,0.06547002046402738,6.113110376966115,4.945789253588245
1768.0,-17.271190576260853,6.0641432146857746,34.408010934495806,21.91923080189156,5.116990832745294,-15.015318881828787,-26.585887733940012,2.895168734007719,-1.9330855425347409,-3.668966980948718,38.82318563289469,50595.39126999012,13337.618669295936,13337.618669295936,63933.00993928606,79443.40692700115,79443.40692700115,13337.618669295936,92781.02559629708,92781.02559629708,92781.02559629708,113193.65299316932,89948.50134801096,61261.47707639105,31874.471412911014,20412.62739687224,0.0,52287.09880978326,17350.733287341405,1270.5483941725397,0.0,0.8975619676360374,3.0034901521467576,0.0014959713701933424,373433.6699725062,1504414.9318099094,4.028600131104062,1504414.9318099094,4.028600131104062,0.85,0.08609573415632671,4.698906859688992,1.2205308651411908,1.0,0.0,4.698906859689222,1.2770193821562381,1.2780695975579162,3.67958930408317,16271.066532880744,1659.1870346021062,1603.0968420496806,1603.0968420496806,8.319908267202857,6.0641432146857746,3.38163902493278,2.6825041897529944,4.947340775162187,4.947340775162187,1.413525935760625,0.0,0.0,0.0008223530072497786,0.00033140343884329175,0.0004909495684064869,0.0023069262947465912,0.08622839434671639,0.07441219758831673,0.011816196758399669,0.08539921873826092,0.0743459679167839,0.011749766239542807,0.41565713701058904,0.41565713701058904,0.06600378263417057,0.0,7.6008888318704635,6.723773411177433,13.22176528649345,1.7358814384139691,1.7053025658242404e-13,24.695235792797973,20412.62739687224,17350.733287341405,0.85,1.2227301073228367,0.9676457945018626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787967014014257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16911.577437619548,1270.5483941725397,0.41565713701058904,0.06600378263417057,6.113110376966115,4.947340775162187
1769.0,-17.27768191381561,6.060491992002681,34.40861218229941,21.924059476610296,5.13972393342413,-15.033089771934327,-26.605133701208956,2.8955521900189125,-3.1728824022222852,-3.6488706074433694,38.829892686983904,50657.578304023955,13305.33172419654,13305.33172419654,63962.910028220496,79358.67861242063,79358.67861242063,13305.33172419654,92664.01033661717,92664.01033661717,92664.01033661717,113067.88985308967,89969.4355232987,61270.32291751357,31887.90289531681,20403.879516472498,0.0,52291.7824117893,17343.297589001624,1269.5483941725397,0.0,0.8976335416155627,3.0240777462180186,0.0014959713701933424,373723.0312330224,1504697.063469203,4.026235842369051,1504697.063469203,4.026235842369051,0.8500000000000001,0.086252884514671,4.698906859688992,1.2205858203163373,1.0,0.0,4.698906859688907,1.2770186374318646,1.2780682112427186,3.6795914499248665,16274.853381508714,1659.5731856963096,1603.0968420496806,1603.0968420496806,8.299767908708915,6.060491992002681,3.3848179016108824,2.6756740903917984,4.947962867195852,4.947962867195852,1.4137036763416722,0.0,0.0,0.0008218510999332368,0.0003307583472185934,0.0004910927527146434,0.0023075991044743875,0.08623496572541517,0.07431124917858085,0.011923716546834317,0.08592376860278017,0.074329758562035,0.011923125952636001,0.4150959053726663,0.4150959053726663,0.06660480035157114,0.0,6.158881878543411,4.934515134424146,13.930803388294635,0.47598820522108554,1.7053025658242404e-13,16.82593833352672,20403.879516472498,17343.297589001624,0.85,1.2231923846948447,0.9687483571530178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787970113907715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16912.000594348992,1269.5483941725397,0.4150959053726663,0.06660480035157114,6.113110376966115,4.947962867195852
1770.0,-17.28327068929161,6.057133444501641,34.40872027460542,21.927844394836598,5.14080981433136,-15.039352593519956,-26.61350603504104,2.8955619354540985,-2.8951537485444874,-3.6315341118405033,38.819175739332174,50668.684620182,13277.247126056072,13277.247126056072,63945.93174623807,79371.37671751027,79371.37671751027,13277.247126056072,92648.62384356634,92648.62384356634,92648.62384356634,113036.20578162363,89987.21327167569,61278.233779430324,31898.86610249485,20387.5819380573,0.0,52286.448040552146,17329.444647348704,1268.5483941725397,0.0,0.8977514546314255,3.022159393145927,0.0014959713701933424,373972.7950391207,1504246.2750901582,4.022341451155027,1504246.2750901582,4.022341451155027,0.8499999999999999,0.0861777216031586,4.698906859688992,1.2206327085709203,1.0,0.0,4.698906859688986,1.2770194779768451,1.278068500909759,3.6795890279867702,16278.06925417265,1659.9011134457385,1603.0968420496806,1603.0968420496806,8.282248943289106,6.057133444501641,3.3874697483930154,2.6696636961086258,4.9486349870442625,4.9486349870442625,1.413895710584075,0.0,0.0,0.0008214192035723818,0.0003304780818931244,0.0004909411216792574,0.002306886604362071,0.0861767058786867,0.07416567573063972,0.01201103014804699,0.08581289527168717,0.07416653315358565,0.012011188449572949,0.41453952090914586,0.41453952090914586,0.06713411068052519,0.0,5.065088603958657,3.703086722614671,13.649460975365685,0.7363803632960071,1.7053025658242404e-13,12.562938701802182,20387.5819380573,17329.444647348704,0.85,1.2229924606208304,0.9690596037597459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37883241042969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16912.294844867436,1268.5483941725397,0.41453952090914586,0.06713411068052519,6.113110376966115,4.9486349870442625
1771.0,-17.28327068929161,6.057133444501641,34.40872027460542,21.931504806876205,5.14080981433136,-15.039352593519956,-26.615615969616897,2.8955619354540985,-2.8174903276461123,-3.6315341118405033,38.819175739332174,50679.60417932188,13277.55577235656,13277.55577235656,63957.15995167844,79388.6837101868,79388.6837101868,13277.55577235656,92666.23948254336,92666.23948254336,92666.23948254336,113037.75262619028,90004.52026435224,61289.15333857021,31905.963250868914,20371.51314364692,0.0,52277.476394515834,17315.78617209988,1267.5483941725397,0.0,0.8977514546314255,3.021019910204599,0.0014959713701933424,373972.7950391207,1504246.2750901582,4.022341451155027,1504246.2750901582,4.022341451155027,0.85,0.0861777216031586,4.698906859688992,1.2206781599344687,1.0,0.0,4.698906859688804,1.2770194779768451,1.278068500909759,3.6795890279867702,16281.199970361398,1660.2203576513284,1603.0968420496806,1603.0968420496806,8.282441474577544,6.057133444501641,3.3878145753490356,2.6693188691526055,4.94938931186812,4.94938931186812,1.41411123196232,0.0,0.0,0.0008214192035723818,0.00033040748595487124,0.0004910117176175105,0.0023072183281005946,0.08615746867877365,0.07407266744232469,0.012084801236448969,0.08571291912851721,0.07416653315358565,0.012011188449572949,0.41401966302476934,0.41401966302476934,0.0675464447062296,0.0,4.208098300208974,2.747232185887526,13.433888699509282,0.8140437841943822,1.7053025658242404e-13,12.573203274264301,20371.51314364692,17315.78617209988,0.85,1.2234171265081928,0.9694347867304173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788628888018246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16912.606960334942,1267.5483941725397,0.41401966302476934,0.0675464447062296,6.113110376966115,4.94938931186812
1772.0,-17.288956421906914,6.053755995910524,34.40878570816771,21.937026979308598,5.140740427697904,-15.043802912498583,-26.623365039098985,2.8955619886406283,-2.4931792638818138,-3.6364085612666472,38.819346420109696,50686.92511131918,13280.327987637222,13280.327987637222,63967.2530989564,79415.05695195629,79415.05695195629,13280.327987637222,92695.38493959351,92695.38493959351,92695.38493959351,113049.7744711937,90030.55656738943,61302.30685608599,31920.277457003824,20354.38953160019,0.0,52274.66698860402,17301.23110186016,1266.5483941725397,0.0,0.8977279935062444,3.0156682503761045,0.0014959713701933424,373902.5564989669,1504253.453657644,4.023116257194675,1504253.453657644,4.023116257194675,0.85,0.0861360082380574,4.698906859688992,1.2207467729924253,1.0,0.0,4.698906859689074,1.2770203782865357,1.27806884109395,3.679586433846758,16285.909758880825,1660.700622422624,1603.0968420496806,1603.0968420496806,8.284170762046616,6.053755995910524,3.38482988805873,2.6689261078517936,4.95115120094229,4.95115120094229,1.4146146288406543,0.0,0.0,0.0008209800282220898,0.0003301483302385051,0.0004908316979835847,0.002306372432607862,0.08613614071465246,0.07399279906809691,0.012143341646555545,0.08549134541974625,0.07399282182088707,0.012143186417170323,0.4135449235998551,0.4135449235998551,0.06786900018270808,0.0,3.6067730082838807,2.2073596116178464,12.321641724016729,1.1432292973848348,0.053446051535559036,7.907697853090951,20354.38953160019,17301.23110186016,0.85,1.223675955944423,0.9696269346367913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788628888018246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16913.030851311963,1266.5483941725397,0.4135449235998551,0.06786900018270808,6.113110376966115,4.95115120094229
1773.0,-17.294969802509748,6.05041409832569,34.408925676168394,21.941099466662877,5.14201973542386,-15.048552623412313,-26.63048029700292,2.8957305553353896,-2.3109801412169872,-3.6302838293792146,38.81591472353007,50689.07789796592,13267.657510546886,13267.657510546886,63956.73540851281,79428.19515765995,79428.19515765995,13267.657510546886,92695.85266820683,92695.85266820683,92695.85266820683,113034.22780991055,90048.9373887413,61310.42532471483,31931.680071140516,20338.375141703706,0.0,52270.05521284422,17287.61887044815,1265.5483941725397,0.0,0.8977684270984729,3.013774281560744,0.0014959713701933424,373990.81269168586,1504109.1268244477,4.021780952315584,1504109.1268244477,4.021780952315584,0.85,0.08609753575364656,4.698906859688992,1.2207951272604993,1.0,0.0,4.698906859688917,1.2770205504483458,1.2780684205108506,3.679585937782493,16289.234723306727,1661.0396744358907,1603.0968420496806,1603.0968420496806,8.276267011781513,6.05041409832569,3.3844344427111785,2.6659796556145112,4.951894226358139,4.951894226358139,1.414826921816611,0.0,0.0,0.0008205157793159466,0.00032991053613057905,0.0004906052431853675,0.0023053083426031098,0.0860794458856894,0.07390350702901795,0.012175938856671457,0.085374041182266,0.07391895419689318,0.012178581556753382,0.41313087794520864,0.41313087794520864,0.068065190839844,0.0,3.148825504827414,1.8662360230073318,11.093057061307945,1.319303688162222,0.518253886155776,6.248109222742073,20338.375141703706,17287.61887044815,0.85,1.2235827023346408,0.9697536704631258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788938971175106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16913.34083811226,1265.5483941725397,0.41313087794520864,0.068065190839844,6.113110376966115,4.951894226358139
1774.0,-17.29959526673831,6.047762971546301,34.40880798746731,21.94508701739835,5.141303012002627,-15.049691641796631,-26.63416372435165,2.8958733769995906,-2.1850740990349777,-3.630269657830213,38.81538434556109,50681.474277898364,13264.310059170015,13264.310059170015,63945.78433706838,79450.38533741387,79450.38533741387,13264.310059170015,92714.69539658389,92714.69539658389,92714.69539658389,113036.79280075802,90067.05652469021,61319.29904724785,31941.952752713736,20322.097404174125,0.0,52264.05015688786,17273.782793548005,1264.5483941725397,0.0,0.8977702996175301,3.011944323504182,0.0014959713701933424,373991.0169198729,1504086.821657275,4.02171911519341,1504086.821657275,4.02171911519341,0.85,0.08608841232069263,4.698906859688992,1.2208428413840013,1.0,0.0,4.69890685969024,1.2770206216548896,1.2780680359398646,3.6795857326091443,16292.512350639312,1661.3738994090045,1603.0968420496806,1603.0968420496806,8.274178896273405,6.047762971546301,3.3828585545791685,2.6649044169671323,4.952642347246565,4.952642347246565,1.4150406706418757,0.0,0.0,0.0008201588451983263,0.00032978749678489117,0.0004903713484134351,0.002304209292854831,0.08603006023402483,0.07383874751265547,0.012191312721369363,0.08525496089147985,0.07390930411362667,0.012179108207065957,0.41277708483019016,0.41277708483019016,0.06815249032383107,0.0,2.807131984491093,1.629326265827217,10.09096985441846,1.4451955587952625,0.6844828115999348,6.121637878993113,20322.097404174125,17273.782793548005,0.85,1.2235137564944532,0.9697196089044214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789266936330966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16913.644071506787,1264.5483941725397,0.41277708483019016,0.06815249032383107,6.113110376966115,4.952642347246565
1775.0,-17.306111738934607,6.0447455979986895,34.408473662239544,21.95539050679656,5.15396673338126,-15.068725248157815,-26.660221489705123,2.8921743647253892,-3.613859425225712,-3.613859425225891,38.80964147094253,50778.735278572545,13238.070697590325,13238.070697590325,64016.80597616287,79439.151921767,79439.151921767,13238.070697590325,92677.22261935733,92677.22261935733,92677.22261935733,112878.78509422626,90133.17821751419,61357.36764894168,31973.122853969446,20201.56247486893,0.0,52174.68532883837,17171.32810363859,1263.5483941725397,0.0,0.8978668283507865,3.046780193229703,0.0014959713701933424,374227.5657440331,1503845.3197672209,4.0185316567401985,1503845.3197672209,4.0185316567401985,0.85,0.08675583086040964,4.698906859688992,1.2210200377972793,1.0,0.0,4.698906859689576,1.2770387646110326,1.2780855518832468,3.6795334565432793,16304.473311045347,1662.5935779338865,1603.0968420496806,1603.0968420496806,8.257810975826299,6.0447455979986895,3.385623441096208,2.6591221569024817,4.953593280831992,4.953593280831992,1.4153123659519977,0.0,0.0,0.0008196562291122826,0.00032891828172001156,0.0004907379473922711,0.002305931907311238,0.08594245977217413,0.07375396032933418,0.012188499442839944,0.08618207817706988,0.07420916580993156,0.012546665050478079,0.41247758863692174,0.41247758863692174,0.06816559865851031,0.0,1.878476680655865,1.0882780163198618,6.613194843016572,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20201.56247486893,17171.32810363859,0.85,1.226970619423727,0.9732446867390258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789519214717123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16913.974909046658,1263.5483941725397,0.41247758863692174,0.06816559865851031,6.113110376966115,4.953593280831992
1776.0,-17.308534941519618,6.043091225011438,34.405869870499494,21.959713578131073,5.145616550546243,-15.068019391223144,-26.66230317028237,2.8921743609788972,-0.1307422348999694,-3.4951761505916794,38.74118212326034,50775.53812162139,13073.47224319995,13073.47224319995,63849.01036482134,79499.04522647,79499.04522647,13073.47224319995,92572.51746966995,92572.51746966995,92572.51746966995,112863.79296458422,90153.58719177879,61368.96140315856,31982.917542911364,20291.27549491426,0.0,52274.19303782562,17247.58417067712,1262.5483941725397,0.0,0.8986540588193106,2.9991221790730975,0.0014959713701933424,375941.84360078874,1500968.6952017893,3.992555552809552,1500968.6952017893,3.992555552809552,0.8499999999999999,0.08551682957563919,4.698906859688992,1.2210737275192511,1.0,0.0,4.698906859688866,1.2770391477407508,1.2780856967257415,3.6795323526314543,16308.165154412942,1662.9700411876577,1603.0968420496806,1603.0968420496806,8.155135672580158,6.043091225011438,3.4174749784090803,2.625616246602358,4.954429311431039,4.954429311431039,1.41555123183744,0.0,0.0,0.0008194693994024195,0.00032884893363171975,0.0004906204657706998,0.0023053798721137495,0.08550916587869282,0.07340530240839248,0.012103863470300352,0.08484119251657891,0.07340922507624217,0.012107604499397016,0.4122029209726808,0.4122029209726808,0.06796849428879827,0.0,2.119543332190176,1.5344135760688573,5.702239701220833,3.364433915691734,3.5377968381374103,2.3163515080703974,20291.27549491426,17247.58417067712,0.85,1.2214250790752557,0.9713308837666838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789874644415412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16914.267709211435,1262.5483941725397,0.4122029209726808,0.06796849428879827,6.113110376966115,4.954429311431039
1777.0,-17.308682970109444,6.041665776250424,34.40436555351681,21.965182944573485,5.147413311932059,-15.06689817776246,-26.66446961285544,2.892145979916539,0.674236583864797,-3.4962424090303164,38.75603228702767,50785.892644670545,13073.479183324402,13073.479183324402,63859.371827994946,79516.40799260182,79516.40799260182,13073.479183324402,92589.88717592621,92589.88717592621,92589.88717592621,112870.65566374964,90179.57922295814,61385.31682958143,31993.62488152968,20280.76848782342,0.0,52274.3933693531,17238.65321464991,1261.5483941725397,0.0,0.8985987835779206,2.987598220286619,0.0014959713701933424,375926.41507287964,1501592.3372273084,3.994378359754793,1501592.3372273084,3.994378359754793,0.85,0.08537371159586536,4.698906859688992,1.2211420839698985,1.0,0.0,4.69890685968926,1.2770393024395352,1.2780858369772459,3.6795319068979664,16312.866934457146,1663.4494893217507,1603.0968420496806,1603.0968420496806,8.15514000177866,6.041665776250424,3.4167062651238926,2.6249595111265314,4.955671484909883,4.955671484909883,1.4159061385456808,0.0,0.0,0.0008194579876167655,0.00032877677611279965,0.0004906812115039658,0.00230566531065649,0.08548519279806517,0.07341220555758822,0.012072987240476956,0.08444306050833161,0.07329071454382542,0.012082997052039945,0.4120076445839237,0.4120076445839237,0.06775662164432171,0.0,2.5283473602967206,2.0914896994190144,5.1975326637538615,4.170478992895141,4.3328638785537805,3.188111214065941,20280.76848782342,17238.65321464991,0.85,1.2216186111771077,0.9715252415429231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790006817823524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16914.642293995017,1261.5483941725397,0.4120076445839237,0.06775662164432171,6.113110376966115,4.955671484909883
1778.0,-17.308683740549693,6.0388500968218315,34.40374343546104,21.96666832258927,5.142406291135138,-15.06159162515703,-26.658863796014316,2.8948451730561,0.11127864224522455,-3.6004086908933424,38.79055940654779,50756.88707919537,13212.93030609644,13212.93030609644,63969.817385291804,79547.104757352,79547.104757352,13212.93030609644,92760.03506344845,92760.03506344845,92760.03506344845,113014.73680137025,90173.84009374277,61381.404915301144,31991.594642712913,20254.70173792181,0.0,52246.296380634725,17216.496477233537,1260.5483941725397,0.0,0.8979947856658176,2.9827502308604035,0.0014959713701933424,374421.5416660617,1503043.0830173614,4.014307179894827,1503043.0830173614,4.014307179894827,0.85,0.0856477323950175,4.698906859688992,1.2211246934672815,1.0,0.0,4.698906859689683,1.2770268155477702,1.278073339776613,3.6795678857169762,16311.82876537256,1663.3436255370143,1603.0968420496806,1603.0968420496806,8.242128584822556,6.0388500968218315,3.3865911728889273,2.652258923932904,4.956979959908662,4.956979959908662,1.416279988545332,0.0,0.0,0.0008194579282225472,0.00032896351851455496,0.0004904944097079923,0.002304787546415988,0.08565169698122155,0.07358267731449387,0.01206901966672768,0.08418258510898359,0.073580656398143,0.012067075996874491,0.411882909033452,0.411882909033452,0.06755697279493494,0.0,2.8001468084441967,2.301875458806933,5.863573993576097,3.7116873331385705,2.960058797493218,8.350069159543523,20254.70173792181,17216.496477233537,0.85,1.2243895130718288,0.9714925381391931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790014892102733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16915.062377324215,1260.5483941725397,0.411882909033452,0.06755697279493494,6.113110376966115,4.956979959908662
1779.0,-17.308683548136287,6.037772197775738,34.40327196637969,21.97294783489781,5.1422858124165876,-15.061551224069353,-26.66244594203306,2.894845173040433,0.24553674103424328,-3.6003995559467703,38.790174780704106,50775.4201813221,13211.800092041922,13211.800092041922,63987.22027336402,79577.36473389983,79577.36473389983,13211.800092041922,92789.16482594176,92789.16482594176,92789.16482594176,113027.62971964804,90203.53043299605,61400.12812909627,32003.780337666416,20238.46489370628,0.0,52242.2452313727,17202.69515965034,1259.5483941725397,0.0,0.8979961364475226,2.9808591616837647,0.0014959713701933424,374421.67342985136,1503026.9161360469,4.014262588935418,1503026.9161360469,4.014262588935418,0.85,0.08564693320615921,4.698906859688992,1.2212028130842372,1.0,0.0,4.698906859688656,1.2770268155174256,1.278073339765187,3.67956788580441,16317.199543964018,1663.8912925376167,1603.0968420496806,1603.0968420496806,8.24142356562167,6.037772197775738,3.3862144592102834,2.651557738565455,4.957866672908121,4.957866672908121,1.416533335116606,0.0,0.0,0.0008194579430559392,0.000328844177896586,0.0004906137651593532,0.002305348386565129,0.08561327561711388,0.07356572153972826,0.012047554077385612,0.08406259947312977,0.07358000022976346,0.012066932976395744,0.4117939449889437,0.4117939449889437,0.06743779191121058,0.0,3.0088901855095855,2.465439217368953,6.352353536057137,3.8459362969809945,3.1209915085021294,8.317605211067757,20238.46489370628,17202.69515965034,0.85,1.2248175779960198,0.9719226261514171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790014934126726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16915.485405790725,1259.5483941725397,0.4117939449889437,0.06743779191121058,6.113110376966115,4.957866672908121
1780.0,-17.31127590073648,6.03501700974658,34.4021820137907,21.979823684692406,5.127137116838454,-15.052920436786716,-26.658848499041028,2.894833634399374,1.6319597304179183,-3.598776651271966,38.774561201898514,50741.867932095935,13206.368857427013,13206.368857427013,63948.23678952295,79681.46998299974,79681.46998299974,13206.368857427013,92887.83884042676,92887.83884042676,92887.83884042676,113104.18574116219,90236.06151146775,61419.636271206175,32018.250266957304,20216.346900735425,0.0,52234.59716769273,17183.894865625112,1258.5483941725397,0.0,0.8980568263370202,2.961714469038767,0.0014959713701933424,374445.0830180592,1502370.7455350691,4.012259243534014,1502370.7455350691,4.012259243534014,0.8500000000000001,0.08544938613286487,4.698906859688992,1.2212883820058775,1.0,0.0,4.698906859689058,1.2770272786546033,1.2780735480861456,3.679566551342168,16323.0841927827,1664.4913597184259,1603.0968420496806,1603.0968420496806,8.238035601480991,6.03501700974658,3.385300865380657,2.6497161443659234,4.95927292352392,4.95927292352392,1.4169351210068342,0.0,0.0,0.0008192581176648121,0.0003289640282247517,0.0004902940894400605,0.002303846260134868,0.08553884207534744,0.07351016816544825,0.012028673909899193,0.08346203257514567,0.073466264982711,0.01198312115015388,0.41173089787166245,0.41173089787166245,0.06737267554580399,0.0,3.44883276797799,2.826865189521868,7.300656972179922,5.230736381689894,4.281657978587361,11.13369302779222,20216.346900735425,17183.894865625112,0.85,1.2242505974388014,0.9714225950512345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790014923631455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16915.908453520722,1258.5483941725397,0.41173089787166245,0.06737267554580399,6.113110376966115,4.95927292352392
1781.0,-17.31610203517067,6.0332124895436055,34.40154242002854,21.910436159838014,5.236464826460368,-15.058646590448184,-26.572647330444283,2.9790093817381207,-2.7623464343948854,-3.516554172804294,38.78573713748637,50267.93815125216,13091.542424356972,13091.542424356972,63359.48057560913,78836.42924515269,78836.42924515269,13091.542424356972,91927.97166950966,91927.97166950966,91927.97166950966,112151.79609578472,89509.9348507986,60941.443756899425,31742.767882110194,20223.82442627506,0.0,51966.592308385254,17190.2507623338,1257.5483941725397,0.0,0.8984033272445195,3.034579579445491,0.0014959713701933424,375632.602997247,1502840.3993075406,4.000825240716805,1502840.3993075406,4.000825240716805,0.8499999999999999,0.0854801434488906,4.698906859688992,1.219308359348215,1.0,0.0,4.698906859688239,1.2766387493381035,1.2776842256507375,3.680686382208926,16191.73286363343,1651.0972517254547,1603.0968420496806,1603.0968420496806,8.166407718462246,6.0332124895436055,3.4070108255436513,2.626201663999954,4.96017139546475,4.96017139546475,1.4171918272756427,0.0,0.0,0.0008188862255977915,0.00033184790638099453,0.000487038319216797,0.0022885476990992045,0.08548014344133298,0.07345799413858774,0.012022149302745236,0.08548041488611245,0.07345799414508246,0.012022149303808138,0.4117006969796263,0.4117006969796263,0.06737901443096088,0.0,2.8788217922244144,2.2119036896602893,6.998794646673105,0.7542077384094341,5.684341886080802e-14,5.952116592022946,20223.82442627506,17190.2507623338,0.85,1.2192348538002085,0.9673125736809376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790156325868819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16916.279563938693,1257.5483941725397,0.4117006969796263,0.06737901443096088,6.113110376966115,4.96017139546475
1782.0,-17.323365189494428,6.031474028186592,34.400825295684356,21.913292188569926,5.237115878256189,-15.06524484427075,-26.58095407588405,2.9790078901090915,-2.6160810600241575,-3.5120788805790277,38.78208837682107,50269.08727069709,13083.497979740083,13083.497979740083,63352.58525043717,78846.77308704154,78846.77308704154,13083.497979740083,91930.27106678163,91930.27106678163,91930.27106678163,112137.58886439503,89523.35295203814,60945.725561294064,31752.919323048973,20207.317797613403,0.0,51960.23712066238,17176.22012797139,1256.5483941725397,0.0,0.8984365929542638,3.0329854850365714,0.0014959713701933424,375697.32317075867,1502687.0528048195,3.9997278663649976,1502687.0528048195,3.9997278663649976,0.85,0.08545078336204402,4.698906859688992,1.219343787091784,1.0,0.0,4.698906859688584,1.276639902964156,1.2776846660424783,3.6806830561843427,16194.160106052608,1651.3447615702212,1603.0968420496806,1603.0968420496806,8.16138965317394,6.031474028186592,3.407510682716309,2.623963345470283,4.961352060219764,4.961352060219764,1.4175291600627897,0.0,0.0,0.0008183268338156719,0.00033156899289562994,0.0004867578409200419,0.002287229757706588,0.08545029419029435,0.07343255928350552,0.012017734906788828,0.08537073399164957,0.07343289203806493,0.012017891323979096,0.4116377798451321,0.4116377798451321,0.06736730632932042,0.0,2.4791157463249647,1.7859941905118148,6.763412031923508,0.8959978205548964,0.09917236803323703,5.832741777420381,20207.317797613403,17176.22012797139,0.85,1.219251272917008,0.9674529997613734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790419578413846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16916.605837848838,1256.5483941725397,0.4116377798451321,0.06736730632932042,6.113110376966115,4.961352060219764
1783.0,-17.32798666083828,6.029862691196791,34.40010513681212,21.91266679381954,5.246707473171535,-15.068327680576926,-26.57886886792255,2.98705202550989,-2.7353905839418644,-3.502296598054162,38.780677018461745,50231.66379869584,13068.358028176905,13068.358028176905,63300.02182687274,78798.41416342597,78798.41416342597,13068.358028176905,91866.77219160288,91866.77219160288,91866.77219160288,112068.62043636912,89482.30355923514,60915.569897009365,31740.81518025086,20201.848244766243,0.0,51942.663425017105,17171.571008051305,1256.1056926471724,0.0,0.8984870284395803,3.0359677749604335,0.0014959713701933424,375838.8216789504,1502627.740806539,3.9980642076674986,1502627.740806539,3.9980642076674986,0.85,0.08541730909701242,4.698906859688992,1.219229302317835,1.0,0.0,4.6989068596890275,1.2766034424855035,1.2776477215469189,3.6807881784654914,16186.734552636792,1650.587565849377,1603.0968420496806,1603.0968420496806,8.151945462925383,6.029862691196791,3.4095682354698056,2.6202944557269854,4.96254964519297,4.96254964519297,1.4178713271979915,0.0,0.0,0.0008179710811154961,0.00033163898710705553,0.00048633209400844054,0.002285229212623173,0.08541717095703476,0.0734055572890867,0.012011613667948059,0.08542936623959511,0.07340562703893548,0.012011682058076947,0.4115597488970482,0.4115597488970482,0.06734499249914436,0.0,2.1319707867210695,1.4228685689439544,6.5173787879052725,0.7669060141122941,1.1368683772161603e-13,5.554364786598512,20201.848244766243,17171.571008051305,0.85,1.2186518297863331,0.9670598403412406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790815780070873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16916.883129256046,1256.1056926471724,0.4115597488970482,0.06734499249914436,6.113110376966115,4.96254964519297
1784.0,-17.33256161249942,6.028259145477147,34.39944219878193,21.915354241523914,5.247226541099358,-15.072384766719352,-26.584528957586713,2.987052025557165,-2.599018804712159,-3.5028639007096625,38.78090326922924,50234.60549139354,13067.431148136604,13067.431148136604,63302.03663953014,78808.61530530169,78808.61530530169,13067.431148136604,91876.04645343829,91876.04645343829,91876.04645343829,112084.9139877512,89494.95195483752,60920.953158532975,31748.887551449498,20208.867534312907,0.0,51957.7550857624,17177.53740416597,1256.544180326713,0.0,0.8984836145812604,3.033887554183016,0.0014959713701933424,375830.6146336977,1502637.2488218823,3.9981768124090253,1502637.2488218823,3.9981768124090253,0.85,0.08539744247816894,4.698906859688992,1.2192627118201926,1.0,0.0,4.698906859689401,1.276604164116752,1.2776479943397188,3.6807860978113283,16189.022560589083,1650.8208777298144,1603.0968420496806,1603.0968420496806,8.151367281984603,6.028259145477147,3.4088013879395453,2.6194577575376017,4.963782681914692,4.963782681914692,1.4182236234041976,0.0,0.0,0.000817619049241351,0.0003314490264118351,0.0004861700228295159,0.0022844676552487664,0.08539743171072435,0.07339126570847493,0.012006166002249416,0.08540030791576413,0.07339126877991378,0.01200617369825516,0.4114731518469996,0.4114731518469996,0.06731339102622103,0.0,1.885822625805588,1.1631572944234563,6.357694221375766,0.9038450959974966,0.12671093275884004,5.71897715784263,20208.867534312907,17177.53740416597,0.85,1.218336637813598,0.9668355649406984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791067889350692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16917.21310027381,1256.544180326713,0.4114731518469996,0.06731339102622103,6.113110376966115,4.963782681914692
1785.0,-17.33256161203153,6.028147026110225,34.3993335197514,21.917847368773096,5.247210204157025,-15.072381342545476,-26.585961354989536,2.9870504981469073,-2.544513710407955,-3.5028640834516223,38.78088074524279,50242.020378185975,13067.77110424594,13067.77110424594,63309.791482431916,78820.48039847986,78820.48039847986,13067.77110424594,91888.2515027258,91888.2515027258,91888.2515027258,112098.32960470032,89506.74702703147,60928.384232958444,31753.73643785891,20210.078101974526,0.0,51963.81453983344,17178.566386678347,1256.6198822751817,0.0,0.8984836900843256,3.0330855897366984,0.0014959713701933424,375830.61199003144,1502636.3022665489,3.998174321963973,1502636.3022665489,3.998174321963973,0.85,0.08539739207335001,4.698906859688992,1.2192936849268157,1.0,0.0,4.698906859689006,1.2766041711780207,1.277648001406807,3.6807860774518306,16191.156208193563,1651.0384492353212,1603.0968420496806,1603.0968420496806,8.151579344101137,6.028147026110225,3.409271491298605,2.61887553481162,4.96501538344126,4.96501538344126,1.41857582384036,0.0,0.0,0.0008176190492773507,0.0003314009689881838,0.0004862180802891669,0.0022846934727755795,0.08537571141813863,0.07337561213611747,0.012000099282021155,0.08538288443002584,0.07339126398163931,0.012006128091710696,0.41138573363535247,0.41138573363535247,0.0672794339033715,0.0,1.6999855820366179,0.9677173847529161,6.232329067882802,0.958350373043686,0.18788392153174982,5.731544491166858,20210.078101974526,17178.566386678347,0.85,1.2183438041081662,0.9668655163810654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791317468706779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16917.543849186837,1256.6198822751817,0.41138573363535247,0.0672794339033715,6.113110376966115,4.96501538344126
1786.0,-17.337189994942495,6.026612356925129,34.398691508852714,21.919839607458584,5.252084178617423,-15.076066342756071,-26.58847438925875,2.9909605264302086,-2.396168338126415,-3.4976285990702225,38.779969763829854,50228.36402792322,13059.160302211467,13059.160302211467,63287.524330134685,78806.80323185454,78806.80323185454,13059.160302211467,91865.96353406602,91865.96353406602,91865.96353406602,112077.74303889021,89497.62046132276,60919.18125738768,31753.82133770564,20211.779504824193,0.0,51965.600842529835,17180.012579100563,1256.6741643984121,0.0,0.8985112029536277,3.031560560137707,0.0014959713701933424,375906.35794598184,1502598.0192653784,3.9972668392092037,1502598.0192653784,3.9972668392092037,0.85,0.0853459887266114,4.698906859688992,1.2192664416925982,1.0,0.0,4.69890685968747,1.2765868248132763,1.2776301863677728,3.6808360922699412,16189.505275096984,1650.870100910809,1603.0968420496806,1603.0968420496806,8.146207989228117,6.026612356925129,3.4103477176607884,2.6162646392643403,4.966695326008034,4.966695326008034,1.419055807430867,0.0,0.0,0.0008172630475041897,0.0003313166713209437,0.000485946376183246,0.002283416760488462,0.08534598870683027,0.0733531436030687,0.011992845103761567,0.08534625384980743,0.07335314362007019,0.011992845106541201,0.4113013844830444,0.4113013844830444,0.06724556784859423,0.0,1.5780017889148894,0.8371243873614276,6.167226497547119,1.1014602609437816,0.32467845690746344,5.9168771099696755,20211.779504824193,17180.012579100563,0.85,1.2178734259594806,0.9665694846890942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791317468681252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16917.96609714246,1256.6741643984121,0.4113013844830444,0.06724556784859423,6.113110376966115,4.966695326008034
