time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1787.0,-17.33718998786291,6.025138909934559,34.39803845352815,21.923037827387475,5.247492637843498,-15.074733206706126,-26.590289525315143,2.9890496815979355,-2.221637087604961,-3.4984417170637143,38.778491254158105,50237.75990952881,13058.754571632202,13058.754571632202,63296.51448116101,78843.6340459966,78843.6340459966,13058.754571632202,91902.3886176288,91902.3886176288,91902.3886176288,112117.43848480855,89521.77667878456,60934.88030519818,31763.218192873755,20215.04986717974,0.0,51978.268060053495,17182.792387102778,1256.9251420831874,0.0,0.8985124212025394,3.028899869229058,0.0014959713701933424,375894.5931305959,1502535.8880777855,3.997226657516098,1502535.8880777855,3.997226657516098,0.85,0.08534278370754106,4.698906859688992,1.2193315831338984,1.0,0.0,4.698906859687727,1.2765956586201277,1.277639027395239,3.68081062156207,16193.874969039778,1651.3156856867308,1603.0968420496806,1603.0968420496806,8.145954897481797,6.025138909934559,3.4096141467723498,2.615524763162209,4.96794594584738,4.96794594584738,1.4194131273849657,0.0,0.0,0.0008172630480486256,0.0003312557963495476,0.00048600725169907797,0.002283702808867392,0.08532285773875449,0.07333593821632253,0.011986919522431952,0.08528849420780157,0.07335001415209302,0.011992769555448033,0.41122329433094595,0.41122329433094595,0.06721534700155063,0.0,1.5180302712090565,0.7759311953708448,6.114851458485077,1.276804629458752,0.5299412051469403,5.903936567441406,20215.04986717974,17182.792387102778,0.85,1.2177495873473678,0.9665146951700319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791569970799498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16918.295623151076,1256.9251420831874,0.41122329433094595,0.06721534700155063,6.113110376966115,4.96794594584738
1788.0,-17.341913087164393,6.023652172953244,34.39747289901634,21.924856770224892,5.255681251968044,-15.080208864044355,-26.594075735751517,2.993375251561805,-2.2959938187858597,-3.4954232599579997,38.779623504755705,50230.14986154467,13053.082607194845,13053.082607194845,63283.232468739516,78813.46472523957,78813.46472523957,13053.082607194845,91866.5473324344,91866.5473324344,91866.5473324344,112080.65824638025,89509.86503435692,60923.70490978694,31762.400138411085,20214.11091394585,0.0,51976.51105235693,17181.994276853973,1256.7964788161958,0.0,0.898522663369504,3.030366493953191,0.0014959713701933424,375938.2679377883,1502583.4682985963,3.996888841726668,1502583.4682985963,3.996888841726668,0.8500000000000001,0.08532577916855208,4.698906859688992,1.2192966944305224,1.0,0.0,4.698906859689376,1.2765764061352813,1.277619295574622,3.680866133124381,16191.720234318313,1651.0959638937163,1603.0968420496806,1603.0968420496806,8.142416767851337,6.023652172953244,3.4099297855795596,2.6137223873736843,4.9692124766001005,4.9692124766001005,1.4197749933143144,0.0,0.0,0.0008168999076438389,0.0003311288497656567,0.00048577105787818225,0.0022825929561021687,0.0853061159844122,0.07332389437588518,0.011982221608527025,0.08532202970123881,0.07333440535506243,0.01199137381348965,0.41115433457187806,0.41115433457187806,0.06718877105587769,0.0,1.45326092466604,0.7119652047214231,6.044714553204585,1.1994294411721285,0.4615251288805098,5.770064071405102,20214.11091394585,17181.994276853973,0.85,1.2175352132618733,0.9664009539029443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791569970413267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16918.717716959738,1256.7964788161958,0.41115433457187806,0.06718877105587769,6.113110376966115,4.9692124766001005
1789.0,-17.34652132882914,6.022207807248598,34.39693223732284,21.92698650704699,5.257526109107903,-15.083921669012517,-26.59814452109856,2.9949264487847547,-2.123104876061973,-3.4930307924718913,38.779199841694634,50224.66527065294,13048.3238845575,13048.3238845575,63272.98915521044,78814.76002786435,78814.76002786435,13048.3238845575,91863.08391242185,91863.08391242185,91863.08391242185,112083.75312457018,89512.5417856438,60922.44702603759,31766.771955118013,20220.66921214833,0.0,51987.44116726634,17187.56883032608,1257.1808414371703,0.0,0.8985352577817874,3.0281333046682493,0.0014959713701933424,375972.8879700076,1502565.6647018418,3.9964734500262837,1502565.6647018418,3.9964734500262837,0.85,0.08528669688284884,4.698906859688992,1.2193025161745026,1.0,0.0,4.698906859688913,1.2765699611735999,1.2776123932056633,3.680884716548638,16192.204440254245,1651.1453391580453,1603.0968420496806,1603.0968420496806,8.139448311727833,6.022207807248598,3.4101006606153024,2.6121071466332952,4.9704725424606275,4.9704725424606275,1.4201350121316079,0.0,0.0,0.0008165457409389855,0.0003309924787311351,0.00048555326220785043,0.002281569554532836,0.0852866968018411,0.07330945037346762,0.01197724642837349,0.08528642273690443,0.07330945044309901,0.011977246439749832,0.41109247011532124,0.41109247011532124,0.06716399856139131,0.0,1.435325276449305,0.6897653900775822,6.05746773509361,1.3699259164098976,0.6051251915267244,6.112996231775867,20220.66921214833,17187.56883032608,0.85,1.217082197826078,0.9660922742678991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791827647994355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16919.045191204135,1257.1808414371703,0.41109247011532124,0.06716399856139131,6.113110376966115,4.9704725424606275
1790.0,-17.35104455004494,6.020780930089496,34.396417437504,21.929735596664273,5.257967469856853,-15.087950184275789,-26.60383660169316,2.994875288554258,-2.014971239074498,-3.492558047260814,38.778871540883756,50228.07326846217,13046.22524964914,13046.22524964914,63274.29851811131,78825.62054733111,78825.62054733111,13046.22524964914,91871.84579698025,91871.84579698025,91871.84579698025,112094.600082956,89525.72411690367,60928.18716638951,31775.041056126847,20222.75428597575,0.0,51997.795342102596,17189.341143079386,1257.311863747011,0.0,0.898538575107148,3.0266116530788034,0.0014959713701933424,375979.7290918438,1502551.8686235338,3.9963640387019175,1502551.8686235338,3.9963640387019175,0.85,0.08527228321100115,4.698906859688992,1.2193373246537522,1.0,0.0,4.698906859688438,1.276570909993669,1.2776128991749316,3.6808819807058706,16194.589033502309,1651.3884999976863,1603.0968420496806,1603.0968420496806,8.138139198732723,6.020780930089496,3.409761236388601,2.611019693700895,4.971742912427981,4.971742912427981,1.420497974979423,0.0,0.0,0.000816198245552462,0.0003308017874133687,0.0004853964581390933,0.0022808327468185263,0.08527228709047026,0.07329853194221836,0.011973755148251903,0.08525276465525315,0.07329852974713834,0.011973753463862816,0.4110387730714572,0.4110387730714572,0.0671456507352056,0.0,1.4435380451781725,0.6959096663364335,6.07931831668742,1.4775868081862882,0.7213058089376432,6.167632473126162,20222.75428597575,17189.341143079386,0.85,1.216865024792275,0.9659654402268959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379207906728108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16919.374808993216,1257.311863747011,0.4110387730714572,0.0671456507352056,6.113110376966115,4.971742912427981
1791.0,-17.352351125273785,6.019372077422497,34.39579344086053,21.93241553558039,5.252581294516657,-15.085994449780708,-26.603872993122764,2.9946497683887094,-1.4579874020542434,-3.4931481140337293,38.774722136496784,50220.736350899344,13045.609598039053,13045.609598039053,63266.3459489384,78863.74320344641,78863.74320344641,13045.609598039053,91909.35280148547,91909.35280148547,91909.35280148547,112131.52735508088,89539.4447503897,60936.272755131315,31781.302216953754,20222.174553595418,0.0,52003.47677054917,17188.848370556105,1257.3868442813814,0.0,0.8985498844435871,3.018434093878062,0.0014959713701933424,375971.19021836785,1502377.507808834,3.995991041058859,1502377.507808834,3.995991041058859,0.85,0.08518997404400748,4.698906859688992,1.2193736288184298,1.0,0.0,4.698906859689656,1.2765721582434781,1.2776140203302997,3.6808783814888577,16197.071001928447,1651.6415903421096,1603.0968420496806,1603.0968420496806,8.137755159793869,6.019372077422497,3.4091440640803286,2.610228013342168,4.9730161508304,4.9730161508304,1.4208617573801143,0.0,0.0,0.0008160978934938389,0.00033080056858349454,0.0004852973249103444,0.0022803669290099348,0.08524937548449366,0.07327963783923168,0.011969737645261979,0.08502856196617324,0.07324057461719263,0.011949399426814849,0.4109933146993857,0.4109933146993857,0.06713300305469713,0.0,1.5612901468456926,0.8038172671548978,6.264580081913152,2.035160711979472,1.2350126762690934,7.00597850028538,20222.174553595418,17188.848370556105,0.85,1.2165791573529496,0.9657188224642043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792325855636007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.70597641723,1257.3868442813814,0.4109933146993857,0.06713300305469713,6.113110376966115,4.9730161508304
1792.0,-17.356723643217467,6.017991391252155,34.3952921856625,21.935692021530144,5.25827484148633,-15.092983100800451,-26.6125027910806,2.994649813942048,-1.8068561493512334,-3.490570655030916,38.77698518528838,50240.21731769412,13040.689313171544,13040.689313171544,63280.90663086566,78852.26622411651,78852.26622411651,13040.689313171544,91892.95553728806,91892.95553728806,91892.95553728806,112114.05466096176,89554.88051082937,60943.37776868416,31790.558602383575,20221.099123673703,0.0,52011.65772605728,17187.934255122647,1257.227526444333,0.0,0.8985542353329887,3.0238238133794924,0.0014959713701933424,376008.48982052476,1502472.6007719843,3.9958475445305504,1502472.6007719843,3.9958475445305504,0.85,0.08524817303967608,4.698906859688992,1.2194143079454078,1.0,0.0,4.698906859687795,1.2765728462747346,1.2776142802905268,3.6808763976150938,16199.863225048743,1651.9263178607112,1603.0968420496806,1603.0968420496806,8.134685922341431,6.017991391252155,3.409417328463746,2.6085740627884095,4.974292448492672,4.974292448492672,1.421226413855049,0.0,0.0,0.0008157621427792128,0.00033051165412948763,0.0004852504886497251,0.0022801468497836287,0.08524824879895687,0.07327756881715546,0.011970679981801412,0.08517000864471078,0.07327752470190113,0.011970648337774942,0.4109606250026224,0.4109606250026224,0.06713484366959184,0.0,1.5855290546548986,0.83656804792912,6.229294512310219,1.6837145056796885,0.9720922138388346,6.093073659045217,20221.099123673703,17187.934255122647,0.85,1.2166677509908055,0.9659414737808734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792397144200343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16920.101433208478,1257.227526444333,0.4109606250026224,0.06713484366959184,6.113110376966115,4.974292448492672
1793.0,-17.36855485715963,6.016705931676442,34.39464064124913,21.941006637085252,5.25449030962813,-15.10442993867992,-26.62997116623444,2.9898953934839585,-1.528609178794909,-3.483097600315891,38.77136860423628,50262.48467854277,13029.187005955531,13029.187005955531,63291.6716844983,78895.15541315373,78895.15541315373,13029.187005955531,91924.34241910926,91924.34241910926,91924.34241910926,112149.4850970115,89602.33744831766,60967.44452795792,31816.547689288596,20225.14267790223,0.0,52041.69036719082,17191.371276216894,1257.512662732339,0.0,0.8986081046500767,3.020708408113402,0.0014959713701933424,376116.6522446297,1502236.601268443,3.9940709678851833,1502236.601268443,3.9940709678851833,0.85,0.08521832751323268,4.698906859688992,1.2195433072419837,1.0,0.0,4.69890685968917,1.2765966865699936,1.2776369810251806,3.6808076576747086,16208.447859319976,1652.8017069355976,1603.0968420496806,1603.0968420496806,8.127510867837987,6.016705931676442,3.4111044778250195,2.6056014538514223,4.975574894960323,4.975574894960323,1.4215928271315208,0.0,0.0,0.0008148542998369379,0.00032992754620025087,0.000484926753636687,0.0022786256491101426,0.08521742844847717,0.07325037462354105,0.011967053824936123,0.08510665751415489,0.0732508201375886,0.011967507375644075,0.41093366267075687,0.41093366267075687,0.0671350185570063,0.0,1.6566961237637088,0.9326124944806793,6.14378610160901,1.9544884215209777,1.3302323697316751,5.816158137184516,20225.14267790223,17191.371276216894,0.85,1.2161724809077286,0.9658119158679417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792635719479271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16920.43542539483,1257.512662732339,0.41093366267075687,0.0671350185570063,6.113110376966115,4.975574894960323
1794.0,-17.368555170891014,6.015120472811484,34.39395511232494,21.970409200899326,5.206711258903513,-15.10720829361211,-26.674667944293446,2.948927441368386,0.7538902581227376,-3.512097645752239,38.769154769651394,50493.73190004443,13067.308183607669,13067.308183607669,63561.0400836521,79260.07613744911,79260.07613744911,13067.308183607669,92327.38432105679,92327.38432105679,92327.38432105679,112543.34725333404,89935.05476474449,61185.55695272236,31943.886457802364,20215.96293227726,0.0,52159.849390079624,17183.568492435672,1257.4178348601508,0.0,0.898480358815248,2.984533378460456,0.0014959713701933424,375697.05177688424,1502143.5872821696,3.9982842031303716,1502143.5872821696,3.9982842031303716,0.8500000000000001,0.08511879961748295,4.698906859688992,1.2204523894609882,1.0,0.0,4.698906859689126,1.276786109853999,1.2778265586388766,3.680261575078001,16268.634138258381,1658.938999378828,1603.0968420496806,1603.0968420496806,8.151290577617337,6.015120472811484,3.402582726523436,2.612537746288048,4.976883766973736,4.976883766973736,1.4219667905639246,0.0,0.0,0.0008148542757757323,0.00032843729685556406,0.0004864169789201682,0.002285628078917174,0.08523808650371867,0.07326831599595456,0.01196977050776411,0.08406915373277901,0.07320682925736086,0.011911970360122093,0.41091514388038713,0.41091514388038713,0.06713079048636354,0.0,2.184157178632802,1.4525291009213106,6.736228532303244,4.265987903874986,3.4945130086466065,9.065292950172307,20215.96293227726,17183.568492435672,0.85,1.2185817410688478,0.968057471225136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793281295057047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16920.619849287414,1257.4178348601508,0.41091514388038713,0.06713079048636354,6.113110376966115,4.976883766973736
1795.0,-17.37200079414368,6.013545481975446,34.39288358147401,21.97038681423294,5.2133597483149385,-15.111008516367804,-26.675365947280056,2.9538821642665147,-0.3707590698118679,-3.5096076191560637,38.7568346493502,50477.50257649875,13062.216840601908,13062.216840601908,63539.719417100656,79228.49710957124,79228.49710957124,13062.216840601908,92290.71395017314,92290.71395017314,92290.71395017314,112486.42656776932,89911.47877981258,61167.6458337551,31937.592162286084,20195.712617596168,0.0,52133.30477988225,17166.355724956742,1256.4178348601508,0.0,0.898533739263715,3.000761596829777,0.0014959713701933424,375733.06546807755,1501626.0385205753,3.9965235336684897,1501626.0385205753,3.9965235336684897,0.85,0.0853101793698698,4.698906859688992,1.2203862919239326,1.0,0.0,4.698906859688878,1.2767637394402813,1.277803832633905,3.6803260576220147,16264.369404397821,1658.504117552663,1603.0968420496806,1603.0968420496806,8.148114635358445,6.013545481975446,3.402663680564866,2.61088180141058,4.978099996768934,4.978099996768934,1.422314284791124,0.0,0.0,0.000814590057655575,0.0003284140737231198,0.0004861759839324552,0.002284495665916259,0.08520463470106973,0.07323480793037214,0.011969826770697594,0.08446407040231048,0.07330711871971184,0.01200306065015796,0.41092915886387843,0.41092915886387843,0.06716411206137919,0.0,2.3770233654557273,1.7076633865940494,6.510996828652765,3.138848549344175,2.7357790890353044,5.6169558232430745,20195.712617596168,17166.355724956742,0.85,1.2187932394728989,0.9682390707749174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793281312176628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16921.040891173758,1256.4178348601508,0.41092915886387843,0.06716411206137919,6.113110376966115,4.978099996768934
1796.0,-17.372000775208818,6.012759432339925,34.39213489251327,21.974078833032422,5.213192987199247,-15.110932387880556,-26.677424472849793,2.9538821634046437,-0.2683195542738872,-3.5095863886540064,38.75666553856442,50488.150847576726,13061.593644427012,13061.593644427012,63549.74449200374,79246.74154025454,79246.74154025454,13061.593644427012,92308.33518468155,92308.33518468155,92308.33518468155,112495.10488220678,89928.93475537571,61178.65395660754,31944.75644307575,20186.769697525233,0.0,52131.52614060098,17158.754242896448,1255.8659615203383,0.0,0.8985344114779461,2.999303799113272,0.0014959713701933424,375733.37254018034,1501618.9353825008,3.996501362736737,1501618.9353825008,3.996501362736737,0.85,0.08530537920748106,4.698906859688992,1.22043211913202,1.0,0.0,4.698906859688964,1.2767637394412905,1.2778038326367687,3.680326057619106,16267.527070568212,1658.826109891575,1603.0968420496806,1603.0968420496806,8.14772589017565,6.012759432339925,3.4026401599755536,2.610119272364371,4.979316741988082,4.979316741988082,1.4226619262823093,0.0,0.0,0.0008145900591073302,0.0003283455936872545,0.0004862444654200757,0.0022848174540482003,0.08521093094276526,0.07323866106781261,0.011972269874952647,0.08438601783901922,0.07330268695322956,0.012002692254251499,0.4109534840167362,0.4109534840167362,0.06717826275039178,0.0,2.549593339294006,1.9368020443873206,6.3303949494234075,3.2412668343800988,2.8559501504599893,5.609428301404364,20186.769697525233,17158.754242896448,0.85,1.2190271261310732,0.968476363254895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793469333953643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16921.392912015566,1255.8659615203383,0.4109534840167362,0.06717826275039178,6.113110376966115,4.979316741988082
1797.0,-17.3779057425182,6.011656874877369,34.391755730871324,21.938728086557262,5.295150165432408,-15.108501471482587,-26.611141779553122,3.0257551121122925,-2.574621783963323,-3.470669852997603,38.77322826971235,50111.20173727094,13007.27536071519,13007.27536071519,63118.47709798613,78692.03486847496,78692.03486847496,13007.27536071519,91699.31022919016,91699.31022919016,91699.31022919016,111902.1540211794,89421.89810936528,60841.10856018382,31756.43283242385,20202.843791989246,0.0,51959.27662441309,17172.41722319086,1255.9066672950883,0.0,0.8986597215928123,3.0375595140569285,0.0014959713701933424,376296.581166304,1502314.738249931,3.9923688214057518,1502314.738249931,3.9923688214057518,0.8500000000000001,0.08522888808192686,4.698906859688992,1.2190392365260054,1.0,0.0,4.698906859688523,1.2764323976748853,1.2774716431754978,3.6812814123555575,16175.807621347765,1649.4733289500255,1603.0968420496806,1603.0968420496806,8.11384254496092,6.011656874877369,3.413149914786386,2.598506960090983,4.980768859484659,4.980768859484659,1.4230768169956167,0.0,0.0,0.000814137435820644,0.00033055720360288427,0.0004835802322177598,0.002272298470378027,0.08522676556722947,0.07325284130273119,0.011973924264498281,0.08547703916490842,0.07325391799435502,0.011974970087571842,0.41098465032651965,0.41098465032651965,0.06717963411881438,0.0,2.2032590335402915,1.5862623514635175,6.017037118940209,0.8960480690342933,0.25832262440326303,4.841001638543787,20202.843791989246,17172.41722319086,0.85,1.214768203072517,0.9644322437261601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379346933292039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16921.813845701756,1255.9066672950883,0.41098465032651965,0.06717963411881438,6.113110376966115,4.980768859484659
1798.0,-17.38188157725541,6.010648145537713,34.39153316913928,21.94116477565842,5.295299291780752,-15.111972734005906,-26.61629217965526,3.0253879773305807,-2.5587198067073587,-3.4631029442971033,38.777028743430186,50114.96736539131,12996.047772530204,12996.047772530204,63111.01513792152,78702.8063765483,78702.8063765483,12996.047772530204,91698.8541490785,91698.8541490785,91698.8541490785,111921.00077602729,89435.10449384405,60847.25379867889,31764.27855018351,20222.146626948783,0.0,51986.42517713229,17188.824632906464,1256.9066672950883,0.0,0.8986821049478291,3.0382731982025137,0.0014959713701933424,376406.1678966443,1502474.431123077,3.9916307416504253,1502474.431123077,3.9916307416504253,0.85,0.08522752522491278,4.698906859688992,1.2190743966726592,1.0,0.0,4.6989068596883925,1.276434718873356,1.277473577412532,3.6812747179397296,16178.196565658036,1649.7169334745338,1603.0968420496806,1603.0968420496806,8.106838858165162,6.010648145537713,3.4150904410382332,2.59555770449948,4.982124187037355,4.982124187037355,1.4234640534392444,0.0,0.0,0.0008138328130611856,0.00033038486369629355,0.000483447949364892,0.0022716768855732673,0.08522781278493617,0.07325639056621337,0.011971422218722801,0.0855673294935963,0.07325630180108798,0.01197122342382479,0.41098627516767194,0.41098627516767194,0.06716260776846941,0.0,1.9399920412663505,1.3266196826861574,5.732781181098517,0.9043831375897184,0.30460811030741297,4.613455183311885,20222.146626948783,17188.824632906464,0.85,1.2139902854040192,0.9640010290116238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793791567157399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16922.116482830817,1256.9066672950883,0.41098627516767194,0.06716260776846941,6.113110376966115,4.982124187037355
1799.0,-17.38631132986474,6.009426805049419,34.39132803931336,21.951554738357686,5.272203261920429,-15.118180406241336,-26.64132365081457,3.004271019725353,-1.7099657217106596,-3.4825628075125086,38.777056916663994,50218.996772917126,13021.614489072033,13021.614489072033,63240.61126198916,78861.08105011174,78861.08105011174,13021.614489072033,91882.69553918377,91882.69553918377,91882.69553918377,112116.55761347883,89584.01525148095,60942.87035326932,31823.49433134625,20233.862074295066,0.0,52057.356405641316,17198.782763150804,1257.9066672950883,0.0,0.8985913282257624,3.0234107918741713,0.0014959713701933424,376124.3935863927,1502475.614987819,3.9946242270051346,1502475.614987819,3.9946242270051346,0.8499999999999999,0.08521953162118638,4.698906859688992,1.219483454548754,1.0,0.0,4.698906859689336,1.2765330207034722,1.2775715261258525,3.680991234444932,16205.1334996665,1652.4637363081683,1603.0968420496806,1603.0968420496806,8.122787187593055,6.009426805049419,3.4094840369109742,2.5999427681384444,4.983505981811354,4.983505981811354,1.423858851946101,0.0,0.0,0.0008134935349845263,0.0003295484510359796,0.0004839450839485467,0.002274012874678591,0.08524086423523851,0.07327181604785654,0.011969048187381969,0.08520789427998153,0.07326911800299414,0.011950413618192242,0.41096954756025555,0.41096954756025555,0.06713241985271035,0.0,1.912563152150085,1.2803461995597445,5.830680703343205,1.7725970858018627,1.061406694786399,6.186137665054389,20233.862074295066,17198.782763150804,0.85,1.2148256390356376,0.9646858818876755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794008535870772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16922.457570083498,1257.9066672950883,0.41096954756025555,0.06713241985271035,6.113110376966115,4.983505981811354
1800.0,-17.390507222782563,6.008226306272187,34.39122452663319,21.954645250830822,5.267915465598935,-15.118883471828312,-26.644481183588482,3.0037155068212185,-2.5994922443095447,-3.4819920793007717,38.78025692227806,50211.181113987215,13019.705407227304,13019.705407227304,63230.88652121452,78895.9194415429,78895.9194415429,13019.705407227304,91915.6248487702,91915.6248487702,91915.6248487702,112159.7544548598,89601.200801977,60951.56263582831,31832.931295720766,20244.12960608959,0.0,52077.06090181036,17207.51016517615,1258.4587788881875,0.0,0.8985831481686937,3.0365077375646807,0.0014959713701933424,376132.65524541057,1502610.0867066253,3.99489399750797,1502610.0867066253,3.99489399750797,0.8499999999999999,0.08543654743958615,4.698906859688992,1.2195291982358318,1.0,0.0,4.698906859689174,1.276536247081802,1.2775743450243506,3.6809819309328864,16208.24224779832,1652.7807403953766,1603.0968420496806,1603.0968420496806,8.12159631640259,6.008226306272187,3.4093509876626418,2.598875318609545,4.984821957673281,4.984821957673281,1.424234845049509,0.0,0.0,0.0008131722881277599,0.0003294430823629414,0.00048372920576481845,0.0022729984832002134,0.08524393215095111,0.07327670292034909,0.011967229230602016,0.08561378312834153,0.07344027437592844,0.01199627306365771,0.4109509092961346,0.4109509092961346,0.06711469727857333,0.0,1.7065801213431655,1.0827530372463912,5.566586335568729,0.8824998349912221,0.29533504573686287,4.514345117043945,20244.12960608959,17207.51016517615,0.85,1.2141792456458775,0.9641707931378616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794250282645342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16922.789431320314,1258.4587788881875,0.4109509092961346,0.06711469727857333,6.113110376966115,4.984821957673281
1801.0,-17.390507064716463,6.007091781829777,34.3909778365594,21.95617501800882,5.274977892375275,-15.12176479976098,-26.646406332124002,3.006252677007356,-1.686865928770601,-3.4765063898563633,38.77526784643921,50221.14288624534,13011.144935526752,13011.144935526752,63232.28782177209,78869.76052874616,78869.76052874616,13011.144935526752,91880.90546427292,91880.90546427292,91880.90546427292,112122.50652818462,89596.43759028935,60947.900559322676,31831.707812185196,20241.601063911698,0.0,52073.3088760969,17205.36090432494,1258.3468038054607,0.0,0.8986256175587946,3.0238290564194985,0.0014959713701933424,376212.07139027555,1502400.4380404141,3.993493437061596,1502400.4380404141,3.993493437061596,0.85,0.0852130920259549,4.698906859688992,1.2195145282102748,1.0,0.0,4.698906859689069,1.2765245189513488,1.2775626073718567,3.681015750131532,16207.380615496295,1652.6928783525766,1603.0968420496806,1603.0968420496806,8.116256357221076,6.007091781829777,3.41061290291733,2.5964788789124467,4.986142185217233,4.986142185217233,1.4246120529192094,0.0,0.0,0.0008131723002274521,0.00032937885427175426,0.0004837934459556978,0.0022733003418738042,0.08521153592687818,0.07325266242559894,0.011958873501279239,0.08525275316648068,0.0732535650698294,0.011959526956125496,0.41092153159712386,0.41092153159712386,0.06708505128142096,0.0,1.7210357857622967,1.101765863052151,5.554558069736231,1.789640461085753,1.1873831845871905,5.516708131889288,20241.601063911698,17205.36090432494,0.85,1.214293640763771,0.9644315671535566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794479273619176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16923.125829887867,1258.3468038054607,0.41092153159712386,0.06708505128142096,6.113110376966115,4.986142185217233
1802.0,-17.3922328936258,6.006003673950096,34.3906603626093,21.959263050835602,5.274396276274778,-15.1223525215545,-26.64840869894249,3.007022496986342,-2.6624678476980534,-3.475213552898961,38.76798207396403,50221.56872454637,13008.406909994705,13008.406909994705,63229.97563454107,78887.09172471061,78887.09172471061,13008.406909994705,91895.49863470532,91895.49863470532,91895.49863470532,112140.0065892637,89607.37649276182,60953.70481974759,31837.41297001581,20244.507954558394,0.0,52081.9209245742,17207.831761374633,1258.6904070748199,0.0,0.898656316537011,3.03828555311379,0.0014959713701933424,376230.7896610721,1502094.3183827589,3.992481103781863,1502094.3183827589,3.992481103781863,0.8499999999999999,0.0854270087519431,4.698906859688992,1.2195426286337896,1.0,0.0,4.698906859688652,1.276521231265775,1.277559148376111,3.681025230602426,16209.359387874476,1652.894656980159,1603.0968420496806,1603.0968420496806,8.114548397065317,6.006003673950096,3.4107676725494778,2.5952360014006186,4.987480314187559,4.987480314187559,1.4249943754821597,0.0,0.0,0.0008130402007412539,0.00032931206219923844,0.0004837281385420155,0.002272993468419664,0.08517821989739191,0.07322708518471635,0.011951134712675556,0.08568665194425913,0.07342579973930845,0.012001209012634654,0.41089657138470564,0.41089657138470564,0.06706098249312895,0.0,1.5390769431198805,0.9415444139194165,5.23268655515858,0.8127457052008822,0.30419497757668523,3.952212876446197,20244.507954558394,17207.831761374633,0.85,1.2140484550504895,0.9642802691029384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794479264992592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16923.546149480364,1258.6904070748199,0.41089657138470564,0.06706098249312895,6.113110376966115,4.987480314187559
1803.0,-17.396799086659556,6.004882630309308,34.39053733644561,21.96369602987545,5.274117831647968,-15.127446651830265,-26.65739835994316,3.0047608472737224,-1.3094789346992002,-3.477025555199845,38.777639957550676,50241.796280695125,13009.888025745866,13009.888025745866,63251.68430644099,78909.3165090806,78909.3165090806,13009.888025745866,91919.20453482647,91919.20453482647,91919.20453482647,112167.75584671398,89638.9710642754,60971.42932537109,31852.824154338126,20248.55131188751,0.0,52101.37546622564,17211.26861510438,1258.7281193810834,0.0,0.8986151635740336,3.0182870309584904,0.0014959713701933424,376204.55488794076,1502500.1150511252,3.9938381806638987,1502500.1150511252,3.9938381806638987,0.85,0.08517141761410764,4.698906859688992,1.2196276793954897,1.0,0.0,4.698906859689054,1.2765324019369069,1.2775698820691261,3.6809930187116686,16215.074629012142,1653.4774493850748,1603.0968420496806,1603.0968420496806,8.115472306159461,6.004882630309308,3.4100536272073545,2.5948290031019536,4.988830554613572,4.988830554613572,1.4253801584610206,0.0,0.0,0.000812690787304831,0.00032901235158664917,0.0004836784357181818,0.0022727599194798057,0.0851983012622119,0.07324942867733322,0.011948872584878674,0.08512129974097213,0.07323385037334929,0.011937567240758357,0.4108642842907657,0.4108642842907657,0.06702257029599078,0.0,1.664141242713299,1.0553447155282356,5.438203479167441,2.167546620500673,1.5080414249284217,6.258736632502746,20248.55131188751,17211.26861510438,0.85,1.2140117941309143,0.9643084435124756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794573454052472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16923.931891805725,1258.7281193810834,0.4108642842907657,0.06702257029599078,6.113110376966115,4.988830554613572
1804.0,-17.401265190063416,6.003728386646437,34.39042486399223,21.966631651762896,5.274681051712318,-15.131589207765922,-26.66326523814348,3.0047552052208446,-1.3342766169129732,-3.4805511514112766,38.77759008137947,50246.4436243569,13013.67004461927,13013.67004461927,63260.11366897617,78920.48365050791,78920.48365050791,13013.67004461927,91934.15369512718,91934.15369512718,91934.15369512718,112182.6886543256,89652.82104212046,60977.599643971706,31861.357109054166,20248.534959198416,0.0,52109.89206825258,17211.254715318653,1258.7778966697106,0.0,0.8985988995023939,3.018207863142063,0.0014959713701933424,376153.5142387501,1502498.0191839733,3.9943745367491528,1502498.0191839733,3.9943745367491528,0.85,0.08518996540751553,4.698906859688992,1.219664186318405,1.0,0.0,4.698906859688805,1.276533128274702,1.2775701728839413,3.6809909242541936,16217.579994945077,1653.7329256112005,1603.0968420496806,1603.0968420496806,8.117831501670421,6.003728386646437,3.408841259895251,2.5948871267511864,4.990169045905184,4.990169045905184,1.4257625845443385,0.0,0.0,0.0008123491662488888,0.0003288168883202976,0.00048353227792859117,0.002272073137639701,0.08519491881889762,0.0732487551887817,0.011946163630115933,0.08512089252057585,0.0732446988401426,0.011945266567372926,0.4108426528635207,0.4108426528635207,0.06700446368937356,0.0,1.761924848792603,1.1467764119018398,5.57373867909439,2.146274534498332,1.5067766311019568,6.110082381560801,20248.534959198416,17211.254715318653,0.85,1.2139751428791914,0.9642400248794419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379482266452745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16924.26067464216,1258.7778966697106,0.4108426528635207,0.06700446368937356,6.113110376966115,4.990169045905184
1805.0,-17.40314045119817,6.003286716902131,34.39034316016506,21.969402220007055,5.2746014367775835,-15.131732744985923,-26.66509134052319,3.004880291819063,-1.2715252707810691,-3.4805515065143537,38.77756839753265,50245.09813573002,13013.587883042588,13013.587883042588,63258.686018772605,78933.93860300304,78933.93860300304,13013.587883042588,91947.52648604564,91947.52648604564,91947.52648604564,112197.39481691527,89665.30530949651,60984.4389968138,31867.62923631413,20249.868330869638,0.0,52117.49756718377,17212.38808123919,1258.8614657059984,0.0,0.8985989713005044,3.017299681716033,0.0014959713701933424,376153.50909813674,1502497.1079987972,3.9943721689614824,1502497.1079987972,3.9943721689614824,0.8499999999999999,0.0851893905871578,4.698906859688992,1.2196969018271195,1.0,0.0,4.698906859688722,1.2765328440074823,1.2775697053174553,3.680991743962876,16219.838313227712,1653.963209987887,1603.0968420496806,1603.0968420496806,8.117780249884175,6.003286716902131,3.4091056209480226,2.594181095954108,4.991495653450734,4.991495653450734,1.4261416152716382,0.0,0.0,0.0008122057631231625,0.0003287560709731614,0.0004834496921500011,0.0022716850747581717,0.0851912205497918,0.0732461310355972,0.011945089514194599,0.08510093576058077,0.07324421508645801,0.01194517550069979,0.4108282648077817,0.4108282648077817,0.06699849300852813,0.0,1.8512666973786622,1.2332375878930861,5.681010033824748,2.2090262357332904,1.5794543364638116,6.110596530263308,20249.868330869638,17212.38808123919,0.85,1.2137705947455923,0.9640734970239108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795066419876927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.59131040108,1258.8614657059984,0.4108282648077817,0.06699849300852813,6.113110376966115,4.991495653450734
1806.0,-17.397904572765924,5.985504990654232,34.390402208933914,21.972310600709193,5.27452872794505,-15.128642625891489,-26.663476531952597,3.0048802875380116,-2.0463575716385094,-3.4915383239693036,38.782463738895615,50266.87826937815,13004.870686093314,13004.870686093314,63271.74895547146,78948.09168674248,78948.09168674248,13004.870686093314,91952.9623728358,91952.9623728358,91952.9623728358,112203.22843979162,89679.12258571714,60996.081804270114,31870.045312718914,20250.26606695583,0.0,52120.31137967475,17212.726156912457,1258.9193036501151,0.0,0.8985311575337783,3.0271974405494158,0.0014959713701933424,375994.4858955297,1502702.8276045243,3.996608684367917,1502702.8276045243,3.996608684367917,0.85,0.08535562128955837,4.698906859688992,1.2197330598300327,1.0,0.0,4.6989068596888215,1.276532023179858,1.27756939503837,3.680994110891126,16222.337763661235,1654.218083000947,1603.0968420496806,1603.0968420496806,8.112342526647115,5.985504990654232,3.3938610171899195,2.5916439734643126,4.993035297055612,4.993035297055612,1.4265815134444606,0.0,0.0,0.0008126062142143668,0.00032880985076516654,0.0004837963634492003,0.002273314050904036,0.08521760941787514,0.07326827475730084,0.011949334660574297,0.08537757464075073,0.07327818216602126,0.012077439123537103,0.4108194308588085,0.4108194308588085,0.06700060675182481,0.0,1.7783633903516716,1.2857405991729252,4.792463854208563,1.4451807523307707,1.4766995921834791,1.2540502951777626,20250.26606695583,17212.726156912457,0.85,1.2139556975123027,0.9644393315919563,49302.92439224791,12875.0,0.0,2003.971417373895,-2003.971417373895,0.04985232472987839,0.249261623649392,1479.4797936562616,524.4916237176335,2003.971417373895,0.025162142035330536,0.377669126741503,1.3794952327453862,1.3795168771918918,1.2616021904488839,0.0008122057631231625,0.0037548032601252296,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51306.895809621805,10871.028582626104,,,,,,,,,,,,,,,,,,8.0,16924.97370049668,1258.9193036501151,0.4108194308588085,0.06700060675182481,6.113110376966115,4.993035297055612
1807.0,-17.397904572765924,5.985504990654232,34.390402208933914,21.976749377232068,5.27452872794505,-15.128642625891489,-26.666028192825593,3.0048802875380116,-1.959172861740683,-3.4915383239693036,38.782463738895615,50280.07848631218,13003.415326376427,13003.415326376427,63283.49381268861,78969.07856010056,78969.07856010056,13003.415326376427,91972.493886477,91972.493886477,91972.493886477,112223.69490386854,89700.10945907522,61009.28202120414,31878.697153190085,20251.20101739155,0.0,52129.89817058164,17213.52086478282,1258.9774016808017,0.0,0.8985311575337783,3.025924111410547,0.0014959713701933424,375994.4858955297,1502702.8276045243,3.996608684367917,1502702.8276045243,3.996608684367917,0.85,0.08535562128955837,4.698906859688992,1.2197880957787857,1.0,0.0,4.698906859689438,1.276532023179858,1.27756939503837,3.680994110891126,16226.13414500844,1654.6052061619862,1603.0968420496806,1603.0968420496806,8.111434683977407,5.985504990654232,3.3922334973484944,2.5932714933057377,4.989343287499,4.989343287499,1.4255266535711428,0.0,0.0,0.0008126062142143668,0.0003287248736345025,0.00048388134057986436,0.00227371335052623,0.08520723797352808,0.07326713456007362,0.011940103413454453,0.08534560074096571,0.07327818216602126,0.012077439123537103,0.4108130377073729,0.4108130377073729,0.06694884661825468,0.0,1.7291399589989283,1.3457254909562835,4.070779425579133,1.5323654622285972,1.585843863598086,1.2081964507818839,20251.20101739155,17213.52086478282,0.85,1.2139577484999051,0.9645151870771663,49302.92439224791,12875.0,0.0,5628.271615753714,-5628.271615753714,0.1401685334829589,0.7008426674147947,4156.001934661234,1472.26968109248,5628.271615753714,0.14607455067876812,0.5309414147081778,1.3793913232340376,1.3794883000136482,1.2616860850030867,0.0008126062142143668,0.0037501590036440615,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54931.19600800162,7246.728384246286,,,,,,,,,,,,,,,,,,7.0,16925.498487912897,1258.9774016808017,0.4108130377073729,0.06694884661825468,6.113110376966115,4.989343287499
1808.0,-17.371301567775916,5.9340655602134325,34.39013267375016,21.968268078658753,5.565962863795644,-15.0753516352562,-26.447172335442133,3.270021276354659,-3.2414937502135217,-3.241493750213497,38.772982562008245,49300.050701399894,12590.37736011752,12590.37736011752,61890.428061517414,77551.35273159896,77551.35273159896,12590.37736011752,90141.73009171648,90141.73009171648,90141.73009171648,110198.71635258074,88406.74005585664,60155.47748182782,31390.291748920918,20056.98626086426,0.0,51447.27800978518,17048.438321734622,1259.0384080647896,0.0,0.8997235384603404,3.1053406885160766,0.0014959713701933424,379626.69863773405,1502304.414250094,3.957320229691475,1502304.414250094,3.957320229691475,0.85,0.08488839397487595,4.698906859688992,1.2161714465403928,1.0,0.0,4.698906859689138,1.2753034063550663,1.2763423782889276,3.6845403503774032,15992.172496998981,1630.7477575929581,1603.0968420496806,1603.0968420496806,7.853784643490269,5.9340655602134325,3.423992564757535,2.5100729954558973,4.990985795816757,4.990985795816757,1.4259959416619306,0.0,0.0,0.0008146436695412844,0.0003360872968590284,0.000478556372682256,0.002248691822344534,0.08488655628685787,0.07300433040027214,0.01188222588658573,0.08770600854682714,0.07300526850361945,0.0118831254712565,0.41080908609672534,0.41080908609672534,0.06686351796529784,0.0,0.38651368145315246,0.11457617182031754,2.0654713680114583,0.0,0.0,0.0,20056.98626086426,17048.438321734622,0.85,1.2029874165499284,0.9582635390743727,49302.92439224791,12875.0,0.0,6457.347739083361,-6457.347739083361,0.16081614829024304,0.8040807414512153,4768.204437983033,1689.1433011003282,6457.347739083361,0.2973232596840122,0.6091520768569813,1.3792613433616563,1.3794883000136482,1.2616860850030867,0.0008126062142143668,0.0037501590036440615,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55760.272131331265,6417.652260916639,,,,,,,,,,,,,,,,,,6.0,16925.918557760473,1259.0384080647896,0.41080908609672534,0.06686351796529784,6.113110376966115,4.990985795816757
1809.0,-17.347029105939157,5.880554229856978,34.389725457083735,21.971867337729805,5.579278818996363,-15.063239204550118,-26.435977675113804,3.2700399107023412,-3.22637136382059,-3.2263713638205895,38.76857793015991,49381.81536810287,12490.931264117875,12490.931264117875,61872.74663222075,77505.67850008642,77505.67850008642,12490.931264117875,89996.60976420429,89996.60976420429,89996.60976420429,110031.33097043628,88423.97417518993,60179.785778882724,31382.431551452446,20034.721206231992,0.0,51417.15275768444,17029.513025297194,1260.0384080647896,0.0,0.8998081490791769,3.1120275174378436,0.0014959713701933424,379847.24853013613,1502119.3521576533,3.9545352979922375,1502119.3521576533,3.9545352979922375,0.85,0.08491076012131218,4.698906859688992,1.216215932467021,1.0,0.0,4.698906859689449,1.2752995051824465,1.276340850014607,3.6845516214771514,15995.290030900102,1631.0656575793062,1603.0968420496806,1603.0968420496806,7.791750901428559,5.880554229856978,3.3833650029718396,2.4971892268851383,4.977110742618206,4.977110742618206,1.4220316407480589,0.0,0.0,0.000816506724318761,0.000336467939241833,0.00048003878507692807,0.002255657540114747,0.08480777709106808,0.07296369210676981,0.011844084984298271,0.08797295205473264,0.07301518141163468,0.011895578709677506,0.4107287988998404,0.4107287988998404,0.06667298020705699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20034.721206231992,17029.513025297194,0.85,1.2033483636056392,0.9604152062022263,49302.92439224791,12875.0,0.0,6803.904666665734,-6803.904666665734,0.17006734488261713,0.8503367244130858,5026.640192536752,1777.2644741289826,6803.904666665734,0.46316120749996487,0.6441944881917316,1.3791192951114177,1.379343117800815,1.2619288159366002,0.0008146436695412844,0.0037367527572849473,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56106.829058913645,6071.095333334266,,,,,,,,,,,,,,,,,,11.0,16926.87157447468,1260.0384080647896,0.4107287988998404,0.06667298020705699,6.113110376966115,4.977110742618206
1810.0,-17.313645612448926,5.82501716973313,34.391886503832865,21.9746233773418,5.55333242201726,-15.024672959160908,-26.400622597988672,3.268220815505551,-3.3731489341077463,-3.3731489341077943,38.86007981446718,49390.88756653991,12610.451960054013,12610.451960054013,62001.339526593925,77641.75496584496,77641.75496584496,12610.451960054013,90252.20692589896,90252.20692589896,90252.20692589896,110296.46309241792,88446.02582393172,60213.4138984724,31369.568806065912,20044.256166518964,0.0,51413.82497258487,17037.61774154112,1261.0384080647896,0.0,0.8988198037465378,3.0966889996533538,0.0014959713701933424,377710.8311578767,1505967.3778145679,3.9870907942936356,1505967.3778145679,3.9870907942936356,0.85,0.08524210040822637,4.698906859688992,1.21627426694613,1.0,0.0,4.69890685968826,1.2753026374952225,1.2763472610132875,3.6845425717286613,15999.279022806137,1631.4724215513083,1603.0968420496806,1603.0968420496806,7.866307031040371,5.82501716973313,3.2965233968581806,2.528493772874949,4.962524933894365,4.962524933894365,1.4178642668269614,0.0,0.0,0.000819075493151144,0.0003376726939263679,0.0004814027992247761,0.0022620669155507833,0.08519676445210621,0.07333947230067582,0.011857292151430393,0.08751259660458707,0.07337650651010204,0.011865593898124327,0.41065436123868987,0.41065436123868987,0.06639328838505029,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20044.256166518964,17037.61774154112,0.85,1.2059273854776333,0.9606538240031034,49302.92439224791,12875.0,0.0,6931.732310970846,-6931.732310970846,0.1739016554321852,0.8695082771609262,5123.8401868454985,1807.8921241253474,6931.732310970846,0.6353218727925374,0.6587183917885804,1.3789723146911554,1.3792106771379515,1.262181384722868,0.000816506724318761,0.0037228518158909096,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56234.65670321875,5943.267689029154,,,,,,,,,,,,,,,,,,9.0,16927.778789407887,1261.0384080647896,0.41065436123868987,0.06639328838505029,6.113110376966115,4.962524933894365
1811.0,-17.282454465181353,5.770086157033952,34.39111225351909,21.974505262356274,5.5003316032577,-14.984393029503781,-26.374948479328282,3.2457934700331323,-3.3661553361162078,-3.3661553361162704,38.780515959886884,49437.567387567964,12519.669419775026,12519.669419775026,61957.23680734299,77892.13690273867,77892.13690273867,12519.669419775026,90411.8063225137,90411.8063225137,90411.8063225137,110499.08871960372,88551.90028239707,60303.1148694392,31387.53934773096,20087.28239709002,0.0,51474.821744820976,17074.190037526518,1262.0384080647896,0.0,0.8991210740222559,3.0903991633267163,0.0014959713701933424,377812.4122255837,1502620.9724709226,3.9771614797391566,1502620.9724709226,3.9771614797391566,0.85,0.0851276887084108,4.698906859688992,1.2165694329375403,1.0,0.0,4.698906859688462,1.2754011892786477,1.2764489632852754,3.684257862693887,16018.43098567384,1633.425378255963,1603.0968420496806,1603.0968420496806,7.8096775512124905,5.770086157033952,3.252038636212314,2.518047520821638,4.947238844473432,4.947238844473432,1.413496812706695,0.0,0.0,0.0008214822677635257,0.00033855004820664545,0.0004829322195568802,0.002269253519240655,0.08488477251364017,0.07310414849134196,0.011780624022298203,0.0874333982685119,0.07330460810411443,0.011823080604296357,0.4105914777764361,0.4105914777764361,0.0661662015941116,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20087.28239709002,17074.190037526518,0.85,1.2036416000522951,0.9604223135079047,49302.92439224791,12875.0,0.0,6960.116343656866,-6960.116343656866,0.1753403196928093,0.8767015984640467,5147.520572663066,1812.5957709938007,6960.116343656866,0.8100125676968987,0.6641678776242778,1.3788237405116939,1.3790285586136544,1.2624435807296572,0.000819075493151144,0.003708473334914417,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56263.040735904775,5914.883656343134,,,,,,,,,,,,,,,,,,11.0,16928.869337757274,1262.0384080647896,0.4105914777764361,0.0661662015941116,6.113110376966115,4.947238844473432
