time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1812.0,-17.249747792607096,5.715638070193073,34.390009715039014,21.97101612053814,5.44464930375969,-14.969056178160187,-26.39203373165799,3.1871553040735168,-3.3731796498793756,-3.3731796498794275,38.75902040204539,49714.783266920196,12448.830630204218,12448.830630204218,62163.613897124415,78139.2788429778,78139.2788429778,12448.830630204218,90588.10947318202,90588.10947318202,90588.10947318202,110774.6043079389,88813.06789338708,60498.254312702586,31460.90397853833,20186.494834756886,0.0,51647.398813295214,17158.520609543353,1263.0384080647896,0.0,0.8991610370882135,3.078416993319624,0.0014959713701933424,377710.3850626357,1501717.8486903135,3.9758447426360375,1501717.8486903135,3.9758447426360375,0.85,0.08491721970000367,4.698906859688992,1.21730199680198,1.0,0.0,4.698906859688594,1.275666642917257,1.276717863480749,3.683491204993259,16065.674413979676,1638.2428672359752,1603.0968420496806,1603.0968420496806,7.765488836150063,5.715638070193073,3.204123854831568,2.511514215361505,4.932043017592068,4.932043017592068,1.409155147883448,0.0,0.0,0.0008240129539763808,0.00033796596562123387,0.0004860469883551469,0.0022838895277131756,0.08478185784347007,0.07304253959828184,0.011739318245188235,0.08716728442288117,0.07318559687328507,0.011731622826718597,0.41053783767329977,0.41053783767329977,0.06598119882802732,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20186.494834756886,17158.520609543353,0.85,1.2036155803672748,0.9625805831313712,49302.92439224791,12875.0,0.0,6948.737486510146,-6948.737486510146,0.17576417944739756,0.878820897236988,5141.814856501408,1806.9226300087375,6948.737486510146,0.9855878833567198,0.6657734069977181,1.3786749641122007,1.378858437453627,1.2627029817529118,0.0008214822677635257,0.0036943004058424323,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56251.66187875805,5926.262513489854,,,,,,,,,,,,,,,,,,9.0,16929.91707888712,1263.0384080647896,0.41053783767329977,0.06598119882802732,6.113110376966115,4.932043017592068
1813.0,-17.2273680486876,5.661182927033852,34.391887378120074,21.976443787012272,5.467804035876359,-14.95045476138223,-26.371597673837073,3.194634913542059,-3.459756778465703,-3.459756778465744,38.850723108376634,49737.944824950915,12486.943051644861,12486.943051644861,62224.88787659578,78055.71290842514,78055.71290842514,12486.943051644861,90542.65596007,90542.65596007,90542.65596007,110680.56234255998,88803.65090554935,60503.58588365759,31444.51669099084,20137.90638248998,0.0,51582.42307348082,17117.22042511648,1264.0384080647896,0.0,0.8984480722258171,3.0784077105723715,0.0014959713701933424,376454.6362630855,1505573.5485113799,3.99934920036211,1505573.5485113799,3.99934920036211,0.85,0.08523827332481566,4.698906859688992,1.217270435751416,1.0,0.0,4.698906859688792,1.2756285600361108,1.2766819635160973,3.683601172708123,16063.970945513265,1638.0691617946256,1603.0968420496806,1603.0968420496806,7.789263083869192,5.661182927033852,3.134221708159134,2.5269612188747175,4.916901321656793,4.916901321656793,1.404828949044798,0.0,0.0,0.0008257487128895336,0.0003386647089448952,0.0004870840039446384,0.0022887623673802414,0.08513209190741852,0.07336643678945574,0.011765655117962775,0.08716686392963395,0.0734561035003795,0.01178216982443617,0.41049159225745735,0.41049159225745735,0.06582986328182655,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20137.90638248998,17117.22042511648,0.85,1.2063195982079868,0.9642421170114016,49302.92439224791,12875.0,0.0,6920.188319017588,-6920.188319017588,0.17576110782844043,0.8788055391422023,5123.328975464929,1796.859343552659,6920.188319017588,1.161353740472349,0.6657617720774259,1.3785265847086727,1.3786800891240865,1.262960167391919,0.0008240129539763808,0.0036802996797422475,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56223.112711265494,5954.811680982412,,,,,,,,,,,,,,,,,,9.0,16930.996220745517,1264.0384080647896,0.41049159225745735,0.06582986328182655,6.113110376966115,4.916901321656793
1814.0,-17.199686223580603,5.606574363227451,34.39183122318756,22.025797131378226,5.249452827759887,-14.95254992582791,-26.517686353158183,3.0023165300094936,-0.7308825975761692,-3.5575521430428565,38.782139198788535,50654.83637189166,12540.085830901442,12540.085830901442,63194.9222027931,79321.78199265043,79321.78199265043,12540.085830901442,91861.86782355187,91861.86782355187,91861.86782355187,112195.30456772496,89946.6745362826,61279.72891553458,31852.161800831138,20333.43674417308,0.0,52185.59854500422,17283.421232547116,1265.0384080647896,0.0,0.8982239803148133,2.999986324927281,0.0014959713701933424,375040.11062282923,1502689.1886189021,4.006742601807006,1502689.1886189021,4.006742601807006,0.85,0.084991867239391,4.698906859688992,1.220432316944935,1.0,0.0,4.698906859688678,1.2765125248089813,1.2775694049822552,3.6810503370440033,16270.736075177398,1659.1533372943256,1603.0968420496806,1603.0968420496806,7.82241315806473,5.606574363227451,3.060971412244758,2.5456029509826927,4.901666750254083,4.901666750254083,1.4004762143583096,0.0,0.0,0.0008279003404448919,0.0003336987643446473,0.0004942015761002447,0.002322207176006551,0.08499186709515044,0.07326373312259331,0.011728133972557129,0.08499231598171847,0.07326373324693004,0.011728133992460962,0.4104512625914501,0.4104512625914501,0.06570546151153261,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,2.8266695454667,3.540247007938433,1.1368683772161603e-13,20333.43674417308,17283.421232547116,0.85,1.210964786545364,0.9706669614646184,49302.92439224791,12875.0,0.0,6887.941825866492,-6887.941825866492,0.17559187129810014,0.8779593564905009,5102.31051278772,1785.6313130787723,6887.941825866492,1.3370257020480332,0.6651207246140158,1.3783787706564261,1.378558076003527,1.2632174513656569,0.0008257487128895336,0.0036663443996178286,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56190.8662181144,5987.058174133508,,,,,,,,,,,,,,,,,,11.0,16931.869570022285,1265.0384080647896,0.4104512625914501,0.06570546151153261,6.113110376966115,4.901666750254083
1815.0,-17.194791544647167,5.555924838998402,34.391957554580515,22.034508163947635,5.255508206982885,-14.953409826897998,-26.52220552610231,3.003617927772656,-1.1805258439330828,-3.5568703182297643,38.78519095847893,50706.50302193578,12463.8092486295,12463.8092486295,63170.31227056528,79334.39432990913,79334.39432990913,12463.8092486295,91798.20357853864,91798.20357853864,91798.20357853864,112116.96636119543,89981.77211039868,61304.194268033185,31863.97538040611,20318.762782656784,0.0,52182.738163062895,17270.948365258268,1264.0384080647896,0.0,0.8982168053786757,3.006520875926133,0.0014959713701933424,375049.95819197135,1502817.4442834645,4.006979367570651,1502817.4442834645,4.006979367570651,0.8500000000000001,0.08502652958404795,4.698906859688992,1.2205231927474962,1.0,0.0,4.698906859688691,1.2765057282255077,1.2775630891252578,3.6810699363026145,16277.084985443016,1659.800745967585,1603.0968420496806,1603.0968420496806,7.7748323879757475,5.555924838998402,3.017846418403132,2.5380784205952702,4.886295138384209,4.886295138384209,1.396084325252631,0.0,0.0,0.0008282813245120653,0.00033354621963895155,0.0004947351048731137,0.002324714178017227,0.08497607598260232,0.07326507154977843,0.01171100443282388,0.0851094339429141,0.07329358194829277,0.011732947635755173,0.410415665525311,0.410415665525311,0.06560260676196412,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,2.3763444742966726,3.4422663619614013,1.7053025658242404e-13,20318.762782656784,17270.948365258268,0.85,1.210559554639849,0.9717102782817929,49302.92439224791,12875.0,0.0,6851.28629558729,-6851.28629558729,0.17534636068462406,0.8767318034231205,5077.895210499598,1773.3910850876914,6851.28629558729,1.5124867488456861,0.6641907601690307,1.378231657553881,1.3784071818794514,1.2634755256288457,0.0008279003404448919,0.003652397125350852,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56154.2106878352,6023.71370441271,,,,,,,,,,,,,,,,,,12.0,16932.849883650306,1264.0384080647896,0.410415665525311,0.06560260676196412,6.113110376966115,4.886295138384209
1816.0,-17.168295943207415,5.503129239971833,34.39161415756625,22.3968535772525,5.247617625837671,-14.92462000854195,-26.702248945925362,3.003617973692834,7.011034214027461,-3.5628795580477615,38.773920335699536,51791.34177969959,12394.214603469754,12394.214603469754,64185.55638316934,81085.25197220893,81085.25197220893,12394.214603469754,93479.46657567869,93479.46657567869,93479.46657567869,113773.92660289844,91695.36182633384,62399.921028409786,32550.489775471175,20294.46002721976,0.0,52844.949802690935,17250.291023136797,1263.0384080647896,0.0,0.8982269791754685,2.8941113682403614,0.0014959713701933424,374963.17395206227,1502343.817354439,4.006643643214169,1502343.817354439,4.006643643214169,0.85,0.08492580765265445,4.698906859688992,1.2250309479562564,1.0,0.0,4.698906859688835,1.2765014951343356,1.2775614887888394,3.681082143342489,16587.061603843424,1691.4095643102817,1603.0968420496806,1603.0968420496806,7.73141976103129,5.503129239971833,2.9718312209914544,2.5312980189803787,4.872026822513824,4.872026822513824,1.3920076635753784,0.0,0.0,0.0008303464406888218,0.0003275208033508048,0.000502825637338017,0.0023627308365150976,0.08492597238920571,0.07323426366365954,0.01169170872554618,0.08186342744113162,0.07323418489256642,0.011691622760088035,0.4103838545390664,0.4103838545390664,0.06551698962897601,0.0,1.487509350701373,2.2657840096310338,1.7053025658242404e-13,10.57391377207523,13.157300216767226,1.7053025658242404e-13,20294.46002721976,17250.291023136797,0.85,1.2146015205392613,0.9800622760183284,49302.92439224791,12875.0,0.0,6822.456758694614,-6822.456758694614,0.17510453601217799,0.8755226800608902,5059.500666755242,1762.9560919393725,6822.456758694614,1.687704312943285,0.6632747576218865,1.378085088734285,1.378380503846876,1.2637149485777617,0.0008282813245120653,0.0036395032460811412,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56125.38115094252,6052.543241305386,,,,,,,,,,,,,,,,,,4.0,16933.37461751082,1263.0384080647896,0.4103838545390664,0.06551698962897601,6.113110376966115,4.872026822513824
1817.0,-17.141624549699383,5.451201077594436,34.39119346349299,22.042968472838425,5.249698704767316,-14.901225395766435,-26.472594927158184,3.007174624493384,-1.0838290367921672,-3.5651329625618913,38.77116815903259,50756.61076548799,12320.413441362936,12320.413441362936,63077.024206850925,79402.47367648769,79402.47367648769,12320.413441362936,91722.88711785062,91722.88711785062,91722.88711785062,112002.04188675043,90005.64754900118,61349.73749350999,31839.90006165688,20279.154768899807,0.0,52119.05483055669,17237.281553564837,1262.0384080647896,0.0,0.8982257882106522,3.004107967833252,0.0014959713701933424,374930.63479167013,1502228.179408653,4.006682943481971,1502228.179408653,4.006682943481971,0.8500000000000001,0.08493052699905641,4.698906859688992,1.2205813980987301,1.0,0.0,4.698906859689235,1.2764807843066515,1.27754342056376,3.6811418686896302,16281.403888417286,1660.2411515060992,1603.0968420496806,1603.0968420496806,7.685383139804798,5.451201077594436,2.9272046841923562,2.5239963934020797,4.85702669153914,4.85702669153914,1.3877219118683257,0.0,0.0,0.0008324300303754185,0.00033522434571907025,0.0004972056846563482,0.0023363232023080765,0.08492628775513335,0.07324825763267624,0.011678030122457102,0.0849074231348852,0.07325147076398064,0.011679056235075766,0.4104925299799883,0.4104925299799883,0.06544516258925218,0.0,1.6873771002240687,2.6157101566849974,1.1368683772161603e-13,2.481303925769737,4.017198943484459,1.1368683772161603e-13,20279.154768899807,17237.281553564837,0.85,1.2102488122994457,0.9738590028253943,49302.92439224791,12875.0,0.0,6785.9514115622815,-6785.9514115622815,0.1748335596885587,0.8741677984427938,5035.059260072685,1750.8921514895962,6785.9514115622815,1.8626641401108206,0.6622483321536317,1.3779392384232045,1.378236107197028,1.2639645763770315,0.0008303464406888218,0.0036261061852844393,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56088.87580381019,6089.0485884377185,,,,,,,,,,,,,,,,,,11.0,16934.332253008175,1262.0384080647896,0.4104925299799883,0.06544516258925218,6.113110376966115,4.85702669153914
1818.0,-17.121237514329035,5.412877004177627,34.39084491810279,22.065231401380174,5.250850371104638,-14.899723761563116,-26.488279353920348,2.9971280132709013,-1.0172031294466706,-3.5648650288462878,38.771200640255145,50955.703040052795,12261.850035503794,12261.850035503794,63217.553075556585,79502.52703312463,79502.52703312463,12261.850035503794,91764.37706862843,91764.37706862843,91764.37706862843,112027.53317688641,90158.68039360835,61459.566197647604,31887.9046621786,20263.156108257994,0.0,52151.0607704366,17223.682692019294,1261.0384080647896,0.0,0.8982269308010082,3.0031844922615396,0.0014959713701933424,374934.50363852066,1502229.5441298392,4.006645239506041,1502229.5441298392,4.006645239506041,0.85,0.08495530573706217,4.698906859688992,1.2209914851514618,1.0,0.0,4.6989068596893615,1.2765239532979036,1.2775886627841857,3.6810173812636666,16309.086479666754,1663.0639902175315,1603.0968420496806,1603.0968420496806,7.6488517186685305,5.412877004177627,2.8931865349487773,2.5196904692288498,4.842200244621912,4.842200244621912,1.383485784177689,0.0,0.0,0.0008340259158854048,0.0003346929669408347,0.0004993329489445702,0.002346319019064374,0.08493422727970716,0.07326707132339622,0.01166715595631094,0.08481417279875199,0.07327303110778086,0.011682274629281307,0.4105988763749868,0.4105988763749868,0.06538436762413978,0.0,1.8590637617829202,2.97550150096248,1.7053025658242404e-13,2.5476618993996,4.421238983877856,1.7053025658242404e-13,20263.156108257994,17223.682692019294,0.85,1.2122007134971522,0.9770789373653272,49302.92439224791,12875.0,0.0,6749.382909029715,-6749.382909029715,0.17455178474377972,0.8727589237188988,5010.489809159159,1738.8930998705555,6749.382909029715,2.0373471099610474,0.6611810028173476,1.377794117060655,1.3780907787194216,1.264210162874635,0.0008324300303754185,0.0036129720803011653,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56052.30730127762,6125.617090970285,,,,,,,,,,,,,,,,,,10.0,16935.294293393345,1261.0384080647896,0.4105988763749868,0.06538436762413978,6.113110376966115,4.842200244621912
1819.0,-17.097924222993367,5.36245095057488,34.390259464600945,22.069963334966474,5.236717495208189,-14.864751910802852,-26.455423201527424,2.9999072148791908,-0.8034671684072237,-3.5759365576711963,38.76120050954846,50920.249764923894,12203.848279475169,12203.848279475169,63124.09804439906,79591.99366556901,79591.99366556901,12203.848279475169,91795.84194504417,91795.84194504417,91795.84194504417,112036.42677528688,90168.21831039245,61479.27314389938,31876.605740547853,20240.584830242704,0.0,52117.19057079055,17204.497105706298,1260.0384080647896,0.0,0.8982091166301447,2.998754396647459,0.0014959713701933424,374774.6616150722,1501809.4259690326,4.007233091738544,1501809.4259690326,4.007233091738544,0.85,0.08493546447506951,4.698906859688992,1.2210134956846015,1.0,0.0,4.698906859688478,1.2765073585792017,1.2775743883023227,3.68106523484443,16310.811823349562,1663.2399263101634,1603.0968420496806,1603.0968420496806,7.612670650558845,5.36245095057488,2.8490687306240594,2.5133822199508207,4.831391150937165,4.831391150937165,1.3803974716963328,0.0,0.0,0.0008358543083823672,0.00033580700348099195,0.0005000473049013752,0.002349675711170065,0.08492413396444887,0.07326894302332458,0.01165519094112428,0.08462022417521574,0.07327881835191048,0.011656646123159036,0.4107041913059763,0.4107041913059763,0.06533239831871654,0.0,2.047084164228238,3.3523925548702778,1.1368683772161603e-13,2.7724693892639607,4.84647082114958,1.1368683772161603e-13,20240.584830242704,17204.497105706298,0.85,1.2111953340742316,0.9770336659985372,49302.92439224791,12875.0,0.0,6720.6305262384385,-6720.6305262384385,0.17430141074285396,0.87150705371427,4991.016563324136,1729.6139629143026,6720.6305262384385,2.2117654693459916,0.6602326164502045,1.3776495875199832,1.3779797105019138,1.2643914491637518,0.0008340259158854048,0.0036033060129607294,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56023.55491848635,6154.3694737615615,,,,,,,,,,,,,,,,,,8.0,16936.131326183608,1260.0384080647896,0.4107041913059763,0.06533239831871654,6.113110376966115,4.831391150937165
1820.0,-17.07347888660424,5.313196395474442,34.38990128882186,22.027859673276566,5.292894227579259,-14.83414868009691,-26.36737549966199,3.0547336437046244,-3.552819209779102,-3.5528192097791957,38.770304751036576,50605.19489742808,12099.344336027445,12099.344336027445,62704.53923345553,79127.5791100118,79127.5791100118,12099.344336027445,91226.92344603923,91226.92344603923,91226.92344603923,111417.10329330368,89710.2259235426,61193.3720126343,31685.393234342555,20190.179847264448,0.0,51875.573081607,17161.65287017478,1259.0384080647896,0.0,0.8982862864007345,3.0465163206125965,0.0014959713701933424,375108.47237145616,1502191.903064155,4.004686680541274,1502191.903064155,4.004686680541274,0.85,0.0851420575094945,4.698906859688992,1.219762679017149,1.0,0.0,4.6989068596885755,1.2762500359248066,1.2773193025172587,3.681807425990811,16227.9641439963,1654.7918141257514,1603.0968420496806,1603.0968420496806,7.547481860520368,5.313196395474442,2.8138233499055283,2.499373045568914,4.816867419773966,4.816867419773966,1.376247834221133,0.0,0.0,0.0008377754343871121,0.00033880923780727195,0.0004989661965798402,0.0023445956838619372,0.08493865853698326,0.07329097631162121,0.011647682225362048,0.08590714561341894,0.073316218941609,0.011825838567885487,0.41080995830903894,0.41080995830903894,0.0652874895410446,0.0,1.4621816721123082,3.113455783909103,1.1368683772161603e-13,1.1368683772161603e-13,2.202006682434728,1.1368683772161603e-13,20190.179847264448,17161.65287017478,0.85,1.2087488486115259,0.9755110525298594,49302.92439224791,12875.0,0.0,6686.2694033113985,-6686.2694033113985,0.17403517487432962,0.8701758743716483,4968.0229458898275,1718.246457421571,6686.2694033113985,2.385924808789076,0.6592241472512487,1.377505737078103,1.3778527189017775,1.2646300317045185,0.0008358543083823672,0.0035906226689274233,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55989.1937955593,6188.7305966886015,,,,,,,,,,,,,,,,,,11.0,16937.02766120289,1259.0384080647896,0.41080995830903894,0.0652874895410446,6.113110376966115,4.816867419773966
1821.0,-17.0734780861008,5.265100138955301,34.39064451083027,22.03559068674224,5.350652325258112,-14.865854247924402,-26.40048845261333,3.0547338305352794,-3.529078114219601,-3.5290781142196574,38.80042437657707,50776.896972505114,11995.737559330011,11995.737559330011,62772.63453183512,78891.03725281678,78891.03725281678,11995.737559330011,90886.77481214679,90886.77481214679,90886.77481214679,111078.18219870023,89746.77956200883,61215.15754576011,31701.802240276356,20191.40738655344,0.0,51893.2096268298,17162.696278570424,1260.0384080647896,0.0,0.8982950021235803,3.0527617845441393,0.0014959713701933424,375451.53239218425,1503457.7797689522,4.004399103633142,1503457.7797689522,4.004399103633142,0.85,0.0849540721223872,4.698906859688992,1.219858666085638,1.0,0.0,4.698906859689211,1.276250034932468,1.2773193016044668,3.6818074288535727,16234.57644630917,1655.4660813131059,1603.0968420496806,1603.0968420496806,7.482852716491262,5.265100138955301,2.77977451401579,2.485325624939511,4.802613047236292,4.802613047236292,1.3721751563532263,0.0,0.0,0.000837775497363894,0.0003376772725951985,0.0005000982247686954,0.0023499149788839104,0.08501351694797349,0.07336330802507698,0.011650208922896498,0.08615246635766914,0.07328890674067103,0.011665165381716181,0.4108789780090873,0.4108789780090873,0.06524822918557371,0.0,0.9078921942007696,2.7148397938460676,5.684341886080802e-14,5.684341886080802e-14,1.1703738323035395,5.684341886080802e-14,20191.40738655344,17162.696278570424,0.85,1.2096502602795347,0.9784882711562415,49302.92439224791,12875.0,0.0,6651.881671034439,-6651.881671034439,0.17376318378671896,0.868815918933595,4944.893688075186,1706.987982959253,6651.881671034439,2.559814787003579,0.6581938779799962,1.3773625737005455,1.3777195823958979,1.2648631260568375,0.0008377754343871121,0.0035782723679941247,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55954.80606328235,6223.118328965561,,,,,,,,,,,,,,,,,,9.0,16937.947451967782,1260.0384080647896,0.4108789780090873,0.06524822918557371,6.113110376966115,4.802613047236292
1822.0,-17.05583760953064,5.218137197590319,34.39191292989711,22.63006557421761,5.4238425884706425,-14.85458159328938,-26.69580626590175,3.1114324988169435,1.3665376771026558,-3.4877925564483814,38.818194306785095,52408.21059746668,11869.92146205108,11869.92146205108,64278.13205951775,81356.02490943158,81356.02490943158,11869.92146205108,93225.94637148266,93225.94637148266,93225.94637148266,113525.04362030768,92289.772143537,62816.38905457605,32748.203432178834,20299.097248825023,0.0,53047.30068100386,17254.232661501268,1261.0384080647896,0.0,0.8984275200351286,2.9789313361427263,0.0014959713701933424,376048.6962176289,1504204.9980696714,4.000027159246286,1504204.9980696714,4.000027159246286,0.85,0.08584359712704315,4.698906859688992,1.2264991577202453,1.0,0.0,4.698906859689051,1.2759852574946822,1.2770560745854893,3.6825714341833415,16694.586350493995,1702.374037055875,1603.0968420496806,1603.0968420496806,7.404369561900254,5.218137197590319,2.7516954422863247,2.466441755303994,4.788626003845475,4.788626003845475,1.3681788582415642,0.0,0.0,0.0008391643552173201,0.000327734677261413,0.000511429677955907,0.0024031604219955436,0.08502393912625283,0.07337838443369409,0.011645554692558742,0.08414801688328227,0.07381928528849557,0.012024311838547571,0.41090875336958477,0.41090875336958477,0.06521348756786367,0.0,1.6477892680073865,4.366348840688431,1.1368683772161603e-13,4.854330233551025,11.169464287592632,1.1368683772161603e-13,20299.097248825023,17254.232661501268,0.85,1.211713531778925,0.9879524485632115,49302.92439224791,12875.0,0.0,6625.699379510203,-6625.699379510203,0.1735205876272961,0.8676029381364807,4928.267742975061,1697.431636535141,6625.699379510203,2.7334488339100282,0.6572749531336974,1.377219909414283,1.3777195780364815,1.2650907909614144,0.000837775497363894,0.0035662490106958956,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55928.62377175811,6249.300620489797,,,,,,,,,,,,,,,,,,10.0,16938.378352041647,1261.0384080647896,0.41090875336958477,0.06521348756786367,6.113110376966115,4.788626003845475
1823.0,-17.031225017978322,5.17258294661215,34.38949167036373,22.020478324871533,5.351932886525821,-14.79129436013534,-26.285385294444836,3.1114325378261682,-3.4501488817463155,-3.450148881746411,38.71330230378953,50424.373482733004,11751.172060258328,11751.172060258328,62175.545542991335,78814.01205508238,78814.01205508238,11751.172060258328,90565.1841153407,90565.1841153407,90565.1841153407,110756.65865183418,89407.78714088447,61015.45489486174,31547.03582891414,20191.474536493482,0.0,51738.51036540762,17162.75335601946,1262.0384080647896,0.0,0.898957992207884,3.063286073045091,0.0014959713701933424,376593.8313974289,1499798.3937096568,3.9825357418743326,1499798.3937096568,3.9825357418743326,0.85,0.0846697486644718,4.698906859688992,1.2189193569542844,1.0,0.0,4.698906859687868,1.2759812798870973,1.2770545708476297,3.682582913837706,16173.255044000129,1649.2130384993989,1603.0968420496806,1603.0968420496806,7.33029455989294,5.17258294661215,2.723797245531173,2.448785701080977,4.774900683431964,4.774900683431964,1.3642573381234182,0.0,0.0,0.0008411056680290955,0.000341627114159731,0.0004994785538693645,0.0023470032030442943,0.08466699274336746,0.07307808715696364,0.01158890558640382,0.08665059678976765,0.07307937170145518,0.011590376963016626,0.4110312417666871,0.4110312417666871,0.06518236094036231,0.0,1.0301319460085097,3.8260173852550565,1.1368683772161603e-13,1.1368683772161603e-13,1.7465420159903147,1.1368683772161603e-13,20191.474536493482,17162.75335601946,0.85,1.20172662691429,0.9746004113107738,49302.92439224791,12875.0,0.0,6594.973066216141,-6594.973066216141,0.17327130274267244,0.8663565137133624,4907.81795377347,1687.1551124426708,6594.973066216141,2.9068366479454015,0.6563306922070927,1.3770778501949936,1.3776235164954034,1.2653131410878145,0.0008391643552173201,0.0035545436819288596,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55897.897458464045,6280.026933783859,,,,,,,,,,,,,,,,,,7.0,16939.162633652733,1262.0384080647896,0.4110312417666871,0.06518236094036231,6.113110376966115,4.774900683431964
1824.0,-17.008016547463836,5.1271499858757945,34.388984061041086,22.651110647153132,5.3643584838476395,-14.768609184735435,-26.617429254669673,3.1246482974334078,7.250306167107283,-3.509041009307557,38.76429445119172,52279.53779713477,11764.299322291952,11764.299322291952,64043.837119426724,81737.36081400389,81737.36081400389,11764.299322291952,93501.66013629583,93501.66013629583,93501.66013629583,113804.51036138428,92327.43567652859,62868.180811234335,32732.505405882508,20302.85022508844,0.0,53035.35563097095,17257.422691325173,1263.0384080647896,0.0,0.898511096857062,2.897376238403889,0.0014959713701933424,375741.2608234331,1501939.3968823857,3.997270338612536,1501939.3968823857,3.997270338612536,0.8499999999999999,0.08490098178507992,4.698906859688992,1.226585384369828,1.0,0.0,4.698906859688763,1.2759164845239452,1.276992061565889,3.6827699278783066,16701.399425108753,1703.0687773203647,1603.0968420496806,1603.0968420496806,7.338483249240521,5.1271499858757945,2.6687406041877195,2.458409381688075,4.761522046382867,4.761522046382867,1.3604348703951048,0.0,0.0,0.0008429400060734432,0.00033034682665098825,0.000512593179422455,0.002408627607017964,0.08489916413667402,0.07328440497954868,0.011614759157125343,0.0819817016149806,0.07328601076862278,0.011614971016457148,0.4110960299419664,0.4110960299419664,0.06515412630502788,0.0,2.964392718440024,6.30770630760594,1.1368683772161603e-13,10.759347176414849,16.3743298539884,1.1368683772161603e-13,20302.85022508844,17257.422691325173,0.85,1.2075687314148444,0.9857487929543587,49302.92439224791,12875.0,0.0,6562.616276525181,-6562.616276525181,0.17301357210025622,0.8650678605012814,4885.91327199571,1676.7030045294719,6562.616276525181,3.079970583085888,0.655354439773698,1.3769364407100473,1.377489507343263,1.265528868745485,0.0008411056680290955,0.0035432221546512375,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55865.54066877309,6312.383723474819,,,,,,,,,,,,,,,,,,5.0,16940.08717798318,1263.0384080647896,0.4110960299419664,0.06515412630502788,6.113110376966115,4.761522046382867
1825.0,-17.006597147248044,5.082736691442132,34.390342452903845,22.614028548728697,5.427916367084195,-14.81427733549311,-26.646933134738333,3.109385266474422,1.3851437195931453,-3.490104026343947,38.80838175446641,52440.43596416447,11672.784840126975,11672.784840126975,64113.22080429144,81261.51923240196,81261.51923240196,11672.784840126975,92934.30407252893,92934.30407252893,92934.30407252893,113277.2494155056,92224.28717106939,62803.17266754992,32690.127226132736,20342.94534297667,0.0,53033.072569109405,17291.503541530168,1264.0384080647896,0.0,0.8984500000435897,2.978389230268256,0.0014959713701933424,376015.24293019087,1503792.3495381086,3.999285608262682,1503792.3495381086,3.999285608262682,0.85,0.08556719995087546,4.698906859688992,1.226326945642941,1.0,0.0,4.6989068596891075,1.2759867474303115,1.277062527009661,3.68256713414308,16682.7405684303,1701.1661034532997,1603.0968420496806,1603.0968420496806,7.281397189456398,5.082736691442132,2.6365579428886416,2.44617874855349,4.748104074805086,4.748104074805086,1.3566011642300246,0.0,0.0,0.000843052310881871,0.00032936128073937177,0.0005136910301424992,0.002413786305297294,0.08504955797108958,0.07342314181770375,0.011626416153385836,0.08433496477339873,0.07365070407243741,0.011916495878438045,0.41129763362173605,0.41129763362173605,0.06512820526342701,0.0,3.2906216749018995,7.3586792815680155,1.1368683772161603e-13,4.875247745937088,11.644142166747088,1.1368683772161603e-13,20342.94534297667,17291.503541530168,0.85,1.2089290267076847,0.988825150491278,49302.92439224791,12875.0,0.0,6530.6890200300895,-6530.6890200300895,0.1727540724794334,0.8637703623971672,4864.330227550964,1666.358792479125,6530.6890200300895,3.2528458374458675,0.6543714866645206,1.3767956732403988,1.3773631637123063,1.2657440682960912,0.0008429400060734432,0.00353196275590251,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55833.613412278,6344.3109799699105,,,,,,,,,,,,,,,,,,10.0,16940.984413508555,1264.0384080647896,0.41129763362173605,0.06512820526342701,6.113110376966115,4.748104074805086
1826.0,-16.981982226733322,5.037875456389253,34.39013543441605,22.069970494508766,5.276762444293459,-14.757174185534634,-26.31973216831682,3.0440933203980443,-3.5981896738746855,-3.598189673874838,38.775045851007576,50887.75758250436,11753.679585631782,11753.679585631782,62641.437168136144,79404.02712374109,79404.02712374109,11753.679585631782,91157.70670937287,91157.70670937287,91157.70670937287,111334.17894416425,89960.84980096233,61407.41037405265,31726.043807677423,20176.472234791385,0.0,51902.51604246881,17150.001399572677,1265.0384080647896,0.0,0.8980579273095385,3.0529876334035886,0.0014959713701933424,374453.5501558493,1502391.1099639216,4.012222902783588,1502391.1099639216,4.012222902783588,0.85,0.08546764720857061,4.698906859688992,1.2204273282131184,1.0,0.0,4.69890685968867,1.2762843934997576,1.2773629125885622,3.681708311737563,16273.300283266117,1659.4148137504772,1603.0968420496806,1603.0968420496806,7.331858735747877,5.037875456389253,2.5678847163553917,2.4699907400338614,4.734917980960725,4.734917980960725,1.3528337088459215,0.0,0.0,0.0008450020609899412,0.0003404440508095434,0.0005045580101803978,0.0023708710951476993,0.08509769570724912,0.07347392293608625,0.011623772771162869,0.08647790084669789,0.07355832669220454,0.011909320516366069,0.4115235473968438,0.4115235473968438,0.06510413509681298,0.0,2.142693664864794,6.381278859685494,1.7053025658242404e-13,1.7053025658242404e-13,2.309909854669172,1.7053025658242404e-13,20176.472234791385,17150.001399572677,0.85,1.2069055981193726,0.9804487616913575,49302.92439224791,12875.0,0.0,6506.085206716604,-6506.085206716604,0.1725222232034867,0.8626111160174337,4848.549318782298,1657.5358879343064,6506.085206716604,3.425476686597211,0.653493269710177,1.376655379500625,1.3773554373420742,1.2659544828038516,0.000843052310881871,0.0035209868540537017,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55809.00959896451,6368.914793283396,,,,,,,,,,,,,,,,,,9.0,16941.445914941298,1265.0384080647896,0.4115235473968438,0.06510413509681298,6.113110376966115,4.734917980960725
1827.0,-16.9615330970164,4.991439708709836,34.39184557592308,22.446652070526056,5.263129757366936,-14.738517531597623,-26.51771492147816,3.0440962601710138,-1.9742525969717803,-3.8010632874738306,38.833056951675445,52032.55394322893,11961.194971805795,11961.194971805795,63993.748915034725,81249.80998093828,81249.80998093828,11961.194971805795,93211.00495274409,93211.00495274409,93211.00495274409,113492.1607416794,91742.19023031031,62543.76282859311,32442.69711301911,20281.15578893532,0.0,52723.85290195443,17238.98242059502,1264.0384080647896,0.0,0.8969056177592771,2.9877539033983838,0.0014959713701933424,371536.024893353,1504830.1818862003,4.05029413316825,1504830.1818862003,4.05029413316825,0.8499999999999999,0.08649180360604529,4.698906859688992,1.22511254303623,1.0,0.0,4.698906859689081,1.2762810540641376,1.277361641745563,3.681717945060756,16595.53254071631,1692.2733594771214,1603.0968420496806,1603.0968420496806,7.461305304870105,4.991439708709836,2.4707091723839367,2.5207305363258996,4.72152273620551,4.72152273620551,1.3490064960587171,0.0,0.0,0.0008466249846845038,0.0003336977998192483,0.0005129271848652555,0.002410197067484313,0.08551984026849296,0.0738449182814902,0.011674921987002755,0.08445470877421482,0.0744403789132714,0.012051424692773881,0.4116465552441902,0.4116465552441902,0.06508154563018843,0.0,2.1518294040998853,6.614645826517233,1.7053025658242404e-13,1.8268106905020431,7.163244726722894,1.7053025658242404e-13,20281.15578893532,17238.98242059502,0.85,1.2137532709158767,0.9868883072712641,49302.92439224791,12875.0,0.0,6474.504411877233,-6474.504411877233,0.17227291612267234,0.8613645806133619,4827.125467328375,1647.3789445488585,6474.504411877233,3.5978661790216724,0.6525489247070922,1.37651571773844,1.3772214601580854,1.2661670644854335,0.0008450020609899412,0.0035099310878983505,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55777.42880412514,6400.495588122767,,,,,,,,,,,,,,,,,,10.0,16942.372147277365,1264.0384080647896,0.4116465552441902,0.06508154563018843,6.113110376966115,4.72152273620551
1828.0,-16.958753288756046,4.94523484719581,34.39588203275564,22.411874925624602,5.273640245654929,-14.731536164028142,-26.496570522990055,3.0352623183352927,-0.46795195632398645,-3.8683659740599783,38.91878706269547,51939.13427834808,11984.235620344269,11984.235620344269,63923.36989869235,81035.70716330555,81035.70716330555,11984.235620344269,93019.9427836498,93019.9427836498,93019.9427836498,113302.6325815201,91619.55908435347,62470.21393046441,32388.16128209896,20282.6897978703,0.0,52670.85107996926,17240.28632818975,1263.0384080647896,0.0,0.8962927646588372,2.9581256398817803,0.0014959713701933424,370572.0911512288,1508440.1790143654,4.070571462433143,1508440.1790143654,4.070571462433143,0.8499999999999999,0.08602722040294958,4.698906859688992,1.2247972429869698,1.0,0.0,4.698906859688921,1.2763214240614364,1.277402327796939,3.6816014924644933,16573.34940809082,1690.011309477836,1603.0968420496806,1603.0968420496806,7.4756778916871385,4.94523484719581,2.4121672688947884,2.5330675783010212,4.707577744749535,4.707577744749535,1.3450222127855813,0.0,0.0,0.0008468458219831827,0.0003344123804943032,0.0005124334414888796,0.002407877013346134,0.08588157978275099,0.07416339357240129,0.011718186210349694,0.08349396689861878,0.07428944542084423,0.011737774982105355,0.4117600399706282,0.4117600399706282,0.06506014072355545,0.0,2.4985025686227686,6.737539704514802,2.2737367544323206e-13,3.4004140177360114,7.100868688003175,2.2737367544323206e-13,20282.6897978703,17240.28632818975,0.85,1.2136384468448893,0.9861077467590142,49302.92439224791,12875.0,0.0,6443.349314475233,-6443.349314475233,0.17201777464579765,0.8600888732289884,4806.171048112652,1637.1782663625809,6443.349314475233,3.7700031976191393,0.6515824797189306,1.3763766766466585,1.3771101740224958,1.2663871549361982,0.0008466249846845038,0.0034985198536903153,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55746.27370672314,6431.650685524767,,,,,,,,,,,,,,,,,,7.0,16943.215745435136,1263.0384080647896,0.4117600399706282,0.06506014072355545,6.113110376966115,4.707577744749535
1829.0,-16.937479748267062,4.902203292808713,34.39535571004063,22.101722156535857,5.255201753857942,-14.714234010283361,-26.30031234640626,3.035262319038731,-3.6515171098241694,-3.651517109824363,38.77659557045289,51044.91012044558,11625.339184308259,11625.339184308259,62670.24930475384,79656.62675590006,79656.62675590006,11625.339184308259,91281.96594020832,91281.96594020832,91281.96594020832,111496.86994192333,90153.32771005135,61557.24450812085,31773.425779922778,20214.90400171501,0.0,51988.32978163779,17182.66840145776,1262.0384080647896,0.0,0.8978026769188086,3.035944233023487,0.0014959713701933424,373684.9150480468,1502456.2288919515,4.020649933644691,1502456.2288919515,4.020649933644691,0.85,0.08521703179392198,4.698906859688992,1.2209392042970286,1.0,0.0,4.698906859689066,1.2763179569841743,1.277401017161281,3.681611493418216,16308.118215949402,1662.9652547964292,1603.0968420496806,1603.0968420496806,7.251800938890491,4.902203292808713,2.437689905241794,2.464513387566919,4.693625011040653,4.693625011040653,1.3410357174401866,0.0,0.0,0.0008485376146994722,0.00034111249422993445,0.0005074251204695377,0.002384343379352824,0.0852090835009881,0.0735882343964345,0.011620849104553611,0.08576681638762776,0.07359251749756605,0.011624514296355932,0.4118593597442615,0.4118593597442615,0.06503968346491575,0.0,1.7544903728822305,5.9960252789043125,1.7053025658242404e-13,1.7053025658242404e-13,3.461869923798872,1.7053025658242404e-13,20214.90400171501,17182.66840145776,0.85,1.2054676418338965,0.9818532415802782,49302.92439224791,12875.0,0.0,6417.799347752992,-6417.799347752992,0.17178192921327223,0.8589096460663613,4789.70033044332,1628.0990173096714,6417.799347752992,3.9418956070109163,0.6506891258078494,1.37623812677827,1.3770950472257715,1.2666061993115416,0.0008468458219831827,0.0034871981513645046,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55720.723740000896,6457.200652247008,,,,,,,,,,,,,,,,,,6.0,16943.706049824053,1262.0384080647896,0.4118593597442615,0.06503968346491575,6.113110376966115,4.693625011040653
1830.0,-16.921323017344715,4.860296705682766,34.393968728821704,22.111740696150832,5.267255949191974,-14.709319585139275,-26.300247700978048,3.034965964792702,-3.616162210046582,-3.616162210046677,38.752082797853596,51138.25552667934,11515.176572508928,11515.176572508928,62653.43209918827,79647.1909072568,79647.1909072568,11515.176572508928,91162.36747976573,91162.36747976573,91162.36747976573,111310.2456129811,90202.31497102385,61597.45698329049,31783.175541925957,20147.87813321537,0.0,51931.05367514133,17125.696413233065,1261.0384080647896,0.0,0.898051834342891,3.0454270187127364,0.0014959713701933424,374194.3646873377,1501426.456803067,4.012424019419963,1501426.456803067,4.012424019419963,0.85,0.0852786391596453,4.698906859688992,1.221067770053633,1.0,0.0,4.69890685968829,1.2763166891155917,1.277401390854069,3.681615150660643,16316.979675235569,1663.868872166904,1603.0968420496806,1603.0968420496806,7.18308231322189,4.860296705682766,2.412319247058888,2.4479774586238783,4.680552550212539,4.680552550212539,1.337300728632154,0.0,0.0,0.0008498245615533333,0.000341114721384762,0.0005087098401685714,0.002390380157559391,0.08509573254581626,0.07349424484043637,0.011601487705379894,0.08599039556106353,0.07360281536452276,0.011675823795122543,0.41189498871448416,0.41189498871448416,0.06501998432467064,0.0,1.0349190840656775,5.439252110578991,1.1368683772161603e-13,1.1368683772161603e-13,3.291783631446549,1.1368683772161603e-13,20147.87813321537,17125.696413233065,0.85,1.2064733462009378,0.9847336402334257,49302.92439224791,12875.0,0.0,6388.173520036287,-6388.173520036287,0.1715384330300991,0.8576921651504957,4769.637770551681,1618.5357494846064,6388.173520036287,4.11354801356936,0.6497667917806785,1.3761001708163962,1.3769792930675837,1.2668102432814232,0.0008485376146994722,0.0034766833593858413,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55691.097912284196,6486.826479963713,,,,,,,,,,,,,,,,,,11.0,16944.566937975556,1261.0384080647896,0.41189498871448416,0.06501998432467064,6.113110376966115,4.680552550212539
1831.0,-16.92132415555704,4.816231368109646,34.39759721743177,22.389917342830472,5.300904279048243,-14.71605262041838,-26.4664635999128,3.034966003845176,-0.7968188902929114,-3.880003643163578,38.900091468614235,52000.13644400385,11808.53232637023,11808.53232637023,63808.66877037408,80803.41454430536,80803.41454430536,11808.53232637023,92611.94687067559,92611.94687067559,92611.94687067559,112844.8102633107,91517.64064339918,62427.50690503436,32322.370820405355,20232.86339263512,0.0,52555.23421304047,17197.933883739854,1260.558339427665,0.0,0.8963017471484622,2.961325355038776,0.0014959713701933424,370405.6111676551,1507652.3710740323,4.0702741146964705,1507652.3710740323,4.0702741146964705,0.85,0.0857089914503541,4.698906859688992,1.2245278827892623,1.0,0.0,4.69890685968905,1.2763166891210496,1.27740139074373,3.6816151506448995,16554.91306163877,1688.1313253393128,1603.0968420496806,1603.0968420496806,7.3660754713184575,4.816231368109646,2.2990037723274037,2.5172275957822423,4.6677477352508925,4.6677477352508925,1.3336422100716836,0.0,0.0,0.0008498244708272075,0.00033543228231756113,0.0005143921885096464,0.0024170809831584104,0.08584748164592607,0.07414635980483032,0.011701121841095749,0.08342099195346415,0.07402884579759308,0.011680145652761017,0.4118903783353031,0.4118903783353031,0.06500089167914122,0.0,1.5516711782285597,5.918436109289473,2.2737367544323206e-13,3.083184752870693,7.345445030322082,2.2737367544323206e-13,20232.86339263512,17197.933883739854,0.85,1.2141258568407505,0.9894378214206705,49302.92439224791,12875.0,0.0,6356.808535906287,-6356.808535906287,0.17119905637817368,0.8559952818908686,4748.29067770008,1608.517858206207,6356.808535906287,4.2849411928748875,0.6484812741597489,1.3759632302243725,1.3768913917480505,1.2670089932198236,0.0008498245615533333,0.0034664705916486833,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55659.7329281542,6518.191464093713,,,,,,,,,,,,,,,,,,10.0,16945.326028493426,1260.558339427665,0.4118903783353031,0.06500089167914122,6.113110376966115,4.6677477352508925
1832.0,-16.920814645898062,4.776018965005584,34.39697392714083,22.636550408229255,5.370274840167963,-14.697228370834974,-26.532883127778746,3.129789554584986,2.490232720706274,-3.595541888900434,38.77724908877645,52347.1737877508,11362.33828960202,11362.33828960202,63709.51207735282,81641.58582832069,81641.58582832069,11362.33828960202,93003.92411792271,93003.92411792271,93003.92411792271,113270.21454560652,92235.4612159211,62861.14415978463,32638.130062373853,20266.290427683816,0.0,52904.42049005767,17226.346863531242,1261.558339427665,0.0,0.8980628355276279,2.950307901263157,0.0014959713701933424,374491.74626862997,1502483.6902524608,4.012060893792572,1502483.6902524608,4.012060893792572,0.8499999999999999,0.08538411830669636,4.698906859688992,1.2263357296353212,1.0,0.0,4.698906859689488,1.2758785540419642,1.276962935128011,3.682879412623502,16684.76187645099,1701.3722195093117,1603.0968420496806,1603.0968420496806,7.087742918309544,4.776018965005584,2.3468676265755377,2.4291513384300467,4.654221852925806,4.654221852925806,1.329777672264516,0.0,0.0,0.0008498650843828656,0.0003331860520385948,0.0005166790323442708,0.0024278266493399647,0.08515012416872579,0.07354754740396192,0.011602576764763868,0.08333998870794931,0.07370248733293079,0.01168163097376557,0.41191605336262044,0.41191605336262044,0.06498228422938436,0.0,2.3366283646554393,7.286468628706189,1.1368683772161603e-13,6.085774609606688,13.386291907203656,1.1368683772161603e-13,20266.290427683816,17226.346863531242,0.85,1.2042379726912564,0.9894669160507751,49302.92439224791,12875.0,0.0,6327.32370392823,-6327.32370392823,0.17081189605695485,0.8540594802847744,4728.7485494106595,1598.5751545175713,6327.32370392823,4.455936192408533,0.6470147577914958,1.375827659101714,1.3768913979402007,1.2672180243586095,0.0008498244708272075,0.0034557605447504336,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55630.24809617614,6547.67629607177,,,,,,,,,,,,,,,,,,9.0,16945.76196159066,1261.558339427665,0.41191605336262044,0.06498228422938436,6.113110376966115,4.654221852925806
1833.0,-16.919536381204747,4.737738005806847,34.397531761783334,22.62249832218515,5.422484178773554,-14.729310391096543,-26.55748900780452,3.1244814475927014,2.906225578971487,-3.493333486134758,38.81327286657394,52482.009175244246,11166.822947723562,11166.822947723562,63648.83212296781,81328.29164823056,81328.29164823056,11166.822947723562,92495.11459595412,92495.11459595412,92495.11459595412,112815.08614526107,92194.1336676036,62832.07540725766,32624.509178162156,20319.971549306945,0.0,52944.4807274691,17271.975816910905,1262.558339427665,0.0,0.8984183457574956,2.956994648250675,0.0014959713701933424,375968.50772465486,1503998.025404493,4.000329800244771,1503998.025404493,4.000329800244771,0.8500000000000001,0.08485840889773305,4.698906859688992,1.2262315003620463,1.0,0.0,4.698906859688702,1.2759028589471084,1.2769873907109774,3.682809256785106,16677.28600661172,1700.60989294119,1603.0968420496806,1603.0968420496806,6.965781888414139,4.737738005806847,2.3439892602397316,2.393748745567115,4.6417848302695965,4.6417848302695965,1.3262242372198847,0.0,0.0,0.0008499669840588788,0.00033235743010474195,0.0005176095539541369,0.0024321990837156537,0.08516830330302172,0.07356859321382347,0.011599710089198249,0.0836281783438884,0.07335443950509855,0.011503969392634504,0.4120201996480584,0.4120201996480584,0.06496406493624553,0.0,3.1424385153825938,8.536521366092927,1.1368683772161603e-13,6.399559065106246,13.798854710471574,1.1368683772161603e-13,20319.971549306945,17271.975816910905,0.85,1.2021806852842547,0.9912649714215649,49302.92439224791,12875.0,0.0,6302.060020607052,-6302.060020607052,0.17050479271849242,0.8525239635924623,4712.113420296382,1589.9466003106697,6302.060020607052,4.626587644411421,0.6458514875700472,1.375692766251193,1.3768886260892301,1.2674088169256326,0.0008498650843828656,0.0034460126689168347,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55604.98441285496,6572.939979392948,,,,,,,,,,,,,,,,,,9.0,16946.208124628978,1262.558339427665,0.4120201996480584,0.06496406493624553,6.113110376966115,4.6417848302695965
1834.0,-16.91794357526989,4.726333097676819,34.397314764491355,22.621390723530226,5.420164173648348,-14.725538310492789,-26.552686596382387,3.125095290730663,1.8568341165146194,-3.49369778573953,38.79335006042667,52466.37926258817,11147.194046020788,11147.194046020788,63613.57330860896,81334.04355450097,81334.04355450097,11147.194046020788,92481.23760052175,92481.23760052175,92481.23760052175,112809.54823848119,92186.01575653949,62829.20362256859,32618.680148856558,20328.31063795944,0.0,52946.99078681599,17279.064042265523,1263.558339427665,0.0,0.8984841876664578,2.971392966165577,0.0014959713701933424,375963.23603978887,1503160.385808707,3.998157909380333,1503160.385808707,3.998157909380333,0.85,0.08504855195536566,4.698906859688992,1.2262094744434582,1.0,0.0,4.698906859688773,1.2758997639165677,1.2769844550842062,3.6828181904078305,16675.817532217457,1700.4601502263727,1603.0968420496806,1603.0968420496806,6.953537524138754,4.726333097676819,2.3306392473363347,2.3956938503404843,4.6298634391863205,4.6298634391863205,1.3228181254818059,0.0,0.0,0.0008500939737719867,0.0003325190059018139,0.0005175749678701727,0.002432036566928464,0.08513093143498945,0.07354297607438216,0.011587955360607295,0.08410810719090776,0.07351653376890174,0.01153201818646392,0.41218087752156274,0.41218087752156274,0.06494615616840113,0.0,3.5815598665980133,9.386348284789108,5.684341886080802e-14,5.350531902254147,12.812667366766902,5.684341886080802e-14,20328.31063795944,17279.064042265523,0.85,1.2014577667830177,0.9909227792347455,49302.92439224791,12875.0,0.0,3133.7544401110113,-3133.7544401110113,0.08496595483533638,0.424829774176682,2344.1951963508895,789.5592437601217,3133.7544401110113,4.7116773585584015,0.6436814760252757,1.3756256828812417,1.3768816720741823,1.267590479671644,0.0008499669840588788,0.003436755745517021,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,52436.67883235892,9741.245559888988,,,,,,,,,,,,,,,,,,8.0,16946.669705376804,1263.558339427665,0.41218087752156274,0.06494615616840113,6.113110376966115,4.6298634391863205
