time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1835.0,-16.928008629153272,4.740251490900739,34.3959438600783,22.633821225632005,5.366902276978267,-14.700115303083662,-26.53325308402998,3.1320226929801818,3.3680006165452028,-3.523392040541299,38.75461987492846,52307.37249755517,11204.811947056722,11204.811947056722,63512.18444461189,81644.54146349625,81644.54146349625,11204.811947056722,92849.35341055297,92849.35341055297,92849.35341055297,113171.12620834692,92211.89974223306,62841.69709918183,32633.55849227914,20321.772797793954,0.0,52955.331290073096,17273.50687812486,1264.558339427665,0.0,0.8984769341207213,2.947072169887303,0.0014959713701933424,375533.7329215248,1501533.0136550942,3.998397166543942,1501533.0136550942,3.998397166543942,0.8499999999999999,0.08506532692870235,4.698906859688992,1.226271900353022,1.0,0.0,4.698906859688431,1.2758694157650474,1.2769530576221588,3.682905790849602,16680.49976757485,1700.9376053570638,1603.0968420496806,1603.0968420496806,6.989479146331874,4.740251490900739,2.330156224104885,2.4100952667958544,4.6259858552434405,4.6259858552434405,1.3217102443552686,0.0,0.0,0.000849291809296264,0.0003331735794126764,0.0005161182298835875,0.0024251914908105295,0.0850698353336804,0.07349734214045303,0.01157249319322736,0.08348502956044841,0.07349505977893973,0.011570267149762616,0.4123633336676778,0.4123633336676778,0.06492849582079227,0.0,4.236084712641286,10.427894272133244,5.684341886080802e-14,6.891392657086499,14.574474193543608,5.684341886080802e-14,20321.772797793954,17273.50687812486,0.85,1.199353925230145,0.9877640498750049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768730069760333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16947.13763004299,1264.558339427665,0.4123633336676778,0.06492849582079227,6.113110376966115,4.6259858552434405
1836.0,-16.933905331300934,4.754150128619051,34.39311706672793,22.069478267245017,5.33218447725779,-14.689431407549161,-26.203815232124157,3.12487528909799,-3.5327930902143976,-3.5327930902145077,38.72314632972221,50564.723477882755,11237.880740320143,11237.880740320143,61802.6042182029,79140.20420840586,79140.20420840586,11237.880740320143,90378.084948726,90378.084948726,90378.084948726,110495.74611462292,89577.19013914702,61177.43822114103,31555.279908895543,20117.661165896927,0.0,51672.94107479247,17100.011991012387,1264.9621324832538,0.0,0.8985397762969688,3.0663952666438954,0.0014959713701933424,375397.8345842107,1500211.5341123424,3.996324421460692,1500211.5341123424,3.996324421460692,0.85,0.08491288391836367,4.698906859688992,1.219349590153433,1.0,0.0,4.698906859689284,1.2759033854296493,1.2769864569015565,3.6828077371286825,16203.89888368941,1652.3378405153044,1603.0968420496806,1603.0968420496806,7.010107215950635,4.754150128619051,2.3388959760598693,2.4152541525591813,4.629728459028784,4.629728459028784,1.3227795597225096,0.0,0.0,0.0008488221768180161,0.00034445193676310894,0.0005043702400549072,0.0023699887808169874,0.08501491456265049,0.07345771520107698,0.011557199361573506,0.08689904415871288,0.07341927195863186,0.011493611959731805,0.412575409939992,0.412575409939992,0.06491103420937186,0.0,2.6895457020928006,8.637849660885934,1.1368683772161603e-13,1.1368683772161603e-13,1.5916087630077982,1.1368683772161603e-13,20117.661165896927,17100.011991012387,0.85,1.1960341899012201,0.9785532316555069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769277639139357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16947.372062011018,1264.9621324832538,0.412575409939992,0.06491103420937186,6.113110376966115,4.629728459028784
1837.0,-16.943474610032826,4.76737847277874,34.392027897814266,22.07253078175711,5.356641514887322,-14.711221746914388,-26.226548560056813,3.1242967999721936,-3.5551344614168556,-3.5551344614169933,38.75451397445036,50627.290330765,11287.604028656946,11287.604028656946,61914.894359421945,79038.88433112066,79038.88433112066,11287.604028656946,90326.4883597776,90326.4883597776,90326.4883597776,110368.64107440485,89594.23276493231,61182.20445543437,31568.920343886606,20042.152714627235,0.0,51611.07305851384,17035.82980743315,1263.9621324832538,0.0,0.8983290659839871,3.071999836598153,0.0014959713701933424,375075.03001866635,1501528.5657366992,4.003275199796619,1501528.5657366992,4.003275199796619,0.8500000000000001,0.08514687092500578,4.698906859688992,1.219395078332163,1.0,0.0,4.698906859689304,1.2759076173572252,1.2769897206126168,3.682795522000089,16206.981777722016,1652.6522082180986,1603.0968420496806,1603.0968420496806,7.041124236901925,4.76737847277874,2.34340628030997,2.42397219246877,4.633488300558643,4.633488300558643,1.3238538001596123,0.0,0.0,0.0008480605556374609,0.00034366251475838225,0.0005043980408790786,0.0023701194143003913,0.08514730388526416,0.07357634075504402,0.011570963130220149,0.08696865121306775,0.07357612517112666,0.011570745753879112,0.4126400935142757,0.4126400935142757,0.06489373158690219,0.0,1.167949803053716,6.946637378459286,1.1368683772161603e-13,1.1368683772161603e-13,0.263355687319347,1.1368683772161603e-13,20042.152714627235,17035.82980743315,0.85,1.1996436169661924,0.9809385337399693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376959845487196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16947.689664457022,1263.9621324832538,0.4126400935142757,0.06489373158690219,6.113110376966115,4.633488300558643
1838.0,-16.953970415012215,4.780352922064072,34.39131604530135,22.61094481162729,5.35772058698092,-14.720501298417481,-26.54581720763815,3.1242968226369263,3.0492192261875175,-3.563232105965594,38.76331723852832,52221.92919676167,11317.60169429212,11317.60169429212,63539.530891053786,81579.47607525451,81579.47607525451,11317.60169429212,92897.07776954662,92897.07776954662,92897.07776954662,113215.6421927924,92139.91036013632,62782.57792346661,32619.258262966337,20318.564423245774,0.0,52937.82268621211,17270.77975975891,1264.7047744423148,0.0,0.8982613348702656,2.946592314489931,0.0014959713701933424,374958.0830142373,1501898.3450201259,4.005509983800238,1501898.3450201259,4.005509983800238,0.85,0.08517193903143003,4.698906859688992,1.2260898690624162,1.0,0.0,4.698906859688577,1.2759093271752415,1.2769903668973124,3.6827905867668402,16667.47738245222,1699.609691632945,1603.0968420496806,1603.0968420496806,7.0598365597312895,4.780352922064072,2.3518156343324117,2.42853728773166,4.63706910126118,4.63706910126118,1.324876886074623,0.0,0.0,0.000847225913267771,0.0003327502502304661,0.0005144756630373049,0.0024174732221890344,0.0851723923727892,0.07359949338752375,0.011572898985265458,0.08346106990078521,0.07359926288411286,0.011572676147317155,0.4125916653950094,0.4125916653950094,0.06487655615559312,0.0,2.249228767787258,8.27193051140739,1.7053025658242404e-13,6.612451332153114,13.62632894185765,1.7053025658242404e-13,20318.564423245774,17270.77975975891,0.85,1.2002671750911083,0.9864767107311178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770119107858558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16947.933496395384,1264.7047744423148,0.4125916653950094,0.06487655615559312,6.113110376966115,4.63706910126118
1839.0,-16.96479242476795,4.791978835528039,34.391135823725214,22.23898556493225,5.249297468028014,-14.74111603863142,-26.412249520048476,3.0256210818914937,-2.696706216954624,-3.670206212257357,38.777383099732965,51467.15756688126,11479.890384323979,11479.890384323979,62947.04795120524,80333.25445652564,80333.25445652564,11479.890384323979,91813.14484084962,91813.14484084962,91813.14484084962,112115.45322377638,90847.58290646842,61981.48601682377,32073.440988494054,20302.308382926753,0.0,52375.74937142081,17256.96212548774,1264.8274307898323,0.0,0.8977122614537473,3.0144331076679003,0.0014959713701933424,373415.83242589334,1502489.321546504,4.023635826541131,1502489.321546504,4.023635826541131,0.85,0.08533824414394353,4.698906859688992,1.2227737207198515,1.0,0.0,4.6989068596888055,1.2763669633050159,1.2774472932996885,3.6814701373354843,16433.704215965066,1675.7714628303313,1603.0968420496806,1603.0968420496806,7.161071048986708,4.791978835528039,2.330489388242344,2.461489447285695,4.640595357583553,4.640595357583553,1.3258843878810151,0.0,0.0,0.000846366120065408,0.0003372760591862688,0.0005090900608791392,0.002392166779264474,0.08533824414384411,0.07374648981348066,0.01159175433036345,0.08533871822534027,0.07374648981356657,0.011591754330376954,0.4126346217745809,0.4126346217745809,0.06485948247721254,0.0,2.0329109047442557,7.887780227804058,1.7053025658242404e-13,0.9734999953027454,6.150463045299773,1.7053025658242404e-13,20302.308382926753,17256.96212548774,0.85,1.2018357485411508,0.9826524333218356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770690210747474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16948.15844794863,1264.8274307898323,0.4126346217745809,0.06485948247721254,6.113110376966115,4.640595357583553
1840.0,-16.98085171273266,4.8053406835051975,34.39089403222563,22.58166808113458,5.376409787202533,-14.761196626298474,-26.575071446690686,3.113410907878451,3.4771585221025134,-3.504711597455267,38.774574732065346,52217.629128460256,11274.741179188255,11274.741179188255,63492.37030764851,81352.35491092782,81352.35491092782,11274.741179188255,92627.09609011607,92627.09609011607,92627.09609011607,112949.30255821414,92052.58881071274,62712.91872789073,32599.63342535779,20322.206468098077,0.0,52921.839893455865,17273.875497883364,1263.8274307898323,0.0,0.89849644703092,2.9478460936293214,0.0014959713701933424,375803.8853765694,1502371.314055142,3.9977535425151616,1502371.314055142,3.9977535425151616,0.85,0.08484956684585389,4.698906859688992,1.225870101111941,1.0,0.0,4.698906859689124,1.2759639757662222,1.2770423384801446,3.6826328555767236,16651.681513492404,1697.998961265305,1603.0968420496806,1603.0968420496806,7.03310048616442,4.8053406835051975,2.3894740404754273,2.41586664302977,4.643736429681957,4.643736429681957,1.3267818370519877,0.0,0.0,0.0008450917084297224,0.00033176649014190606,0.0005133252182878163,0.0024120673894639693,0.08514816083069791,0.07358516537593758,0.011562995454760335,0.0834604992878388,0.07345787213832858,0.011391694707525315,0.41264786304804035,0.41264786304804035,0.06484249020117475,0.0,3.0086672461239345,8.884001545695583,1.1368683772161603e-13,6.981870119557755,13.234318243702035,1.1368683772161603e-13,20322.206468098077,17273.875497883364,0.85,1.1997385282800752,0.986693380910162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771279105676644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16948.376514672687,1263.8274307898323,0.41264786304804035,0.06484249020117475,6.113110376966115,4.643736429681957
1841.0,-16.991560793854266,4.817420238270169,34.39058349601571,22.57826345684009,5.345287319695463,-14.751420568930174,-26.565892983321078,3.1124977975744206,2.6370509020011923,-3.6025851509947064,38.773792256689454,52108.06871607072,11425.387715491277,11425.387715491277,63533.456431561994,81483.28652281126,81483.28652281126,11425.387715491277,92908.67423830254,92908.67423830254,92908.67423830254,113224.44627503701,92040.66366837297,62700.20244795981,32600.512467125736,20315.77203673447,0.0,52916.28450386021,17268.4062312243,1264.8274307898323,0.0,0.8980416054735374,2.947451339843394,0.0014959713701933424,374390.1491267159,1502338.4357214645,4.012761658461756,1502338.4357214645,4.012761658461756,0.8500000000000001,0.08526508865082112,4.698906859688992,1.225839898376726,1.0,0.0,4.6989068596888055,1.2759699322539058,1.2770472168282336,3.6826156642960415,16649.52433709128,1697.7789904902572,1603.0968420496806,1603.0968420496806,7.12707268569194,4.817420238270169,2.3712148941169695,2.4462053441531997,4.647420551880947,4.647420551880947,1.3278344433945561,0.0,0.0,0.0008442428504596033,0.00033207485452268305,0.0005121679959369202,0.002406629709421158,0.08526253225080858,0.07368838600771258,0.011574146243096006,0.08347307434554209,0.07368996529643063,0.01157512335439049,0.41272081868024524,0.41272081868024524,0.06482556304701118,0.0,3.634502587759073,9.661421034252271,1.1368683772161603e-13,6.239636052995877,12.59916503844704,1.1368683772161603e-13,20315.77203673447,17268.4062312243,0.85,1.2006409185234324,0.9847265204772543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377215307390058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16948.489300522968,1264.8274307898323,0.41272081868024524,0.06482556304701118,6.113110376966115,4.647420551880947
1842.0,-16.992462925275404,4.818103537992635,34.39034061036691,22.088373940810584,5.3449750604652575,-14.751444003275102,-26.28406786881385,3.1124818207493408,-3.6026108368761243,-3.602610836876269,38.773309479746324,50641.99093292524,11427.669604273135,11427.669604273135,62069.660537198375,79168.39075244396,79168.39075244396,11427.669604273135,90596.06035671709,90596.06035671709,90596.06035671709,110680.50738351342,89724.36558094551,61238.27803919275,31651.208379725285,20084.44702679633,0.0,51735.65540652162,17071.77997277688,1264.54587667062,0.0,0.8980431266288725,3.06224943313009,0.0014959713701933424,374389.77865438524,1502318.150496524,4.012711447134288,1502318.150496524,4.012711447134288,0.85,0.0852650792176734,4.698906859688992,1.2197481502080336,1.0,0.0,4.698906859689337,1.2759701524774807,1.2770473460369545,3.6826150287021875,16230.521910973035,1655.052633771271,1603.0968420496806,1603.0968420496806,7.128496111103303,4.818103537992635,2.373156016435594,2.444947521557041,4.650740118707555,4.650740118707555,1.3287828910593014,0.0,0.0,0.0008441713785382974,0.0003416725675660896,0.0005024988109722078,0.002361195109862869,0.08527731724667954,0.07370638822254495,0.011570929024134596,0.0867050469417767,0.07368995612722724,0.011575123090446154,0.4128289359693454,0.4128289359693454,0.06480868799034697,0.0,2.068725050237447,7.770082097035186,1.7053025658242404e-13,1.7053025658242404e-13,0.3559998470789765,1.7053025658242404e-13,20084.44702679633,17071.77997277688,0.85,1.1997462881155283,0.9788605273287305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772735929363205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16948.70873354074,1264.54587667062,0.4128289359693454,0.06480868799034697,6.113110376966115,4.650740118707555
1843.0,-17.003070938248147,4.829418171509267,34.39024719340524,22.246680955309444,5.2603248924480335,-14.774470169833096,-26.446797943767137,3.0317241240323005,-2.6227106717791457,-3.657329900101664,38.777960393074,51424.476350681754,11517.243978004179,11517.243978004179,62941.72032868593,80317.0488975286,80317.0488975286,11517.243978004179,91834.29287553277,91834.29287553277,91834.29287553277,112136.31252901508,90854.60245802604,61962.029911175974,32102.858385388965,20302.019653482304,0.0,52404.87803887127,17256.71670545996,1264.6100474259597,0.0,0.8977707483350834,3.014955084528655,0.0014959713701933424,373601.2071742424,1502513.580257093,4.021704297000148,1502513.580257093,4.021704297000148,0.8500000000000001,0.08534421249984891,4.698906859688992,1.2227881500730295,1.0,0.0,4.69890685968843,1.2763449776495492,1.2774214154438996,3.6815335524273816,16434.974004663192,1675.9009452425846,1603.0968420496806,1603.0968420496806,7.18437194553918,4.829418171509267,2.3652542162497188,2.464163955259548,4.650641947854282,4.650641947854282,1.3287548422440807,0.0,0.0,0.0008433313686034118,0.00033610002056891233,0.0005072313480344995,0.002383432860728604,0.08534421249895968,0.07376619708163341,0.011578015417326273,0.08534438578844379,0.07376619708240201,0.011578015417446913,0.4128037961857905,0.4128037961857905,0.0647918546116823,0.0,1.8839291726845886,7.425423018000458,1.7053025658242404e-13,1.0346192283225264,5.946584382162314,1.7053025658242404e-13,20302.019653482304,17256.71670545996,0.85,1.2010660588122917,0.9812917857100573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772785030949675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16949.124275481478,1264.6100474259597,0.4128037961857905,0.0647918546116823,6.113110376966115,4.650641947854282
1844.0,-17.021420651798298,4.830086572032607,34.38997814687938,29.411309107113652,5.260453660177322,-14.774935280475631,-30.6195511953905,2.967435878146954,165.92929092963402,-3.6571213633674424,38.77708956702978,72616.92083358955,11519.112887082294,11519.112887082294,84136.03372067184,114192.83956419275,114192.83956419275,11519.112887082294,125711.95245127505,125711.95245127505,125711.95245127505,145665.09162534704,125034.94875618818,82529.1778801135,47228.63430674966,19953.139174071992,0.0,67181.77348082165,16960.168297961194,1263.6100474259597,0.0,0.8977746931446606,1.7589890206182155,0.0014959713701933424,373604.2099815752,1502476.986986578,4.021574026322334,1502476.986986578,4.021574026322334,0.8500000000000001,0.0853439888589147,4.698906859688992,1.3151745795318859,1.0,0.0,4.6989068596907115,1.2766451231022964,1.277719961222095,3.6806680060551744,22617.96405340844,2306.3904649812566,1603.0968420496806,1603.0968420496806,7.185537757253786,4.830086572032607,2.3671698154280656,2.462916756604541,4.653752034861787,4.653752034861787,1.3296434385319391,0.0,0.0,0.000841880132611929,0.00021881903174873987,0.0006230611008631891,0.002927706080851414,0.08533121705493965,0.07375660971738139,0.01157460733755826,0.04975257808882261,0.07376597880526119,0.011578010053653517,0.41276462176288314,0.41276462176288314,0.06477505457541721,0.0,33.82493315437807,45.08102634653034,1.7053025658242404e-13,169.58641229300144,200.714642716987,1.7053025658242404e-13,19953.139174071992,16960.168297961194,0.85,1.2523639874539798,1.0809021118550775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773362430794744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16949.34534619075,1263.6100474259597,0.41276462176288314,0.06477505457541721,6.113110376966115,4.653752034861787
1845.0,-17.066929246354697,4.889482077063156,34.40555110621596,28.65335892364385,10.686272063564001,-14.409549297790198,-26.89114372534675,7.750470102454022,24.589510128017594,0.6397021645404886,39.230468259045395,53353.566314258904,5767.922076537905,5767.922076537905,59121.48839079681,84953.47338995556,84953.47338995556,5767.922076537905,90721.39546649346,90721.39546649346,90721.39546649346,112007.68690442627,98834.77622956775,65918.41105330596,36573.73908473533,21286.291437932818,0.0,57860.03052266815,18093.347722242896,1262.6100474259597,0.0,0.9149921014770445,3.1760628028116162,0.0014959713701933424,439612.186245754,1521619.9333394743,3.4612778738777985,1521619.9333394743,3.4612778738777985,0.85,0.07977124233602904,4.698906859688992,1.239496801462956,1.0,0.0,4.698906859689209,1.254914273987069,1.2559663119074236,3.7444046634036545,17878.532668062493,1823.1029625878862,1603.0968420496806,1603.0968420496806,3.597987298860362,4.889482077063156,3.656213124015193,1.233268953047963,4.653669365972178,4.653669365972178,1.3296198188491937,0.0,0.0,0.0008382908496925345,0.00032130697368943636,0.0005169838760030981,0.002429259081299561,0.08212837013057825,0.0710371541417688,0.011091215988809447,0.09148453801591179,0.06903980657068216,0.010731435765346886,0.41476462176288315,0.41476462176288315,0.06475828121307181,0.0,29.82699231252616,46.42056620336001,-5.684341886080802e-14,23.9498079634771,63.18043804388083,-5.684341886080802e-14,21286.291437932818,18093.347722242896,0.85,1.0218018873604715,0.9221143824553683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774361313398946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16949.41097123135,1262.6100474259597,0.41476462176288315,0.06475828121307181,6.113110376966115,4.653669365972178
1846.0,-17.087626583007616,4.974628842317627,34.40499898276507,28.574767300765984,10.455094222103519,-14.381435334735926,-26.86418389258904,7.683282376755699,21.888533443601034,2.5254492769290033,38.85419821117636,53094.59320319419,3326.124970781918,3326.124970781918,56420.71817397611,85674.68637945225,85674.68637945225,3326.124970781918,89000.81135023417,89000.81135023417,89000.81135023417,110362.0901060687,98780.55809049589,65890.19308668742,36544.85000423164,21361.278755834526,0.0,57906.12876006616,18157.086942459347,1263.6100474259597,0.0,0.9233736533772772,3.456945155526589,0.0014959713701933424,471304.48550380004,1505719.8085535164,3.194792018463351,1505719.8085535164,3.194792018463351,0.85,0.07874699415549623,4.698906859688992,1.2394175933254878,1.0,0.0,4.698906859688971,1.2552177856509934,1.2562680347196171,3.743499266346038,17868.72497883025,1822.1028566156895,1603.0968420496806,1603.0968420496806,2.074812253094588,4.974628842317627,4.266137763121037,0.7084910791965902,4.671303820943114,4.671303820943114,1.3346582345551756,0.0,0.0,0.0008366630925969885,0.0003221871481757449,0.0005144759444212436,0.002417474544385954,0.07883455540954053,0.06823393270348645,0.010600622706054079,0.1005669016866089,0.06813903293158775,0.01060796122390848,0.41672732521071215,0.41672732521071215,0.06474152918986215,0.0,26.83632693403422,50.63261579078727,2.2737367544323206e-13,19.363084166672024,72.57221827121407,2.2737367544323206e-13,21361.278755834526,18157.086942459347,0.85,0.9743479555981915,0.9169080085320753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776839148693263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16948.931901698677,1263.6100474259597,0.41672732521071215,0.06474152918986215,6.113110376966115,4.671303820943114
1847.0,-17.08763752120303,5.047931715839713,34.418460535539936,28.574752387963258,10.691941057939644,-14.470855797983953,-26.94485349403692,7.683277401635907,22.749721641722942,2.033765033730253,39.18274427877691,53511.076970138965,4096.990876586804,4096.990876586804,57608.06784672577,84554.74027010903,84554.74027010903,4096.990876586804,88651.73114669583,88651.73114669583,88651.73114669583,110142.13906475014,98780.51100730128,65883.92455840096,36551.76272100035,21490.407918054298,0.0,58042.170639054646,18266.84673034615,1264.6100474259597,0.0,0.9205858779969285,3.379258180151513,0.0014959713701933424,462874.90019207256,1519596.2523096944,3.2829523736956343,1519596.2523096944,3.2829523736956343,0.8499999999999999,0.07835963692275609,4.698906859688992,1.2394175400258969,1.0,0.0,4.698906859688945,1.2552178096201574,1.256268057629952,3.7434991948615934,17868.716461803502,1822.1019881206632,1603.0968420496806,1603.0968420496806,2.555672726139544,5.047931715839713,4.179978427001144,0.867953288838569,4.696805565256652,4.696805565256652,1.341944447216186,0.0,0.0,0.0008366622331221391,0.00031956006991774454,0.0005171021632043945,0.0024298149018411462,0.08084173650550326,0.07001532225553693,0.010826414249966327,0.0980876527439522,0.06776427541375205,0.010595361509004043,0.4185806326880815,0.4185806326880815,0.0647247942379611,0.0,25.751850480004748,54.64681382809971,2.2737367544323206e-13,20.715956607992666,69.51047062110541,2.2737367544323206e-13,21490.407918054298,18266.84673034615,0.85,0.992520906996597,0.921934455258521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377796632232161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16948.94836741285,1264.6100474259597,0.4185806326880815,0.0647247942379611,6.113110376966115,4.696805565256652
1848.0,-17.051759279260374,5.084152551402646,34.41361316716785,25.616093817539536,7.718026972716526,-14.587927341793277,-26.86652789181096,5.224961641999535,23.86326059965927,-1.21910068581635,38.69975858541996,53314.21623649815,8574.088677138347,8574.088677138347,61888.30491363649,84627.31412245535,84627.31412245535,8574.088677138347,93201.4027995937,93201.4027995937,93201.4027995937,113979.82227753953,96415.25886451316,64963.9369135838,34945.9132788104,20778.419477945816,0.0,55724.33275675622,17661.656556253944,1265.6100474259597,0.0,0.908935943735714,2.9604989090273177,0.0014959713701933424,410025.00761015865,1499230.1228924945,3.65643581505137,1499230.1228924945,3.65643581505137,0.85,0.08174762506916078,4.698906859688992,1.23546644739341,1.0,0.0,4.698906859687842,1.2662968360743216,1.2673599295639404,3.7107467426485803,17440.858583066365,1778.472626540803,1603.0968420496806,1603.0968420496806,5.348453351187271,5.084152551402646,3.2762154594466595,1.8079370919559863,4.718876313506343,4.718876313506343,1.3482503752875268,0.0,0.0,0.0008394857481103383,0.00032211053418150824,0.00051737521392883,0.002431097941763239,0.08362679510553994,0.07247045828011378,0.011156336825426156,0.08491220698094129,0.07120307427625418,0.010544550792906598,0.4203372284281011,0.4203372284281011,0.06470807294310693,0.0,28.142224590602495,54.562157591159064,-2.2737367544323206e-13,25.0823612854756,45.36800905340937,-2.2737367544323206e-13,20778.419477945816,17661.656556253944,0.85,1.110615450234044,0.9567492978197059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777966918055755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16949.37856073157,1265.6100474259597,0.4203372284281011,0.06470807294310693,6.113110376966115,4.718876313506343
1849.0,-17.041170860651278,5.099049684631825,34.413125796732785,23.06289734495806,7.722708262874466,-14.58017181164595,-25.3661077824421,5.278466582654443,-1.2219893230214325,-1.2219893230211791,38.71699113023113,45577.76088856049,8601.474382065388,8601.474382065388,54179.23527062588,72533.0290571548,72533.0290571548,8601.474382065388,81134.50343922018,81134.50343922018,81134.50343922018,100700.23935548282,84090.13908375881,57214.10479632121,29862.26031937511,19565.73591626264,0.0,49427.99623563775,16630.875528823246,1266.6100474259597,0.0,0.9088692002276958,3.5421600642846385,0.0014959713701933424,409980.2732788012,1499953.1986639076,3.658598465404422,1499953.1986639076,3.658598465404422,0.85,0.08174903816717656,4.698906859688992,1.2033205090975385,1.0,0.0,4.698906859689919,1.2660517974461685,1.2671157423610977,3.7114649409822316,15211.329008110162,1551.1238810511402,1603.0968420496806,1603.0968420496806,5.36553635216931,5.099049684631825,3.2895585607005975,1.8094911239312275,4.729882818427561,4.729882818427561,1.351395090979303,0.0,0.0,0.0008403206961154356,0.00037473212859617653,0.00046558856751925903,0.0021877573137090178,0.08393014208742682,0.07276882392918414,0.011161318158242676,0.1016680582583918,0.07120447420264894,0.010544563964527617,0.42177046708429444,0.42177046708429444,0.06469136257389023,0.0,15.534260849173222,38.27050131617074,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,19565.73591626264,16630.875528823246,0.85,1.096124451663741,0.9221041587702229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776013095055917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16950.52773359445,1266.6100474259597,0.42177046708429444,0.06469136257389023,6.113110376966115,4.729882818427561
1850.0,-17.061011617338274,5.126492008167433,34.4190025964345,25.64522917326542,7.684724967175512,-14.556573880806985,-26.840969897434093,5.24907624210178,8.874967393426004,-1.949446890869252,39.009283178627534,53128.649091164916,9630.219026619738,9630.219026619738,62758.86811778465,84922.4218626389,84922.4218626389,9630.219026619738,94552.64088925865,94552.64088925865,94552.64088925865,115367.68921555801,96438.86852022905,64970.34995020241,34965.02063336293,20815.04832629937,0.0,55780.0689596623,17692.791077354465,1267.6100474259597,0.0,0.9047769174555194,3.064256654539821,0.0014959713701933424,398835.514603789,1512257.9689451365,3.7916833220016604,1512257.9689451365,3.7916833220016604,0.85,0.08578373137909692,4.698906859688992,1.2355067913373934,1.0,0.0,4.698906859688742,1.266188633005347,1.2672507125960522,3.7110638472057342,17445.129407740646,1778.908129457118,1603.0968420496806,1603.0968420496806,6.007259682644482,5.126492008167433,3.102566989885738,2.0239250182816946,4.734517041204034,4.734517041204034,1.3527191546297241,0.0,0.0,0.0008387567799508093,0.00032294680741038547,0.0005158099725404238,0.0024237430182661884,0.08576657062187967,0.07436807294188157,0.01139849767999811,0.08762425830426963,0.07444312946009508,0.011340601919001832,0.4219617389669606,0.4219617389669606,0.06467466094518354,0.0,14.447674297185188,36.24314002597032,-2.2737367544323206e-13,10.824414284295244,26.40116296665127,-2.2737367544323206e-13,20815.04832629937,17692.791077354465,0.85,1.1251127739402602,0.9524665365613877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775436571785789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16951.171462937942,1267.6100474259597,0.4219617389669606,0.06467466094518354,6.113110376966115,4.734517041204034
1851.0,-17.07412279596748,5.14066398369606,34.41997071762864,23.53128099292519,5.97793883265539,-14.769460134786717,-26.79674526499582,3.6663306825839843,3.9516019549911903,-3.0713735487690546,38.86565954132298,52824.27662792732,11179.592244206258,11179.592244206258,64003.86887213358,82997.08447594584,82997.08447594584,11179.592244206258,94176.6767201521,94176.6767201521,94176.6767201521,114710.35931449493,93927.01082223035,63721.362770732034,33561.83116833147,20533.682594342827,0.0,54095.513762674294,17453.630205191403,1268.6100474259597,0.0,0.9001962569326116,2.9939900758458893,0.0014959713701933424,382113.57932589593,1506202.2689056222,3.9417658790425154,1506202.2689056222,3.9417658790425154,0.85,0.08625441898172331,4.698906859688992,1.2303230214817447,1.0,0.0,4.698906859689339,1.273430397109553,1.2744972368447802,3.689959710679614,16990.751590292228,1732.5744867301503,1603.0968420496806,1603.0968420496806,6.973747281488188,5.14066398369606,2.7952992593617862,2.3453647243342735,4.7429605582783285,4.7429605582783285,1.3551315880795225,0.0,0.0,0.0008377247784945297,0.0003243985863321911,0.0005133261921623385,0.002412071965609642,0.08659450562049124,0.0750897844449827,0.011504721175508546,0.08524869464578858,0.07490566859302633,0.011348750388696979,0.4220139435556988,0.4220139435556988,0.06465796630888485,0.0,13.491134722626953,32.14354589270715,5.684341886080802e-14,7.022975503760222,13.410367936823206,5.684341886080802e-14,20533.682594342827,17453.630205191403,0.85,1.183164081829943,0.9765001375100328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776516904612532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16951.20594741696,1268.6100474259597,0.4220139435556988,0.06465796630888485,6.113110376966115,4.7429605582783285
1852.0,-17.074804478017167,5.14246090021045,34.420307476307144,23.530932689923816,5.977834207540845,-14.769444588852277,-26.79661059575153,3.666307614953661,3.980043622407436,-3.071412777222369,38.86553343208043,52819.636826875016,11183.769480596104,11183.769480596104,64003.406307471116,82995.92409663966,82995.92409663966,11183.769480596104,94179.69357723577,94179.69357723577,94179.69357723577,114729.49377865477,93925.4637330967,63720.01857706911,33561.60572891954,20549.800201418995,0.0,54111.40593033853,17467.330171206144,1269.6100474259597,0.0,0.9001964990489589,2.9935934606388903,0.0014959713701933424,382113.00440274505,1506196.9597487596,3.941757915575247,1506196.9597487596,3.941757915575247,0.8499999999999999,0.08625136758193919,4.698906859688992,1.2303189646685495,1.0,0.0,4.698906859688604,1.2734306128750088,1.2744973845005159,3.6899590854662487,16990.471732486385,1732.5459491759557,1603.0968420496806,1603.0968420496806,6.976353010774327,5.14246090021045,2.7984368815470675,2.3440240186633825,4.747446590909744,4.747446590909744,1.3564133116884984,0.0,0.0,0.0008376711541148699,0.0003244030163292685,0.0005132681377856014,0.0024117991735005573,0.08655805551306599,0.0750563522932229,0.011501703219843085,0.08530461425654458,0.07490302280066183,0.011348344781277362,0.4218278272759554,0.4218278272759554,0.06464127726651259,0.0,12.190690347053135,28.32966238212765,0.0,7.051456399629785,13.419590312574371,0.0,20549.800201418995,17467.330171206144,0.85,1.1828080458649932,0.976127600433696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377723089033349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16951.37458641784,1269.6100474259597,0.4218278272759554,0.06464127726651259,6.113110376966115,4.747446590909744
1853.0,-17.075293960228606,5.142649846683496,34.42035662349336,23.53018062366175,5.977822838849615,-14.769446770937845,-26.796225656848378,3.6663076253603903,3.968769795008484,-3.071416903343555,38.865527544981255,52814.81574263547,11184.322461586697,11184.322461586697,63999.13820422217,82992.41593808163,82992.41593808163,11184.322461586697,94176.73839966832,94176.73839966832,94176.73839966832,114742.72444401112,93921.90099314244,63717.50080719329,33560.444651054604,20565.986044342808,0.0,54126.430695397416,17481.088137691386,1270.6100474259597,0.0,0.9001964998033114,2.9937482507455804,0.0014959713701933424,382112.943931305,1506196.7119042021,3.941757890763787,1506196.7119042021,3.941757890763787,0.85,0.08625094185256649,4.698906859688992,1.230309522398748,1.0,0.0,4.698906859689722,1.27343069155604,1.274497414213909,3.6899588574759954,16989.827257281504,1732.4802309944278,1603.0968420496806,1603.0968420496806,6.976697956242429,5.142649846683496,2.7988932812811513,2.343756565402345,4.748223100697746,4.748223100697746,1.3566351716279272,0.0,0.0,0.0008376326510396584,0.00032441567935097916,0.0005132169716886793,0.0024115587487767466,0.08649063050886877,0.0749918979116366,0.011498732597232168,0.08537621827661937,0.0749026441117352,0.011348297740831287,0.42146565434978067,0.42146565434978067,0.06462459269928143,0.0,11.152380903022731,25.297166141514822,0.0,7.040186698352045,13.403101685229387,0.0,20565.986044342808,17481.088137691386,0.85,1.1824008600231655,0.9757675698192033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777268013920634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16951.79179262758,1270.6100474259597,0.42146565434978067,0.06462459269928143,6.113110376966115,4.748223100697746
1854.0,-17.089818226312552,5.155830228848707,34.421978173327574,23.529207659326516,5.975009876660412,-14.78095025184406,-26.80746823372317,3.6663076799446506,3.029889816241564,-3.138240620218284,38.88791262753482,52788.90087593329,11293.367569355589,11293.367569355589,64082.26844528888,83000.94077076009,83000.94077076009,11293.367569355589,94294.30834011568,94294.30834011568,94294.30834011568,114870.88539581888,93917.10206404647,63705.846010760666,33568.06228142867,20576.57705570321,0.0,54144.63933713188,17490.090497347726,1271.6100474259597,0.0,0.8998137923294047,2.9985602776428357,0.0014959713701933424,381134.5741678589,1507139.3380051893,3.9543495661493475,1507139.3380051893,3.9543495661493475,0.85,0.08655133340349033,4.698906859688992,1.2302973431674764,1.0,0.0,4.6989068596893,1.2734330258988262,1.2744982964918967,3.6899520933755947,16988.95916394546,1732.3917101095135,1603.0968420496806,1603.0968420496806,7.0447194911295306,5.155830228848707,2.7893692060807314,2.3664610227679757,4.748517534384131,4.748517534384131,1.3567192955383232,0.0,0.0,0.0008364908991779766,0.00032404602877097197,0.0005124448704070046,0.0024079307167679106,0.08655380529660503,0.07503839515348044,0.011515410143124578,0.08554436596475579,0.07503714890808721,0.01151418449540312,0.42100749767849843,0.42100749767849843,0.06460791171216318,0.0,10.052091134994214,22.779853012406818,5.684341886080802e-14,6.168130436459876,12.733958220263844,5.684341886080802e-14,20576.57705570321,17490.090497347726,0.85,1.1835385594921097,0.9749607998539416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777294670640745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16952.21282651801,1271.6100474259597,0.42100749767849843,0.06460791171216318,6.113110376966115,4.748517534384131
1855.0,-17.091946807855106,5.1564936950796225,34.42228220339793,23.528923058789246,5.97498304119566,-14.780962124630562,-26.807523344736524,3.6663109108468426,3.040004345006423,-3.138246722412078,38.88789625083935,52776.8747604688,11295.867324943092,11295.867324943092,64072.7420854119,82999.69648568497,82999.69648568497,11295.867324943092,94295.56381062805,94295.56381062805,94295.56381062805,114888.31186078506,93915.71224328074,63703.8248830182,33568.76373362504,20592.748050157006,0.0,54161.51178378204,17503.835842633456,1272.6100474259597,0.0,0.8998138191823766,2.998418972663222,0.0014959713701933424,381134.4849149861,1507138.6482266162,3.954348682362843,1507138.6482266162,3.954348682362843,0.8500000000000001,0.08655041132363532,4.698906859688992,1.2302937880298122,1.0,0.0,4.698906859689195,1.273433352933818,1.2744984108616004,3.6899511457457486,16988.70775490797,1732.3660735223518,1603.0968420496806,1603.0968420496806,7.046278820249231,5.1564936950796225,2.791607461396057,2.3648862336835657,4.752731366081775,4.752731366081775,1.3579232474519358,0.0,0.0,0.0008363236915432576,0.000324044217702222,0.0005122794738410357,0.00240715353370951,0.08646065102576106,0.07494821965266152,0.011512431373099537,0.08560760661664421,0.07503629717905794,0.011514114144577382,0.4205017867890678,0.4205017867890678,0.06459123358913525,0.0,9.272416862356806,20.746469950819233,0.0,6.1782510674185005,12.732323188463283,0.0,20592.748050157006,17503.835842633456,0.85,1.1829939744148288,0.9744350373962816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778085688116926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16952.35268058879,1272.6100474259597,0.4205017867890678,0.06459123358913525,6.113110376966115,4.752731366081775
1856.0,-17.089467185230554,5.168735868357584,34.425661111350344,23.548742033913754,5.9895918905823855,-14.778757490063475,-26.808237343188352,3.680007700192898,3.357048846818998,-3.206314134629077,38.94283518786418,52794.905772460465,11405.408620274857,11405.408620274857,64200.31439273532,83024.36115867777,83024.36115867777,11405.408620274857,94429.76977895263,94429.76977895263,94429.76977895263,115045.56513486788,93944.69331057381,63720.55961215677,33582.370776018935,20615.795355915252,0.0,54198.16613193419,17523.426052527964,1273.6100474259597,0.0,0.8993146186730075,2.985704694468383,0.0014959713701933424,380139.9246337769,1509453.9933730569,3.970785217646503,1509453.9933730569,3.970785217646503,0.85,0.08662297144956627,4.698906859688992,1.2303578585339707,1.0,0.0,4.698906859689045,1.2733699486755128,1.2744352016217364,3.6901348775950997,16993.950231069914,1732.9006573162003,1603.0968420496806,1603.0968420496806,7.114609873282629,5.168735868357584,2.781147246822616,2.387588621534968,4.753191228776183,4.753191228776183,1.3580546367931952,0.0,0.0,0.0008365184776479639,0.00032402075498951926,0.0005124977226584446,0.0024081790645747517,0.08661956945068244,0.07507627807711252,0.011543291373569929,0.08526425707370154,0.07507825422803918,0.011544717221527086,0.4199857127404619,0.4199857127404619,0.06457455775737957,0.0,8.7385399357143,19.163822236314843,5.684341886080802e-14,6.563362981448051,12.759702266727686,5.684341886080802e-14,20615.795355915252,17523.426052527964,0.85,1.1845477250365442,0.9741087114265494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778201621009118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16952.740377397673,1273.6100474259597,0.4199857127404619,0.06457455775737957,6.113110376966115,4.753191228776183
1857.0,-17.103728141612265,5.181750128456179,34.42752282607815,23.54768490130084,5.992650878037651,-14.793162505290313,-26.82202410707248,3.680007756632722,4.2307246457590395,-3.1245321028715694,38.90616820695959,52783.672289432434,11313.24811137073,11313.24811137073,64096.92040080317,83004.72732502727,83004.72732502727,11313.24811137073,94317.975436398,94317.975436398,94317.975436398,114953.30539213023,93939.50028961549,63708.62236889444,33589.864356356724,20635.32995573223,0.0,54225.194312088955,17540.030462372397,1274.6100474259597,0.0,0.8998157020748068,2.9836706289150183,0.0014959713701933424,381335.1211868699,1507908.4027571846,3.954286712600614,1507908.4027571846,3.954286712600614,0.85,0.0863374199084405,4.698906859688992,1.2303445468237624,1.0,0.0,4.698906859688724,1.273372237808069,1.2744360668039338,3.690128243864888,16993.010849220816,1732.80486702603,1603.0968420496806,1603.0968420496806,7.057120826777933,5.181750128456179,2.8154226271481955,2.3663275013079836,4.757145107206835,4.757145107206835,1.35918431634481,0.0,0.0,0.000835398780602984,0.0003235680144153432,0.0005118307661876409,0.0024050450982389783,0.0863175018520299,0.07480519884857346,0.011512303003456436,0.08532058331167908,0.07481800113183247,0.011519418776608033,0.4194873371868645,0.4194873371868645,0.06455788375864169,0.0,8.420387397038041,18.104366548179087,5.684341886080802e-14,7.355256748630609,14.07821324770498,5.684341886080802e-14,20635.32995573223,17540.030462372397,0.85,1.1820505433673183,0.973416010012616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778066568874714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16953.22032094399,1274.6100474259597,0.4194873371868645,0.06455788375864169,6.113110376966115,4.757145107206835
1858.0,-17.10472051820522,5.185657345276453,34.42862296733469,23.545576363708847,5.99240038446725,-14.792972637993298,-26.821497129835166,3.6787836181918263,4.261931461908887,-3.1245775991532403,38.905512746475914,52775.211126913906,11320.215141026447,11320.215141026447,64095.426267940355,82995.92997778866,82995.92997778866,11320.215141026447,94316.14511881511,94316.14511881511,94316.14511881511,114967.37675233229,93935.30501186225,63705.7495870818,33588.394916422716,20651.231633517174,0.0,54239.62654993989,17553.546888489596,1275.6100474259597,0.0,0.899817692897848,2.983237886968265,0.0014959713701933424,381334.4554681072,1507880.784608275,3.9542211908369924,1507880.784608275,3.9542211908369924,0.8499999999999999,0.0863291712326487,4.698906859688992,1.2303346984880048,1.0,0.0,4.698906859689102,1.2733780278754134,1.274441762551678,3.69011146480119,16992.25195226952,1732.7274810735082,1603.0968420496806,1603.0968420496806,7.061466808550812,5.185657345276453,2.81996479660613,2.3656925486703226,4.761352302117173,4.761352302117173,1.360386372033478,0.0,0.0,0.0008353209155045943,0.00032358530900031816,0.0005117356065042762,0.0024045979517500504,0.08623158950080684,0.07472253498360464,0.011509054517202195,0.0853753264494887,0.07481047472198604,0.011518696510662665,0.41903380564706383,0.41903380564706383,0.06454121122631805,0.0,8.213028738710307,17.294314336821003,5.684341886080802e-14,7.3865090610621,14.07454665965264,5.684341886080802e-14,20651.231633517174,17553.546888489596,0.85,1.1817084730280354,0.9730010046865338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778843319921128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16953.36497754497,1275.6100474259597,0.41903380564706383,0.06454121122631805,6.113110376966115,4.761352302117173
1859.0,-17.123387495335997,5.203871809346378,34.43274397250828,24.396859493013494,6.665632709031509,-14.742106878417129,-26.89293521745128,4.284352092112811,8.031294621371671,-2.6427924144283477,38.97735401121686,53036.30176786204,10689.264311608958,10689.264311608958,63725.566079471,83837.57326067307,83837.57326067307,10689.264311608958,94526.83757228203,94526.83757228203,94526.83757228203,115329.55538573925,95096.8499234418,64295.57843063128,34223.634992011685,20802.717813457224,0.0,55026.35280546891,17682.31014143864,1276.6100474259597,0.0,0.9017802970990577,2.9907863726340445,0.0014959713701933424,388435.3219542399,1510910.1291895674,3.889734130223003,1510910.1291895674,3.889734130223003,0.85,0.08584532749518822,4.698906859688992,1.2328519381629306,1.0,0.0,4.698906859689032,1.2706015539231077,1.2716611096970265,3.6981749669521915,17202.367454518047,1754.1532994975908,1603.0968420496806,1603.0968420496806,6.667884329397045,5.203871809346378,2.9707299185657883,2.2331418907805896,4.762833896072049,4.762833896072049,1.3608096845920141,0.0,0.0,0.0008338574842426581,0.00032124856421648896,0.0005126089200261692,0.0024087015706487323,0.08584532749015267,0.07438083067973293,0.011464496810419736,0.08584528074371695,0.07438083068409601,0.011464496811092207,0.4186305734920997,0.4186305734920997,0.06452453986712581,0.0,8.511294207822061,17.850670917870218,-5.684341886080802e-14,10.674087035800028,21.13148273282104,-5.684341886080802e-14,20802.717813457224,17682.31014143864,0.85,1.1580917656809975,0.9638345822293153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778897374457955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16953.774972662504,1276.6100474259597,0.4186305734920997,0.06452453986712581,6.113110376966115,4.762833896072049
1860.0,-17.12338762050361,5.217002423434106,34.434357526606576,23.689323767926567,6.100129713350419,-14.796884326945307,-26.848947164230026,3.776881464197076,6.219084249872537,-3.076476197430334,38.91297667430127,52809.10492724202,11300.1202441254,11300.1202441254,64109.22517136742,83166.00760257398,83166.00760257398,11300.1202441254,94466.12784669938,94466.12784669938,94466.12784669938,115162.9435233968,94150.89304916373,63809.38101920275,33712.79114440108,20696.81567669742,0.0,54409.6068210985,17592.293325192808,1277.6100474259597,0.0,0.9000142178648279,2.9625804178798667,0.0014959713701933424,382038.80177288345,1508195.3034935654,3.947754250339644,1508195.3034935654,3.947754250339644,0.85,0.08608109831371409,4.698906859688992,1.2308157487260178,1.0,0.0,4.6989068596890755,1.272929941006877,1.2739914384123892,3.6914104290548746,17031.250348530215,1736.7042107682253,1603.0968420496806,1603.0968420496806,7.048931759903755,5.217002423434106,2.859117281094914,2.3578851423391924,4.768638021641937,4.768638021641937,1.3624680061834107,0.0,0.0,0.0008338574744378074,0.0003226855720905514,0.0005111719023472561,0.0024019491584197934,0.08607390055949321,0.0745747720909799,0.011499128468513307,0.08493562137697931,0.07457954848675938,0.011501549826954718,0.4183499362769366,0.4183499362769366,0.06450786944643867,0.0,8.832308440266786,17.740267878692407,5.684341886080802e-14,9.295560447302876,16.362444030461575,5.684341886080802e-14,20696.81567669742,17592.293325192808,0.85,1.1782703260871144,0.9705842040153128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377991422837361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16953.83085353671,1277.6100474259597,0.4183499362769366,0.06450786944643867,6.113110376966115,4.768638021641937
