time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1861.0,-17.12245445986436,5.218632540309699,34.434950502813805,23.70863885097208,6.100144432500482,-14.796585571590825,-26.851226413249947,3.7906022074111703,6.655283740709365,-3.076556777803613,38.913322326899326,52826.27343778075,11304.059868995004,11304.059868995004,64130.333306775756,83257.27578791717,83257.27578791717,11304.059868995004,94561.33565691217,94561.33565691217,94561.33565691217,115274.28642205852,94177.3572790008,63823.55139252379,33726.45098497446,20712.950765146346,0.0,54439.4017501208,17606.008150374393,1278.6100474259597,0.0,0.9000126881301732,2.9567489584655924,0.0014959713701933424,382037.6209872888,1508209.8699850207,3.9478045803117436,1508209.8699850207,3.9478045803117436,0.85,0.08608112651874328,4.698906859688992,1.2308731600781906,1.0,0.0,4.6989068596896635,1.2728667255677084,1.273928263310349,3.6915937586421257,17036.037546070667,1737.192369062898,1603.0968420496806,1603.0968420496806,7.051389268874056,5.218632540309699,2.8620507662638395,2.3565817740458592,4.7729388765739795,4.7729388765739795,1.36369682187828,0.0,0.0,0.0008339305753314101,0.00032261096817795304,0.0005113196071534571,0.0024026432095468598,0.08603244429580692,0.07453612659807171,0.011496317697735205,0.08483464153782268,0.0745795758713517,0.011501550647391586,0.4181272958343746,0.4181272958343746,0.06449119977655564,0.0,9.01199203934624,17.563517467563315,0.0,9.731840518512968,16.85729838675229,0.0,20712.950765146346,17606.008150374393,0.85,1.1780131898057358,0.9703683681215973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779914235192348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16954.26007144601,1278.6100474259597,0.4181272958343746,0.06449119977655564,6.113110376966115,4.7729388765739795
1862.0,-17.136544744741773,5.231505086550125,34.436867942487645,23.685653402376943,6.089333094515637,-14.803048126383427,-26.85456401724366,3.7754474289769986,5.949270903953561,-3.081076722291467,38.926204581935885,52762.07092682833,11328.080633230586,11328.080633230586,64090.15156005892,83199.54405591576,83199.54405591576,11328.080633230586,94527.62468914634,94527.62468914634,94527.62468914634,115261.34165411582,94140.1400880305,63795.39215958761,33716.38658715877,20733.716964969488,0.0,54450.10355212826,17623.659420224063,1279.6100474259597,0.0,0.8999486828059577,2.96564170130306,0.0014959713701933424,381971.3924960078,1508752.8298452585,3.949910541693322,1508752.8298452585,3.949910541693322,0.8499999999999999,0.0861956572883274,4.698906859688992,1.230789012662135,1.0,0.0,4.698906859689394,1.2729386381797498,1.2739988315635873,3.6913852080161824,17029.305211664097,1736.5058620083412,1603.0968420496806,1603.0968420496806,7.0663732446424,5.231505086550125,2.870337839077947,2.361167247472178,4.773792299203841,4.773792299203841,1.3639406569153831,0.0,0.0,0.0008328274122238155,0.00032250175104921993,0.0005103256611745956,0.0023979727499686275,0.0860438439439127,0.07454428052715806,0.011499563416754646,0.08515028359759921,0.07462348518188817,0.011572172106439226,0.41794695413396893,0.41794695413396893,0.06447453070731587,0.0,8.985076223497458,17.31389941194095,5.684341886080802e-14,9.030347626245032,16.307609874730076,5.684341886080802e-14,20733.716964969488,17623.659420224063,0.85,1.1770437038508417,0.9689985415053641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779863399694354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16954.7079861768,1279.6100474259597,0.41794695413396893,0.06447453070731587,6.113110376966115,4.773792299203841
1863.0,-17.153569506535234,5.244298064370882,34.439149548132846,23.685063456092053,6.101429101231666,-14.824017957646964,-26.874870400037594,3.775363244590569,5.883923065398619,-3.0724323128840947,38.942030091052,52768.576210018975,11335.324055527177,11335.324055527177,64103.90026554615,83139.35727188634,83139.35727188634,11335.324055527177,94474.68132741352,94474.68132741352,94474.68132741352,115233.08838186164,94137.51705291757,63783.21712384897,33726.99992118733,20758.407054448126,0.0,54485.40697563546,17644.645996280906,1280.6100474259597,0.0,0.8999354099663857,2.967564127647425,0.0014959713701933424,382098.06256119185,1509420.0439845999,3.950347284848823,1509420.0439845999,3.950347284848823,0.85,0.08616745435310819,4.698906859688992,1.230782767268829,1.0,0.0,4.698906859689027,1.2729417459310415,1.2740002473721967,3.6913761958935267,17028.830722615352,1736.4574775907524,1603.0968420496806,1603.0968420496806,7.07089163810847,5.244298064370882,2.883721419343517,2.360576645027365,4.778039904886885,4.778039904886885,1.36515425853911,0.0,0.0,0.0008314962886052861,0.0003218379939640492,0.0005096582946412368,0.0023948368567871013,0.08605519447169992,0.07455308884488403,0.01150210562681589,0.08527081024546178,0.07463795510379376,0.011529499249314432,0.4177959129565817,0.4177959129565817,0.06445786211859074,0.0,8.998016717189444,17.031326128216847,0.0,8.956355378282694,15.922100934592493,0.0,20758.407054448126,17644.645996280906,0.85,1.176533384328245,0.9684900809058065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780631025934882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16954.854962321093,1280.6100474259597,0.4177959129565817,0.06445786211859074,6.113110376966115,4.778039904886885
1864.0,-17.159975843687008,5.249973981143249,34.44099383136627,23.683068074192875,6.100892652784756,-14.824344758898228,-26.875382045377023,3.774153597237539,5.948430280531397,-3.0724688016351736,38.94145318931788,52734.20533416055,11344.697328210104,11344.697328210104,64078.90266237065,83132.38207762373,83132.38207762373,11344.697328210104,94477.07940583384,94477.07940583384,94477.07940583384,115251.42469645635,94133.71471796308,63777.581439279886,33729.03697631467,20774.34529062251,0.0,54503.38226693717,17658.193497029133,1281.6100474259597,0.0,0.8999371767629147,2.966692944781777,0.0014959713701933424,382097.5278074699,1509395.7175000694,3.9502891478026494,1509395.7175000694,3.9502891478026494,0.85,0.0861565200520902,4.698906859688992,1.2307740266853942,1.0,0.0,4.69890685968952,1.2729483291275911,1.2740061990396072,3.691357105523179,17028.142906319386,1736.387339847898,1603.0968420496806,1603.0968420496806,7.076738616554847,5.249973981143249,2.8895424848111007,2.3604314963321484,4.78228496167373,4.78228496167373,1.3663671319067798,0.0,0.0,0.0008309958989572698,0.0003218212860043464,0.0005091746129529234,0.002392564081583979,0.08602724850228602,0.07452835989821734,0.011498888604068683,0.08531251146285128,0.07462790706995749,0.011528612982132704,0.41766614650173395,0.41766614650173395,0.06444119391427729,0.0,9.002290415940138,16.813528763830107,0.0,9.02089908216658,15.943750253337555,0.0,20774.34529062251,17658.193497029133,0.85,1.1756867188266622,0.9675400523932284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378155861771871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16954.942681435004,1281.6100474259597,0.41766614650173395,0.06444119391427729,6.113110376966115,4.78228496167373
1865.0,-17.159975843687008,5.249973981143249,34.44099383136627,23.68258946752178,6.100892652784756,-14.824344758898228,-26.875105302873976,3.774153597237539,5.94171649999555,-3.0724688016351736,38.94145318931788,52732.77597509151,11345.4889794591,11345.4889794591,64078.26495455061,83130.119198006,83130.119198006,11345.4889794591,94475.6081774651,94475.6081774651,94475.6081774651,115266.16575813465,94131.45183834534,63776.15208021084,33728.110842371665,20790.55758066955,0.0,54518.668423041214,17671.973943569115,1282.6100474259597,0.0,0.8999371767629147,2.966783123850955,0.0014959713701933424,382097.5278074699,1509395.7175000694,3.9502891478026494,1509395.7175000694,3.9502891478026494,0.85,0.0861565200520902,4.698906859688992,1.2307679966883733,1.0,0.0,4.698906859689338,1.2729483291275911,1.2740061990396072,3.691357105523179,17027.7335669278,1736.3455988464768,1603.0968420496806,1603.0968420496806,7.077232442771848,5.249973981143249,2.8904234684356465,2.3595505127076026,4.784404360007345,4.784404360007345,1.366972674287813,0.0,0.0,0.0008309958989572698,0.00032183032302963863,0.0005091655759276311,0.002392521617443842,0.0860048233696748,0.07450890898561575,0.011495914384059051,0.08538167341391231,0.07462790706995749,0.011528612982132704,0.41755714118183507,0.41755714118183507,0.0644245260174932,0.0,9.004669348023299,16.63693213666221,0.0,9.014185301630732,15.931529259154786,0.0,20790.55758066955,17671.973943569115,0.85,1.1753453781616798,0.9672425519623488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781907693842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16955.24255549718,1282.6100474259597,0.41755714118183507,0.0644245260174932,6.113110376966115,4.784404360007345
1866.0,-17.16020230138661,5.262196068844672,34.44381050328961,23.696282773185544,6.107798075069875,-14.82637013345469,-26.878756180498726,3.7839981053500145,6.234086330697664,-3.078433443946864,38.97132652909444,52750.32336652064,11370.43774796842,11370.43774796842,64120.76111448906,83162.2111705635,83162.2111705635,11370.43774796842,94532.64891853192,94532.64891853192,94532.64891853192,115350.23778214408,94149.64680925808,63785.19343744087,33738.28152424134,20817.588863612153,0.0,54555.870387853494,17694.95053407033,1283.6100474259597,0.0,0.899809479037543,2.9621435845905513,0.0014959713701933424,382010.1220429043,1510655.790451359,3.954491525964577,1510655.790451359,3.954491525964577,0.85,0.08616110338162254,4.698906859688992,1.2308071427652614,1.0,0.0,4.698906859688966,1.2729031142352438,1.2739609240617138,3.6914882265113165,17031.024912284844,1736.6812226687855,1603.0968420496806,1603.0968420496806,7.092795300769511,5.262196068844672,2.897662798863504,2.3645332699811674,4.784820983309251,4.784820983309251,1.3670917095169288,0.0,0.0,0.0008309782157355045,0.00032171112241711884,0.0005092670933183857,0.0023929986382076364,0.08608856234774899,0.07458188443272712,0.011506677915021872,0.08530250990572574,0.07463181642222447,0.011529286959398078,0.4174670990830437,0.4174670990830437,0.06440785836673259,0.0,9.068506725227735,16.540821092696945,0.0,9.312519774644556,16.14390895015748,0.0,20817.588863612153,17694.95053407033,0.85,1.1753228508432911,0.966904624406197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781907693842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16955.67055630239,1283.6100474259597,0.4174670990830437,0.06440785836673259,6.113110376966115,4.784820983309251
1867.0,-17.160202385901997,5.270712965167647,34.44472444061731,22.905409905966394,5.564016852927634,-14.884365691577926,-26.780762058310188,3.2906497558307306,2.2429804788128536,-3.423190460109772,38.91455686942454,52244.02627765163,11853.640687883584,11853.640687883584,64097.666965535216,81993.9076943933,81993.9076943933,11853.640687883584,93847.54838227689,93847.54838227689,93847.54838227689,114579.99093739258,92742.88565620339,63004.68103649224,33042.44957745683,20732.442555115693,0.0,53774.892132572524,17622.576171848337,1284.6100474259597,0.0,0.8984023335236233,2.9746398448266897,0.0014959713701933424,376984.60890159686,1508261.896943576,4.000858022660742,1508261.896943576,4.000858022660742,0.8499999999999999,0.08628119270700066,4.698906859688992,1.2275384530378508,1.0,0.0,4.698906859689116,1.2751747940869447,1.276234491719745,3.6849119677381332,16776.551474993594,1710.7321536909744,1603.0968420496806,1603.0968420496806,7.394213734915611,5.270712965167647,2.8078077560164396,2.462905209151207,4.788924603067753,4.788924603067753,1.3682641723050721,0.0,0.0,0.0008309782091360778,0.00032492474912662985,0.000506053460009448,0.0023778980746077443,0.08627375313805095,0.07474323018434115,0.011530522953709802,0.08559504181765704,0.07474730354868334,0.01153388915831733,0.4173969926221011,0.4173969926221011,0.06439119091279077,0.0,8.524913823539748,15.223018170509931,5.684341886080802e-14,5.666170938922619,9.28754564807923,5.684341886080802e-14,20732.442555115693,17622.576171848337,0.85,1.1919627250485916,0.9715319586109664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781920033616541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16956.094020405017,1284.6100474259597,0.4173969926221011,0.06439119091279077,6.113110376966115,4.788924603067753
1868.0,-17.170672494814646,5.278757122922418,34.444904822311806,22.9021540604532,5.538925279948016,-14.875193492434814,-26.772081305365987,3.289877096905677,2.941435907425898,-3.456214720240886,38.89638798169428,52138.67414287214,11910.81059987055,11910.81059987055,64049.484742742694,82097.02774793295,82097.02774793295,11910.81059987055,94007.83834780351,94007.83834780351,94007.83834780351,114708.8988365166,92731.00449007572,62992.185644953366,33043.13205013595,20701.060488713087,0.0,53744.192538849034,17595.901415406122,1283.6100474259597,0.0,0.8983097920846613,2.961011854671607,0.0014959713701933424,376505.94740897906,1507496.3479007396,4.003911115547994,1507496.3479007396,4.003911115547994,0.85,0.08627547527963206,4.698906859688992,1.2275081618363037,1.0,0.0,4.698906859689684,1.2751800315095732,1.2762386913710355,3.6848968330584433,16774.40225358741,1710.512994099658,1603.0968420496806,1603.0968420496806,7.429875904840333,5.278757122922418,2.805525938802474,2.473231184119944,4.791930860239924,4.791930860239924,1.3691231029256927,0.0,0.0,0.0008301610151150102,0.0003252108461612033,0.0005049501689538069,0.0023727138126981586,0.08622591495134482,0.07470129994764275,0.011524615003702072,0.08512780188790924,0.07474156852234001,0.011533906757292038,0.41726865462346285,0.41726865462346285,0.064374523616304,0.0,8.110469588284843,14.153526747240107,1.1368683772161603e-13,6.397650627666792,9.846304505893102,1.1368683772161603e-13,20701.060488713087,17595.901415406122,0.85,1.1917470840490247,0.9701266626191036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781920038221824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16956.522011968515,1283.6100474259597,0.41726865462346285,0.064374523616304,6.113110376966115,4.791930860239924
1869.0,-17.17432260812428,5.286358006798935,34.44601823357007,22.887878596689575,5.5684715135535345,-14.905009176064144,-26.795586047787197,3.282735261443004,2.1041931255635973,-3.4853418677872967,38.93274697064516,52239.07423216996,11962.020868346992,11962.020868346992,64201.09510051695,81889.78643003044,81889.78643003044,11962.020868346992,93851.80729837743,93851.80729837743,93851.80729837743,114544.85460474335,92697.22645489532,62968.863722083464,33031.514147568734,20693.04730636592,0.0,53724.56145393466,17589.090210411032,1282.6100474259597,0.0,0.8980502643554772,2.9689877536051723,0.0014959713701933424,376084.1669280274,1509028.6343158379,4.012475841889473,1509028.6343158379,4.012475841889473,0.85,0.08631382284647399,4.698906859688992,1.2274256084626542,1.0,0.0,4.698906859688688,1.2752135596872374,1.2762718842880034,3.6847999489916496,16768.292038858606,1709.8899255972842,1603.0968420496806,1603.0968420496806,7.4618204930480925,5.286358006798935,2.8039840343327955,2.482373972466139,4.794808702771227,4.794808702771227,1.369945343648922,0.0,0.0,0.0008298762965072748,0.0003244367210554879,0.0005054395754517869,0.0023750134882486932,0.0863430769850281,0.07480153933246057,0.011541537652567536,0.08526596678923667,0.07481128249216483,0.011502540354309162,0.4171079170903209,0.4171079170903209,0.06435785644578124,0.0,7.630514843033723,13.012704820083286,1.1368683772161603e-13,5.589534993350867,8.4361693552421,1.1368683772161603e-13,20693.04730636592,17589.090210411032,0.85,1.1950045447195552,0.972349942343626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378249057950893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16956.740254040436,1282.6100474259597,0.4171079170903209,0.06435785644578124,6.113110376966115,4.794808702771227
1870.0,-17.186521038136874,5.292712560708344,34.44717452650761,22.896545170247578,5.568133741923441,-14.90511055904076,-26.79845147123558,3.2882226248526,2.235553464798784,-3.4855373800098204,38.93146283276834,52183.43174689632,11972.03447020832,11972.03447020832,64155.46621710464,81932.21677661715,81932.21677661715,11972.03447020832,93904.25124682547,93904.25124682547,93904.25124682547,114609.62550308148,92712.09539506459,62970.39965076247,33046.32860478014,20705.374256256004,0.0,53751.702861036145,17599.568117817602,1283.4111153554209,0.0,0.8980537107696469,2.967150319243395,0.0014959713701933424,376081.33703235275,1508974.4964989072,4.012362082112828,1508974.4964989072,4.012362082112828,0.85,0.08633468116561446,4.698906859688992,1.2274603169364853,1.0,0.0,4.698906859689394,1.2751901933751646,1.276247285993218,3.684867468476963,16770.98172808235,1710.1641975682167,1603.0968420496806,1603.0968420496806,7.4680669041186345,5.292712560708344,2.809688557413945,2.4830240032943984,4.7975662312788465,4.7975662312788465,1.3707332089368134,0.0,0.0,0.0008289254364429605,0.00032434246483649095,0.0005045829716064696,0.002370988386563896,0.0863018016252926,0.07476377549029566,0.011538026134996953,0.08526674579959374,0.07482796810181946,0.011506713063794994,0.4169162195513913,0.4169162195513913,0.0643411893760297,0.0,7.246958969392381,12.116520828603598,1.1368683772161603e-13,5.7210908448086,8.560734852059682,1.1368683772161603e-13,20705.374256256004,17599.568117817602,0.85,1.1935522560646172,0.9708237873282961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37826894924434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16957.09477435397,1283.4111153554209,0.4169162195513913,0.0643411893760297,6.113110376966115,4.7975662312788465
1871.0,-17.188896532017253,5.293770049657225,34.44770272991905,22.901572670694463,5.568179259497357,-14.905215189751278,-26.799767988827057,3.2912940153702497,2.3305978299289336,-3.485528409733941,38.9313748899771,52176.51748492243,11974.40246577808,11974.40246577808,64150.91995070051,81955.74464337926,81955.74464337926,11974.40246577808,93930.14710915735,93930.14710915735,93930.14710915735,114637.28276136034,92721.3126430444,62974.21879338503,33052.326499621515,20707.135652202996,0.0,53759.46215182451,17601.065304372547,1283.523856432867,0.0,0.89805405139866,2.965841124840382,0.0014959713701933424,376081.46687013557,1508970.7889829124,4.012350838612247,1508970.7889829124,4.012350838612247,0.85,0.0863390441508033,4.698906859688992,1.2274819010728972,1.0,0.0,4.698906859689666,1.2751764043305518,1.2762332495318056,3.6849073145733486,16772.64906497937,1710.3342186148554,1603.0968420496806,1603.0968420496806,7.469544042309946,5.293770049657225,2.811493696757489,2.4822763528997362,4.7999604517195165,4.7999604517195165,1.3714172719198618,0.0,0.0,0.0008287403845327885,0.00032429916730668403,0.0005044412172261045,0.0023703222959336073,0.08626222784297387,0.07472722959843625,0.01153499824453762,0.08523664286255746,0.07483166052359097,0.01150738362721233,0.4167138348279779,0.4167138348279779,0.06432452238689514,0.0,6.960064056485692,11.422222505891227,1.7053025658242404e-13,5.816126239662879,8.662967145097923,1.7053025658242404e-13,20707.135652202996,17601.065304372547,0.85,1.1932954196887056,0.9705550501522575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783354281659943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16957.277921719116,1283.523856432867,0.4167138348279779,0.06432452238689514,6.113110376966115,4.7999604517195165
1872.0,-17.19996091931996,5.301816483066879,34.44754779931206,22.89786091949793,5.568654680604669,-14.920129232902948,-26.812849345710106,3.290214032099623,3.631183188872967,-3.4302943532625685,38.8905812835489,52180.22853122591,11910.355783836352,11910.355783836352,64090.58431506227,81935.81631948048,81935.81631948048,11910.355783836352,93846.17210331683,93846.17210331683,93846.17210331683,114551.38518436701,92708.72142767455,62959.71073390691,33054.456326408486,20705.21308105018,0.0,53759.66940745867,17599.43111889265,1283.6519391934894,0.0,0.8984504366431264,2.9547446706182883,0.0014959713701933424,376881.60315507825,1507251.7437082129,3.9992712063687885,1507251.7437082129,3.9992712063687885,0.8499999999999999,0.08598809457885473,4.698906859688992,1.2274500081362203,1.0,0.0,4.69890685968892,1.2751831499614519,1.2762389022270995,3.6848878216678425,16770.371400538697,1710.1019614790675,1603.0968420496806,1603.0968420496806,7.429592193948846,5.301816483066879,2.8332318788899036,2.468584604176975,4.800767315153609,4.800767315153609,1.3716478043296028,0.0,0.0,0.0008278789638915862,0.0003238692375764382,0.000504009726315148,0.0023682947603322207,0.0860317690539818,0.07452540308732157,0.011506365966660229,0.08496369574003668,0.07449577937160158,0.011492315207253145,0.41651455063155507,0.41651455063155507,0.06430785546225415,0.0,6.949480461320832,11.195020726220832,1.1368683772161603e-13,7.061477542135549,10.399583573715745,1.1368683772161603e-13,20705.21308105018,17599.43111889265,0.85,1.1921684977134601,0.9706203387475887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378348374756652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16957.657448623773,1283.6519391934894,0.41651455063155507,0.06430785546225415,6.113110376966115,4.800767315153609
1873.0,-17.199960775183065,5.302060928394163,34.44751752876795,22.897103579621785,5.5686181780769,-14.9201578494333,-26.812441845517583,3.290214026871861,3.6222857695343578,-3.430292500714001,38.89055838929481,52178.123627169785,11911.821890843723,11911.821890843723,64089.94551801351,81932.40811664215,81932.40811664215,11911.821890843723,93844.23000748588,93844.23000748588,93844.23000748588,114551.78214495454,92705.1406588137,62957.46984411417,33052.96757188837,20707.552137468665,0.0,53760.51970935703,17601.419316848365,1283.797323744583,0.0,0.898450522853315,2.954865770313365,0.0014959713701933424,376881.6300139739,1507250.7793588685,3.9992683625969856,1507250.7793588685,3.9992683625969856,0.85,0.08598810067019766,4.698906859688992,1.2274406565306708,1.0,0.0,4.698906859689021,1.2751831499626005,1.2762389022425529,3.6848878216645233,16769.72366402835,1710.0359107369338,1603.0968420496806,1603.0968420496806,7.4305067406991805,5.302060928394163,2.834671644953072,2.4673892834410913,4.803684272648283,4.803684272648283,1.3724812207566524,0.0,0.0,0.0008278789751080419,0.00032388262249118344,0.0005039963526168585,0.0023682319185695886,0.08599848558140377,0.07449511184367762,0.01150337373772616,0.08497680937514095,0.07449578030193636,0.011492320368261299,0.416345621181454,0.416345621181454,0.06429118858920803,0.0,6.97009446911045,11.032101752330618,1.1368683772161603e-13,7.052578270248375,10.38141886567729,1.1368683772161603e-13,20707.552137468665,17601.419316848365,0.85,1.1921377595398996,0.9705658336128058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784086791115557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16957.862828847075,1283.797323744583,0.416345621181454,0.06429118858920803,6.113110376966115,4.803684272648283
1874.0,-17.19996148598542,5.309589398372841,34.446799474555434,22.89554161196577,5.522732924239159,-14.894703665080963,-26.788530231546588,3.2902139918592765,4.463008104542951,-3.4670428005067664,38.874576636779956,52054.5499727197,11972.4481125711,11972.4481125711,64026.998085290805,82141.97703312381,82141.97703312381,11972.4481125711,94114.42514569491,94114.42514569491,94114.42514569491,114808.65783614118,92697.75544437875,62954.251823104416,33048.33735697148,20694.232690446268,0.0,53742.57004741775,17590.097786879327,1283.9222232386005,0.0,0.8983332000630725,2.9390858592267515,0.0014959713701933424,376349.1063428313,1506577.7115212071,4.00313880418466,1506577.7115212071,4.00313880418466,0.85,0.08605626306073527,4.698906859688992,1.2274211280001333,1.0,0.0,4.698906859688772,1.2751831502373676,1.276238902447009,3.6848878208705305,16768.38772942544,1709.8996833195274,1603.0968420496806,1603.0968420496806,7.468324931177219,5.309589398372841,2.829939855577448,2.4796495427953933,4.804261041127126,4.804261041127126,1.3726460117506074,0.0,0.0,0.0008278789197947502,0.00032466892496414295,0.0005032099948306073,0.002364536896573603,0.08595960414614857,0.07446064243849926,0.011498961707649321,0.08452019131519381,0.07452941155311205,0.01152685150762323,0.416204723884108,0.416204723884108,0.0642745217574378,0.0,7.168686977118625,11.097897170810938,1.1368683772161603e-13,7.930050905049711,11.287065045755071,1.1368683772161603e-13,20694.232690446268,17590.097786879327,0.85,1.1913646487095606,0.9685906335850949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784086783259353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16958.289499703973,1283.9222232386005,0.416204723884108,0.0642745217574378,6.113110376966115,4.804261041127126
1875.0,-17.2036070078292,5.322062847735699,34.44601856494776,22.90293249478566,5.609722242144586,-14.94376044216242,-26.834519603848435,3.2950324355175904,2.658265811396518,-3.0358698147865186,38.85446672933519,52271.14425876546,11402.320601643361,11402.320601643361,63673.46486040882,81765.57757495767,81765.57757495767,11402.320601643361,93167.89817660104,93167.89817660104,93167.89817660104,113936.92214160245,92709.86992767287,62956.12736800421,33059.713955187406,20769.023965001412,0.0,53828.73792018882,17653.6703702512,1282.9222232386005,0.0,0.9003967863167469,3.0163362101358633,0.0014959713701933424,382634.19169697503,1505731.110386486,3.935171354417122,1505731.110386486,3.935171354417122,0.85,0.08559072602154683,4.698906859688992,1.2274489723658188,1.0,0.0,4.698906859689015,1.2751615045384075,1.2762168771176905,3.684950371357029,16770.57915630567,1710.1231466714598,1603.0968420496806,1603.0968420496806,7.112683590009843,5.322062847735699,2.9618571687194613,2.360205679016238,4.807035564451351,4.807035564451351,1.373438732700386,0.0,0.0,0.0008275952768393663,0.00032315818052478207,0.0005044370963145843,0.002370302932154197,0.08539562645795065,0.07397218556916735,0.0114234408887833,0.0868732449488048,0.07410671484478999,0.011484011176756832,0.41610001903612054,0.41610001903612054,0.06425785495868827,0.0,6.703671035844081,11.006844538737539,0.0,5.6941356261830265,11.509455943145895,0.0,20769.023965001412,17653.6703702512,0.85,1.1828897967999297,0.9710639015216597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378408682200175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16958.716153438392,1282.9222232386005,0.41610001903612054,0.06425785495868827,6.113110376966115,4.807035564451351
1876.0,-17.20366110110722,5.322571861626139,34.44592551178519,22.128727356344484,5.609650123313202,-14.943970474266607,-26.389425283391006,3.295024947626115,-3.0359250635825106,-3.035925063582511,38.85469935662785,49967.21841078597,11404.680215872027,11404.680215872027,61371.898626658,78105.32913314497,78105.32913314497,11404.680215872027,89510.009349017,89510.009349017,89510.009349017,109741.80725465968,89049.31581339116,60651.46412857481,31553.16853868484,20231.79790564269,0.0,51784.966444327525,17197.028219796284,1283.9222232386005,0.0,0.9003957545237584,3.1684509657135007,0.0014959713701933424,382633.38111968955,1505740.9016376445,3.935205279872436,1505740.9016376445,3.935205279872436,0.85,0.0855907413546232,4.698906859688992,1.217828916558065,1.0,0.0,4.698906859688887,1.2751615476942242,1.276216914942935,3.684950246645738,16108.410041222298,1642.6006884330836,1603.0968420496806,1603.0968420496806,7.114155499982321,5.322571861626139,2.9639771743872907,2.3585946872388486,4.8113143706731005,4.8113143706731005,1.374661248763743,0.0,0.0,0.0008275910687371005,0.0003380550789518235,0.0004895359897852769,0.002300284020466678,0.08537831904419106,0.07395773328383455,0.011420585760356509,0.09132531457468566,0.07410672970699284,0.011484011647630365,0.416014796562832,0.416014796562832,0.06424118818635531,0.0,3.200681282594985,7.2223095323969915,0.0,0.0,0.0,0.0,20231.79790564269,17197.028219796284,0.85,1.1851296397505076,0.9648981517542208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378428552420924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16959.06978943459,1283.9222232386005,0.416014796562832,0.06424118818635531,6.113110376966115,4.8113143706731005
1877.0,-17.21624857353946,5.329881380213882,34.44637178305308,22.902494540344946,5.567249474649214,-14.928114312331683,-26.82042393190784,3.2965011065013647,4.1249957029695565,-3.4623996089377043,38.90469796178348,52125.34052043197,11996.822758689688,11996.822758689688,64122.16327912166,81964.17705050786,81964.17705050786,11996.822758689688,93960.99980919754,93960.99980919754,93960.99980919754,114684.7638357546,92700.68644240817,62944.05356234612,33062.92542229117,20723.764026557048,0.0,53786.68944884822,17615.19942257349,1284.9222232386005,0.0,0.8982527213468813,2.94418932430508,0.0014959713701933424,376416.35512571386,1507846.4537890486,4.005794204360394,1507846.4537890486,4.005794204360394,0.8499999999999999,0.08599594964094569,4.698906859688992,1.2274237710004674,1.0,0.0,4.698906859689019,1.275156742546019,1.2762108577710103,3.684964132571658,16768.91792685208,1709.9537484107293,1603.0968420496806,1603.0968420496806,7.48352965585712,5.329881380213882,2.849181997959536,2.480699382254346,4.81200469460961,4.81200469460961,1.3748584841741742,0.0,0.0,0.0008266123797635212,0.00032362053234141996,0.0005029918474221012,0.0023635118422193502,0.0859554019832825,0.07445317102527214,0.011502230958010359,0.0847253062696197,0.0744781418841843,0.011517807756761384,0.415721028023509,0.415721028023509,0.06422452143515561,0.0,4.230875282247439,8.076972649657478,1.1368683772161603e-13,7.587395311907244,10.697287559386552,1.1368683772161603e-13,20723.764026557048,17615.19942257349,0.85,1.19215672011386,0.9691122665209538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784288472645478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16959.495252198994,1284.9222232386005,0.415721028023509,0.06422452143515561,6.113110376966115,4.81200469460961
1878.0,-17.218277944193172,5.333764079197787,34.446407737463325,22.899852005671733,5.566612442412738,-14.928543966560568,-26.820125012285985,3.2954715272612427,3.982810450030115,-3.4621887400824782,38.90147642030019,52112.08243872407,12002.9035843758,12002.9035843758,64114.986023099875,81954.67086320327,81954.67086320327,12002.9035843758,93957.57444757907,93957.57444757907,93957.57444757907,114671.39859241333,92693.03315838243,62938.356073867624,33060.75231612756,20713.824144834256,0.0,53774.57646096182,17606.750523109116,1284.3806650491256,0.0,0.8982646343985103,2.946132667158297,0.0014959713701933424,376419.40942819987,1507710.7204568253,4.005401110285769,1507710.7204568253,4.005401110285769,0.85,0.08602017903587991,4.698906859688992,1.227404593038373,1.0,0.0,4.698906859688827,1.2751618145457737,1.2762157328776862,3.6849494755007175,16767.533500300087,1709.8125761906551,1603.0968420496806,1603.0968420496806,7.487322830122466,5.333764079197787,2.8532211198714323,2.480542959326355,4.81474735248629,4.81474735248629,1.3756421007103685,0.0,0.0,0.0008264546935746796,0.00032363034378609827,0.0005028243497885814,0.002362724786440222,0.08590933917165715,0.07441150368968738,0.011497835481969766,0.08474662114764203,0.07449829214006468,0.01152188689581524,0.41553934429418604,0.41553934429418604,0.06420785470086253,0.0,4.869781005156597,8.564082600103461,5.684341886080802e-14,7.444999190112583,10.522350945330459,5.684341886080802e-14,20713.824144834256,17606.750523109116,0.85,1.1922917899622096,0.9690840145724876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784974601378304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16959.669627797895,1284.3806650491256,0.41553934429418604,0.06420785470086253,6.113110376966115,4.81474735248629
1879.0,-17.233793400627214,5.343386122939127,34.44725501425167,23.11316068461167,5.746617346492752,-14.956362512014643,-26.89515408184377,3.4159357996828064,6.444534815741008,-3.2476480102489433,38.91706083455339,52410.094779997766,11723.928498257714,11723.928498257714,64134.02327825548,82111.95418556871,82111.95418556871,11723.928498257714,93835.88268382642,93835.88268382642,93835.88268382642,114606.45856264344,93131.8107454717,63178.173221238816,33281.81947136987,20770.575878817024,0.0,54052.3953501869,17654.98949699447,1284.4810976357583,0.0,0.8992100317544829,2.9390064507509175,0.0014959713701933424,379536.97159485315,1508367.4249697812,3.9742305436844982,1508367.4249697812,3.9742305436844982,0.8499999999999999,0.08544663083831604,4.698906859688992,1.2284548801602795,1.0,0.0,4.698906859689075,1.2746088558141326,1.2756607815638283,3.6865481031729166,16846.905354257324,1717.906252824086,1603.0968420496806,1603.0968420496806,7.313300226621234,5.343386122939127,2.9213624656383854,2.4220236573007417,4.81646843564679,4.81646843564679,1.3761338387562259,0.0,0.0,0.0008252500234986278,0.0003211762343251395,0.0005040737891734883,0.0023685957857367272,0.08569916146690504,0.07422931486905547,0.011469846597849569,0.08463722816071136,0.0741013596100205,0.011345271228295541,0.41542559996282113,0.41542559996282113,0.06419118798009472,0.0,5.77251606075572,9.486753944904478,5.684341886080802e-14,9.69218282598996,13.635625075758696,5.684341886080802e-14,20770.575878817024,17654.98949699447,0.85,1.186515840098356,0.9696165071029835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785085225541172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16960.055097786684,1284.4810976357583,0.41542559996282113,0.06419118798009472,6.113110376966115,4.81646843564679
1880.0,-17.244855355176206,5.348994247143452,34.44740398765754,22.473612671624892,5.381353406334298,-14.980007773266413,-26.734340738598235,3.116505824424278,-0.28685100540263875,-3.5913744928591056,38.89884914415922,51515.319664865194,12202.025095481027,12202.025095481027,63717.34476034622,80814.9645685019,80814.9645685019,12202.025095481027,93016.98966398294,93016.98966398294,93016.98966398294,113718.15046626878,91523.53002544447,62223.88512180657,32555.161004042115,20701.160802285838,0.0,53256.32180632795,17595.986681942963,1285.4810976357583,0.0,0.8976686331306013,2.989492658177117,0.0014959713701933424,374551.86999673763,1507600.0321704585,4.02507677290088,1507600.0321704585,4.02507677290088,0.85,0.08601051988049957,4.698906859688992,1.2244821380032227,1.0,0.0,4.698906859688816,1.2759920915593599,1.2770440641513947,3.682551710760659,16555.97841042903,1688.2399606827032,1603.0968420496806,1603.0968420496806,7.611533361814759,5.348994247143452,2.8300105366606356,2.518983710482816,4.819927358974091,4.819927358974091,1.3771221025640261,0.0,0.0,0.0008243921220760638,0.00032645738285299675,0.0004979347392230671,0.0023397489618127193,0.08601051987872066,0.0745008070653435,0.011509712813377157,0.08601045951695685,0.07450080706688436,0.011509712813615212,0.41539295594771386,0.41539295594771386,0.06417452127014715,0.0,5.382310706390911,8.631652488638906,1.7053025658242404e-13,3.3045234874564926,4.574307275090916,1.7053025658242404e-13,20701.160802285838,17595.986681942963,0.85,1.196427815500681,0.9673090051582216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785931047675182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.170328877983,1285.4810976357583,0.41539295594771386,0.06417452127014715,6.113110376966115,4.819927358974091
1881.0,-17.244855355176206,5.348994247143452,34.44740398765754,22.47094097491356,5.381353406334298,-14.980007773266413,-26.732799620926357,3.116505824424278,-0.339318384454657,-3.5913744928591056,38.89884914415922,51507.35119362339,12202.920940290289,12202.920940290289,63710.27213391368,80802.33238373848,80802.33238373848,12202.920940290289,93005.25332402877,93005.25332402877,93005.25332402877,113690.31624618125,91510.89784068105,62215.916650564766,32549.979100129203,20685.062922152472,0.0,53235.042022281676,17582.3034838296,1284.4810976357583,0.0,0.8976686331306013,2.990237404102952,0.0014959713701933424,374551.86999673763,1507600.0321704585,4.02507677290088,1507600.0321704585,4.02507677290088,0.85,0.08601051988049957,4.698906859688992,1.224448798284866,1.0,0.0,4.698906859689287,1.2759920915593599,1.2770440641513947,3.682551710760659,16553.693334906246,1688.006947826857,1603.0968420496806,1603.0968420496806,7.612092183207061,5.348994247143452,2.8310083877285166,2.517985859414935,4.822191453313961,4.822191453313961,1.3777689866611316,0.0,0.0,0.0008243921220760638,0.0003265083778943755,0.0004978837441816883,0.0023395093408629746,0.0859940794026223,0.07448735576534826,0.011506723637274032,0.08596496071598522,0.07450080706688436,0.011509712813615212,0.4153179557499112,0.4153179557499112,0.06415785456885577,0.0,4.954618149011765,7.801346916642785,1.7053025658242404e-13,3.2520561084044743,4.508730780350277,1.7053025658242404e-13,20685.062922152472,17582.3034838296,0.85,1.196773210158218,0.9675459854444155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786534142429714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16960.37426127516,1284.4810976357583,0.4153179557499112,0.06415785456885577,6.113110376966115,4.822191453313961
1882.0,-17.244855446432,5.349062927257562,34.4474011317884,22.463034220878058,5.381346449408575,-14.980007392118987,-26.72858010102061,3.115981388025915,-0.5046140425946533,-3.591374902899975,38.898831976326896,51485.5333144693,12203.245270585016,12203.245270585016,63688.778585054315,80764.98090138858,80764.98090138858,12203.245270585016,92968.2261719736,92968.2261719736,92968.2261719736,113637.19588841102,91475.99308478282,62194.10100486947,32535.435644348163,20668.969716437423,0.0,53204.40536078559,17568.62425897181,1283.4810976357583,0.0,0.8976686896702573,2.9925871139884586,0.0014959713701933424,374551.8640806367,1507599.3089024285,4.025074905455176,1507599.3089024285,4.025074905455176,0.85,0.08601048207270827,4.698906859688992,1.2243574350932613,1.0,0.0,4.698906859688299,1.275994513792809,1.2770464883727914,3.6825447201350445,16547.379304132828,1687.3630958719673,1603.0968420496806,1603.0968420496806,7.612294498055549,5.349062927257562,2.8313138377593465,2.5177490894982157,4.822773110392533,4.822773110392533,1.3779351743978665,0.0,0.0,0.0008243921150021733,0.00032664803784001917,0.0004977440771621541,0.002338853058546813,0.08597167477778106,0.07446794759857675,0.01150372717920431,0.08596553844234699,0.07450077045291076,0.011509711619797506,0.4152100048219604,0.4152100048219604,0.06414118787448933,0.0,4.579771974514415,7.099941260454273,1.7053025658242404e-13,3.0867608603053327,4.315117892673982,1.7053025658242404e-13,20668.969716437423,17568.62425897181,0.85,1.1970583667493868,0.967693050328062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786534142429714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.79943276332,1283.4810976357583,0.4152100048219604,0.06414118787448933,6.113110376966115,4.822773110392533
1883.0,-17.245552790564233,5.3551584991110035,34.446081860317115,22.456198429595702,5.343059707748365,-14.958164748687137,-26.705035649333126,3.11585541477229,1.7970260136423235,-3.545565260504305,38.84645728563246,51359.757875422794,12149.274684605476,12149.274684605476,63509.03256002827,80913.67790642905,80913.67790642905,12149.274684605476,93062.95259103453,93062.95259103453,93062.95259103453,113705.0861422305,91444.2587562885,62174.89718974319,32521.512851717012,20642.133551195977,0.0,53163.646402912986,17545.81351851658,1282.4810976357583,0.0,0.8980615798784143,2.965904391140654,0.0014959713701933424,375213.2662318925,1505394.0233582596,4.012102339760777,1505394.0233582596,4.012102339760777,0.8500000000000001,0.08561063607578226,4.698906859688992,1.2242740305745978,1.0,0.0,4.698906859688784,1.2759952063805744,1.2770471125546095,3.6825427213145114,16541.63878191657,1686.7777255144795,1603.0968420496806,1603.0968420496806,7.578628044124711,5.3551584991110035,2.8488575554868447,2.506300943624159,4.823375485972195,4.823375485972195,1.3781072817063416,0.0,0.0,0.0008243380604496234,0.0003274283345758382,0.0004969097258737851,0.002334932519554506,0.08572845103526638,0.07425681068346567,0.011471640351800712,0.0851699257628182,0.07418726106465742,0.011423375011124831,0.4150829597010688,0.4150829597010688,0.06412452118566285,0.0,4.7209628146401315,7.012626904221463,1.1368683772161603e-13,5.342591274146628,6.751279636557001,1.1368683772161603e-13,20642.133551195977,17545.81351851658,0.85,1.19459512010727,0.9660691346522959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786534147405143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16961.224602423325,1282.4810976357583,0.4150829597010688,0.06412452118566285,6.113110376966115,4.823375485972195
1884.0,-17.256808601830713,5.360525762897749,34.44551411694205,22.38694131318482,5.344539660120012,-14.975718345213961,-26.688732742890693,3.1051464746131416,0.47486639095757255,-3.5979152610159444,38.8739983092093,51210.50641706115,12229.01582244842,12229.01582244842,63439.52223950957,80579.09185058337,80579.09185058337,12229.01582244842,92808.10767303179,92808.10767303179,92808.10767303179,113433.22775243253,91167.28668096002,61995.851402053195,32412.70586545203,20625.12007940074,0.0,53037.82594485277,17531.35206749063,1281.4810976357583,0.0,0.8977225540074216,2.9779390791254587,0.0014959713701933424,374457.50860758655,1506553.3596508186,4.023295901457311,1506553.3596508186,4.023295901457311,0.8499999999999999,0.08565034802867341,4.698906859688992,1.2235547086363656,1.0,0.0,4.698906859687909,1.2760464567214316,1.277097292319895,3.682394817945716,16491.536434485744,1681.668707916133,1603.0968420496806,1603.0968420496806,7.628369978455385,5.360525762897749,2.839040245293771,2.5214855176039785,4.82579608836008,4.82579608836008,1.3787988823885942,0.0,0.0,0.0008234660173981569,0.0003279696409216003,0.0004954963764765566,0.0023282913223767313,0.08585181994100767,0.07436372752871191,0.01148809241229576,0.0854165805714886,0.07426802943413988,0.01138231859453353,0.41497742649425096,0.41497742649425096,0.06410785450126832,0.0,4.617924616183814,6.5514290532167365,1.1368683772161603e-13,4.072781651973514,4.616590130118368,0.5583283584499554,20625.12007940074,17531.35206749063,0.85,1.196118451489173,0.9655468621641541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786572167935949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16961.635803780995,1281.4810976357583,0.41497742649425096,0.06410785450126832,6.113110376966115,4.82579608836008
1885.0,-17.2589840335926,5.365938811260583,34.44477508535384,22.38272263146939,5.3467276421921675,-14.97896483090736,-26.68919067420063,3.1055681613282555,0.42420126206218356,-3.5911352533764846,38.86937114327699,51200.326516902176,12228.024409340234,12228.024409340234,63428.35092624241,80548.77503540611,80548.77503540611,12228.024409340234,92776.79944474634,92776.79944474634,92776.79944474634,113385.56480303797,91145.3178820195,61980.604037822966,32405.237604662816,20608.765358291617,0.0,53014.00296295443,17517.450554547875,1280.4810976357583,0.0,0.8977701189122118,2.979480970993824,0.0014959713701933424,374555.32177481725,1506358.5324428529,4.021725082706143,1506358.5324428529,4.021725082706143,0.85,0.08563078140171332,4.698906859688992,1.2234966477984561,1.0,0.0,4.698906859688779,1.2760448540560372,1.2770954733817503,3.682399442898142,16487.56242954012,1681.2634721887823,1603.0968420496806,1603.0968420496806,7.627751542262272,5.365938811260583,2.8458123688812167,2.5201264423793663,4.8280071437676,4.8280071437676,1.3794306125050286,0.0,0.0,0.000823297573671197,0.0003279544249668615,0.0004953431487043355,0.0023275713193467466,0.08580674435280984,0.0743246074354789,0.011482136917330937,0.08539864226969099,0.07424480842841731,0.011385972973296002,0.4148663623437719,0.4148663623437719,0.06409118782041937,0.0,4.493926144200145,6.152802024730931,1.1368683772161603e-13,4.015336515438662,4.577948033281302,0.3829460727109222,20608.765358291617,17517.450554547875,0.85,1.1964452292079397,0.9657887285493301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378718588112808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16961.83546060227,1280.4810976357583,0.4148663623437719,0.06409118782041937,6.113110376966115,4.8280071437676
1886.0,-17.269105599462225,5.3715690658969075,34.444333600473016,22.41343689328062,5.378642449359627,-15.002109080853387,-26.725021075084783,3.111645930750914,-0.4138689071502313,-3.5638699806091125,38.87669237522288,51327.247260421565,12199.369443641137,12199.369443641137,63526.616704062704,80542.982040549,80542.982040549,12199.369443641137,92742.35148419013,92742.35148419013,92742.35148419013,113344.44932696233,91261.6708109101,62045.93603078306,32461.927533474493,20602.0978427722,0.0,53064.02537624669,17511.78316635637,1279.4810976357583,0.0,0.8978730568585113,2.99468399885136,0.0014959713701933424,374948.8719780738,1506666.8023029484,4.018326003634583,1506666.8023029484,4.018326003634583,0.85,0.08577722951735402,4.698906859688992,1.2237977915862577,1.0,0.0,4.698906859688964,1.2760183859417322,1.2770679839214312,3.6824758259428103,16508.609875788832,1683.4097144069415,1603.0968420496806,1603.0968420496806,7.609876785761314,5.3715690658969075,2.8585109859466167,2.513058079950291,4.830240956295217,4.830240956295217,1.3800688446557763,0.0,0.0,0.0008225142764073625,0.00032676587914039326,0.0004957483972669692,0.002329475544597585,0.08577722951838879,0.07429894343219012,0.011478286086198669,0.08577719644873971,0.07429894343129381,0.011478286086060205,0.41475436193636267,0.41475436193636267,0.06407452114240687,0.0,4.206008148060334,5.759410054671093,1.7053025658242404e-13,3.1500010734588955,4.243698181406785,1.7053025658242404e-13,20602.0978427722,17511.78316635637,0.85,1.1971691980325985,0.9672701401088474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378730450003962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16962.216652499246,1279.4810976357583,0.41475436193636267,0.06407452114240687,6.113110376966115,4.830240956295217
