time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1887.0,-17.279048234879365,5.377195205196558,34.44379844467636,22.404863184224837,5.37958679539839,-15.010964846773204,-26.729132957383968,3.1115034072924503,-0.4178720676809462,-3.55793950847821,38.87308157562042,51291.17153137035,12199.863284041929,12199.863284041929,63491.034815412284,80497.86496325936,80497.86496325936,12199.863284041929,92697.72824730129,92697.72824730129,92697.72824730129,113283.65914032288,91221.67737086223,62014.983938974176,32451.881590986733,20585.93089302159,0.0,53037.81248400832,17498.041259068348,1278.4810976357583,0.0,0.8979131288665253,2.9954718397206253,0.0014959713701933424,375034.51600923133,1506514.758992782,4.017002954884557,1506514.758992782,4.017002954884557,0.8499999999999999,0.08573604489409717,4.698906859688992,1.2236929479939862,1.0,0.0,4.698906859689853,1.27602061944163,1.2770692382232256,3.682469380271592,16501.375336978897,1682.6719967551508,1603.0968420496806,1603.0968420496806,7.61018483976519,5.377195205196558,2.865235852711855,2.511959352484703,4.832549314462609,4.832549314462609,1.3807283755607453,0.0,0.0,0.0008217454924248971,0.00032662973597265884,0.0004951157564522383,0.0023265028243335266,0.08573604488962801,0.07426315454813692,0.011472890341491087,0.0857365306912094,0.07426315455200803,0.011472890342089136,0.41464166436560146,0.41464166436560146,0.06405785446666354,0.0,3.990214041145123,5.444689771891717,1.1368683772161603e-13,3.1400674407972815,4.20124366040443,1.1368683772161603e-13,20585.93089302159,17498.041259068348,0.85,1.1970899975287588,0.9670680054316984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787856417734128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16962.43858432854,1278.4810976357583,0.41464166436560146,0.06405785446666354,6.113110376966115,4.832549314462609
1888.0,-17.2888480380533,5.382809904044291,34.44320946000488,22.399618697259598,5.3812101479102035,-15.019624076750109,-26.73459006529299,3.111986186607001,-0.38225066008942576,-3.552662482523009,38.87044372847163,51262.88297179512,12201.236138271994,12201.236138271994,63464.11911006711,80465.2801746221,80465.2801746221,12201.236138271994,92666.51631289409,92666.51631289409,92666.51631289409,113241.94700776658,91194.47035487002,61992.07315204277,32447.108003141384,20575.43069487248,0.0,53022.538698013865,17489.116090641608,1277.8185666137151,0.0,0.8979468205114267,2.9956150496672893,0.0014959713701933424,375110.7362824676,1506403.6920353791,4.015890632629134,1506403.6920353791,4.015890632629134,0.85,0.085699395778164,4.698906859688992,1.2236212924635037,1.0,0.0,4.698906859689338,1.2760199407936783,1.2770675928996327,3.6824713387835417,16496.45377452109,1682.1701370520097,1603.0968420496806,1603.0968420496806,7.611041216120036,5.382809904044291,2.8717715555893975,2.5110383484548935,4.8348658149278325,4.8348658149278325,1.3813902328365235,0.0,0.0,0.000820988397954032,0.0003264491334093059,0.0004945392645447261,0.0023237939425547623,0.08569939577803062,0.07423138901686908,0.011468006761161541,0.08569941288211184,0.07423138901698462,0.01146800676117939,0.41453291955187366,0.41453291955187366,0.06404118779273554,0.0,3.824074563897966,5.193914011950426,1.1368683772161603e-13,3.170411822433607,4.203415033005854,1.1368683772161603e-13,20575.43069487248,17489.116090641608,0.85,1.1969272062117307,0.9668130615880025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788398615510487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16962.6637633457,1277.8185666137151,0.41453291955187366,0.06404118779273554,6.113110376966115,4.8348658149278325
1889.0,-17.29347978200924,5.38841433948158,34.442269121974455,22.384767920617037,5.365902883665733,-15.012788008160179,-26.72069032033903,3.111353024241584,-0.3479642164881511,-3.5502155965731,38.85551215409329,51164.308591568435,12206.461392841788,12206.461392841788,63370.769984410224,80467.38527952779,80467.38527952779,12206.461392841788,92673.84667236957,92673.84667236957,92673.84667236957,113246.25694684291,91127.18732415658,61947.712973786765,32421.638167077566,20572.41027447334,0.0,52994.048441550905,17486.548733302337,1277.9682140803898,0.0,0.8980090381065648,2.9954285668430454,0.0014959713701933424,375146.08271669963,1505775.112550639,4.013836694351839,1505775.112550639,4.013836694351839,0.85,0.08569354938804317,4.698906859688992,1.2234448801586404,1.0,0.0,4.698906859689025,1.2760235980232075,1.2770707967924053,3.68246078439964,16484.282736061687,1680.9290365274267,1603.0968420496806,1603.0968420496806,7.614300691426042,5.38841433948158,2.877506736997683,2.510907602483897,4.837188241088892,4.837188241088892,1.382053783168255,0.0,0.0,0.0008206307903828865,0.00032690932557474724,0.0004937214648081392,0.0023199511777626624,0.08562787916721178,0.0741695854648083,0.011458293702403479,0.08571005203391972,0.07422560193897176,0.011467947449071416,0.41443100643130293,0.41443100643130293,0.06402452112025982,0.0,3.6986056973468635,4.9973715963412815,1.1368683772161603e-13,3.202251380084931,4.2174637662024,1.1368683772161603e-13,20572.41027447334,17486.548733302337,0.85,1.1958091870317133,0.9654727294141235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788933060126032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16962.89147234762,1277.9682140803898,0.41443100643130293,0.06402452112025982,6.113110376966115,4.837188241088892
1890.0,-17.302089445947804,5.393968842664989,34.44169616905491,22.394464595150225,5.384971689637116,-15.031147551301979,-26.742024045065023,3.1140725271987337,-0.2630139417061059,-3.545455441498966,38.86785164842415,51224.98371567235,12208.461575504978,12208.461575504978,63433.445291177326,80422.97401128638,80422.97401128638,12208.461575504978,92631.43558679135,92631.43558679135,92631.43558679135,113201.35161747894,91160.06447996155,61962.27622747893,32441.986947202917,20569.916030687582,0.0,53011.902977890495,17484.428626084446,1277.437235262537,0.0,0.8979893861724437,2.994806634937081,0.0014959713701933424,375214.85290360154,1506294.558141494,4.014485424777372,1506294.558141494,4.014485424777372,0.8500000000000001,0.08564218347039851,4.698906859688992,1.2235293424269185,1.0,0.0,4.698906859689546,1.2760123982607379,1.277058740069418,3.6824931059398898,16490.229987894654,1681.5354874391005,1603.0968420496806,1603.0968420496806,7.615548390635928,5.393968842664989,2.8838581975244857,2.5101106451405037,4.839516928952548,4.839516928952548,1.382719122557871,0.0,0.0,0.0008199664355247135,0.00032620325429553787,0.0004937631812291757,0.0023201471993396327,0.08564231822657914,0.07418244115828992,0.011459877068289213,0.08565477781594888,0.07418237091303188,0.011459812557366621,0.4143376816376407,0.4143376816376407,0.0640078544489459,0.0,3.613691114269443,4.846239036837119,1.1368683772161603e-13,3.282441499792867,4.251539503479762,1.1368683772161603e-13,20569.916030687582,17484.428626084446,0.85,1.1965887230577879,0.9662921124909738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789185670508792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.222388142436,1277.437235262537,0.4143376816376407,0.0640078544489459,6.113110376966115,4.839516928952548
1891.0,-17.31174604766969,5.399476756510976,34.44122425246217,22.404240199271612,5.388891402345281,-15.039467841987882,-26.754530403390504,3.1166131966631103,-0.039480063664314,-3.543371454023104,38.86964831999621,51233.98040353302,12214.050338481615,12214.050338481615,63448.03074201464,80450.5506233962,80450.5506233962,12214.050338481615,92664.6009618778,92664.6009618778,92664.6009618778,113249.35847850938,91194.14659153824,61977.576371673575,32462.855799849633,20584.75751663158,0.0,53047.61331648121,17497.043889136843,1278.2855367657558,0.0,0.8979930378035014,2.9918894625714314,0.0014959713701933424,375244.9634787189,1506370.2024552003,4.014364879118839,1506370.2024552003,4.014364879118839,0.85,0.08562777236099288,4.698906859688992,1.223617053772323,1.0,0.0,4.698906859688043,1.276002189026569,1.2770475723625632,3.6825225693959616,16496.395207956517,1682.1641649244664,1603.0968420496806,1603.0968420496806,7.619034619808139,5.399476756510976,2.889421863467599,2.5100548930433764,4.8418398946453465,4.8418398946453465,1.3833828270415276,0.0,0.0,0.0008192218822879435,0.0003257899906253922,0.0004934318916625513,0.0023185905005224778,0.08562777235787837,0.0741704180482741,0.011457354309604281,0.08562851661080623,0.07417041805097184,0.011457354310021036,0.41425385134183185,0.41425385134183185,0.06399118777856143,0.0,3.5910151038733034,4.769195562464233,1.7053025658242404e-13,3.503891390358774,4.4651408289407755,1.7053025658242404e-13,20584.75751663158,17497.043889136843,0.85,1.1960581593649597,0.9658112250568545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378965525354543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16963.473458548797,1278.2855367657558,0.41425385134183185,0.06399118777856143,6.113110376966115,4.8418398946453465
1892.0,-17.321363681493928,5.4049470393268795,34.44079351518207,22.40719391210007,5.391758878339116,-15.04783854843271,-26.763720496650762,3.1182337452778377,0.07239978911650269,-3.54054094096704,38.86990370165596,51226.061566241,12218.566062091535,12218.566062091535,63444.627628332535,80450.84815393534,80450.84815393534,12218.566062091535,92669.41421602687,92669.41421602687,92669.41421602687,113258.83653546663,91200.32501722143,61975.53842952697,32471.985097438293,20589.422319439764,0.0,53061.40741687806,17501.0089715238,1278.5287455857147,0.0,0.8980054229570651,2.9906525481419903,0.0014959713701933424,375285.86329031223,1506380.9548874653,4.01395603255688,1506380.9548874653,4.01395603255688,0.85,0.08560964370864003,4.698906859688992,1.2236321875592693,1.0,0.0,4.698906859689996,1.2759962222990349,1.2770406552712328,3.6825397893598026,16497.512842757023,1682.278131957093,1603.0968420496806,1603.0968420496806,7.621851494928512,5.4049470393268795,2.895165769370966,2.5097812699559134,4.844158063393327,4.844158063393327,1.3840451609695221,0.0,0.0,0.0008184809504326319,0.0003254866177554163,0.0004929943326772156,0.002316534451604765,0.08560964370451095,0.07415557878058962,0.011454064923921333,0.08561058167767838,0.07415557878416625,0.011454064924473786,0.4141820106270974,0.4141820106270974,0.06397452110892052,0.0,3.594442979486587,4.724249588503596,1.1368683772161603e-13,3.612940730083551,4.5497865891316565,1.1368683772161603e-13,20589.422319439764,17501.0089715238,0.85,1.1956830909116016,0.9654109089829144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790181970729183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16963.703268312773,1278.5287455857147,0.4141820106270974,0.06397452110892052,6.113110376966115,4.844158063393327
1893.0,-17.330941207462065,5.410380520787247,34.44039989878837,22.4101519555785,5.39462760098462,-15.056173027234946,-26.772874512802787,3.1198594207573573,0.17466986497129255,-3.5376751441215277,38.87012326716135,51218.19178925724,12222.982224755862,12222.982224755862,63441.1740140131,80451.16092796755,80451.16092796755,12222.982224755862,92674.14315272341,92674.14315272341,92674.14315272341,113267.55731759362,91206.5003977833,61973.53125907231,32481.076820789982,20593.414164870203,0.0,53074.49098566019,17504.40204013967,1278.730502153988,0.0,0.8980180936862552,2.9895578139320085,0.0014959713701933424,375327.27649753465,1506390.199384811,4.0135377674708,1506390.199384811,4.0135377674708,0.8499999999999999,0.08559341962282344,4.698906859688992,1.2236473724478856,1.0,0.0,4.698906859689515,1.275990224382629,1.277033711697244,3.6825570994969774,16498.629926715977,1682.392042819513,1603.0968420496806,1603.0968420496806,7.624606264664495,5.410380520787247,2.9008919281688876,2.5094885926183594,4.84647405997031,4.84647405997031,1.3847068742772315,0.0,0.0,0.0008177437197271632,0.00032518469430370444,0.0004925590254234587,0.0023144889833640147,0.08559341961962916,0.07414266438594229,0.011450755233686875,0.08559395617990784,0.07414266438870924,0.011450755234114198,0.41412165746326457,0.41412165746326457,0.06395785443987445,0.0,3.6170670386388224,4.703055763270811,1.7053025658242404e-13,3.7123450090928145,4.623594877274968,1.7053025658242404e-13,20593.414164870203,17504.40204013967,0.85,1.195323268030094,0.9650246443832219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790706596796043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.933536846904,1278.730502153988,0.41412165746326457,0.06395785443987445,6.113110376966115,4.84647405997031
1894.0,-17.340103588079987,5.415491895913787,34.44003952129941,22.40132266832518,5.392819805448413,-15.060868667932112,-26.772841264586873,3.1199733967789447,0.06261683239847571,-3.5378142886671644,38.87023841935372,51165.233186288024,12231.06236116582,12231.06236116582,63396.29554745385,80417.8576324351,80417.8576324351,12231.06236116582,92648.91999360092,92648.91999360092,92648.91999360092,113245.62292565263,91164.09676868678,61941.67782688412,32469.35437978073,20596.7029320517,0.0,53066.057311832425,17507.197492243944,1278.9329460822491,0.0,0.8980170509545372,2.9911263810960724,0.0014959713701933424,375325.2656575341,1506395.0477233534,4.013572188070773,1506395.0477233534,4.013572188070773,0.85,0.08559315622602998,4.698906859688992,1.2235359059693294,1.0,0.0,4.698906859688836,1.2759911418519518,1.277033730673516,3.6825544516469595,16490.959401249456,1681.609866901486,1603.0968420496806,1603.0968420496806,7.629646594230375,5.415491895913787,2.905542786142609,2.509949109771178,4.848788071943066,4.848788071943066,1.3853680205551615,0.0,0.0,0.0008170390153590001,0.0003251857904504831,0.0004918532249085169,0.0023111724924827826,0.08558204726574116,0.07413420654143112,0.011447840724310043,0.08565232436412784,0.0741424051230146,0.011450751103015383,0.4140719053398598,0.4140719053398598,0.06394118777130428,0.0,3.613787946769264,4.652808222956878,1.1368683772161603e-13,3.6004311210656397,4.4516749974662275,1.1368683772161603e-13,20596.7029320517,17507.197492243944,0.85,1.1946675287164783,0.96418003858145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791229069147708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16964.16428828729,1278.9329460822491,0.4140719053398598,0.06394118777130428,6.113110376966115,4.848788071943066
1895.0,-17.34010436092826,5.420863400516501,34.4389877866482,22.37259355550634,5.377028044610665,-15.054771140356928,-26.751642174180574,3.1185905547151456,-0.19979590441863593,-3.5350722810812525,38.85012193683943,51055.64592211759,12235.52741798925,12235.52741798925,63291.17334010684,80356.68869217721,80356.68869217721,12235.52741798925,92592.21611016645,92592.21611016645,92592.21611016645,113181.73915679789,91034.80105623932,61860.92391974476,32415.419040549506,20589.523046631442,0.0,53004.94208718095,17501.094589636727,1278.9479275509007,0.0,0.8980982332934981,2.9951869979178967,0.0014959713701933424,375364.89319026604,1505548.2475085703,4.010892533696362,1505548.2475085703,4.010892533696362,0.85,0.08558716961084922,4.698906859688992,1.2231969255162403,1.0,0.0,4.698906859688461,1.275997528853292,1.2770401228177355,3.682536018633034,16467.570694288024,1679.2248825325698,1603.0968420496806,1603.0968420496806,7.632431863782601,5.420863400516501,2.9111501281781034,2.5097132723383972,4.8510139709742175,4.8510139709742175,1.3860039917069193,0.0,0.0,0.0008170389559405883,0.00032588538728224077,0.0004911535686583474,0.002307884872929437,0.08550429322212566,0.07406840586752293,0.011435887354602721,0.08577736047681175,0.07413648297239049,0.011450686638458735,0.4140288573275325,0.4140288573275325,0.0639245211031148,0.0,3.5570075989071483,4.546523274789308,1.1368683772161603e-13,3.3352763766625912,4.126944425665954,1.1368683772161603e-13,20589.523046631442,17501.094589636727,0.85,1.194061739299845,0.9632242562993991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791728926384172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16964.403037221997,1278.9479275509007,0.4140288573275325,0.0639245211031148,6.113110376966115,4.8510139709742175
1896.0,-17.466907782810832,5.426692164081386,34.44241165114683,23.181343275960558,5.876877243376458,-15.205072478644231,-27.15018162326885,3.466767671008261,6.719876293230584,-3.4524913065126124,38.971841550404314,52382.930666389795,12131.567669133372,12131.567669133372,64514.49833552317,81815.73410237253,81815.73410237253,12131.567669133372,93947.30177150591,93947.30177150591,93947.30177150591,114594.13454983174,93210.7626074684,63076.91655827817,33482.05116576691,20646.832778325832,0.0,54128.88394409274,17549.807861576955,1278.4000411273041,0.0,0.8980711782790952,2.9109631860737286,0.0014959713701933424,376559.8916238543,1510677.5212904678,4.011785521755684,1510677.5212904678,4.011785521755684,0.8499999999999999,0.0854945153414425,4.698906859688992,1.2286247893655675,1.0,0.0,4.698906859689026,1.274411273871231,1.2754402147341564,3.687119657546108,16861.187204206915,1719.362596218578,1603.0968420496806,1603.0968420496806,7.567582538321422,5.426692164081386,2.939488652775823,2.487203511305563,4.853326861355892,4.853326861355892,1.386664817530255,0.0,0.0,0.0008073432172889228,0.0003129620732867176,0.0004943811440022052,0.0023230509488528536,0.08579156832688313,0.0743188635563227,0.011472704770560435,0.0833271023209745,0.07431402263801068,0.011180492703431823,0.41398773950296375,0.41398773950296375,0.0639078544352299,0.0,4.852864147842411,5.791834844017217,1.1368683772161603e-13,10.172367599743211,10.995292947241012,4.7703383882083585,20646.832778325832,17549.807861576955,0.85,1.1918682528565943,0.9677445173355826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791728968548524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16964.825018286334,1278.4000411273041,0.41398773950296375,0.0639078544352299,6.113110376966115,4.853326861355892
1897.0,-17.46883062909628,5.426994169544192,34.44282946277051,23.186839185096346,5.876807471000827,-15.204725950489657,-27.15320270564405,3.466767676929718,6.810427259732819,-3.452440146216916,38.97143498569712,52387.44395748163,12132.86515477948,12132.86515477948,64520.30911226111,81842.02654141744,81842.02654141744,12132.86515477948,93974.89169619692,93974.89169619692,93974.89169619692,114637.67753804251,93236.72205412904,63092.156587163234,33493.96162996201,20662.78584184559,0.0,54156.7474718076,17563.367965568752,1279.4000411273041,0.0,0.8980727977242146,2.9097882127513914,0.0014959713701933424,376560.6328681022,1510660.3666559118,4.011732068617619,1510660.3666559118,4.011732068617619,0.85,0.08550166668836094,4.698906859688992,1.2286932886810975,1.0,0.0,4.6989068596890124,1.2744115730502643,1.2754403278136086,3.6871187919631843,16865.883089935327,1719.841443299733,1603.0968420496806,1603.0968420496806,7.568391900308841,5.426994169544192,2.9407847195452055,2.486209449998986,4.85578664403216,4.85578664403216,1.3873676125806171,0.0,0.0,0.0008071970075108752,0.0003128659370553415,0.0004943310704555337,0.00232281565792091,0.08579482557653353,0.07432529378451208,0.01146953179202145,0.083358773173778,0.07432005506227068,0.011181611626090259,0.41403009182735845,0.41403009182735845,0.06389118776758862,0.0,5.925042136826619,6.844161650927504,1.1368683772161603e-13,10.262867405949748,11.099427524133887,4.7724244125453765,20662.78584184559,17563.367965568752,0.85,1.191362334782909,0.967329952463504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798649981035402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16962.706719589256,1279.4000411273041,0.41403009182735845,0.06389118776758862,6.113110376966115,4.85578664403216
1898.0,-17.469174737587956,5.43410136764755,34.445193327330095,23.170619957987242,5.782375672429878,-15.139866373009784,-27.09080760888753,3.457676544697206,5.70932386849222,-3.359464201188351,38.97611746877045,52063.84442857303,12015.84223787699,12015.84223787699,64079.68666645002,82211.81250411688,82211.81250411688,12015.84223787699,94227.65474199387,94227.65474199387,94227.65474199387,114930.7229949233,93203.01584575386,63076.84029330029,33473.52839161509,20703.068252929435,0.0,54176.59664454452,17597.60801499002,1280.4000411273041,0.0,0.8984909575672737,2.935358858041636,0.0014959713701933424,377909.6200913183,1510857.9487679012,3.9979346077583746,1510857.9487679012,3.9979346077583746,0.85,0.08596089132901247,4.698906859688992,1.2286125128762797,1.0,0.0,4.69890685968902,1.2744535120678724,1.2754822673409851,3.6869974582790013,16859.785868182607,1719.2196997121962,1603.0968420496806,1603.0968420496806,7.495393866856993,5.43410136764755,2.972278436374689,2.461822931272861,4.856588902620242,4.856588902620242,1.3875968293200691,0.0,0.0,0.0008071708446832775,0.000314856987354103,0.0004923138573291745,0.002313336961324006,0.08572235245667156,0.07426745411819631,0.011454898338475255,0.08419622591371219,0.07446832654749701,0.01149256478151546,0.41412834273638943,0.41412834273638943,0.06387452110014227,0.0,6.4990738588326735,7.863710334015309,5.684341886080802e-14,9.06878806968058,12.164311967189462,5.684341886080802e-14,20703.068252929435,17597.60801499002,0.85,1.182792767269605,0.9610024928322211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798754977250716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16963.085968309242,1280.4000411273041,0.41412834273638943,0.06387452110014227,6.113110376966115,4.856588902620242
1899.0,-17.47974711179665,5.44242625947612,34.44584624581627,23.179447079915576,5.786193019802067,-15.151063127131637,-27.103292698133714,3.463714540068391,7.857863634583623,-3.248405537296158,38.9104842901789,52067.43184006504,11876.546633727567,11876.546633727567,63943.9784737926,82235.37648290617,82235.37648290617,11876.546633727567,94111.92311663374,94111.92311663374,94111.92311663374,114829.12022219597,93216.06426743316,63077.459277377275,33487.33887783987,20717.19710556223,0.0,54204.53598340211,17609.617539727897,1281.4000411273041,0.0,0.8992286878863793,2.920379970252754,0.0014959713701933424,379525.92825349764,1508090.2725938468,3.9736159253566057,1508090.2725938468,3.9736159253566057,0.85,0.08541751661732551,4.698906859688992,1.228641923260875,1.0,0.0,4.698906859689194,1.2744273371763224,1.2754550473334414,3.68707318386633,16862.146238106634,1719.4603904602118,1603.0968420496806,1603.0968420496806,7.408502295184178,5.44242625947612,3.010572334485397,2.431853924990723,4.859444564330662,4.859444564330662,1.3884127326659035,0.0,0.0,0.0008063673983449866,0.00031445765270916214,0.0004919097456358244,0.002311438078116042,0.08541297966456624,0.07400538380845585,0.011407595856110387,0.08390083442766068,0.07400780833190618,0.011409708285419337,0.41427002552482217,0.41427002552482217,0.06385785443285186,0.0,7.372491205101312,9.20398458259848,5.684341886080802e-14,11.106269171879774,14.853747939937705,5.684341886080802e-14,20717.19710556223,17609.617539727897,0.85,1.1796794735660645,0.9605733338628437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379877376729584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16963.496780314825,1281.4000411273041,0.41427002552482217,0.06385785443285186,6.113110376966115,4.859444564330662
1900.0,-17.47974710657659,5.445242420903158,34.446097634466355,23.178910638112598,5.786156329059901,-15.150323164784336,-27.102311631292082,3.4637145457967664,7.840184637889024,-3.2483844449454353,38.909178063240006,52062.37428871637,11881.592647492605,11881.592647492605,63943.96693620898,82233.01365312022,82233.01365312022,11881.592647492605,94114.60630061282,94114.60630061282,94114.60630061282,114847.45204114012,93213.52793659188,63075.90024637139,33486.25298913388,20732.845740527286,0.0,54219.098729661164,17622.918879448192,1282.4000411273041,0.0,0.8992331879720616,2.9206123493189717,0.0014959713701933424,379526.2357374999,1508035.2294393876,3.973467674794486,1508035.2294393876,3.973467674794486,0.85,0.08542291049373582,4.698906859688992,1.2286351926764474,1.0,0.0,4.698906859689008,1.2744273371491188,1.2754550473067212,3.6870731839450333,16861.687433265535,1719.4136053867055,1603.0968420496806,1603.0968420496806,7.411649961396647,5.445242420903158,3.0139737206815282,2.4312687002216298,4.86267940897836,4.86267940897836,1.389336973993817,0.0,0.0,0.0008063673987415032,0.0003144890151738569,0.0004918783835676463,0.0023112907106787465,0.08544092617390117,0.07403686700025247,0.011404059173648706,0.08397341189801591,0.07401265747482114,0.011410253018914686,0.41446659086687176,0.41446659086687176,0.06384118776568619,0.0,8.111330464471678,10.315770422719481,5.684341886080802e-14,11.088569082834454,14.809061583830442,5.684341886080802e-14,20732.845740527286,17622.918879448192,0.85,1.1793624098223476,0.9602220529024593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799351093302754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16963.70267459359,1282.4000411273041,0.41446659086687176,0.06384118776568619,6.113110376966115,4.86267940897836
1901.0,-17.490268864946756,5.453380926627076,34.44648603015266,23.177595796901755,5.787197126310783,-15.15508702084303,-27.10685752155257,3.4637145668626173,7.436634919025039,-3.2465131093579846,38.9037319470622,52025.33003122824,11890.759525729196,11890.759525729196,63916.089556957435,82221.75490104454,82221.75490104454,11890.759525729196,94112.51442677373,94112.51442677373,94112.51442677373,114859.94333729892,93207.17375579107,63066.063070158976,33490.122984035654,20747.428910525185,0.0,54237.551894560835,17635.314573946405,1283.4000411273041,0.0,0.8992602103151205,2.9260959989422703,0.0014959713701933424,379553.5168189738,1507805.7516832852,3.972577475556433,1507805.7516832852,3.972577475556433,0.8499999999999999,0.08549812685935865,4.698906859688992,1.228618803876452,1.0,0.0,4.698906859688919,1.2744289719007311,1.2754556652193658,3.6870684544159933,16860.53800557055,1719.2963963810832,1603.0968420496806,1603.0968420496806,7.417368192507921,5.453380926627076,3.0210302451337436,2.432350681493332,4.864266328107976,4.864266328107976,1.3897903794594217,0.0,0.0,0.0008055685278230712,0.00031434371768484284,0.0004912248101382284,0.002308219630007944,0.08545914014837809,0.07406065214854446,0.011398487999833631,0.08419921226799851,0.07407950421745818,0.011418622641900468,0.4146940941378672,0.4146940941378672,0.06382452109862033,0.0,8.623140623461893,11.113935395125168,5.684341886080802e-14,10.683148028383016,14.333699845960894,5.684341886080802e-14,20747.428910525185,17635.314573946405,0.85,1.178447170351861,0.9592123577473922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799351093017689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16964.120016461104,1283.4000411273041,0.4146940941378672,0.06382452109862033,6.113110376966115,4.864266328107976
1902.0,-17.503528201110253,5.461631586376548,34.447253042921105,23.173625079821818,5.8039652276784395,-15.178551468203672,-27.128218312840886,3.4618371241814523,6.769006068186684,-3.232923001698065,38.91583063477098,52059.23856224045,11884.671822854172,11884.671822854172,63943.91038509462,82123.54904737865,82123.54904737865,11884.671822854172,94008.22087023282,94008.22087023282,94008.22087023282,114780.22067033318,93197.10339416335,63051.70142898554,33494.891072419785,20771.99980010035,0.0,54266.89087252013,17656.199830085297,1284.4000411273041,0.0,0.8992823860756861,2.936482876387291,0.0014959713701933424,379751.6849540018,1508315.5782804887,3.9718469674813597,1508315.5782804887,3.9718469674813597,0.85,0.08554053269520867,4.698906859688992,1.2285943239787591,1.0,0.0,4.698906859688879,1.2744396799206361,1.2754651001095862,3.687037475152696,16858.716346269957,1719.1106388287496,1603.0968420496806,1603.0968420496806,7.413570728302802,5.461631586376548,3.032123061737025,2.4295085246395227,4.867463514702863,4.867463514702863,1.3907038613436753,0.0,0.0,0.0008045628392278963,0.00031366180281154924,0.000490901036416347,0.0023066982474452087,0.0855215655054621,0.07412290622737802,0.011398659278084072,0.08456602210399597,0.07412382298245954,0.011416709712749135,0.4149280626099379,0.4149280626099379,0.06380785443163431,0.0,8.894318303628324,11.594708581082216,5.684341886080802e-14,10.001929069884739,13.55377271978233,5.684341886080802e-14,20771.99980010035,17656.199830085297,0.85,1.1783227186408567,0.959318614448251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799925696366515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16964.326572331538,1284.4000411273041,0.4149280626099379,0.06380785443163431,6.113110376966115,4.867463514702863
1903.0,-17.503528173420282,5.465249233154082,34.44772592553864,23.173225367814325,5.80274754706857,-15.169500649334323,-27.119796735327668,3.4618371217649417,6.794918540944764,-3.232901225695508,38.91496268726362,52015.82964347127,11890.814146301485,11890.814146301485,63906.64378977275,82127.4164442875,82127.4164442875,11890.814146301485,94018.230590589,94018.230590589,94018.230590589,114806.0402061926,93195.2136228243,63051.08454535611,33493.476752742434,20787.809615603608,0.0,54281.286368346045,17669.638173263065,1285.4000411273041,0.0,0.8992854110123771,2.9361438249219454,0.0014959713701933424,379752.0025521843,1508278.9995005154,3.9717473228946374,1508278.9995005154,3.9717473228946374,0.8499999999999999,0.0855442036447843,4.698906859688992,1.2285893429396673,1.0,0.0,4.6989068596890995,1.2744396799274744,1.2754651001191053,3.6870374751329122,16858.374499605157,1719.0757801701047,1603.0968420496806,1603.0968420496806,7.417402264418523,5.465249233154082,3.0361043064943813,2.4291449266597005,4.870708098605,4.870708098605,1.3916308853157144,0.0,0.0,0.0008045628413269165,0.00031393048772868944,0.000490632353598227,0.0023054357319080643,0.08555516649205377,0.07415985711510073,0.011395309376953046,0.08462237588050564,0.07412749678116944,0.011416706863614852,0.4151484802511394,0.4151484802511394,0.06379118776471215,0.0,9.12069961318656,11.984854971122502,5.684341886080802e-14,10.027819766640278,13.550954649804794,5.684341886080802e-14,20787.809615603608,17669.638173263065,0.85,1.1773236794004887,0.958264498201062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800649860195835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16964.47793466823,1285.4000411273041,0.4151484802511394,0.06379118776471215,6.113110376966115,4.870708098605
1904.0,-17.511932315468613,5.46959530854955,34.44832857933828,23.17194737205284,5.801303838509381,-15.171702380729439,-27.12183961467815,3.461837138022177,6.844178254642657,-3.2329640120653806,38.914904708849676,51978.06969155493,11897.54469691228,11897.54469691228,63875.614388467206,82128.10324475057,82128.10324475057,11897.54469691228,94025.64794166286,94025.64794166286,94025.64794166286,114829.56809286753,93189.06148788182,63042.636493076534,33496.027772005866,20803.92015120467,0.0,54299.94792321054,17683.33212852397,1286.4000411273041,0.0,0.8992853155951738,2.9354871320367697,0.0014959713701933424,379751.0868274261,1508276.5560821295,3.971750466029739,1508276.5560821295,3.971750466029739,0.85,0.08554121915369074,4.698906859688992,1.2285733129503202,1.0,0.0,4.698906859689274,1.2744409831231431,1.2754655927098995,3.6870337049063333,16857.261620619203,1718.9622980955987,1603.0968420496806,1603.0968420496806,7.421600732305337,5.46959530854955,3.0400035677927946,2.4295917407567558,4.87256880802685,4.87256880802685,1.3921625165791,0.0,0.0,0.0008039260043219816,0.0003138652915460873,0.0004900607127758944,0.002302749644926727,0.0855885861920913,0.0741962694793475,0.011392316712743792,0.08466925917134026,0.0741259668112736,0.011415252342417132,0.4153528797174837,0.4153528797174837,0.0637745210978411,0.0,9.31193792775889,12.29994805678865,5.684341886080802e-14,10.077142266708051,13.563730288937222,5.684341886080802e-14,20803.92015120467,17683.33212852397,0.85,1.1763476178429915,0.957239770562227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800649858683471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16964.894484282915,1286.4000411273041,0.4153528797174837,0.0637745210978411,6.113110376966115,4.87256880802685
1905.0,-17.511932315468613,5.46959530854955,34.44832857933828,23.17127943914386,5.801303838509381,-15.171702380729439,-27.121457958687074,3.461837138022177,6.833233286669497,-3.2329640120653806,38.914904708849676,51976.10250296091,11898.332887867175,11898.332887867175,63874.43539082808,82124.94531803318,82124.94531803318,11898.332887867175,94023.27820590035,94023.27820590035,94023.27820590035,114843.37579285477,93185.90356116442,63040.669304482515,33494.70472964656,20820.097586954416,0.0,54314.80231660098,17697.082948911255,1287.4000411273041,0.0,0.8992853155951738,2.935631339404741,0.0014959713701933424,379751.0868274261,1508276.5560821295,3.971750466029739,1508276.5560821295,3.971750466029739,0.8500000000000001,0.08554121915369074,4.698906859688992,1.228565054810606,1.0,0.0,4.6989068596890196,1.2744409831231431,1.2754655927098995,3.6870337049063333,16856.690373350437,1718.9040470854409,1603.0968420496806,1603.0968420496806,7.422092400016364,5.46959530854955,3.0408826101611757,2.4287126983883747,4.874655289493073,4.874655289493073,1.3927586541408778,0.0,0.0,0.0008039260043219816,0.00031387747071840496,0.0004900485336035767,0.002302692416130378,0.08561906569098406,0.07422972621654494,0.011389339474439111,0.08473924058994851,0.0741259668112736,0.011415252342417132,0.415540171507737,0.415540171507737,0.06375785443101092,0.0,9.462612615698788,12.548856443330408,5.684341886080802e-14,10.066197298734892,13.546683906699002,5.684341886080802e-14,20820.097586954416,17697.082948911255,0.85,1.1760041952929148,0.9569417596328936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380110888810204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16965.142670364767,1287.4000411273041,0.415540171507737,0.06375785443101092,6.113110376966115,4.874655289493073
1906.0,-17.510850731168258,5.475828234192039,34.45162250694656,23.149240167718403,5.781165787161722,-15.17883578350406,-27.122759353928245,3.449486560121377,4.000933613504515,-3.3901534543208984,39.01298033101768,51989.02497229026,12122.068639716092,12122.068639716092,64111.09361200635,82115.96889283617,82115.96889283617,12122.068639716092,94238.03753255226,94238.03753255226,94238.03753255226,115078.93925009249,93140.1097654066,63014.75312642514,33472.61848775717,20840.90171754022,0.0,54313.52020529739,17714.766459909184,1288.4000411273041,0.0,0.8982229141557413,2.9545798021238743,0.0014959713701933424,377463.93205645104,1512414.0971571538,4.006777783820063,1512414.0971571538,4.006777783820063,0.8499999999999999,0.08632429113566518,4.698906859688992,1.2284552263328803,1.0,0.0,4.6989068596886545,1.2744977211249435,1.2755224807558223,3.686869565793709,16848.406590003277,1718.059336267051,1603.0968420496806,1603.0968420496806,7.561657113750601,5.475828234192039,3.001843339231225,2.473984894960814,4.875437948340656,4.875437948340656,1.392982270954473,0.0,0.0,0.0008040079371136202,0.0003138359431774073,0.0004901719939362129,0.002303272544734302,0.08613400574595695,0.07468282094607968,0.011451184799877258,0.08525161525863928,0.07484273598308865,0.011481555152576534,0.4157099720140943,0.4157099720140943,0.06374118776421345,0.0,9.116960787653,12.011620009910246,5.684341886080802e-14,7.391087067825424,9.55416458989015,5.684341886080802e-14,20840.90171754022,17714.766459909184,0.85,1.180389217448538,0.9572022725792607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380110888810204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16965.558939287585,1288.4000411273041,0.4157099720140943,0.06374118776421345,6.113110376966115,4.875437948340656
1907.0,-17.51194678734291,5.476192543977223,34.45212831788074,23.15612502805891,5.781051432500299,-15.178785370030443,-27.12383974632246,3.454252023942919,4.157027742374339,-3.3901383005025476,39.012550105534295,51988.2963512475,12123.569718710372,12123.569718710372,64111.866069957876,82149.048406419,82149.048406419,12123.569718710372,94272.61812512937,94272.61812512937,94272.61812512937,115129.46977788006,93150.11588931251,63019.443301835556,33478.525097196616,20856.851652750694,0.0,54335.37674994731,17728.32390483809,1289.4000411273041,0.0,0.8982244435650278,2.952468997421151,0.0014959713701933424,377464.1520277672,1512395.928403117,4.0067273151063665,1512395.928403117,4.0067273151063665,0.85,0.08632425699567368,4.698906859688992,1.2284774665487932,1.0,0.0,4.698906859689429,1.2744759334202802,1.275500569708761,3.6869325943869726,16850.216629140887,1718.2439088925257,1603.0968420496806,1603.0968420496806,7.562593475768728,5.476192543977223,3.0032519949207295,2.472940549056494,4.878100873090388,4.878100873090388,1.3937431065972539,0.0,0.0,0.0008039249080922532,0.00031380147168238315,0.0004901234364098701,0.00230304437744068,0.0861490684806997,0.07470106335477006,0.011448005125929634,0.08525697646473186,0.07484270243033096,0.01148155456534272,0.4158182526465149,0.4158182526465149,0.06372452109744213,0.0,8.802201736832217,11.55333358347059,1.1368683772161603e-13,7.547166042876881,9.727973283994004,1.1368683772161603e-13,20856.851652750694,17728.32390483809,0.85,1.1799286193413585,0.9568038258112919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801049811112334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16965.99687594922,1289.4000411273041,0.4158182526465149,0.06372452109744213,6.113110376966115,4.878100873090388
1908.0,-17.51275116252081,5.482413760696197,34.453935995150815,23.173153213597857,5.775625660410188,-15.166350489710783,-27.115866740327306,3.464928141975317,4.232832499031645,-3.384544920837228,38.96468912693734,51942.576569823934,12124.775118019985,12124.775118019985,64067.35168784392,82255.20105140288,82255.20105140288,12124.775118019985,94379.97616942287,94379.97616942287,94379.97616942287,115234.77143616874,93180.13784496496,63036.317242633304,33493.134002590734,20854.79526674587,0.0,54347.9292693366,17726.575976733988,1290.4000411273041,0.0,0.8984127389357051,2.952119483056298,0.0014959713701933424,377545.35182942625,1510375.752673423,4.000514760292442,1510375.752673423,4.000514760292442,0.8499999999999999,0.0863891694101894,4.698906859688992,1.2285470933979377,1.0,0.0,4.698906859689505,1.2744268689491969,1.2754513881385874,3.6870745385048114,16855.64739486291,1718.797692878089,1603.0968420496806,1603.0968420496806,7.563345394977855,5.482413760696197,3.009685044305539,2.472728716390658,4.879003820265906,4.879003820265906,1.3940010915045444,0.0,0.0,0.0008038639796499946,0.00031405594412825023,0.0004898080355217444,0.002301562338043914,0.08599795700795647,0.07457413695669991,0.011423820051256552,0.08533088153529553,0.07484355851232118,0.011545610897868217,0.41588174885592066,0.41588174885592066,0.06370785443069174,0.0,8.552047860382913,11.277347528318046,1.1368683772161603e-13,7.6173774198688875,10.187511986685081,1.1368683772161603e-13,20854.79526674587,17726.575976733988,0.85,1.1788370329684497,0.9557415943560194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801109678570211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16966.39122326615,1290.4000411273041,0.41588174885592066,0.06370785443069174,6.113110376966115,4.879003820265906
1909.0,-17.512751155314852,5.482658624349223,34.454214824484666,23.172627912741177,5.775598857886577,-15.166346583482875,-27.115361102018483,3.465252604941528,4.226529793372265,-3.384534583835883,38.9645848096188,51939.97010047741,12126.121132170858,12126.121132170858,64066.091232648265,82252.8440227238,82252.8440227238,12126.121132170858,94378.96515489466,94378.96515489466,94378.96515489466,115249.88397986689,93176.12003930462,63033.72920780445,33491.54536833352,20870.918824972232,0.0,54362.46419330576,17740.281001226398,1291.4000411273041,0.0,0.8984131404964026,2.9522058932910396,0.0014959713701933424,377545.5019056532,1510371.3517482774,4.000501513392979,1510371.3517482774,4.000501513392979,0.8500000000000001,0.08638947738870209,4.698906859688992,1.2285361961042507,1.0,0.0,4.698906859687645,1.2744253740763463,1.2754498920646953,3.68707886336191,16854.920601395137,1718.7235805698315,1603.0968420496806,1603.0968420496806,7.564185028689035,5.482658624349223,3.011008191182876,2.4716504331663467,4.881674208216092,4.881674208216092,1.394764059490312,0.0,0.0,0.0008038639801957988,0.00031407208886327843,0.0004897918913325204,0.0023014864780024256,0.08600151270580139,0.07458072713169027,0.01142078557411113,0.08539954678903465,0.07484375726255442,0.011545720126147666,0.4159201715584883,0.4159201715584883,0.0636911877639581,0.0,8.363546684443236,11.056247582126332,1.1368683772161603e-13,7.611064377208152,10.17369296394611,1.1368683772161603e-13,20870.918824972232,17740.281001226398,0.85,1.1784986604881944,0.9554381110426805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801153614465451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16966.791377390506,1291.4000411273041,0.4159201715584883,0.0636911877639581,6.113110376966115,4.881674208216092
1910.0,-17.523763146705967,5.487731027481039,34.45519816274022,22.712536132335686,5.535140001987361,-15.215685591737873,-27.043334569875128,3.2270624470189246,1.8748369814853163,-3.481726932890644,38.93707498867526,51505.318732897045,12266.311624182037,12266.311624182037,63771.630357079084,81214.29845090397,81214.29845090397,12266.311624182037,93480.610075086,93480.610075086,93480.610075086,114334.27354947464,92126.83128611959,62417.85156811079,33009.97746445422,20853.663474388635,0.0,53863.64093884286,17725.61395323034,1292.4000411273041,0.0,0.8980524780025755,2.9726026152755245,0.0014959713701933424,376136.49345910415,1509211.1095347297,4.012402773406565,1509211.1095347297,4.012402773406565,0.85,0.0860212670772555,4.698906859688992,1.2259822747716682,1.0,0.0,4.698906859688595,1.2755254202049486,1.2765497590767487,3.6838990311412076,16665.111467730734,1699.3684354729428,1603.0968420496806,1603.0968420496806,7.6516348248173385,5.487731027481039,2.987955305208816,2.499775722272223,4.882552098352582,4.882552098352582,1.3950148852435948,0.0,0.0,0.0008030302887090799,0.0003163796744513854,0.0004866506142576945,0.0022867259096073424,0.08602126707430757,0.07460096275880299,0.011420304315504587,0.08602160986967923,0.07460096276135955,0.01142030431589596,0.415941681222159,0.415941681222159,0.06367452109723785,0.0,7.811035372977869,10.0979456966611,5.684341886080802e-14,5.356563914375954,6.1082281608025255,0.5093742695356696,20853.663474388635,17725.61395323034,0.85,1.183945779482041,0.9562168066465565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801153614071853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16967.207619162782,1292.4000411273041,0.415941681222159,0.06367452109723785,6.113110376966115,4.882552098352582
1911.0,-17.52392701860443,5.491205782169657,34.455746268177805,22.70797484032812,5.532460226285065,-15.20551291206246,-27.032395452819742,3.2256407258718904,1.7223640227181818,-3.481538483548516,38.93359196966552,51447.95445703187,12271.71179960057,12271.71179960057,63719.66625663244,81205.40075870568,81205.40075870568,12271.71179960057,93477.11255830625,93477.11255830625,93477.11255830625,114313.30257540854,92111.9852935032,62409.35799776754,33002.919217484065,20836.190017102283,0.0,53839.10923458634,17710.76151453694,1291.4000411273041,0.0,0.8980651875729095,2.974741481686538,0.0014959713701933424,376139.2214379292,1509064.2593309446,4.01198325865087,1509064.2593309446,4.01198325865087,0.8499999999999999,0.08604784089486918,4.698906859688992,1.225944444700144,1.0,0.0,4.69890685968872,1.275532007113499,1.27655633545719,3.683880007309668,16662.42592956181,1699.0945867918006,1603.0968420496806,1603.0968420496806,7.655003414460142,5.491205782169657,2.9915247770356364,2.4996810051340206,4.884886704337928,4.884886704337928,1.3956819155251223,0.0,0.0,0.0008030178883555348,0.0003167315036572238,0.000486286384698311,0.0022850144288322537,0.08600030666183305,0.0745844987958843,0.011415807865948749,0.0860181145660694,0.07462319551733382,0.01142464537753536,0.41590478947043213,0.41590478947043213,0.06365785443052832,0.0,7.287102774649043,9.25844740041208,1.1368683772161603e-13,5.203902506266672,5.928877223563461,0.5272601123751883,20836.190017102283,17710.76151453694,0.85,1.1835200686362546,0.9555870293630639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801755125924788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16967.403253896737,1291.4000411273041,0.41590478947043213,0.06365785443052832,6.113110376966115,4.884886704337928
1912.0,-17.526530085213526,5.491754793682772,34.45602866598629,22.705521946214162,5.532299797787186,-15.20578852943498,-27.03142835581673,3.225712199100024,1.6842090307670787,-3.4815439518940443,38.93353789206376,51428.0130050532,12273.191831371982,12273.191831371982,63701.20483642518,81194.53246300718,81194.53246300718,12273.191831371982,93467.72429437916,93467.72429437916,93467.72429437916,114287.76483936189,92100.0166018044,62400.41667235619,32999.55547716468,20820.04054498272,0.0,53819.596022147394,17697.03446323531,1290.4000411273041,0.0,0.898065345629555,2.9752709650336224,0.0014959713701933424,376139.1422783428,1509061.9794093939,4.0119780416064454,1509061.9794093939,4.0119780416064454,0.85,0.08604697323639982,4.698906859688992,1.2259128495818006,1.0,0.0,4.698906859689059,1.27553208065513,1.276556157824761,3.683879794913172,16660.260875380536,1698.8738127067386,1603.0968420496806,1603.0968420496806,7.655926647375699,5.491754793682772,2.9927244246751843,2.499030369007588,4.886747807048129,4.886747807048129,1.3962136591566083,0.0,0.0,0.0008028209352223622,0.0003167626252206658,0.0004860583100016964,0.00228394272707581,0.08598333437490993,0.07457053752399392,0.011412796850916005,0.08596682004914372,0.07462238797772272,0.011424585258677102,0.41582774513620924,0.41582774513620924,0.06364118776382736,0.0,6.86128735873308,8.578356209112712,1.1368683772161603e-13,5.165752982661104,5.8767185495594845,0.5784297630538049,20820.04054498272,17697.03446323531,0.85,1.1836061498903,0.9555629697385684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801764077498047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16967.815845558147,1290.4000411273041,0.41582774513620924,0.06364118776382736,6.113110376966115,4.886747807048129
