time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1913.0,-17.530497530932166,5.500345517193553,34.45642998209907,22.7013329504058,5.587140337460232,-15.252159484131633,-27.071825916040666,3.2249820688305655,2.5060383441383465,-3.1791189219471785,38.9219206992856,51613.56825457826,11871.670181773774,11871.670181773774,63485.23843635204,80915.39757401827,80915.39757401827,11871.670181773774,92787.06775579204,92787.06775579204,92787.06775579204,113656.31195716624,92083.61215031194,62385.48329597082,32997.9209492679,20869.24420137419,0.0,53867.16515064209,17738.85757116806,1289.4000411273041,0.0,0.8995107948065082,3.0008429947576842,0.0014959713701933424,380537.0406484749,1508572.2568302893,3.9643243513417894,1508572.2568302893,3.9643243513417894,0.85,0.08528220005727966,4.698906859688992,1.2258704203600064,1.0,0.0,4.698906859689155,1.2755360650441365,1.2765597626050902,3.6838682875865207,16657.293422697396,1698.5712167455142,1603.0968420496806,1603.0968420496806,7.405460400380395,5.500345517193553,3.083558569800664,2.416786947392889,4.887732101824869,4.887732101824869,1.396494886235677,0.0,0.0,0.0008025208357763851,0.00031546500973520756,0.00048705582604117754,0.0022886299620363776,0.08559154621077948,0.07423096204283798,0.011360584167941501,0.08677794565184209,0.07393327879833214,0.011348921258947514,0.41572768976815905,0.41572768976815905,0.06362452109713326,0.0,6.5076745448924385,8.38413956442065,0.0,5.685157266085525,8.195944809731031,0.0,20869.24420137419,17738.85757116806,0.85,1.1785516883766307,0.9581638111127337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380190627247866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16968.179566556457,1289.4000411273041,0.41572768976815905,0.06362452109713326,6.113110376966115,4.887732101824869
1914.0,-17.541272473074784,5.5053498025529155,34.456998673765014,22.699352830555313,5.535052423213581,-15.231456775841727,-27.052796760667093,3.225235569479794,2.145955692629798,-3.467650310660383,38.92942521586766,51453.55101125616,12274.48580556823,12274.48580556823,63728.03681682439,81152.18349561674,81152.18349561674,12274.48580556823,93426.66930118497,93426.66930118497,93426.66930118497,114238.25315423217,92072.9129641666,62374.2750119132,32998.48661361488,20811.58385304719,0.0,53810.070466662066,17689.84627509011,1289.7835127113365,0.0,0.8981442796754644,2.9705646343037233,0.0014959713701933424,376340.3082813961,1508888.595863431,4.00937280078755,1508888.595863431,4.00937280078755,0.85,0.0859149561793242,4.698906859688992,1.2258423347724605,1.0,0.0,4.6989068596887895,1.2755365633757594,1.276559222355279,3.6838668483584227,16655.358013357505,1698.3738599172507,1603.0968420496806,1603.0968420496806,7.6567338189465675,5.5053498025529155,3.0083019463569447,2.497047856195971,4.891143228073426,4.891143228073426,1.3974694937352647,0.0,0.0,0.0008017063336142763,0.0003160756370459168,0.0004856306965683595,0.002281933411380608,0.08591496093090378,0.07451191290589546,0.011403048025008324,0.08579736840513218,0.07451191051154639,0.0114030456677778,0.41563824856808035,0.41563824856808035,0.06360785443044464,0.0,6.441703046317343,8.071631732478977,1.1368683772161603e-13,5.613606003290158,6.2689097360999995,1.3789396174827289,20811.58385304719,17689.84627509011,0.85,1.184314316337998,0.9562067205084617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802123002819995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16968.515867724385,1289.7835127113365,0.41563824856808035,0.06360785443044464,6.113110376966115,4.891143228073426
1915.0,-17.55157406507566,5.510348608254573,34.45736110117579,22.690047765523218,5.5327926044749685,-15.240955768982724,-27.058898751251377,3.222174315475944,2.1882536143253333,-3.4624694472835116,38.92455404875851,51425.86291232064,12275.143320352083,12275.143320352083,63701.00623267272,81118.75717046097,81118.75717046097,12275.143320352083,93393.90049081306,93393.90049081306,93393.90049081306,114188.57607657273,92043.26008386695,62350.36585926647,32992.104694000525,20794.675585759676,0.0,53786.780279760205,17675.474247895723,1288.7835127113365,0.0,0.8981850272148848,2.970610921121294,0.0014959713701933424,376415.3435655645,1508683.2550999909,4.008028049040479,1508683.2550999909,4.008028049040479,0.8499999999999999,0.08587488616812414,4.698906859688992,1.2257672708155587,1.0,0.0,4.698906859689273,1.2755522855129184,1.276573964652311,3.6838214419407294,16649.994010833656,1697.8268838832482,1603.0968420496806,1603.0968420496806,7.657143971824795,5.510348608254573,3.014362914158759,2.4959856940958143,4.893486763352156,4.893486763352156,1.398139075243473,0.0,0.0,0.0008009283226567718,0.00031587971164186455,0.0004850486110149072,0.002279198245580565,0.0858748867577469,0.07447764880687202,0.011397237950874887,0.0857360730450469,0.07447764850640853,0.011397237661715607,0.4155499928925892,0.4155499928925892,0.06359118776376042,0.0,6.281385577106732,7.709717832016054,1.1368683772161603e-13,5.650723061608858,6.277448760585742,1.598473149015149,20794.675585759676,17675.474247895723,0.85,1.1843245849880923,0.9561059919340819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380271163705348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16968.715659799098,1288.7835127113365,0.4155499928925892,0.06359118776376042,6.113110376966115,4.893486763352156
1916.0,-17.56164332269304,5.515111993952749,34.45759557822975,22.629125229455553,5.509002500848303,-15.25240137808636,-27.04897279674185,3.1997605562416194,1.5677636245025042,-3.4776909127284132,38.92155185812444,51316.85877083074,12303.393716218907,12303.393716218907,63620.25248704964,80943.08296735387,80943.08296735387,12303.393716218907,93246.47668357278,93246.47668357278,93246.47668357278,114021.3908347493,91861.06324954948,62234.83905302662,32918.0268850254,20774.914151176512,0.0,53692.94103620191,17658.677028500035,1287.8469022869679,0.0,0.898124061735796,2.9773612131083262,0.0014959713701933424,376194.921979725,1508556.7103057844,4.010040067438996,1508556.7103057844,4.010040067438996,0.85,0.08586279565381197,4.698906859688992,1.2253073612833396,1.0,0.0,4.698906859688895,1.2756572974751672,1.2766780914381939,3.6835181901826295,16617.035854012454,1694.4660871972035,1603.0968420496806,1603.0968420496806,7.674766360644866,5.515111993952749,3.01458290423342,2.5005290897193286,4.895836986076411,4.895836986076411,1.398810567450403,0.0,0.0,0.0008001685282025441,0.00031619847556977845,0.0004839700526327656,0.0022741302002001447,0.08586279564877826,0.07446760010741084,0.011395195541367416,0.08586261826571735,0.07446760011177649,0.011395195542035478,0.41545947999672317,0.41545947999672317,0.06357452109707971,0.0,6.039457808542522,7.255633107420351,1.7053025658242404e-13,5.04545453723091,5.4188716094176925,2.620658943989838,20774.914151176512,17658.677028500035,0.85,1.1848904392134962,0.9557468408413478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803274452688241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16968.924575490244,1287.8469022869679,0.41545947999672317,0.06357452109707971,6.113110376966115,4.895836986076411
1917.0,-17.571536615775138,5.519838936738308,34.457711889139155,22.616364864539378,5.506035433457869,-15.261604266604282,-27.05314694959668,3.1961030842871017,1.5326619244609674,-3.475513086780396,38.918578900529,51281.591650712726,12307.76686573289,12307.76686573289,63589.358516445616,80896.66927887367,80896.66927887367,12307.76686573289,93204.43614460656,93204.43614460656,93204.43614460656,113965.13662410597,91817.89870106171,62202.82107290075,32905.64180906774,20760.70047949942,0.0,53666.34228856716,17646.595407574507,1287.0084098087566,0.0,0.8981443361494353,2.978116116281853,0.0014959713701933424,376226.45281083084,1508431.4056187286,4.009370936969118,1508431.4056187286,4.009370936969118,0.85,0.08583032603175172,4.698906859688992,1.2251972591644154,1.0,0.0,4.698906859690058,1.2756757088420279,1.2766955659973012,3.6834650272947047,16609.227683450627,1693.6698753856442,1603.0968420496806,1603.0968420496806,7.677494299094545,5.519838936738308,3.019589271725874,2.500249665012434,4.8981245217757845,4.8981245217757845,1.3994641490787956,0.0,0.0,0.0007994226558978631,0.000316064390000715,0.0004833582658971481,0.002271255471311485,0.08583032603157711,0.07443969570448089,0.011390630327096227,0.08583040836268004,0.07443969570463232,0.0113906303271194,0.41536132835195955,0.41536132835195955,0.06355785443040182,0.0,5.83203080484742,6.868073948145138,1.1368683772161603e-13,5.008175011241349,5.328351396473806,2.927145301423991,20760.70047949942,17646.595407574507,0.85,1.184902041106543,0.9555633841219979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380382461325436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16969.137802227142,1287.0084098087566,0.41536132835195955,0.06355785443040182,6.113110376966115,4.8981245217757845
1918.0,-17.574172288177845,5.524324320986262,34.45746048155069,22.612957341503375,5.480304465126142,-15.246583322394535,-27.038125217054017,3.1956237211176557,3.1999112677237918,-3.493368245357739,38.90799400870538,51188.987128885,12339.219887012834,12339.219887012834,63528.20701589783,81002.18345858046,81002.18345858046,12339.219887012834,93341.4033455933,93341.4033455933,93341.4033455933,114093.09298340224,91804.02075495587,62193.69199505271,32900.365288781286,20751.68963780894,0.0,53652.05492659022,17638.9361921376,1287.0021794316851,0.0,0.8980967768807453,2.9529837843412525,0.0014959713701933424,375968.0047304771,1507985.3358261127,4.010940603595119,1507985.3358261127,4.010940603595119,0.8500000000000001,0.08561233317114833,4.698906859688992,1.225161214354448,1.0,0.0,4.698906859690512,1.275678328522074,1.2766979344085672,3.683457463083871,16606.717258251276,1693.4138832579195,1603.0968420496806,1603.0968420496806,7.6971144620534595,5.524324320986262,3.0188537110367255,2.505470609949536,4.90040900283935,4.90040900283935,1.4001168579541,0.0,0.0,0.000799224055729296,0.00031654717530503614,0.0004826768804242599,0.0022680537044388383,0.0857951027536194,0.07440934645880468,0.011385756294814723,0.08510116667598927,0.07431810262784905,0.01129423054329929,0.41526079886922423,0.41526079886922423,0.06354118776372616,0.0,6.015651760495018,6.813279078407788,0.8376624588514119,6.693279513081507,6.560225895116162,7.570657720872191,20751.68963780894,17638.9361921376,0.85,1.1840777972590373,0.9540918274039022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380436519637198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16969.354218478307,1287.0021794316851,0.41526079886922423,0.06354118776372616,6.113110376966115,4.90040900283935
1919.0,-17.58374163442538,5.529027596878205,34.457450229298665,22.60909314444291,5.507159383287788,-15.272715081551373,-27.060479752812512,3.1955863812183423,1.7126002971213552,-3.4671542304160945,38.91440909469648,51249.35424892088,12310.643919573433,12310.643919573433,63559.99816849431,80856.83750968329,80856.83750968329,12310.643919573433,93167.48142925672,93167.48142925672,93167.48142925672,113913.4297119633,91785.80527368984,62175.7384364467,32900.074263603485,20745.948282706584,0.0,53646.022546310065,17634.056040300595,1286.0796750239997,0.0,0.8981975587062277,2.976632887982205,0.0014959713701933424,376347.4925845853,1508255.6692456407,4.007614502457872,1508255.6692456407,4.007614502457872,0.8499999999999999,0.08575891049774997,4.698906859688992,1.2251134804496542,1.0,0.0,4.698906859688458,1.2756799771871452,1.276698664989295,3.683452702651969,16603.422202712092,1693.0778811023226,1603.0968420496806,1603.0968420496806,7.679288984084916,5.529027596878205,3.0304909537423668,2.498536643135838,4.902628491982046,4.902628491982046,1.4007509977091561,0.0,0.0,0.0007985033779584591,0.00031582896638316884,0.0004826744115752903,0.0022680421035474792,0.08577816696734206,0.07438738962110611,0.011390777346235944,0.085730834797835,0.07437780971015194,0.011381100787598028,0.4151782964435707,0.4151782964435707,0.06357533928622262,0.0,5.834565744095585,6.531924228969217,1.3305389033242818,5.179754527537455,5.459527706539234,3.3600119021045884,20745.948282706584,17634.056040300595,0.85,1.1848035539564183,0.9553243990210037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804509219291798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16969.715699287313,1286.0796750239997,0.4151782964435707,0.06357533928622262,6.113110376966115,4.902628491982046
1920.0,-17.59348594560134,5.533664404678169,34.45757493069503,22.61957226963716,5.51266841672407,-15.280599888848299,-27.071828640159197,3.2000113426655377,1.71070214852449,-3.467659884568086,38.91854077452276,51251.95683318126,12318.567011048975,12318.567011048975,63570.523844230236,80880.22623716459,80880.22623716459,12318.567011048975,93198.79324821357,93198.79324821357,93198.79324821357,113962.43095521684,91814.30460279658,62187.117812727076,32919.09643341055,20763.637707003272,0.0,53682.73414041383,17649.092050952782,1287.0796750239997,0.0,0.8981811750128411,2.9765975417738573,0.0014959713701933424,376340.16963178787,1508429.7987289077,4.008155175687887,1508429.7987289077,4.008155175687887,0.8500000000000001,0.08578967203022858,4.698906859688992,1.2251849502557888,1.0,0.0,4.6989068596897905,1.275661052802482,1.2766787900762704,3.6835073465369415,16608.577535742534,1693.603578769767,1603.0968420496806,1603.0968420496806,7.684231350177674,5.533664404678169,3.0346883478419637,2.4989760568362054,4.904921187411093,4.904921187411093,1.4014060535460264,0.0,0.0,0.0007977701364039216,0.0003154649223986469,0.00048230521400527475,0.0022663072785531527,0.08578700515238988,0.07438464488044973,0.011402360271940153,0.08579491160187339,0.07438689760543565,0.011402774424792933,0.41509643449490086,0.41509643449490086,0.06362978678349038,0.0,5.702503447980519,6.333022386826826,1.632802623087514,5.178362033092583,5.538160798436365,2.845454581945603,20763.637707003272,17649.092050952782,0.85,1.184189383460866,0.9547195695943026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805032145671925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16969.938187641215,1287.0796750239997,0.41509643449490086,0.06362978678349038,6.113110376966115,4.904921187411093
1921.0,-17.595835827797952,5.534462118975898,34.457639813710145,22.618856944050663,5.512574517960181,-15.278021470242852,-27.069024125207193,3.200458920237871,1.706372192385743,-3.467669278290071,38.91857158184373,51224.011187579614,12320.55217896569,12320.55217896569,63544.563366545306,80877.26162982645,80877.26162982645,12320.55217896569,93197.81380879214,93197.81380879214,93197.81380879214,113969.87072622008,91808.77636244147,62182.469243067935,32918.119021526145,20772.05691742793,0.0,53690.175938954075,17656.24837981374,1287.6008614879195,0.0,0.8981810265625874,2.9766565970391246,0.0014959713701933424,376340.0335916735,1508431.0971593368,4.008160074715769,1508431.0971593368,4.008160074715769,0.85,0.08578966358413792,4.698906859688992,1.225170051646419,1.0,0.0,4.698906859688773,1.275659348766957,1.2766768592199245,3.6835122669942577,16607.577515005338,1693.5016050338636,1603.0968420496806,1603.0968420496806,7.6854696832993215,5.534462118975898,3.0362448613987825,2.4982172575771155,4.907201670425546,4.907201670425546,1.4020576201215846,0.0,0.0,0.000797593404594996,0.0003155548482929795,0.00048203855630201656,0.002265054278842124,0.08578405207044326,0.07437102416331165,0.011413027907131607,0.08583134181658301,0.07438688918970342,0.011402774394434507,0.41501989950702767,0.41501989950702767,0.0636892358062391,0.0,5.5967162970420645,6.1707540892362545,1.8880679762669956,5.1740414706758315,5.522799987138285,2.912290692868055,20772.05691742793,17656.24837981374,0.85,1.1835417235137338,0.9540667411077494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380556466830728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16970.156851886175,1287.6008614879195,0.41501989950702767,0.0636892358062391,6.113110376966115,4.907201670425546
1922.0,-17.605639755101667,5.539111888319546,34.45784250044786,22.638694603834324,5.523766451723162,-15.290528679592732,-27.087626432161755,3.2086553762137897,1.9192543219773484,-3.460125749015753,38.92118329060283,51263.677071530445,12317.027678762191,12317.027678762191,63580.704750292636,80918.02787305017,80918.02787305017,12317.027678762191,93235.05555181237,93235.05555181237,93235.05555181237,114011.67080580353,91863.69009571026,62209.33929418837,32949.278668357656,20776.61525399116,0.0,53725.89392234881,17660.122965892486,1287.7110109857997,0.0,0.8982074167692586,2.9746208412822095,0.0014959713701933424,376449.29157805286,1508541.1754361219,4.007289186579174,1508541.1754361219,4.007289186579174,0.85,0.0857824327975634,4.698906859688992,1.2253077733935789,1.0,0.0,4.698906859689407,1.2756230238610369,1.276639565215709,3.6836171594539038,16617.5110324536,1694.5145419132527,1603.0968420496806,1603.0968420496806,7.683271126037485,5.539111888319546,3.0421843076147708,2.4969275807047753,4.908331754913157,4.908331754913157,1.4023805014037591,0.0,0.0,0.0007968564507122783,0.0003149588116437452,0.00048189763906853313,0.0022643921218870604,0.08578243279319724,0.0743585012350658,0.011423931558131442,0.0857824990820966,0.07435850123885049,0.0114239315587129,0.41494971592159985,0.41494971592159985,0.0637500363242797,0.0,5.549521368367493,6.113438253789866,1.9137435395747957,5.379380070993079,5.898531019342954,2.029788350608783,20776.61525399116,17660.122965892486,0.85,1.183427582278802,0.9541707606693886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805693093716802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16970.523326381317,1287.7110109857997,0.41494971592159985,0.0637500363242797,6.113110376966115,4.908331754913157
1923.0,-17.605897040657553,5.539162064576686,34.45784936764723,22.63679903643208,5.523761321754887,-15.290527814546698,-27.086589800287015,3.2086084870299523,1.8831406231720962,-3.4601268575573414,38.92117860439609,51256.85599364552,12317.982114275293,12317.982114275293,63574.83810792081,80909.08714045244,80909.08714045244,12317.982114275293,93227.06925472773,93227.06925472773,93227.06925472773,114012.79156003194,91854.94640622237,62203.73834075221,32945.78673941129,20785.722305304203,0.0,53731.509044715494,17667.863959508573,1288.275080881146,0.0,0.8982074274893195,2.975121735453799,0.0014959713701933424,376449.2755204769,1508540.9779164847,4.007288832820261,1508540.9779164847,4.007288832820261,0.85,0.08578243071205162,4.698906859688992,1.22528479907196,1.0,0.0,4.698906859688899,1.2756232798920106,1.2766397967896628,3.683616420113298,16615.9293590375,1694.3532561106492,1603.0968420496806,1603.0968420496806,7.6838664958792,5.539162064576686,3.043207250642501,2.495954813934185,4.910625205530118,4.910625205530118,1.4030357730086052,0.0,0.0,0.0007968371191689187,0.00031499199908999463,0.000481845120078924,0.002264145340046522,0.08578049801735263,0.07434794462716365,0.011432553390188973,0.08583452751474022,0.07435849919508794,0.011423931516963673,0.4148908723953,0.4148908723953,0.06379815976820369,0.0,5.508256024727359,6.061084775297786,1.9433258107593474,5.343267480729423,5.851787291430014,2.0616957008245436,20785.722305304203,17667.863959508573,0.85,1.183194725743021,0.9539440991874887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806228918727665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16970.74039317674,1288.275080881146,0.4148908723953,0.06379815976820369,6.113110376966115,4.910625205530118
1924.0,-17.60992969652946,5.543487437916734,34.45972781843478,22.638203983102017,5.533970436083598,-15.299764608237595,-27.095061739068456,3.210362784693321,1.664622657168934,-3.485370658593988,38.98183584265745,51277.3994660781,12358.808809110586,12358.808809110586,63636.20827518869,80867.4163581773,80867.4163581773,12358.808809110586,93226.22516728789,93226.22516728789,93226.22516728789,114032.54821074742,91853.24317535113,62199.67094503033,32948.413589245334,20806.323043459528,0.0,53754.736632704866,17685.374586940598,1288.3912670872496,0.0,0.8978833525200145,2.9750761401101586,0.0014959713701933424,376083.7502012206,1511099.2678469634,4.017986065706007,1511099.2678469634,4.017986065706007,0.85,0.08584703771244313,4.698906859688992,1.2252789416117595,1.0,0.0,4.698906859688989,1.27561580295578,1.27663192743557,3.683638011383183,16615.621256263003,1694.3218383712076,1603.0968420496806,1603.0968420496806,7.709333887345761,5.543487437916734,3.0397258788577304,2.5037615590590034,4.911538861848221,4.911538861848221,1.4032968176709204,0.0,0.0,0.0007965341756554216,0.00031472086692272783,0.0004818133087326938,0.002263995861493505,0.08600001515400305,0.0745310657670598,0.011468949386943254,0.08580998154914991,0.07441987726903607,0.011427160443407065,0.41484136375540076,0.41484136375540076,0.06383639567682113,0.0,5.446196622077764,5.940965906001395,2.25078515185254,5.149993315762913,5.41368808158154,3.44028817335618,20806.323043459528,17685.374586940598,0.85,1.1838251335877972,0.9539140674513225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806242980926418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16971.148384230935,1288.3912670872496,0.41484136375540076,0.06383639567682113,6.113110376966115,4.911538861848221
1925.0,-17.61003180864497,5.547575119027042,34.45987756307705,22.635419864114397,5.495466359124708,-15.275976328832982,-27.071933274250455,3.210344211576334,2.3660264791145096,-3.500813098942238,38.9240966934969,51157.562978913935,12386.395057602189,12386.395057602189,63543.958036516124,81036.29626108776,81036.29626108776,12386.395057602189,93422.69131868995,93422.69131868995,93422.69131868995,114210.29470175464,91840.16661248461,62192.78611738402,32941.533883445096,20787.603383064685,0.0,53729.13726650978,17669.462875604982,1288.9182917573055,0.0,0.8980072506500361,2.9634958060868626,0.0014959713701933424,375860.2838046247,1508663.976682791,4.013895699251393,1508663.976682791,4.013895699251393,0.85,0.08586093061759294,4.698906859688992,1.225244484799914,1.0,0.0,4.698906859689631,1.2756159043952329,1.276632019171914,3.6836377184531384,16613.25579579136,1694.0806285317983,1603.0968420496806,1603.0968420496806,7.726541985925967,5.547575119027042,3.0393501280480826,2.508224990978959,4.913742286246763,4.913742286246763,1.4039263674990752,0.0,0.0,0.0007965265061024293,0.0003154615677957268,0.0004810649383067025,0.002260479338565226,0.08583260772081307,0.07437754395173413,0.01145506376907894,0.08552273458770153,0.0743924399293962,0.011468490688196737,0.4147951770219276,0.4147951770219276,0.0638835991542819,0.0,5.534666232190375,6.028302378709213,2.359000336891711,5.866839578056727,6.348874479054814,2.7649436605350957,20787.603383064685,17669.462875604982,0.85,1.1826722197552217,0.9521381801676769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806463392986894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16971.480733456945,1288.9182917573055,0.4147951770219276,0.0638835991542819,6.113110376966115,4.913742286246763
1926.0,-17.61092548508373,5.551576628725394,34.45959928374088,22.631580742914252,5.491206577065123,-15.274046359571857,-27.068135189451255,3.2102243487921975,3.0132251791772546,-3.498392641815569,38.91207347966269,51132.85093925875,12389.387072278809,12389.387072278809,63522.238011537556,81038.27503800506,81038.27503800506,12389.387072278809,93427.66211028387,93427.66211028387,93427.66211028387,114194.65262345746,91822.570852054,62181.42267244507,32934.609088454374,20766.990513173587,0.0,53701.59960162796,17651.94193619755,1287.9182917573055,0.0,0.8980594185802028,2.9549207163504727,0.0014959713701933424,375895.30318078207,1508157.2415682164,4.01217367923027,1508157.2415682164,4.01217367923027,0.85,0.08573013100302761,4.698906859688992,1.2251982872420921,1.0,0.0,4.698906859688824,1.275616595143172,1.2766326248457598,3.6836357237588295,16610.072843497856,1693.7560577259162,1603.0968420496806,1603.0968420496806,7.7284083826389685,5.551576628725394,3.043837367032499,2.5077392616928953,4.915881215778234,4.915881215778234,1.4045374902223526,0.0,0.0,0.0007964593857279469,0.00031558335666393426,0.0004808760290640126,0.002259591671628892,0.08579361491223092,0.0743364132349619,0.011457201677269024,0.08521405807684664,0.07429446844278262,0.011435662560244987,0.4147641533584307,0.4147641533584307,0.0639260941809108,0.0,5.729349353436817,6.200547475741189,2.692063202704503,6.511617820992797,6.8953757903188375,4.033924821840344,20766.990513173587,17651.94193619755,0.85,1.1828742250279614,0.9521662542377725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380646897418709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16971.891690154345,1287.9182917573055,0.4147641533584307,0.0639260941809108,6.113110376966115,4.915881215778234
1927.0,-17.612286217374187,5.5558293524647535,34.459261717757215,22.626228269096487,5.494619631875567,-15.27668175818987,-27.067964722495503,3.2095902148678808,3.5652573306829254,-3.4774212363255708,38.90879046927959,51124.16579390225,12367.317364673494,12367.317364673494,63491.48315857574,80996.8172128112,80996.8172128112,12367.317364673494,93364.1345774847,93364.1345774847,93364.1345774847,114126.6254622911,91800.24576051462,62166.70892384498,32926.15204074405,20762.490884806386,0.0,53688.64292555043,17648.117252085427,1287.426998049053,0.0,0.8981686399506621,2.9499456647634683,0.0014959713701933424,376198.826275427,1508018.8968927455,4.008568851271953,1508018.8968927455,4.008568851271953,0.85,0.08556174366041285,4.698906859688992,1.2251401676097884,1.0,0.0,4.698906859688864,1.275619731492782,1.2766356333323143,3.6836266668516804,16606.034387666503,1693.3442498372538,1603.0968420496806,1603.0968420496806,7.71464146162308,5.5558293524647535,3.053636181912467,2.5021931705522866,4.918000963068948,4.918000963068948,1.4051431323054138,0.0,0.0,0.0007963571966734963,0.0003155888238486773,0.000480768372824819,0.0022590858049880568,0.08576707735750617,0.0743049517394998,0.01146212561800637,0.08504847841057447,0.07420244610812056,0.011359297552292286,0.4147504694984389,0.4147504694984389,0.06397853534963116,0.0,5.985330846953332,6.390043218877565,3.3593159982967222,7.042678567008522,7.189315126921997,6.0870327071100405,20762.490884806386,17648.117252085427,0.85,1.1825868507538702,0.9522342716837838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806517820536581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16972.286785776065,1287.426998049053,0.4147504694984389,0.06397853534963116,6.113110376966115,4.918000963068948
1928.0,-17.61309062508567,5.559756989533876,34.4595624501894,22.611203498113923,5.5049225312831975,-15.288019270821742,-27.07200221540404,3.205800458572178,1.0005946072739675,-3.5011653572287766,38.93053766715868,51140.37086074985,12406.054329289609,12406.054329289609,63546.42519003946,80877.06106419624,80877.06106419624,12406.054329289609,93283.11539348584,93283.11539348584,93283.11539348584,114053.4697355566,91747.11729917915,62133.11312144925,32904.44908636656,20770.354342070757,0.0,53674.80342843732,17654.801190760143,1287.6734357152209,0.0,0.8979837185792827,2.9824115696265916,0.0014959713701933424,375855.1875153663,1508935.4934616978,4.01467252171425,1508935.4934616978,4.01467252171425,0.85,0.0860135451621395,4.698906859688992,1.2250036310916768,1.0,0.0,4.698906859688492,1.275637348211253,1.2766531870228366,3.6835757954860577,16596.423813657777,1692.3642440239814,1603.0968420496806,1603.0968420496806,7.738805294774031,5.559756989533876,3.050849885822762,2.508907103711114,4.9202031624448646,4.9202031624448646,1.405772332127104,0.0,0.0,0.0007962967924619943,0.00031545935753791565,0.00048083743492407865,0.0022594103213600123,0.08587732632391415,0.07438792927576052,0.011489397048153629,0.0859832400045415,0.07451722298188822,0.011496322180251277,0.41475181885051293,0.41475181885051293,0.06405942966300851,0.0,5.69458755363155,6.084766479293705,3.181844333531558,4.501759964502753,4.82304218237357,2.430709900694353,20770.354342070757,17654.801190760143,0.85,1.1839153779997278,0.9527817075088773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380659219568413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16972.672494923012,1287.6734357152209,0.41475181885051293,0.06405942966300851,6.113110376966115,4.9202031624448646
1929.0,-17.620446478899822,5.563699675908609,34.46057952915508,22.602641104627423,5.518037571760275,-15.302575701595172,-27.081770171038784,3.2044616126490366,1.0348168216139015,-3.4937288442964665,38.9487258765332,51148.541787393806,12402.086380128141,12402.086380128141,63550.62816752195,80774.48935148149,80774.48935148149,12402.086380128141,93176.57573160963,93176.57573160963,93176.57573160963,113964.50554316757,91712.87118336277,62107.229138578674,32895.15782753789,20787.929811557944,0.0,53683.08763909584,17669.740339824253,1288.1977566984783,0.0,0.8979567322175805,2.98284279594652,0.0014959713701933424,375962.7866021657,1509702.4099865877,4.0155634115567835,1509702.4099865877,4.0155634115567835,0.8500000000000001,0.08591621849378647,4.698906859688992,1.2249148383690045,1.0,0.0,4.69890685968913,1.2756446593306343,1.2766597995583633,3.6835546837585924,16590.228926354597,1691.7325413219191,1603.0968420496806,1603.0968420496806,7.736330117319131,5.563699675908609,3.056670766243153,2.507028909665456,4.922314381881491,4.922314381881491,1.406375537680426,0.0,0.0,0.0007957446251297161,0.00031514634029225334,0.0004805982848374628,0.002258286577377518,0.0859338184345691,0.0744282505812935,0.011505567853275596,0.08602810302185919,0.07441955666525972,0.011496661828526747,0.41473530490544996,0.41473530490544996,0.06411228471004683,0.0,5.45775015788513,5.838925898199079,3.0059986330826973,4.5285456659103716,4.872145965771324,2.3174320382469205,20787.929811557944,17669.740339824253,0.85,1.1838109721773877,0.9527868838554623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806636163469157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16973.069303747947,1288.1977566984783,0.41473530490544996,0.06411228471004683,6.113110376966115,4.922314381881491
1930.0,-17.62937585653856,5.567570939339168,34.46076480950077,22.544887067656987,5.494403749166538,-15.307421901835562,-27.063091064896412,3.1893355111847588,0.41477661141465205,-3.494901946242212,38.926534217041144,51001.009011291135,12409.81333518382,12409.81333518382,63410.82234647495,80613.07226976634,80613.07226976634,12409.81333518382,93022.88560495016,93022.88560495016,93022.88560495016,113811.96076075286,91511.2168569356,61978.98766985734,32813.58798564251,20789.0751558027,0.0,53602.66314144521,17670.713882432294,1288.8374777779525,0.0,0.8980266342343333,2.9914214807439015,0.0014959713701933424,375945.8113583415,1508766.7252086417,4.013255845988202,1508766.7252086417,4.013255845988202,0.8499999999999999,0.08589293360681499,4.698906859688992,1.2243975202320145,1.0,0.0,4.698906859689,1.2757158569673885,1.2767301993193727,3.68334910476002,16553.751042757125,1688.0128323899728,1603.0968420496806,1603.0968420496806,7.7411501349581195,5.567570939339168,3.060061196693175,2.5075097426459934,4.924436687253758,4.924436687253758,1.4069819106439307,0.0,0.0,0.0007950748134778054,0.00031574516777535836,0.00047932964570244704,0.0022523253602435224,0.08586472144489073,0.07436302509970937,0.011501696345181358,0.08632508475097168,0.07437909347199512,0.01151384013481988,0.41470790259846607,0.41470790259846607,0.06414268867140595,0.0,5.147176142079104,5.51459653142922,2.788267311648326,3.909678557656889,4.219733638141406,1.917510540695048,20789.0751558027,17670.713882432294,0.85,1.18297895347379,0.9514640882060486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807038235220443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16973.3348384557,1288.8374777779525,0.41470790259846607,0.06414268867140595,6.113110376966115,4.924436687253758
1931.0,-17.638841187946475,5.570672181152837,34.461704754027494,22.491115517355524,5.489062259574043,-15.319503800185826,-27.05019711339844,3.179238999205708,-1.6202211033840968,-3.556493969936253,38.95098828515716,50880.23291787957,12499.221128555475,12499.221128555475,63379.45404643504,80383.9941284551,80383.9941284551,12499.221128555475,92883.21525701058,92883.21525701058,92883.21525701058,113654.3750931495,91304.60568946747,61845.82631424544,32731.977083580034,20771.159836138922,0.0,53503.136919718956,17655.485860718083,1288.0019923740176,0.0,0.8976548234464092,3.012914001471357,0.0014959713701933424,375055.39386245736,1509797.8263844126,4.02553289751672,1509797.8263844126,4.02553289751672,0.85,0.08618856662035367,4.698906859688992,1.2238628610456366,1.0,0.0,4.698906859689478,1.2757639224464277,1.2767773978787398,3.6832103314838096,16516.37650063659,1684.2016897346791,1603.0968420496806,1603.0968420496806,7.796922057793014,5.570672181152837,3.0461771388365624,2.5244950423162744,4.926544017848491,4.926544017848491,1.407584005099569,0.0,0.0,0.0007943653638866033,0.00031615914163858323,0.00047820622224802,0.00224704649806718,0.08600475354894069,0.07448179021361735,0.01152296333532334,0.08685296940106056,0.07464065945757749,0.011547907162776181,0.414666864055227,0.414666864055227,0.06415247347274827,0.0,4.524172962238708,4.7608335514324835,3.0006519948177015,1.9362728665521445,1.6583882266403975,3.7414090289894943,20771.159836138922,17655.485860718083,0.85,1.1845932350010697,0.9509766314118173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807526343114016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16973.56860504104,1288.0019923740176,0.414666864055227,0.06415247347274827,6.113110376966115,4.926544017848491
1932.0,-17.638841756565252,5.571439961230589,34.462324195552895,22.471564483735733,5.488931547740428,-15.31959996335706,-27.040278318431206,3.1772264100881222,-2.0175532920308683,-3.5565196285712184,38.95154904910617,50829.07325107632,12501.038684206866,12501.038684206866,63330.11193528319,80292.1767893088,80292.1767893088,12501.038684206866,92793.21547351567,92793.21547351567,92793.21547351567,113562.90987463706,91221.68567557915,61794.214685169936,32697.189989343573,20769.694401121396,0.0,53466.88439046497,17654.240240953186,1287.8970132924455,0.0,0.8976527938498817,3.0186792324136733,0.0014959713701933424,375055.0232679172,1509821.4771392383,4.025599934601358,1509821.4771392383,4.025599934601358,0.85,0.08618854327061799,4.698906859688992,1.2236464669043197,1.0,0.0,4.698906859689356,1.2757732143744691,1.2767866971339983,3.683183505301087,16501.37683924519,1682.67214994368,1603.0968420496806,1603.0968420496806,7.798055835618356,5.571439961230589,3.047541723364253,2.523898237866336,4.928425510694513,4.928425510694513,1.4081215744841467,0.0,0.0,0.0007943653212847028,0.00031647793486956524,0.0004778873864151376,0.002245548318184934,0.08599598041935964,0.07446931757882032,0.011526662840539322,0.08701187387110436,0.07464063512510659,0.011547908145511406,0.4145886479975369,0.4145886479975369,0.06417171149614218,0.0,3.9237934460319366,4.0420628507470155,3.160909346825065,1.5389663365403408,1.1908834734780385,3.803097750220388,20769.694401121396,17654.240240953186,0.85,1.1844735794363432,0.9506645810867733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808043780457182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16973.79133703995,1287.8970132924455,0.4145886479975369,0.06417171149614218,6.113110376966115,4.928425510694513
1933.0,-17.63884251151473,5.574607611701201,34.46197468678694,22.470661368593596,5.462128653255121,-15.304855505876994,-27.025437634997047,3.1787976294326645,-0.7309857275991476,-3.5456456512469674,38.916911691595324,50752.52017792461,12490.943478667208,12490.943478667208,63243.46365659182,80414.6282910352,80414.6282910352,12490.943478667208,92905.57176970241,92905.57176970241,92905.57176970241,113665.43662954538,91209.98722591186,61787.37548901152,32691.790818778147,20759.86485984297,0.0,53451.655678621115,17645.885130866525,1288.0004362741543,0.0,0.8978216749689382,3.0014583964665564,0.0014959713701933424,375212.1047448564,1508361.139277781,4.020022595762106,1508361.139277781,4.020022595762106,0.85,0.08601175128237823,4.698906859688992,1.2236142607638612,1.0,0.0,4.698906859689336,1.2757659603801292,1.276779437304873,3.683204447850998,16499.26066999261,1682.4563607340542,1603.0968420496806,1603.0968420496806,7.791758520774446,5.574607611701201,3.053352602291176,2.5212550094100252,4.929608244653224,4.929608244653224,1.4084594984723497,0.0,0.0,0.0007943652647225879,0.0003169554717089393,0.00047740979301364865,0.0022433041512745357,0.0858585994703579,0.074344100663953,0.011514498806404903,0.0865387176816533,0.07446071318281608,0.011551038099562148,0.41448231028457755,0.41448231028457755,0.06419549129554229,0.0,3.697321312755264,3.7774621899661724,3.1814300657753165,2.8146599236478096,2.7420757052535123,3.2831547518795787,20759.86485984297,17645.885130866525,0.85,1.183189984550602,0.9495032386475529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808043811542632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16974.20336427569,1288.0004362741543,0.41448231028457755,0.06419549129554229,6.113110376966115,4.929608244653224
1934.0,-17.644775596809357,5.578596634933043,34.46182516470256,22.46967883491891,5.496571179823324,-15.328417869333212,-27.045686182659097,3.1805505997830914,-0.7417603868049127,-3.4719914836092314,38.91961115933057,50822.939846465386,12396.265446931775,12396.265446931775,63219.20529339716,80247.07627153564,80247.07627153564,12396.265446931775,92643.34171846742,92643.34171846742,92643.34171846742,113405.96742184121,91196.9791377274,61774.436710442125,32691.71380809474,20762.62570337379,0.0,53454.339511468526,17648.23184786772,1287.031015751021,0.0,0.8981572956114501,3.0107243542522775,0.0014959713701933424,376277.44339465356,1508474.912533907,4.008943238597918,1508474.912533907,4.008943238597918,0.8499999999999999,0.0857806926300826,4.698906859688992,1.2235787335643544,1.0,0.0,4.698906859688569,1.2757587776612944,1.2767716818997727,3.683225184860551,16496.907596120975,1682.21641397633,1603.0968420496806,1603.0968420496806,7.732699062074264,5.578596634933043,3.0774201333494946,2.5011765015835485,4.931516219147243,4.931516219147243,1.4090046340420694,0.0,0.0,0.0007939208619405707,0.00031630408772815205,0.00047761677421241866,0.0022442767366492623,0.08577167500061236,0.07426343278186541,0.011508242218746958,0.08677296598232616,0.07426767559376868,0.011513017036313921,0.4143805490493565,0.4143805490493565,0.06421453399824326,0.0,3.47684298494994,3.580012617124794,2.812518912191308,2.7302310968043457,2.9254964675253063,1.4750234108311133,20762.62570337379,17648.23184786772,0.85,1.182676764340781,0.9507729458627288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808043852814482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16974.615387759648,1287.031015751021,0.4143805490493565,0.06421453399824326,6.113110376966115,4.931516219147243
1935.0,-17.653888442269086,5.5825305676749295,34.4617590528691,22.454479650501185,5.497874749269818,-15.33654577862831,-27.04515225542707,3.180550512021704,-0.9628770101351165,-3.47227867131293,38.92172526539107,50767.9387795337,12402.878274870747,12402.878274870747,63170.81705440445,80168.95196014663,80168.95196014663,12402.878274870747,92571.83023501738,92571.83023501738,92571.83023501738,113351.39321216152,91125.00456573952,61724.07850307217,32667.695625185952,20779.562977144153,0.0,53447.258602330105,17662.62853057253,1288.031015751021,0.0,0.898148777507782,3.0138703549256856,0.0014959713701933424,376273.2848957957,1508564.0193456567,4.009224358735527,1508564.0193456567,4.009224358735527,0.85,0.08576110843443763,4.698906859688992,1.223389661232941,1.0,0.0,4.698906859689608,1.275760175497377,1.2767722105657642,3.683221149192122,16483.88789004539,1680.8887734389818,1603.0968420496806,1603.0968420496806,7.73682409542566,5.5825305676749295,3.081115947738639,2.5014146199362903,4.933677253841683,4.933677253841683,1.4096220725261952,0.0,0.0,0.0007932387316846281,0.000316321248027686,0.00047691748365694207,0.002240990835461218,0.08576035836432455,0.07425266630380799,0.01150769206051657,0.08693030482129013,0.07425291369444578,0.011508194739991848,0.41428634642855394,0.41428634642855394,0.06420617517046377,0.0,3.2831203697345472,3.385485258285712,2.6238307924061814,2.509401661177833,2.6086342940815825,1.8702763872422565,20779.562977144153,17662.62853057253,0.85,1.18192810457168,0.9498698363047643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380836821140044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16974.908566867198,1288.031015751021,0.41428634642855394,0.06420617517046377,6.113110376966115,4.933677253841683
1936.0,-17.657767402846837,5.583364308681281,34.46172548912386,22.411990246642404,5.4977400988731,-15.336788794218844,-27.02128338916225,3.180550792825899,-1.8461134879038923,-3.4722968926770905,38.9217228715317,50622.58598861698,12404.87216134926,12404.87216134926,63027.45814996624,79968.66051059763,79968.66051059763,12404.87216134926,92373.53267194689,92373.53267194689,92373.53267194689,113163.61687681825,90924.06929940126,61595.910171164556,32586.843475818565,20790.08420487137,0.0,53376.927680689936,17671.571574140664,1288.6818475758516,0.0,0.8981487004496744,3.0266739796989466,0.0014959713701933424,376273.0210503311,1508563.9184453578,4.009226901876573,1508563.9184453578,4.009226901876573,0.8499999999999999,0.08576107367810346,4.698906859688992,1.2228612435935071,1.0,0.0,4.698906859688877,1.275760768695823,1.2767724340008266,3.683219436581799,16447.540079482736,1677.182328265283,1603.0968420496806,1603.0968420496806,7.7380678671219245,5.583364308681281,3.0826378683835713,2.5007264402977096,4.935828317943708,4.935828317943708,1.4102366622696307,0.0,0.0,0.0007929485403797042,0.0003170892639204066,0.00047585927645929765,0.002236018418401234,0.0857410671438787,0.07423688499071156,0.011504182153167153,0.0873437093497624,0.07425287965366363,0.01150819402443983,0.4141982363472204,0.4141982363472204,0.06418658270824802,0.0,2.95068580129373,3.022770303287416,2.4861778230920777,1.626183404773201,1.578139160526348,1.936446664078744,20790.08420487137,17671.571574140664,0.85,1.1807996617378853,0.948398272216979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380886643139258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16975.137847009926,1288.6818475758516,0.4141982363472204,0.06418658270824802,6.113110376966115,4.935828317943708
1937.0,-17.66818031917305,5.58918048820026,34.46156351064869,22.806297114025824,5.6337944724590265,-15.344011751739401,-27.18788719559086,3.290425780523639,6.147160053752884,-3.302800044011737,38.91719690831494,51421.7632537966,12181.115788875206,12181.115788875206,63602.879042671804,81189.53215310839,81189.53215310839,12181.115788875206,93370.6479419836,93370.6479419836,93370.6479419836,114198.27222122237,92268.69817056578,62410.15338624594,33176.16087146649,20827.624279238775,0.0,54003.78515070527,17703.480637352957,1288.7870704708437,0.0,0.8989537461356293,2.936338708265436,0.0014959713701933424,378733.6147958533,1508373.1598723393,3.982675687990857,1508373.1598723393,3.982675687990857,0.85,0.08507596360004958,4.698906859688992,1.2263044389290734,1.0,0.0,4.698906859689012,1.2752552945958122,1.2762655661948903,3.684679357617013,16690.77421342458,1701.985307258297,1603.0968420496806,1603.0968420496806,7.598490290393636,5.58918048820026,3.134169607278597,2.4550108809216624,4.937050714093416,4.937050714093416,1.4105859183124045,0.0,0.0,0.0007921700151496744,0.0003117641604449292,0.0004804058547047452,0.0022573823661068805,0.08551898705828112,0.0740463220613921,0.011472664996889023,0.08481969353603908,0.07383878515147074,0.011237178448578838,0.41410466723172257,0.41410466723172257,0.0641609736788653,0.0,4.1755587351208305,4.391067636259663,2.7648006000085843,9.449960097764631,10.261011785003745,4.186546142805753,20827.624279238775,17703.480637352957,0.85,1.1777485386474096,0.9521881310781611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809078512411754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16975.47167555161,1288.7870704708437,0.41410466723172257,0.0641609736788653,6.113110376966115,4.937050714093416
1938.0,-17.678477375144354,5.5939990848624594,34.46200343808821,22.805405279528372,5.623005169907061,-15.346192614965823,-27.19014388332141,3.2906813091667915,3.9205606194286133,-3.3815912628717726,38.93593636510702,51374.373127346866,12296.690386322896,12296.690386322896,63671.06351366976,81236.21070702629,81236.21070702629,12296.690386322896,93532.90109334918,93532.90109334918,93532.90109334918,114366.85942903593,92263.14240860227,62401.11996642112,33180.02493575683,20833.958335686748,0.0,54013.983271443576,17708.864585333737,1289.7870704708437,0.0,0.8985238762645117,2.9567043157977597,0.0014959713701933424,377588.2359775403,1509163.1019746964,3.996848837378674,1509163.1019746964,3.996848837378674,0.8500000000000001,0.08566559048928532,4.698906859688992,1.2262898601172494,1.0,0.0,4.698906859688833,1.2752556909404649,1.276264981910398,3.6846782124325843,16689.769214217322,1701.8828258597302,1603.0968420496806,1603.0968420496806,7.670584872839408,5.5939990848624594,3.1170630822883805,2.476936002574079,4.939777535429442,4.939777535429442,1.4113650101226978,0.0,0.0,0.0007914008422893079,0.00031169259910085294,0.00047970824318845496,0.002254104354567586,0.08566578228298323,0.07417440424191898,0.011491378041064244,0.08543337592427322,0.07417433902877081,0.011491251460514504,0.41411150382439343,0.41411150382439343,0.06415571368904079,0.0,4.82361586885861,5.2602754487040215,2.025949085074444,7.302151882300393,8.62299834603823,5.684341886080802e-14,20833.958335686748,17708.864585333737,0.85,1.1787885221072327,0.951130985270397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380964786334712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16975.674477881115,1289.7870704708437,0.41411150382439343,0.06415571368904079,6.113110376966115,4.939777535429442
