time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1939.0,-17.678477375144354,5.5939990848624594,34.46200343808821,22.804321883618854,5.623005169907061,-15.346192614965823,-27.189522644598014,3.2906813091667915,3.9014082585903793,-3.3815912628717726,38.93593636510702,51371.17267823015,12297.616287232102,12297.616287232102,63668.78896546225,81231.08851929675,81231.08851929675,12297.616287232102,93528.70480652885,93528.70480652885,93528.70480652885,114378.82257210273,92258.02022087273,62397.9195173044,33177.88967063148,20850.117765573876,0.0,54028.00743620536,17722.600100737793,1290.7870704708437,0.0,0.8985238762645117,2.9569642041685604,0.0014959713701933424,377588.2359775403,1509163.1019746964,3.996848837378674,1509163.1019746964,3.996848837378674,0.8499999999999999,0.08566559048928532,4.698906859688992,1.226276369276457,1.0,0.0,4.698906859688978,1.2752556909404649,1.276264981910398,3.6846782124325843,16688.84264561315,1701.788342156919,1603.0968420496806,1603.0968420496806,7.671162443005424,5.5939990848624594,3.1180973305041517,2.4759017543583077,4.9422131129028735,4.9422131129028735,1.412060889400821,0.0,0.0,0.0007914008422893079,0.0003117122975613843,0.0004796885447279236,0.00225401179333627,0.08566708508616534,0.07418475635464158,0.011482328731523758,0.08550712952525158,0.07417433902877081,0.011491251460514504,0.4141692990842426,0.4141692990842426,0.06410519190567518,0.0,5.313387100535749,5.923611035500528,1.4149543104230702,7.282999521462159,8.595852567722545,5.684341886080802e-14,20850.117765573876,17722.600100737793,0.85,1.1784404420362982,0.9508248613256316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810210919219523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.879254182517,1290.7870704708437,0.4141692990842426,0.06410519190567518,6.113110376966115,4.9422131129028735
1940.0,-17.678478165646045,5.599039523803131,34.46171304188518,22.80127537613737,5.59618530899662,-15.331153075966608,-27.17438415912909,3.290301987390182,4.356795578161666,-3.3569615188647535,38.91217659612069,51293.17383166839,12271.151931330016,12271.151931330016,63564.32576299841,81343.48582093742,81343.48582093742,12271.151931330016,93614.63775226744,93614.63775226744,93614.63775226744,114476.791470208,92245.41000238994,62391.02944176012,33171.533956255356,20862.15371794055,0.0,54033.687674195906,17732.830660249467,1291.7870704708437,0.0,0.8987189546990818,2.953773854925699,0.0014959713701933424,377945.9837421976,1508161.5870078143,3.990415699288269,1508161.5870078143,3.990415699288269,0.85,0.08564638589398445,4.698906859688992,1.2262434900226076,1.0,0.0,4.698906859689038,1.27525744092288,1.2762667332025497,3.6846731561028814,16686.56154363977,1701.5557344903482,1603.0968420496806,1603.0968420496806,7.654654172757531,5.599039523803131,3.1289606803695498,2.470078843433581,4.943203111377644,4.943203111377644,1.4123437461078983,0.0,0.0,0.0007914007832664824,0.00031219266841947334,0.0004792081148470091,0.0022517542980732413,0.08556546604670433,0.07411114685793538,0.01145431918876895,0.08549960504167203,0.07415546250815855,0.011490923385825897,0.41425595116802005,0.41425595116802005,0.06402572476204389,0.0,5.782207433653014,6.574732377845919,0.7354703443584185,7.713757097026416,9.243939249704397,5.684341886080802e-14,20862.15371794055,17732.830660249467,0.85,1.1763832619803574,0.9492813842532487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810210919219523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16976.289971603343,1291.7870704708437,0.41425595116802005,0.06402572476204389,6.113110376966115,4.943203111377644
1941.0,-17.688626895389206,5.60359571122008,34.462439614716835,22.78993392772975,5.619474556608122,-15.35565395169966,-27.193338436167664,3.2865016129186237,3.5991782111505586,-3.39338603434936,38.94459078422691,51332.668901342484,12328.257509966163,12328.257509966163,63660.92641130865,81179.64267709965,81179.64267709965,12328.257509966163,93507.90018706581,93507.90018706581,93507.90018706581,114391.19485938792,92209.62771549624,62362.65393973946,33163.30419528532,20883.29467232211,0.0,54046.59886760743,17750.800471473794,1292.7870704708437,0.0,0.898439589664846,2.9596454294987447,0.0014959713701933424,377417.0105428574,1509528.0255071288,3.9996290133714445,1509528.0255071288,3.9996290133714445,0.8500000000000001,0.08570936611341125,4.698906859688992,1.2261528829159216,1.0,0.0,4.69890685968828,1.2752765239123705,1.2762848653220633,3.6846180193715172,16680.088773532203,1700.8956956281916,1603.0968420496806,1603.0968420496806,7.690276212011969,5.60359571122008,3.1232816892647226,2.480314021955357,4.945713642266185,4.945713642266185,1.4130610406474813,0.0,0.0,0.0007906433610519902,0.0003115913231658906,0.00047905203788609963,0.0022510209069709843,0.08570936611269278,0.07425504551294634,0.011454320599746442,0.08570923078680971,0.07425504551356879,0.011454320599842454,0.414365389937168,0.414365389937168,0.06391853898940456,0.0,6.039919457053372,6.848870532990929,0.8663617760371949,6.992564245499921,7.879161211534893,1.3277240795602552,20883.29467232211,17750.800471473794,0.85,1.1778895942601768,0.9497853699746586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810210962446667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16976.70067318779,1292.7870704708437,0.414365389937168,0.06391853898940456,6.113110376966115,4.945713642266185
1942.0,-17.688627131389914,5.607309178635615,34.46251505226577,22.797720750700705,5.619086816804138,-15.353773873934609,-27.193719568289794,3.2903877726738027,3.7723383263168557,-3.3927314892429994,38.93369413732968,51334.63105717772,12333.35162601075,12333.35162601075,63667.98268318847,81218.29096031762,81218.29096031762,12333.35162601075,93551.64258632838,93551.64258632838,93551.64258632838,114446.73082586797,92228.06957105028,62373.50596801065,33171.7373367107,20895.088239539586,0.0,54066.82557625028,17760.825003608647,1293.7870704708437,0.0,0.8984795467349511,2.957369493411046,0.0014959713701933424,377426.51102051255,1509068.566745403,3.998310989509127,1509068.566745403,3.998310989509127,0.85,0.08571048714737699,4.698906859688992,1.22619805844035,1.0,0.0,4.69890685968907,1.2752585962919627,1.2762669235041109,3.684669817832936,16683.424778626366,1701.2358734763009,1603.0968420496806,1603.0968420496806,7.693453884072047,5.607309178635615,3.1271601979857637,2.480148980649851,4.948086491343302,4.948086491343302,1.4137389975266577,0.0,0.0,0.000790643343446478,0.00031157924227306216,0.00047906410117341586,0.002251077591234505,0.08567826548645052,0.07424313646167965,0.011435129024770868,0.08571338017147222,0.074256141392961,0.011454345754415993,0.41447062182215033,0.41447062182215033,0.06383788809837783,0.0,6.264278057175261,7.089470028436665,0.9877900190412561,7.165069815559832,8.055537052818408,1.4753803814018625,20895.088239539586,17760.825003608647,0.85,1.1775794492206262,0.9494663411444536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810765946469354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16976.908077696415,1293.7870704708437,0.41447062182215033,0.06383788809837783,6.113110376966115,4.948086491343302
1943.0,-17.688627128089255,5.607333362077911,34.46252295075452,22.794727223832183,5.619083682222065,-15.35377166568163,-27.192196087539173,3.2900658524146262,3.711729430395849,-3.392731934638434,38.93369538727577,51326.782745360324,12334.193488133873,12334.193488133873,63660.9762334942,81204.1526943692,81204.1526943692,12334.193488133873,93538.34618250307,93538.34618250307,93538.34618250307,114444.42598064126,92215.43848128669,62365.66808091876,33166.41155596437,20906.07979813819,0.0,54072.49135410256,17770.167828417463,1294.4663950757924,0.0,0.8984795404256867,2.95819319597352,0.0014959713701933424,377426.5045557,1509068.6194435023,3.998311197619658,1509068.6194435023,3.998311197619658,0.8500000000000001,0.08571048577622872,4.698906859688992,1.2261650753347202,1.0,0.0,4.698906859688948,1.2752600813568615,1.2762684097435415,3.6846655269640456,16681.139901181537,1701.0028808187851,1603.0968420496806,1603.0968420496806,7.6939790314624235,5.607333362077911,3.1280804386880523,2.479252923389859,4.9502127135323555,4.9502127135323555,1.414346489580673,0.0,0.0,0.0007906433436927012,0.0003116275352166477,0.00047901580847605347,0.002250850668347596,0.0856854538136073,0.07426105569597025,0.011424398117637059,0.08578227070701992,0.07425614005939704,0.011454345716831685,0.41457063627988194,0.41457063627988194,0.06377797827348272,0.0,6.432074708247342,7.267488041955687,1.090800329748049,7.104461365034297,7.980876778688128,1.5033727838300024,20906.07979813819,17770.167828417463,0.85,1.1773264859686208,0.9492217107075479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810765959375522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.31845207202,1294.4663950757924,0.41457063627988194,0.06377797827348272,6.113110376966115,4.9502127135323555
1944.0,-17.699680353170617,5.612912894393232,34.46298813705614,22.7898322273046,5.656650777913122,-15.384429513557553,-27.218750236183382,3.2891343076867128,5.500765206136862,-3.2957857644501813,38.937171881648446,51400.23623941545,12209.36285122684,12209.36285122684,63609.59909064229,81003.27418978482,81003.27418978482,12209.36285122684,93212.63704101165,93212.63704101165,93212.63704101165,114144.39267137393,92196.55936210555,62346.41685490469,33166.82500800095,20931.755630362277,0.0,54098.58063836323,17791.992285807934,1294.6038438441144,0.0,0.8989188752087005,2.9457766156487977,0.0014959713701933424,378835.7123511925,1509215.1948672936,3.983825034605513,1509215.1948672936,3.983825034605513,0.8499999999999999,0.08506756894670675,4.698906859688992,1.2261164930323143,1.0,0.0,4.698906859689693,1.2752660665005444,1.2762733485293045,3.684648233904047,16677.724798098385,1700.6546372204969,1603.0968420496806,1603.0968420496806,7.616110599791491,5.612912894393232,3.1592570600027856,2.4536558343904464,4.951232190835174,4.951232190835174,1.4146377688100498,0.0,0.0,0.0007898191740626122,0.00031078677875382257,0.0004790323953087896,0.0022509286083297205,0.08559841192578715,0.07419469665772102,0.011403715268066128,0.08547305637448024,0.07377514750309781,0.011292421443608943,0.414662840585573,0.414662840585573,0.06373362489909555,0.0,6.870865603386676,7.70970643343685,1.4660158259696914,8.79655097058702,9.673748912364942,3.143688715957353,20931.755630362277,17791.992285807934,0.85,1.1758090201267584,0.9501217154478487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381076595919502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16977.728831233762,1294.6038438441144,0.414662840585573,0.06373362489909555,6.113110376966115,4.951232190835174
1945.0,-17.709689425132428,5.617485001890649,34.463415920072855,22.788349084462993,5.625292584799198,-15.37446615074586,-27.20979742063207,3.2891344055678737,3.4797298196344286,-3.375590400744819,38.93642453317395,51296.78430815552,12326.023462843845,12326.023462843845,63622.80777099937,81144.4074837445,81144.4074837445,12326.023462843845,93470.43094658834,93470.43094658834,93470.43094658834,114400.09936002117,92189.41983861482,62337.376570391454,33168.93696469263,20929.66841343282,0.0,54098.605378125445,17790.218151417896,1295.6038438441144,0.0,0.898550183690275,2.963429920922951,0.0014959713701933424,377675.3742234245,1509183.6843668027,3.995981171581504,1509183.6843668027,3.995981171581504,0.8499999999999999,0.08569776982514031,4.698906859688992,1.2260979799414056,1.0,0.0,4.698906859688518,1.2752675929940858,1.2762739252971869,3.6846438233852177,16676.433307300988,1700.522941809995,1603.0968420496806,1603.0968420496806,7.688882629875367,5.617485001890649,3.141732220945847,2.4757527809448017,4.953927572020427,4.953927572020427,1.415407877720122,0.0,0.0,0.0007890735408504077,0.00031107000887637586,0.00047800353197403184,0.0022460940753483444,0.08569943518987203,0.07428707680459487,0.011412358385277162,0.08601639922199639,0.07428652603902676,0.011411243786113546,0.41476494360457034,0.41476494360457034,0.06371829913990976,0.0,6.896050583594217,7.696003051965818,1.7562958463281007,6.855320220379269,7.4876396722398795,2.7811799501016594,20929.66841343282,17790.218151417896,0.85,1.176052641769671,0.9482089963246477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811370449455318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.91777738703,1295.6038438441144,0.41476494360457034,0.06371829913990976,6.113110376966115,4.953927572020427
1946.0,-17.709689425132428,5.617485001890649,34.463415920072855,22.78716053059327,5.625292584799198,-15.37446615074586,-27.209112549293764,3.2891344055678737,3.4582833237016644,-3.375590400744819,38.93642453317395,51293.256522752825,12326.933245078737,12326.933245078737,63620.18976783156,81138.78802041187,81138.78802041187,12326.933245078737,93465.7212654906,93465.7212654906,93465.7212654906,114387.85597135083,92183.8003752822,62333.84878498876,33166.61287810382,20922.134705860226,0.0,54088.74758396405,17783.814499981192,1295.1370762500246,0.0,0.898550183690275,2.963722693770188,0.0014959713701933424,377675.3742234245,1509183.6843668027,3.995981171581504,1509183.6843668027,3.995981171581504,0.85,0.08569776982514031,4.698906859688992,1.226083180787973,1.0,0.0,4.698906859688409,1.2752675929940858,1.2762739252971869,3.6846438233852177,16675.416784953268,1700.4192853781126,1603.0968420496806,1603.0968420496806,7.689450145331095,5.617485001890649,3.1427487933760214,2.4747362085146274,4.956328345939469,4.956328345939469,1.4160938131255627,0.0,0.0,0.0007890735408504077,0.0003110916851576315,0.0004779818556927762,0.00224599222052166,0.08571477588519383,0.07430188130455923,0.011412894580634601,0.08599390501893131,0.07428652603902676,0.011411243786113546,0.41484760115224795,0.41484760115224795,0.06372129286434684,0.0,6.8836139057760874,7.6483920775674505,1.9669501638757083,6.833873724446505,7.458041747598372,2.8117317742190266,20922.134705860226,17783.814499981192,0.85,1.176218577978192,0.9483165873480122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811917875434316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16978.127272966954,1295.1370762500246,0.41484760115224795,0.06372129286434684,6.113110376966115,4.956328345939469
1947.0,-17.709689666210796,5.619556805182824,34.463502727342906,22.79424372771757,5.625425302027289,-15.373745184791,-27.21005369732154,3.2931631898995937,3.618814265633546,-3.375549528710836,38.93492649662297,51298.1030266111,12330.106914148613,12330.106914148613,63628.20994075971,81171.6489817927,81171.6489817927,12330.106914148613,93501.75589594131,93501.75589594131,93501.75589594131,114425.48055193633,92198.24130392207,62342.10504928503,33173.48472737448,20923.724655995018,0.0,54097.209383369496,17785.165957595764,1295.2760301577578,0.0,0.8985554447377846,2.961538156726225,0.0014959713701933424,377675.9677783835,1509120.5240561832,3.99580765737713,1509120.5240561832,3.99580765737713,0.8499999999999999,0.08569792022853794,4.698906859688992,1.2261176733160397,1.0,0.0,4.6989068596889805,1.2752490077345495,1.2762553253488567,3.68469752275008,16678.029049828998,1700.6856622627502,1603.0968420496806,1603.0968420496806,7.691429856716356,5.619556805182824,3.1446973403730714,2.4748594648097524,4.957357487609286,4.957357487609286,1.4163878536026533,0.0,0.0,0.0007890735228988802,0.0003110618980379146,0.00047801162486096557,0.0022461321030702724,0.08572392432535186,0.07430934235587357,0.011414581969478295,0.0859402421541144,0.07428667347051315,0.011411246758024778,0.4149126361266445,0.4149126361266445,0.06373430506972529,0.0,6.905745098361592,7.644180505499548,2.156275050762872,6.994363794344395,7.627413600320722,2.915385893830944,20923.724655995018,17785.165957595764,0.85,1.1761828505763965,0.9482578419725493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811917875434316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16978.53694998612,1295.2760301577578,0.4149126361266445,0.06373430506972529,6.113110376966115,4.957357487609286
1948.0,-17.710443994798457,5.622049825587717,34.468682062859855,22.768449503369652,5.619026341476132,-15.374465439614308,-27.202015976048983,3.2833153078354744,1.01326378694921,-3.5517669886036893,39.081527317755175,51252.37917664112,12575.714327605525,12575.714327605525,63828.093504246644,81079.94260412289,81079.94260412289,12575.714327605525,93655.65693172842,93655.65693172842,93655.65693172842,114600.31371794602,92122.83977340674,62296.541148314114,33140.331805658476,20944.656786217605,0.0,54084.988591876085,17802.958268284965,1295.4203222473318,0.0,0.8972321916988057,2.9760435312516336,0.0014959713701933424,375123.67181632883,1515310.998137873,4.039497136506522,1515310.998137873,4.039497136506522,0.85,0.08640812078664332,4.698906859688992,1.2259278394049034,1.0,0.0,4.698906859689173,1.2752945532540387,1.2763008351744147,3.684565928474541,16664.38943047671,1699.2948081635125,1603.0968420496806,1603.0968420496806,7.844637951832359,5.622049825587717,3.0987347912048753,2.5233150343828417,4.959011623272244,4.959011623272244,1.4168604637920696,0.0,0.0,0.0007890173548267287,0.0003113163746288858,0.0004777009801978429,0.0022446724127317993,0.08639956983872939,0.07489319964251316,0.011506370196216231,0.08624359753803945,0.07489906585523542,0.011509054931407903,0.4149661741988413,0.4149661741988413,0.06375417851060844,0.0,6.502647359045568,6.987116889296033,3.374618798403162,4.565030775552884,4.042469485351887,7.995332768519745,20944.656786217605,17802.958268284965,0.85,1.1801443462601384,0.9476266984798729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811917888620062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16978.946622175677,1295.4203222473318,0.4149661741988413,0.06375417851060844,6.113110376966115,4.959011623272244
1949.0,-17.71215383713894,5.622902189413844,34.47155193039735,22.76570670017975,5.618841674106452,-15.374599894240154,-27.2007814963348,3.28321176299221,0.7013384732081249,-3.5515268966926032,39.076990951097294,51236.226128130125,12577.242396954054,12577.242396954054,63813.46852508418,81067.82893474032,81067.82893474032,12577.242396954054,93645.07133169437,93645.07133169437,93645.07133169437,114586.0872691371,92110.33997000991,62287.8336996754,33136.118078149455,20941.015937442735,0.0,54077.13401559219,17799.863546826324,1295.3019252345025,0.0,0.8972487944345656,2.9804402101637613,0.0014959713701933424,375127.1400367027,1515119.1547619607,4.038948380577637,1515119.1547619607,4.038948380577637,0.85,0.08646098551764697,4.698906859688992,1.2258950436720628,1.0,0.0,4.698906859690473,1.2752952916503921,1.276301411796027,3.6845637951097716,16662.128301834542,1699.0642372099078,1603.0968420496806,1603.0968420496806,7.845591150234627,5.622902189413844,3.100188425816523,2.5227137635973205,4.960796279103025,4.960796279103025,1.4173703654580072,0.0,0.0,0.0007888900518186021,0.0003113554755864955,0.0004775345762321066,0.0022438904959957216,0.08640148790260324,0.07488122437649812,0.011520263526105115,0.08636471420572527,0.07494443095831681,0.011516554559330166,0.4149709055842194,0.4149709055842194,0.06384209430070566,0.0,6.050810300913156,6.329625104763238,4.2446844675295665,4.252865369900746,3.718813757216367,7.759379107533107,20941.015937442735,17799.863546826324,0.85,1.18004531280605,0.9474656351676674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381195914661856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16979.341187470764,1295.3019252345025,0.4149709055842194,0.06384209430070566,6.113110376966115,4.960796279103025
1950.0,-17.714002973036468,5.632167441970218,34.47190954475589,22.761084883846365,5.650929085836727,-15.416554245449822,-27.23686310984192,3.282311642362155,0.9014993222629641,-2.9693760349621434,38.97908582724126,51411.4753260364,11792.340323161796,11792.340323161796,63203.81564919819,80894.25266151343,80894.25266151343,11792.340323161796,92686.59298467523,92686.59298467523,92686.59298467523,113725.48539592426,92092.72099664858,62273.46863709419,33132.5026217271,21038.89241124904,0.0,54171.39503297614,17883.058549561683,1295.4320589117392,0.0,0.90028506572392,3.049583564413954,0.0014959713701933424,383610.7238993491,1510983.211778507,3.938845078207343,1510983.211778507,3.938845078207343,0.85,0.08556190361139969,4.698906859688992,1.2258495109854266,1.0,0.0,4.698906859689021,1.2752997261743952,1.2763056742610766,3.6845509829948977,16658.94115048119,1698.739238219085,1603.0968420496806,1603.0968420496806,7.355975019004092,5.632167441970218,3.267504247955482,2.3646631940147356,4.962090158566553,4.962090158566553,1.4177400453047293,0.0,0.0,0.0007887523991987883,0.00031021448798597835,0.0004785379112128099,0.002248605073619114,0.08546060825382124,0.07404609516536056,0.011414513088460672,0.0886762372513996,0.0741166914509221,0.011445212160477591,0.41493612760218646,0.41493612760218646,0.0639641273292427,0.0,5.394469019798862,6.2514466764378085,0.0,3.8708753572250885,7.035404809101635,0.0,21038.89241124904,17883.058549561683,0.85,1.1667378255760938,0.9490520835717877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812052667225847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16979.716585496048,1295.4320589117392,0.41493612760218646,0.0639641273292427,6.113110376966115,4.962090158566553
1951.0,-17.71734920788513,5.6348851488922795,34.47578911560347,22.741571184620284,5.613400163709468,-15.384355172013036,-27.200934815313644,3.275557527075727,0.9932394444705324,-3.517585333922604,39.056722446542096,51207.258282956136,12549.110792981297,12549.110792981297,63756.36907593743,80979.38865498725,80979.38865498725,12549.110792981297,93528.49944796856,93528.49944796856,93528.49944796856,114487.63962017573,92032.35322637505,62237.29940705975,33105.61535479478,20959.14017220718,0.0,54064.755527001966,17815.2691463761,1296.4320589117392,0.0,0.8974774552194181,2.980504361965282,0.0014959713701933424,375617.6919297994,1514262.222133079,4.031392169930284,1514262.222133079,4.031392169930284,0.8499999999999999,0.08628898635119728,4.698906859688992,1.2256965070916341,1.0,0.0,4.698906859689915,1.2753313965689195,1.2763370520081085,3.684459484280454,16648.02103517252,1697.6256963563014,1603.0968420496806,1603.0968420496806,7.828042862922939,5.6348851488922795,3.120412706590709,2.5144724423015705,4.965923346736748,4.965923346736748,1.4188352419247852,0.0,0.0,0.0007885033561985762,0.00031135061910947056,0.0004771527370891057,0.002242096269427377,0.08628046943516428,0.07478073594603524,0.011499733489129041,0.08646395625717174,0.07478591836480245,0.01150306798639484,0.41490444880864485,0.41490444880864485,0.06380373935068723,0.0,5.423744201344618,6.024412952626392,1.5580717966060433,4.510824778393157,4.092792224268749,7.247610506504543,20959.14017220718,17815.2691463761,0.85,1.1792593613799864,0.9471467647233013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812153807789695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16980.08913601233,1296.4320589117392,0.41490444880864485,0.06380373935068723,6.113110376966115,4.965923346736748
1952.0,-17.717349553819428,5.639616718987195,34.47411386934944,22.726347238663607,5.604768312583924,-15.383230099853002,-27.194219234492607,3.2706016179331283,3.09628085478073,-3.336667423932447,38.89852565406282,51172.661531525846,12308.244281847,12308.244281847,63480.90581337285,80948.22225181012,80948.22225181012,12308.244281847,93256.46653365712,93256.46653365712,93256.46653365712,114178.04519514315,91983.80752781875,62208.023460760734,33084.204518953346,20921.578661486034,0.0,54005.78318043938,17783.34186226313,1295.4953605513144,0.0,0.898859472933494,2.9734094734710226,0.0014959713701933424,378240.9555702016,1507586.4038169698,3.9857830877787146,1507586.4038169698,3.9857830877787146,0.85,0.08556822294822514,4.698906859688992,1.2255730943614616,1.0,0.0,4.698906859688983,1.2753542618729672,1.2763599353096315,3.6843934271158854,16639.239451496782,1696.730224031324,1603.0968420496806,1603.0968420496806,7.6777921077493865,5.639616718987195,3.1743368923498676,2.4652798266373277,4.967796800728188,4.967796800728188,1.4193705144937678,0.0,0.0,0.000788503330456204,0.0003115634048125838,0.00047693992564362025,0.002241096288266365,0.08556235479717253,0.07416317317664935,0.011399181620523181,0.08632854360699879,0.07416445736982846,0.011403765578396669,0.4148661666923513,0.4148661666923513,0.06376661865683694,0.0,5.557878137600881,6.1640104061764305,1.656133153784367,6.432948278713184,7.0647372881118145,2.366739419193152,20921.578661486034,17783.34186226313,0.85,1.1754464443423775,0.947540402488975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381233683711577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16980.43163300843,1295.4953605513144,0.4148661666923513,0.06376661865683694,6.113110376966115,4.967796800728188
1953.0,-17.726428489431008,5.643453663526158,34.47452460123128,22.721539239306026,5.605486161867555,-15.391134326117896,-27.19977622674776,3.2700712766342854,2.2722270978772485,-3.4096492935892764,38.960130462713416,51149.29217922316,12414.521352750795,12414.521352750795,63563.81353197395,80921.99577567381,80921.99577567381,12414.521352750795,93336.5171284246,93336.5171284246,93336.5171284246,114263.06132836672,91963.46852243686,62190.194171813375,33081.4159451372,20926.54419994211,0.0,54007.96014507931,17787.56256995079,1295.2844794646444,0.0,0.8983110632550284,2.9758860673077487,0.0014959713701933424,377181.0155670234,1510183.4414018462,4.003869174411015,1510183.4414018462,4.003869174411015,0.8499999999999999,0.08582460850813253,4.698906859688992,1.225520184901543,1.0,0.0,4.6989068596899095,1.275358091861217,1.2763629069794857,3.684382362628489,16635.560265019834,1696.3550514212127,1603.0968420496806,1603.0968420496806,7.744086961632272,5.643453663526158,3.158130532913132,2.4853231306130255,4.9702822996216405,4.9702822996216405,1.4200806570347544,0.0,0.0,0.0007878279956801062,0.0003113873198730703,0.00047644067580703594,0.0022387503597845406,0.08583089594667308,0.07439947266150428,0.011431423285168807,0.08633367773187155,0.07439596162804119,0.011428646880091342,0.4148446928534669,0.4148446928534669,0.06374057653862328,0.0,5.610322589309817,6.110088123064884,2.3842730027935204,5.681876391466517,5.757229024538788,5.191969265168495,20926.54419994211,17787.56256995079,0.85,1.1769341660234,0.9470695068249748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812336856037588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16980.841047771282,1295.2844794646444,0.4148446928534669,0.06374057653862328,6.113110376966115,4.9702822996216405
1954.0,-17.726429275781843,5.644974707219491,34.47564081577707,22.69463053615766,5.539922045237919,-15.357925406369416,-27.15984560837967,3.260935982344314,1.8124399762088501,-3.6113998728839483,38.98403983802441,50943.56078516832,12694.129956177461,12694.129956177461,63637.69074134578,81104.75241626918,81104.75241626918,12694.129956177461,93798.88237244665,93798.88237244665,93798.88237244665,114689.94527285622,91879.43860161438,62141.473022197366,33042.18397713002,20891.062900409575,0.0,53933.2468775396,17757.40346534814,1295.4477459164048,0.0,0.8972841043240887,2.9576897370460613,0.0014959713701933424,374263.02959065815,1511192.2856599072,4.037781362783121,1511192.2856599072,4.037781362783121,0.85,0.0863311530895542,4.698906859688992,1.2253069733502344,1.0,0.0,4.698906859688632,1.2754002421638198,1.2764050904164297,3.68426059863131,16620.359829081885,1694.8050383241866,1603.0968420496806,1603.0968420496806,7.91850474856345,5.644974707219491,3.104811744281824,2.5401629629376674,4.9725058057558735,4.9725058057558735,1.4207159445016782,0.0,0.0,0.0007878279372105641,0.0003126546436263478,0.0004751732935842163,0.0022327950487638854,0.08612863252533225,0.07465379029342407,0.011474842231908177,0.08571849156389895,0.0748267293636067,0.011504423725947512,0.4148250185041214,0.4148250185041214,0.06376168741699476,0.0,5.648313727510526,5.846398272700867,4.364143567388851,5.423839849092815,4.41641878049262,12.081212930716276,20891.062900409575,17757.40346534814,0.85,1.1799343526608181,0.9445669180800549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812833468563523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16981.068588109403,1295.4477459164048,0.4148250185041214,0.06376168741699476,6.113110376966115,4.9725058057558735
1955.0,-17.735693377635855,5.648736173848616,34.47590536594504,22.69075446473437,5.594330220818077,-15.399608230557478,-27.19623623471705,3.2609359707813037,1.7217747819422584,-3.4100117784717963,38.95903137315166,51078.0028529656,12423.686828933243,12423.686828933243,63501.68968189884,80829.09090233486,80829.09090233486,12423.686828933243,93252.77773126811,93252.77773126811,93252.77773126811,114165.39428494775,91860.99636144804,62122.63043212478,33042.62881035917,20912.61655367963,0.0,53955.2453640388,17775.724070627683,1294.4477459164048,0.0,0.8983130969370553,2.983488762085173,0.0014959713701933424,377175.75689264573,1510137.078109838,4.003802075061954,1510137.078109838,4.003802075061954,0.8499999999999999,0.0858591770807927,4.698906859688992,1.2252586690848695,1.0,0.0,4.698906859688649,1.2754016524395397,1.2764056235657801,3.6842565247591628,16617.02375441399,1694.464853381531,1603.0968420496806,1603.0968420496806,7.749804318152499,5.648736173848616,3.1634556560155875,2.4852805178330284,4.974037076709239,4.974037076709239,1.421153450488354,0.0,0.0,0.000787139376269138,0.0003114994813422579,0.0004756398949268801,0.002234987565013668,0.08584673737224612,0.07438768634634114,0.01145905102590497,0.08649852327670088,0.07439486999619717,0.011464307084595532,0.4147940218991383,0.4147940218991383,0.06389694444927925,0.0,5.469224996301477,5.656781027110583,4.255912558017997,5.131786560414071,5.276852070981306,4.192704194188082,20912.61655367963,17775.724070627683,0.85,1.1769326458150582,0.9466735348591171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812833511577793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16981.477691406526,1294.4477459164048,0.4147940218991383,0.06389694444927925,6.113110376966115,4.974037076709239
1956.0,-17.745546648141953,5.652292231848124,34.4764353335029,22.6888389204629,5.596005493259542,-15.407819223883767,-27.203373285569228,3.261121480934284,1.6337071482074634,-3.423803000227309,38.96721940857475,51058.35354670483,12448.31689428655,12448.31689428655,63506.67044099138,80812.00480141089,80812.00480141089,12448.31689428655,93260.32169569744,93260.32169569744,93260.32169569744,114186.07362857199,91850.93867979983,62110.73059235618,33044.67565271517,20925.75193287455,0.0,53970.427585589714,17786.889142943368,1295.2535643335493,0.0,0.8982209416306564,2.983029762894369,0.0014959713701933424,376975.726261757,1510482.5028287,4.006842875023419,1510482.5028287,4.006842875023419,0.85,0.08588578246508322,4.698906859688992,1.225232397331856,1.0,0.0,4.698906859689578,1.2754022951372799,1.2764053334515455,3.684254668197236,16615.204388834663,1694.2793297236738,1603.0968420496806,1603.0968420496806,7.765168371469337,5.652292231848124,3.163190383103541,2.489101848744583,4.976246743654391,4.976246743654391,1.4217847839012545,0.0,0.0,0.0007864076312265346,0.0003112733883721267,0.0004751342428544079,0.002232611553021713,0.08589981607940532,0.07441708777888181,0.01148272830052351,0.08653017669386494,0.07441195296922948,0.011473829495853743,0.41475828543443444,0.41475828543443444,0.06399816015624994,0.0,5.391888013207222,5.5531283591505485,4.3489850343671606,5.057510148434744,5.113248608156653,4.696362649187392,20925.75193287455,17786.889142943368,0.85,1.1766938540606982,0.9460431542020538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813340284411997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16981.70121959019,1295.2535643335493,0.41475828543443444,0.06399816015624994,6.113110376966115,4.976246743654391
1957.0,-17.75336548686658,5.655699379298971,34.47666668623707,22.633264946658187,5.570872925502333,-15.412129928091092,-27.18641044395042,3.244281349859679,1.1521571332705207,-3.4329400454367307,38.95944068227428,50926.20924099841,12466.340229355998,12466.340229355998,63392.54947035441,80667.99638048586,80667.99638048586,12466.340229355998,93134.33660984185,93134.33660984185,93134.33660984185,114058.06848676805,91667.71323251071,61995.160276510345,32969.50328444485,20923.731876926213,0.0,53893.23516137106,17785.17209538728,1295.4530208963768,0.0,0.8982046443409947,2.9886476333606797,0.0014959713701933424,376843.2465168808,1510154.344018616,4.007380676121439,1510154.344018616,4.007380676121439,0.8499999999999999,0.08586413711141647,4.698906859688992,1.2247649593697862,1.0,0.0,4.69890685968933,1.275481191156775,1.2764835514265689,3.6840267753595035,16582.06016298677,1690.8995592773038,1603.0968420496806,1603.0968420496806,7.776411195107113,5.655699379298971,3.164072178747628,2.4916272005513433,4.97840071477399,4.97840071477399,1.4224002042211399,0.0,0.0,0.0007858274160019809,0.00031181099758748656,0.00047401641841449436,0.002227359000093075,0.0858942586238075,0.07439806286083199,0.01149619576297552,0.08670491366790015,0.07439073569105342,0.011473401420363051,0.41472384585483324,0.41472384585483324,0.06408428306043035,0.0,5.233673571446616,5.340208051580419,4.544154736936832,4.585097178707258,4.4735471341999755,5.30971952934982,20923.731876926213,17785.17209538728,0.85,1.1762617196859644,0.9449462272678831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813879321733482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16981.912635958466,1295.4530208963768,0.41472384585483324,0.06408428306043035,6.113110376966115,4.97840071477399
1958.0,-17.756467614343688,5.656248792741325,34.47674309876332,22.627264831122034,5.57080508171863,-15.412234130922903,-27.183860529307253,3.24344298573762,1.0328492925974615,-3.4329506825470255,38.959402725828376,50895.31526205477,12467.911383965016,12467.911383965016,63363.226646019786,80639.91542653985,80639.91542653985,12467.911383965016,93107.82681050486,93107.82681050486,93107.82681050486,114017.37348392443,91643.27048325297,61978.43524517083,32960.928042313484,20909.546673419558,0.0,53870.47471573304,17773.114672406624,1294.5745788362,0.0,0.8982047233995593,2.9903217955967234,0.0014959713701933424,376843.0923086697,1510152.7428935347,4.007378067199859,1510152.7428935347,4.007378067199859,0.85,0.08586412240709516,4.698906859688992,1.2247015136247503,1.0,0.0,4.69890685968907,1.2754855312579978,1.2764876014445938,3.6840142397025155,16577.6386374087,1690.4486891454985,1603.0968420496806,1603.0968420496806,7.777391269777471,5.656248792741325,3.165365771180905,2.49088302156042,4.980515691308076,4.980515691308076,1.4230044832308788,0.0,0.0,0.000785597324276184,0.0003118918867693566,0.0004737054375068274,0.0022258977297728065,0.08590136131588173,0.07439077425929108,0.011510587056590646,0.08669466389661956,0.07439072111809464,0.011473401289000531,0.41468374577806577,0.41468374577806577,0.06416458766908682,0.0,5.079891661691022,5.137359691195286,4.707640480252508,4.465799975144478,4.3277815295055575,5.362763907246801,20909.546673419558,17773.114672406624,0.85,1.1762143730935855,0.9447719837373297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381430708842486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16982.16448033441,1294.5745788362,0.41468374577806577,0.06416458766908682,6.113110376966115,4.980515691308076
1959.0,-17.75646634289806,5.6624109218116665,34.47306968204875,22.62325723366814,5.578454549688428,-15.42543529874517,-27.193518751859642,3.243443277478648,1.8481821494503947,-3.184992156235995,38.84830211452009,50945.07921380132,12136.697276021294,12136.697276021294,63081.776489822616,80584.80295150021,80584.80295150021,12136.697276021294,92721.50022752151,92721.50022752151,92721.50022752151,113644.83259132279,91624.32195818934,61965.780408427505,32953.93505529092,20923.33236380128,0.0,53877.267419092204,17784.832509231088,1294.698710658567,0.0,0.8997311855823311,3.0093455357760726,0.0014959713701933424,380451.24969527236,1505471.6601313725,3.9570685109779524,1505471.6601313725,3.9570685109779524,0.85,0.08532603120560144,4.698906859688992,1.2246516438899566,1.0,0.0,4.698906859688557,1.2754855297185541,1.2764876000242167,3.6840142441489263,16574.210979277774,1690.0991652886332,1603.0968420496806,1603.0968420496806,7.570782349308112,5.6624109218116665,3.23831158306231,2.4240993387493566,4.981774263328684,4.981774263328684,1.423364075236767,0.0,0.0,0.0007855974185694722,0.0003115856075756692,0.000474011810993803,0.002227337350252383,0.08527835128659778,0.07383880224983222,0.01143954903676555,0.08740284669086516,0.07387546802404375,0.011450563181557688,0.4146395863881561,0.4146395863881561,0.06423844559426443,0.0,4.978622665112653,5.345714521412901,2.6249749212237816,5.033174305686373,6.6427769549137,0.0,20923.33236380128,17784.832509231088,0.85,1.1708421661241983,0.9455765233510744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381447681138273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16982.510555531055,1294.698710658567,0.4146395863881561,0.06423844559426443,6.113110376966115,4.981774263328684
1960.0,-17.763863766556465,5.667607855891814,34.47150061976678,22.609221178013854,5.5794020919047576,-15.424807789708224,-27.186919539794303,3.241233114018199,1.6559053603764369,-3.1881277264068313,38.87384851382625,50868.74141231711,12149.21836055955,12149.21836055955,63017.95977287666,80513.88156521191,80513.88156521191,12149.21836055955,92663.09992577146,92663.09992577146,92663.09992577146,113603.34410936419,91568.3184365538,61927.371853122895,32934.385092701006,20940.244183592727,0.0,53874.62927629374,17799.207556053818,1295.1332348328451,0.0,0.8996308391388846,3.011669809155583,0.0014959713701933424,380405.45429436764,1506547.0522052362,3.9603718485051767,1506547.0522052362,3.9603718485051767,0.85,0.08532087472450356,4.698906859688992,1.2245064184395598,1.0,0.0,4.69890685968956,1.2754968524631098,1.2764982321021616,3.683981540695252,16564.08032659372,1689.0661262096355,1603.0968420496806,1603.0968420496806,7.578592909599808,5.667607855891814,3.24244501718091,2.4251628387109037,4.984726920252806,4.984726920252806,1.4242076915008017,0.0,0.0,0.0007850489846211909,0.0003117948502041525,0.00047325413441703836,0.002223777098588398,0.08534728657717625,0.07390836163506175,0.011438924942114499,0.08748995027202412,0.07387043455058638,0.01145044017391718,0.4146169906423891,0.4146169906423891,0.06417098865081229,0.0,4.9528403143100945,5.54707163696537,1.158136553670829,4.84403308678327,6.348440076243264,0.0,20940.244183592727,17799.207556053818,0.85,1.1697149589594713,0.9442058738156497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381447674181892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16982.918698748537,1295.1332348328451,0.4146169906423891,0.06417098865081229,6.113110376966115,4.984726920252806
1961.0,-17.773186389790922,5.6734503347291145,34.47104413186963,22.586575790215306,5.570569735406363,-15.430854668708038,-27.182896191347368,3.2369067970514314,1.6969592458320903,-3.2046575631430883,38.91846307144691,50794.66022320702,12180.899473089179,12180.899473089179,62975.5596962962,80448.47339188604,80448.47339188604,12180.899473089179,92629.37286497522,92629.37286497522,92629.37286497522,113586.95218448078,91481.59244250976,61868.76364663329,32903.14310652941,20957.57931950556,0.0,53860.72242603497,17813.942421579726,1295.2998925419217,0.0,0.8994043436862341,3.0090525558760737,0.0014959713701933424,380164.1053036698,1508426.5237955726,3.9678299522535467,1508426.5237955726,3.9678299522535467,0.8500000000000001,0.08529693556845902,4.698906859688992,1.2242822200292722,1.0,0.0,4.698906859689789,1.2755182326331604,1.2765187480561502,3.683919789988921,16548.392189514474,1687.4663814365226,1603.0968420496806,1603.0968420496806,7.598355354199923,5.6734503347291145,3.243266032198449,2.4301843025306655,4.987398680236669,4.987398680236669,1.4249710514961913,0.0,0.0,0.0007843583198148431,0.0003119224828299091,0.000472435836984934,0.0022199319951714167,0.0854811991245179,0.07404654494530838,0.01143465417920953,0.08740315607911796,0.07384712851077482,0.01144980705768419,0.4146113601871333,0.4146113601871333,0.06402645155169984,0.0,4.948584562618919,5.689853428041829,0.22840706982998427,4.901616808975177,6.2310164556826635,0.0,20957.57931950556,17813.942421579726,0.85,1.1692297626118608,0.94307424659893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3814881482684758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16983.17862148315,1295.2998925419217,0.4146113601871333,0.06402645155169984,6.113110376966115,4.987398680236669
1962.0,-17.778128872268464,5.676740211757058,34.47135387584612,22.56820531273263,5.5722340019437,-15.441352221436341,-27.184116456750758,3.233956307782989,0.3364503301468176,-3.4188620922561292,38.950977345699805,50772.66428700493,12480.393784057627,12480.393784057627,63253.05807106256,80353.6984689807,80353.6984689807,12480.393784057627,92834.09225303832,92834.09225303832,92834.09225303832,113751.67490615172,91408.62773785436,61820.49691039972,32875.70091939404,20917.58265311339,0.0,53793.283572507426,17779.94525514638,1295.0733915565206,0.0,0.8982990877707573,3.001891934095584,0.0014959713701933424,377047.38061948464,1509797.3650051425,4.004264298361024,1509797.3650051425,4.004264298361024,0.85,0.08575276596332901,4.698906859688992,1.2240929471375424,1.0,0.0,4.698906859689057,1.275532598753749,1.276532658657139,3.683878298586825,16535.193375235103,1686.1204769452468,1603.0968420496806,1603.0968420496806,7.7851776989969625,5.676740211757058,3.188239045671566,2.488501166085492,4.990273841112408,4.990273841112408,1.4257925260321167,0.0,0.0,0.0007839923832070725,0.0003118837672878332,0.0004721086159192393,0.002218394413861189,0.08579069874803852,0.07434186954238524,0.01144882920565328,0.0870727828556331,0.07430954570644081,0.011443220256888188,0.41461588263267857,0.41461588263267857,0.06385185704142599,0.0,4.792025507282062,5.285332061421627,1.6156546788739092,3.7553124224029375,3.2780662510591014,6.879707266192838,20917.58265311339,17779.94525514638,0.85,1.1758541935036257,0.9438476500243561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815391587671515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16983.399729472138,1295.0733915565206,0.41461588263267857,0.06385185704142599,6.113110376966115,4.990273841112408
1963.0,-17.78474981873368,5.678352225881335,34.47159080762383,22.56128416573631,5.571713621401128,-15.44230630179593,-27.181608381774254,3.23395626357477,0.21461321394616562,-3.4189187195381834,38.951108591595585,50721.858798880145,12483.483598889121,12483.483598889121,63205.342397769266,80323.36413434436,80323.36413434436,12483.483598889121,92806.84773323347,92806.84773323347,92806.84773323347,113727.61517761392,91375.82334176595,61796.4732493362,32865.944547144165,20920.767444380446,0.0,53786.711991524615,17782.65232772338,1295.2671253295573,0.0,0.8982983784749715,3.003616095738445,0.0014959713701933424,377046.559335179,1509802.9003996842,4.004287701396398,1509802.9003996842,4.004287701396398,0.85,0.08575271728861873,4.698906859688992,1.2240068281861025,1.0,0.0,4.698906859687935,1.275533602546985,1.2765330382407474,3.6838753995239455,16529.25928513548,1685.5153681568609,1603.0968420496806,1603.0968420496806,7.787105102726076,5.678352225881335,3.190289406587466,2.4880628192938694,4.99238870457372,4.99238870457372,1.4263967727353486,0.0,0.0,0.0007835024203418045,0.0003119633461535693,0.0004715390741882352,0.002215718190314495,0.08577698646148253,0.07433861761188697,0.011438368849595565,0.08713575798220967,0.07430949917005147,0.011443218118567256,0.4145954195284919,0.4145954195284919,0.06379316005953545,0.0,4.55985792421518,4.850948980024782,2.6790009825465404,3.633531933484335,3.1218343817513983,6.985498132727628,20920.767444380446,17782.65232772338,0.85,1.1751107300949868,0.9430183947082058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815662038176602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16983.708275526842,1295.2671253295573,0.4145954195284919,0.06379316005953545,6.113110376966115,4.99238870457372
1964.0,-17.78474981873368,5.678352225881335,34.47159080762383,22.555451688263588,5.571713621401128,-15.44230630179593,-27.17825478231532,3.23395626357477,0.09364667422568118,-3.4189187195381834,38.951108591595585,50704.58084319978,12484.093961352415,12484.093961352415,63188.674804552196,80295.78926419547,80295.78926419547,12484.093961352415,92779.88322554788,92779.88322554788,92779.88322554788,113702.38080891744,91348.24847161704,61779.195293655845,32854.503531067996,20922.497583369564,0.0,53777.00111443756,17784.12294586413,1295.373357579277,0.0,0.8982983784749715,3.005337697356201,0.0014959713701933424,377046.559335179,1509802.9003996842,4.004287701396398,1509802.9003996842,4.004287701396398,0.85,0.08575271728861873,4.698906859688992,1.2239342176588255,1.0,0.0,4.698906859689096,1.275533602546985,1.2765330382407474,3.6838753995239455,16524.271180385487,1685.006723028301,1603.0968420496806,1603.0968420496806,7.787485842334113,5.678352225881335,3.1909720020014065,2.4873802238799287,4.994002895854139,4.994002895854139,1.4268579702440398,0.0,0.0,0.0007835024203418045,0.0003120697819207917,0.0004714326384210128,0.0022152180585577773,0.08577210276278506,0.07433099130428397,0.011441111458501088,0.08719285273227904,0.07430949917005147,0.011443218118567256,0.41455288669291207,0.41455288669291207,0.06380845591956508,0.0,4.3499970704180555,4.475357723658078,3.5376832194445456,3.5125653937638504,2.9794296960848783,7.0063306797239875,20922.497583369564,17784.12294586413,0.85,1.1750129887326104,0.9428673929827425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816024347858646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16983.98303160358,1295.373357579277,0.41455288669291207,0.06380845591956508,6.113110376966115,4.994002895854139
