time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1965.0,-17.78474981873368,5.678352225881335,34.47159080762383,22.545732627064012,5.571713621401128,-15.44230630179593,-27.172662935312815,3.23395626357477,-0.1104187756235433,-3.4189187195381834,38.951108591595585,50675.770394694475,12484.52125146489,12484.52125146489,63160.29164615936,80249.83943548927,80249.83943548927,12484.52125146489,92734.36068695415,92734.36068695415,92734.36068695415,113658.93242797472,91302.29864291084,61750.38484515053,32835.45977528923,20924.571741020573,0.0,53760.0315163098,17785.885979867486,1295.5004050506993,0.0,0.8982983784749715,3.0082483780257543,0.0014959713701933424,377046.559335179,1509802.9003996842,4.004287701396398,1509802.9003996842,4.004287701396398,0.85,0.08575271728861873,4.698906859688992,1.2238133374834437,1.0,0.0,4.69890685968895,1.275533602546985,1.2765330382407474,3.6838753995239455,16515.9591717489,1684.1591340313869,1603.0968420496806,1603.0968420496806,7.787752382758413,5.678352225881335,3.1914498742283692,2.486902351652966,4.995133482897274,4.995133482897274,1.4271809951135068,0.0,0.0,0.0007835024203418045,0.0003122473290079869,0.0004712550913338176,0.002214383781331838,0.0857731554994336,0.07432078684365646,0.011452368655777135,0.08728585930487444,0.07430949917005147,0.011443218118567256,0.41449597518754866,0.41449597518754866,0.06387123866394896,0.0,4.141297251151684,4.127640770284529,4.229999922071954,3.308499943914626,2.7423450381528482,7.020915789882622,20924.571741020573,17785.885979867486,0.85,1.1748559266933782,0.9426291050316885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816024347858646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16984.390206609623,1295.5004050506993,0.41449597518754866,0.06387123866394896,6.113110376966115,4.995133482897274
1966.0,-17.78474981873368,5.678352225881335,34.47159080762383,22.53407291080805,5.571713621401128,-15.44230630179593,-27.16595947332678,3.23395626357477,-0.35535579038344167,-3.4189187195381834,38.951108591595585,50641.23091912806,12484.948368218567,12484.948368218567,63126.179287346626,80194.71455981738,80194.71455981738,12484.948368218567,92679.66292803595,92679.66292803595,92679.66292803595,113606.30991449986,91247.17376723896,61715.84536958412,32812.58710850537,20926.646986463904,0.0,53739.23409496927,17787.649938494316,1295.627452522122,0.0,0.8982983784749715,3.011752716360489,0.0014959713701933424,377046.559335179,1509802.9003996842,4.004287701396398,1509802.9003996842,4.004287701396398,0.8499999999999999,0.08575271728861873,4.698906859688992,1.2236683516064661,1.0,0.0,4.698906859689023,1.275533602546985,1.2765330382407474,3.6838753995239455,16505.98746008909,1683.1423024263222,1603.0968420496806,1603.0968420496806,7.788018815042779,5.678352225881335,3.1919275647083376,2.4864246611729977,4.99626406994041,4.99626406994041,1.4275040199829743,0.0,0.0,0.0007835024203418045,0.0003124602935897493,0.0004710421267520552,0.002213383080597724,0.08577750865452066,0.07430877817435878,0.011468730480161874,0.08739610941101676,0.07430949917005147,0.011443218118567256,0.4144290013932357,0.4144290013932357,0.06396249052822842,0.0,3.9253187471477986,3.7927234472516034,4.7883242237744525,3.0635629291547275,2.4582744230667117,7.035495875551874,20926.646986463904,17787.649938494316,0.85,1.17467582764184,0.942351184790495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816024347858646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16984.797381615666,1295.627452522122,0.4144290013932357,0.06396249052822842,6.113110376966115,4.99626406994041
1967.0,-17.78474941046662,5.682571915793216,34.469778786919036,22.54294113898652,5.54753391878404,-15.434812767254918,-27.162551426421828,3.236751104808373,0.6799130007810845,-3.330707073421789,38.880210204436914,50623.672578649464,12370.102159729353,12370.102159729353,62993.774738378816,80350.9587121468,80350.9587121468,12370.102159729353,92721.06087187617,92721.06087187617,92721.06087187617,113641.18674185697,91275.88755670843,61733.7130640839,32824.63832513837,20920.125869980806,0.0,53744.764195119176,17782.106989483684,1295.7544999935444,0.0,0.89894903723765,3.00789192034959,0.0014959713701933424,378327.6226844048,1506814.9419827485,3.982830889511102,1506814.9419827485,3.982830889511102,0.85,0.08556017745909579,4.698906859688992,1.2237414989760151,1.0,0.0,4.698906859689073,1.275520704204384,1.2765201298302653,3.6839126516726926,16511.181587527204,1683.671956022414,1603.0968420496806,1603.0968420496806,7.716378596263245,5.682571915793216,3.219576653709134,2.462995262084082,4.997394656983546,4.997394656983546,1.4278270448524417,0.0,0.0,0.0007835024505456922,0.000312568616256067,0.00047093383428962516,0.002212874224403159,0.08545993356553172,0.07401542644818512,0.0114445071173466,0.08735586253981471,0.07411733993040512,0.011442837528690675,0.41435452246736815,0.41435452246736815,0.06406885036056999,0.0,3.910504315035041,3.835856099889156,4.394636296735541,4.010620074202848,4.168888971979982,2.988292587822798,20920.125869980806,17782.106989483684,0.85,1.172091378235121,0.9419275223696459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816024347858646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16985.20455662171,1295.7544999935444,0.41435452246736815,0.06406885036056999,6.113110376966115,4.997394656983546
1968.0,-17.790214274724516,5.686598803066609,34.468992556506564,22.489303594362013,5.548296430295934,-15.436403074955246,-27.13511403473092,3.234358975341039,-0.31802151574134996,-3.3352091524357887,38.91383512835783,50451.01381827777,12382.707120416644,12382.707120416644,62833.72093869441,80093.7061674937,80093.7061674937,12382.707120416644,92476.41328791034,92476.41328791034,92476.41328791034,113395.76354521324,91033.54136272328,61579.364133460935,32726.863588069267,20919.350257302904,0.0,53646.21384537217,17781.447718707466,1294.9089860930349,0.0,0.8988145181335345,3.0215959340493574,0.0014959713701933424,378262.1582855688,1508231.4806596076,3.9872650425712663,1508231.4806596076,3.9872650425712663,0.8499999999999999,0.08555193597453238,4.698906859688992,1.2231062947819011,1.0,0.0,4.698906859689128,1.2755325718604247,1.2765314911895669,3.6838783762577023,16467.342824376872,1679.2016462682845,1603.0968420496806,1603.0968420496806,7.724241477878794,5.686598803066609,3.2222790126727614,2.4643197903938474,4.999798183816765,4.999798183816765,1.4285137668047898,0.0,0.0,0.0007830982517576302,0.0003134419569496296,0.00046965629480800065,0.00220687118536943,0.08557275388797607,0.07410229519377202,0.011470458694204046,0.08768347288178549,0.07410928269304493,0.01144265328148746,0.414296751189899,0.414296751189899,0.06412991337501874,0.0,3.7331835258760293,3.6590765485806855,4.213759500267315,3.017187636694416,2.9452733962955904,3.483538901767872,20919.350257302904,17781.447718707466,0.85,1.171261053385873,0.9404394122518296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816024325517056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16985.6117398067,1294.9089860930349,0.414296751189899,0.06412991337501874,6.113110376966115,4.999798183816765
1969.0,-17.727517028319873,5.68842142200422,34.46819624299037,22.298409102391474,5.512863953858632,-15.252298453803451,-26.767858223151393,3.3723144876493327,-3.5415212094512185,-3.5415212094513877,38.91604650609817,48914.38087260976,12669.278275562412,12669.278275562412,61583.65914817218,79359.3947378719,79359.3947378719,12669.278275562412,92028.67301343431,92028.67301343431,92028.67301343431,112849.83134981996,89479.57304430376,60616.82163229859,32069.723791116856,20821.158336385648,0.0,52890.882127502504,17697.9845859278,1295.0613302046875,0.0,0.8978439508222018,3.048699265735063,0.0014959713701933424,375271.69839701307,1508324.6760659372,4.019287045915804,1508324.6760659372,4.019287045915804,0.85,0.08597818513529143,4.698906859688992,1.2189062205282974,1.0,0.0,4.69890685968918,1.2748866981197353,1.275891038653045,3.6857446756791545,16186.240621226581,1650.537198862668,1603.0968420496806,1603.0968420496806,7.903002453278977,5.68842142200422,3.1682559780861816,2.5201654439180383,5.002150581337228,5.002150581337228,1.429185880382065,0.0,0.0,0.0007877470605926674,0.0003253501127499645,0.0004623969478427029,0.0021727601901173296,0.08580264878798156,0.0742941665927733,0.011508482195208272,0.0883848470335636,0.07438366730680344,0.01159451782848799,0.41423903344587754,0.41423903344587754,0.06416738701845648,0.0,2.8723040464084875,2.545941426820491,4.977957525020429,1.7053025658242404e-13,1.7053025658242404e-13,7.6765676189994,20821.158336385648,17697.9845859278,0.85,1.164353035362773,0.9248168853507358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816323384756943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16985.909435379053,1295.0613302046875,0.41423903344587754,0.06416738701845648,6.113110376966115,5.002150581337228
1970.0,-17.73496937430151,5.690274420748816,34.46899763974278,22.732202137727313,5.543440306362985,-15.339775131260978,-27.146299405116565,3.292617810159072,3.886621445074354,-3.523746797631373,38.96245897333066,50824.85211914605,12648.07063934142,12648.07063934142,63472.922758487475,81265.65594595614,81265.65594595614,12648.07063934142,93913.72658529755,93913.72658529755,93913.72658529755,114793.97864219511,91907.17674861774,62148.93893928326,33064.70867703831,20880.252056897556,0.0,53944.96073393586,17748.21424836292,1294.0613302046875,0.0,0.8977694041878969,2.9400172213117566,0.0014959713701933424,375528.60397538176,1510281.669362441,4.02174868538496,1510281.669362441,4.02174868538496,0.85,0.08601662350354208,4.698906859688992,1.2253525791177529,1.0,0.0,4.698906859689999,1.2752553742611035,1.2762592988423418,3.684679127434839,16625.377469494193,1695.3166952521192,1603.0968420496806,1603.0968420496806,7.8897732860417245,5.690274420748816,3.175179413086934,2.515095007661882,5.003844736055185,5.003844736055185,1.4296699245871956,0.0,0.0,0.0007871931684244077,0.00031308565231530437,0.00047410751610910335,0.002227787059675175,0.08592442518107202,0.07438505700736871,0.011539368173703303,0.08516115957847678,0.07441719142426856,0.011599432079273522,0.41412443510430597,0.41412443510430597,0.06424320311970855,0.0,3.766121753154266,3.5207724136343472,5.346749332825937,7.410368242705715,7.4960932703048115,6.861117999675059,20880.252056897556,17748.21424836292,0.85,1.176623764201903,0.9421612589509774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812893013083303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16987.57246307287,1294.0613302046875,0.41412443510430597,0.06424320311970855,6.113110376966115,5.003844736055185
1971.0,-17.744929254107564,5.693561916051103,34.46987525207406,22.729567251540743,5.629100376093937,-15.403061060950767,-27.20303350416941,3.29261780073167,2.253996587459767,-3.397416038463071,38.96375079060452,51060.137964131965,12479.811480035618,12479.811480035618,63539.949444167585,80848.10133055704,80848.10133055704,12479.811480035618,93327.91281059265,93327.91281059265,93327.91281059265,114255.21830410026,91894.59387860398,62132.0927978645,33069.44564526609,20927.305493507603,0.0,53996.75113877369,17788.20966948146,1295.0613302046875,0.0,0.8983558805947156,2.977630681336164,0.0014959713701933424,377358.52066685626,1510336.1666138468,4.002390522267333,1510336.1666138468,4.002390522267333,0.8499999999999999,0.0858231331560855,4.698906859688992,1.22531967733521,1.0,0.0,4.6989068596888925,1.275256889103837,1.276259871514246,3.684674750505415,16623.10131467115,1695.0845920544884,1603.0968420496806,1603.0968420496806,7.784814462037885,5.693561916051103,3.212771562525931,2.480790353525172,5.005551093046478,5.005551093046478,1.4301574551561365,0.0,0.0,0.0007864534631435654,0.0003112841488025317,0.0004751693143410337,0.002232776350670798,0.08579874728358874,0.07426254623869151,0.011536201044897242,0.08637371777293852,0.07428292785135449,0.01154020530473102,0.41409026013853334,0.41409026013853334,0.06432621467540041,0.0,4.095328214538426,3.9715404930871614,4.893811224640217,5.651412625922831,6.015110503191636,3.324370311955022,20927.305493507603,17788.20966948146,0.85,1.1767365277378914,0.9456150025194198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813300678203586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16987.832250507425,1295.0613302046875,0.41409026013853334,0.06432621467540041,6.113110376966115,5.005551093046478
1972.0,-17.75271535345899,5.6967842179655035,34.4707259568816,22.727287338953488,5.624197214309265,-15.405137938907194,-27.20435222201047,3.2925732278203275,2.359319099583672,-3.398009841333356,38.96462205472253,51022.357452627315,12485.8560085165,12485.8560085165,63508.213461143816,80860.41729073151,80860.41729073151,12485.8560085165,93346.27329924802,93346.27329924802,93346.27329924802,114289.92932446697,91883.92748132028,62121.29265936139,33069.59424662099,20943.656025218956,0.0,54013.25027183995,17802.107621436113,1296.0613302046875,0.0,0.8983501576516219,2.976100152659797,0.0014959713701933424,377349.9030486201,1510372.9230386417,4.002579332434692,1510372.9230386417,4.002579332434692,0.85,0.08581889043952735,4.698906859688992,1.2252919274801388,1.0,0.0,4.6989068596889645,1.2752582780043904,1.2762605246023087,3.68467073747771,16621.17183661128,1694.8878400484653,1603.0968420496806,1603.0968420496806,7.788584994374008,5.6967842179655035,3.215854050760422,2.4809301672050816,5.007693278163916,5.007693278163916,1.430769508046833,0.0,0.0,0.0007858756456896655,0.0003112423886556687,0.00047463325703399676,0.0022302574673135757,0.08580903130535739,0.07426534466692093,0.01154368663843646,0.0863954309419906,0.0742787592592864,0.011540131180240958,0.4140892806110111,0.4140892806110111,0.06436537684094586,0.0,4.426957204624614,4.39687990897454,4.620649826239628,5.757328940917034,6.105314784839038,3.530298994204429,20943.656025218956,17802.107621436113,0.85,1.1757895172298882,0.9446266831905143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813845545237584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16988.041555269498,1296.0613302046875,0.4140892806110111,0.06436537684094586,6.113110376966115,5.007693278163916
1973.0,-17.76423820396326,5.699179126889191,34.47270961895979,22.72452627019959,5.6300054344504185,-15.41754477401203,-27.215067751798756,3.292573231777886,1.7480529887992589,-3.469121313261471,38.99919950493333,51011.596526714115,12587.576207668584,12587.576207668584,63599.1727343827,80819.77539923693,80819.77539923693,12587.576207668584,93407.3516069055,93407.3516069055,93407.3516069055,114364.62193472759,91870.72836469547,62106.33488493942,33071.548310840066,20957.27032782208,0.0,54028.818638662146,17813.679778648766,1297.0613302046875,0.0,0.8979004405650528,2.975899986679381,0.0014959713701933424,376319.00564858393,1511832.2042697899,4.017421872339811,1511832.2042697899,4.017421872339811,0.8499999999999999,0.0860053372374539,4.698906859688992,1.2252574942959473,1.0,0.0,4.698906859688849,1.2752600276944772,1.2762611860133715,3.68466568201316,16618.784207005912,1694.6443695865473,1603.0968420496806,1603.0968420496806,7.852037305228804,5.699179126889191,3.1990996308405033,2.5000794960486874,5.009821275768179,5.009821275768179,1.4313775073623367,0.0,0.0,0.000785021233738161,0.0003109032486062943,0.0004741179851318667,0.002227836252638052,0.08600463775271344,0.07443294031581713,0.01157169743689632,0.08641299537758855,0.07443334681989067,0.011571990417563236,0.41411361527388585,0.41411361527388585,0.06438006398936233,0.0,4.610934826144387,4.56642213867741,4.897462680558817,5.217174302060755,5.11486638508751,5.876343846318832,20957.27032782208,17813.679778648766,0.85,1.1771342468123513,0.9441553195503528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3814271518917203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16988.294076104023,1297.0613302046875,0.41411361527388585,0.06438006398936233,6.113110376966115,5.009821275768179
1974.0,-17.765478601947496,5.703222484797685,34.472821416168834,22.73557927636432,5.6090995286589775,-15.407222623231844,-27.209497907292075,3.29693507144457,2.819135860122458,-3.326346228821595,38.94570681665975,50975.80823006381,12397.807674810398,12397.807674810398,63373.61590487421,80970.85761041596,80970.85761041596,12397.807674810398,93368.66528522635,93368.66528522635,93368.66528522635,114353.59923977651,91902.34742809171,62125.21031449024,33085.70790400163,20984.933954550157,0.0,54070.64185855179,17837.193861367632,1298.0613302046875,0.0,0.8987480077506089,2.9784837658009145,0.0014959713701933424,378391.04186624,1509575.0891550065,3.9894577887196294,1509575.0891550065,3.9894577887196294,0.85,0.08574659014447975,4.698906859688992,1.2253369442047553,1.0,0.0,4.69890685968878,1.2752400946090001,1.2762411200480925,3.6847232764663964,16624.503878557047,1695.2276137679073,1603.0968420496806,1603.0968420496806,7.733661092463301,5.703222484797685,3.2417593851244324,2.4614630996732525,5.0117050469901,5.0117050469901,1.4319157277114571,0.0,0.0,0.000784929309880603,0.00031107948834775256,0.00047384982153285047,0.002226576176863116,0.0856870654991217,0.07415441973969458,0.011532645759427116,0.08663640484167875,0.074178178825438,0.011568411319041747,0.4141429664860603,0.4141429664860603,0.06440835412114171,0.0,4.864497459433039,5.036296990411529,3.7660637642013057,6.14548208894405,7.190977501563509,5.684341886080802e-14,20984.933954550157,17837.193861367632,0.85,1.1720522214376317,0.9427631423983457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381490197010867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16988.471477820473,1298.0613302046875,0.4141429664860603,0.06440835412114171,6.113110376966115,5.0117050469901
1975.0,-17.773912573690232,5.706480298867998,34.473722471433575,22.72928712135183,5.6394434005251455,-15.430304778790386,-27.228147921245522,3.295993529221592,2.00899450464658,-3.3853933862616117,38.9714994778513,51023.59873547059,12484.24881104381,12484.24881104381,63507.8475465144,80797.55573412223,80797.55573412223,12484.24881104381,93281.80454516604,93281.80454516604,93281.80454516604,114267.22863310967,91876.94445987722,62103.734094185034,33081.3448507691,20985.42408794363,0.0,54066.76893871273,17837.610474752084,1298.2820556533725,0.0,0.8983857115188115,2.982499702074283,0.0014959713701933424,377533.0336688761,1510663.0878349035,4.001406375368638,1510663.0878349035,4.001406375368638,0.85,0.08583488665484046,4.698906859688992,1.2252710961317645,1.0,0.0,4.698906859688829,1.2752457173402354,1.276245950421562,3.684707030021983,16619.908655960156,1694.759031469478,1603.0968420496806,1603.0968420496806,7.7875824364308235,5.706480298867998,3.2290341634935604,2.4774461353744375,5.014090091837311,5.014090091837311,1.4325971690963744,0.0,0.0,0.0007843045440391395,0.00031048973016815733,0.00047381481387098214,0.002226411679120621,0.08583548389898923,0.07429126227285354,0.01154422162613569,0.08673299256464102,0.0742892799930258,0.01154560666181466,0.41419466414489753,0.41419466414489753,0.06436227966742655,0.0,4.9926095829905535,5.195496593476548,3.691578435775682,5.394387890908206,5.723718716286157,3.2869147207356377,20985.42408794363,17837.610474752084,0.85,1.1746188794544683,0.9437145909959642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381496983912876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16988.854487240722,1298.2820556533725,0.41419466414489753,0.06436227966742655,6.113110376966115,5.014090091837311
1976.0,-17.775796911609216,5.709206080715511,34.47451705725752,22.72730787461626,5.602093968694738,-15.402543076171641,-27.20200560344381,3.2960332158104575,2.800962598253193,-3.430106239794026,38.97014138373454,50878.16521683764,12550.1999584472,12550.1999584472,63428.36517528484,80964.75855609948,80964.75855609948,12550.1999584472,93514.95851454668,93514.95851454668,93514.95851454668,114505.21394639586,91867.3757741044,62098.458566253896,33076.57467538944,20990.255431849175,0.0,54066.83010723862,17841.7171170718,1299.2820556533725,0.0,0.8981815846303692,2.9661066644366976,0.0014959713701933424,376884.33049746184,1510605.7852570072,4.008141657847939,1510605.7852570072,4.008141657847939,0.8500000000000001,0.08588300116121404,4.698906859688992,1.2252459936728703,1.0,0.0,4.698906859688437,1.2752458199884045,1.276245875213251,3.684706733429417,16618.177746378467,1694.5825278131133,1603.0968420496806,1603.0968420496806,7.828722276316641,5.709206080715511,3.2197420705632593,2.4894640101522514,5.016244903223185,5.016244903223185,1.4332128294923385,0.0,0.0,0.0007841650197797969,0.0003113167031523482,0.0004728483166274487,0.002221870198593111,0.08588186925726744,0.07433919574652213,0.011542673510745312,0.08630309752561473,0.07432412647895034,0.011558874682263702,0.4142457045792135,0.4142457045792135,0.06432007870370608,0.0,5.256247546034388,5.456292439618949,3.9742116474071167,6.231068838047236,6.418931563066906,5.026751637428788,20990.255431849175,17841.7171170718,0.85,1.173147474144094,0.9410236390023895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815431323566685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16989.09334405341,1299.2820556533725,0.4142457045792135,0.06432007870370608,6.113110376966115,5.016244903223185
1977.0,-17.780592123364077,5.7117894240040785,34.47503565410938,22.65689094727861,5.579269803365521,-15.414285862770083,-27.185169887356437,3.2756246339669164,1.7762599573572402,-3.438949806070199,38.962972953839184,50763.996714621986,12566.645578788906,12566.645578788906,63330.64229341089,80739.6959969969,80739.6959969969,12566.645578788906,93306.3415757858,93306.3415757858,93306.3415757858,114275.66734323252,91630.88564852421,61951.43590885046,32977.166377415284,20969.325767446717,0.0,53946.492144862,17823.92690232971,1298.2820556533725,0.0,0.8981645811375,2.9791921895266484,0.0014959713701933424,376756.1297503981,1510303.3522238145,4.008702799936909,1510303.3522238145,4.008702799936909,0.85,0.08589574790523014,4.698906859688992,1.2246415521344174,1.0,0.0,4.698906859690415,1.2753406986894802,1.276340375606925,3.684432610452653,16575.398305809504,1690.2202389000836,1603.0968420496806,1603.0968420496806,7.8389809331303395,5.7117894240040785,3.220056590846644,2.4917328331574344,5.018244647911965,5.018244647911965,1.4337841851177042,0.0,0.0,0.0007838100650083166,0.00031185034849560804,0.0004719597165127085,0.002217694749418438,0.08587572192872292,0.07433795992927227,0.01153776199945065,0.08661548304133558,0.07432961397014466,0.011566133935085474,0.41430248887239457,0.41430248887239457,0.06430259206652586,0.0,5.251252651681682,5.408586596346879,4.242778119744855,5.215209763427424,5.2013814345929745,5.304097565938662,20969.325767446717,17823.92690232971,0.85,1.1739529258612353,0.941006443538644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815534433155994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16989.46313073131,1298.2820556533725,0.41430248887239457,0.06430259206652586,6.113110376966115,5.018244647911965
1978.0,-17.78833508440958,5.714563706670712,34.475814977551856,22.673619898874335,5.6171715633950745,-15.440340200365352,-27.215526870544977,3.281439925676478,0.7916392795032721,-3.417116999659843,38.97328712059503,50876.07078795092,12541.21015802537,12541.21015802537,63417.280945976294,80639.50961413824,80639.50961413824,12541.21015802537,93180.7197721636,93180.7197721636,93180.7197721636,114146.87847634277,91682.38619955884,61976.92557323134,33006.06736258611,20966.158704179168,0.0,53972.22606676527,17821.23489855229,1297.4934904577644,0.0,0.8982315909240345,2.995664005416451,0.0014959713701933424,377072.69096497,1510738.5170261823,4.006491462322658,1510738.5170261823,4.006491462322658,0.8499999999999999,0.08598807725625558,4.698906859688992,1.2247722251480448,1.0,0.0,4.6989068596881225,1.2753150424845374,1.276313968696815,3.684506732183365,16584.71440201796,1691.170216334626,1603.0968420496806,1603.0968420496806,7.82311450504168,5.714563706670712,3.228845757915777,2.4857179487549352,5.020205966605208,5.020205966605208,1.4343445618872024,0.0,0.0,0.0007832372210672009,0.0003108887253771802,0.0004723484956900207,0.0022195215865616147,0.08589268492551731,0.07435342504321509,0.011539259882302224,0.08704796962285195,0.07442073916570455,0.01156733809055103,0.41434532634740734,0.41434532634740734,0.06430421193053511,0.0,5.034372159011923,5.153414343454415,4.270008246613145,4.20875627916314,4.17610109437129,4.4189662689769875,20966.158704179168,17821.23489855229,0.85,1.1749984309990698,0.9426342861051475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815796829631741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16989.7745400921,1297.4934904577644,0.41434532634740734,0.06430421193053511,6.113110376966115,5.020205966605208
1979.0,-17.798286772168858,5.717335770683923,34.4769092073478,22.67001732196661,5.622537234540691,-15.451593293510243,-27.224567032512255,3.2814398972072305,0.6709013013002618,-3.4137407682615355,38.98352173862047,50865.69971562329,12541.140612433455,12541.140612433455,63406.84032805674,80596.99993377742,80596.99993377742,12541.140612433455,93138.14054621088,93138.14054621088,93138.14054621088,114125.47118685872,91665.22943131643,61960.38662503481,33005.38089586847,20987.330640647844,0.0,53992.71153651631,17839.231044550666,1298.4934904577644,0.0,0.898212651188257,2.997784712416877,0.0014959713701933424,377121.66268027923,1511170.4193111046,4.007116453005944,1511170.4193111046,4.007116453005944,0.85,0.08597800039657132,4.698906859688992,1.2247272941423586,1.0,0.0,4.698906859688905,1.2753165492658867,1.2763145383760448,3.6845023789535505,16581.61086039828,1690.853743163902,1603.0968420496806,1603.0968420496806,7.8230711230137935,5.717335770683923,3.232632981609006,2.4847027890749174,5.022229190916317,5.022229190916317,1.4349226259760905,0.0,0.0,0.0007825015343051973,0.00031060288656581045,0.00047189864773938687,0.002217407792940564,0.08592555815140976,0.07438196198225609,0.011543596169153665,0.08717489175474576,0.07441084441386409,0.011567155982707232,0.414364388268473,0.414364388268473,0.06430665496818568,0.0,4.842840363728953,4.926877605996765,4.30299317578266,4.0846420695618235,4.029271949628935,4.441170594052608,20987.330640647844,17839.231044550666,0.85,1.174359251899647,0.9420845567502539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816220546679845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16990.026736368378,1298.4934904577644,0.414364388268473,0.06430665496818568,6.113110376966115,5.022229190916317
1980.0,-17.798286221491136,5.720349784890061,34.47672884319797,22.66764541799205,5.593843399570701,-15.436770961026536,-27.209766721911706,3.281439893079181,1.2421163907788468,-3.389623037971661,38.949570025207265,50789.472773747635,12512.914944635624,12512.914944635624,63302.38771838326,80721.44460210294,80721.44460210294,12512.914944635624,93234.35954673856,93234.35954673856,93234.35954673856,114229.51198849599,91654.01553562899,61954.234037583214,32999.757220050866,20995.152441757426,0.0,53994.90966180829,17845.87957549381,1299.4934904577644,0.0,0.8984402705569918,2.992700045015,0.0014959713701933424,377471.63158704474,1509738.0111676422,3.999606552736394,1509738.0111676422,3.999606552736394,0.85,0.08593884961871678,4.698906859688992,1.224697764520534,1.0,0.0,4.698906859689371,1.2753165492015965,1.2763145383636019,3.6845023791392904,16579.582343634924,1690.646892020713,1603.0968420496806,1603.0968420496806,7.805464159380986,5.720349784890061,3.2422394497077804,2.4781103351822806,5.024256369738087,5.024256369738087,1.4355018199251677,0.0,0.0,0.0007825015749969463,0.000311070980465749,0.00047143059453119734,0.002215208454509903,0.08579141952222256,0.07426534463755169,0.011526074884670877,0.08711612315494895,0.07437212423167996,0.011566725387036826,0.4143659968528154,0.4143659968528154,0.06431012382284015,0.0,4.791667464179511,4.89607979062896,4.121488088472631,4.631739428750507,4.817514402807092,3.4409834881645907,20995.152441757426,17845.87957549381,0.85,1.1723769539549456,0.9406344615050273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816765164612015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16990.234426387455,1299.4934904577644,0.4143659968528154,0.06431012382284015,6.113110376966115,5.024256369738087
1981.0,-17.809969542290236,5.72235428979608,34.478707198172465,22.662537556048505,5.6243047120247205,-15.4605141703475,-27.229308256041236,3.2816250372008113,0.40123372860188056,-3.475624166929106,39.0110020819291,50823.2934452231,12634.589710286891,12634.589710286891,63457.88315550999,80553.15246113212,80553.15246113212,12634.589710286891,93187.74217141901,93187.74217141901,93187.74217141901,114171.67536011327,91628.8452599823,61931.02030344254,32997.58328504418,20983.933188694245,0.0,53981.516473738426,17836.343210390107,1298.4934904577644,0.0,0.8978298710303623,2.993983314219497,0.0014959713701933424,376224.8445287055,1512330.5555375724,4.019751958252676,1512330.5555375724,4.019751958252676,0.8499999999999999,0.08608320526098344,4.698906859688992,1.2246317208325492,1.0,0.0,4.698906859688819,1.2753174621983194,1.276314351559218,3.6844997414128438,16575.029213526468,1690.182601961574,1603.0968420496806,1603.0968420496806,7.881363981811983,5.72235428979608,3.221194770534937,2.501159519261143,5.026361156974744,5.026361156974744,1.4361031877070698,0.0,0.0,0.000781638685318722,0.0003104530716277298,0.00047118561369099217,0.0022140573123593708,0.0860806462298188,0.07451705301535266,0.011563593214466131,0.08702724483263317,0.07451865122872732,0.011564554032256123,0.41436536657122763,0.41436536657122763,0.06430142292671746,0.0,4.6403070613865225,4.603667334599322,4.876547846697122,3.876857895530975,3.2798866940435687,7.76220667665325,20983.933188694245,17836.343210390107,0.85,1.1755483598979983,0.9414943626111026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816765134474494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16990.641161193624,1298.4934904577644,0.41436536657122763,0.06430142292671746,6.113110376966115,5.026361156974744
1982.0,-17.820237332534585,5.725085136733368,34.47974687437939,22.659518813621276,5.627950919021642,-15.472807849238107,-27.239657182339556,3.2816248110510835,0.5282087128229591,-3.4087476745188057,38.98774636206015,50817.86820234694,12547.15458431561,12547.15458431561,63365.02278666255,80521.52913399173,80521.52913399173,12547.15458431561,93068.68371830734,93068.68371830734,93068.68371830734,114075.11309105817,91614.44595921195,61916.00154486012,32998.27157150204,21006.429372750838,0.0,54004.70094425288,17855.46496683821,1299.4934904577644,0.0,0.8982216445548223,3.0004190218351066,0.0014959713701933424,377194.0958681327,1511348.726224646,4.006819679258751,1511348.726224646,4.006819679258751,0.85,0.08594546421103118,4.698906859688992,1.2245941682485868,1.0,0.0,4.698906859688951,1.2753190148214304,1.2763149391356263,3.684495255759149,16572.42447884662,1689.9169929432194,1603.0968420496806,1603.0968420496806,7.826822594368738,5.725085136733368,3.2421261699100197,2.482958966823348,5.028166432262877,5.028166432262877,1.4366189806465361,0.0,0.0,0.0007808810630744458,0.00031012629343326947,0.00047075476964117635,0.002212032816298235,0.08593639748566217,0.07438579416003656,0.01155060332562561,0.08731956555245,0.0743937669872795,0.011551697223751685,0.4143470533768187,0.4143470533768187,0.06433968349387724,0.0,4.4748432063979635,4.406049117528653,4.918395234561842,3.936956387341752,3.739990663853064,5.209686539565155,21006.429372750838,17855.46496683821,0.85,1.1733242047219554,0.9409897159657342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817404565487819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16990.813829126233,1299.4934904577644,0.4143470533768187,0.06433968349387724,6.113110376966115,5.028166432262877
1983.0,-17.820246105147,5.7261462444697555,34.48052678403183,22.651413513254397,5.62791554108638,-15.472844623595769,-27.235904534440465,3.280199060331334,0.3686572336733889,-3.4088311442016836,38.98845614953647,50798.49282610146,12549.486947767105,12549.486947767105,63347.97977386856,80483.37612203349,80483.37612203349,12549.486947767105,93032.86306980059,93032.86306980059,93032.86306980059,114049.81794830525,91582.86631250432,61896.49376921123,32984.858381436774,21016.954878504668,0.0,54001.81325994144,17864.411646728968,1300.1264701570208,0.0,0.8982188477869847,3.0026716500398503,0.0014959713701933424,377192.88491100003,1511378.685488695,4.006911969840869,1511378.685488695,4.006911969840869,0.85,0.08594552901957447,4.698906859688992,1.2245122506236656,1.0,0.0,4.698906859688831,1.2753255938902004,1.2763215225169422,3.6844762484187594,16566.71193750392,1689.3344758407732,1603.0968420496806,1603.0968420496806,7.8282775055071765,5.7261462444697555,3.243726821236546,2.4824194232332095,5.030194161571952,5.030194161571952,1.4371983318777006,0.0,0.0,0.0007808804160641608,0.0003102447506183184,0.00047063566544584243,0.0022114731567777625,0.0859398654304855,0.07438300850776008,0.011556856922725418,0.08742741539920605,0.07439382995011036,0.011551699069464117,0.4143201497610124,0.4143201497610124,0.06437274838769999,0.0,4.335224786304593,4.233331648920512,4.9925535501171225,3.777488377875045,3.5436760461885797,5.289277456844445,21016.954878504668,17864.411646728968,0.85,1.1730713461220035,0.9406812430830688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817966566450541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16991.014465410262,1300.1264701570208,0.4143201497610124,0.06437274838769999,6.113110376966115,5.030194161571952
1984.0,-17.82024596333875,5.7285850733745765,34.48155312995672,22.642885625269287,5.62330113853729,-15.471587982660502,-27.230315376631893,3.279469113291483,0.3390743673125485,-3.4107379748232747,38.99114356128007,50769.70983824199,12556.029813065608,12556.029813065608,63325.7396513076,80464.87403930126,80464.87403930126,12556.029813065608,93020.90385236687,93020.90385236687,93020.90385236687,114040.74732400915,91545.99937367837,61873.65123470445,32969.27570997102,21019.843471642274,0.0,53989.11918161329,17866.866950895932,1300.2645918265184,0.0,0.8982008279969658,3.002856562611195,0.0014959713701933424,377165.2219222542,1511492.1219314737,4.0075066153449335,1511492.1219314737,4.0075066153449335,0.85,0.08594141820689524,4.698906859688992,1.224415883314796,1.0,0.0,4.698906859689408,1.275328961527609,1.276324892797549,3.6844665191799355,16560.042961306306,1688.6544295255064,1603.0968420496806,1603.0968420496806,7.8323588966788655,5.7285850733745765,3.24562592508774,2.4829591482868363,5.03172273763365,5.03172273763365,1.4376350678953287,0.0,0.0,0.000780880426523003,0.000310421256824295,0.000470459169698708,0.0022106438197008467,0.08595028742154594,0.07438644521933908,0.011563842202206851,0.08744033378491738,0.07438981215092255,0.011551606055972696,0.41428775270801677,0.41428775270801677,0.06440364483739158,0.0,4.218718444232763,4.0824423506583685,5.0983308740024995,3.74981234213584,3.4764548511078033,5.51839785004978,21019.843471642274,17866.866950895932,0.85,1.17293522493462,0.940369293069191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817967046630815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16991.42028175451,1300.2645918265184,0.41428775270801677,0.06440364483739158,6.113110376966115,5.03172273763365
1985.0,-17.82120812815717,5.734047044123521,34.47852446740041,22.65469202483075,5.62465011908791,-15.47726781624756,-27.239715296868212,3.283733946267134,1.8935815372475986,-3.16169957618119,38.86870731443704,50812.61585900898,12222.102528276233,12222.102528276233,63034.71838728522,80514.30401991286,80514.30401991286,12222.102528276233,92736.40654818909,92736.40654818909,92736.40654818909,113762.77419812825,91581.64238977058,61894.25169537259,32985.98966044221,21026.367649939155,0.0,54012.35731038137,17872.412502448282,1300.2185270886744,0.0,0.8997701015767952,3.0115771106663694,0.0014959713701933424,380791.57599291747,1506330.5834371303,3.9557875709549504,1506330.5834371303,3.9557875709549504,0.85,0.08534097463909351,4.698906859688992,1.2245059761079031,1.0,0.0,4.69890685968893,1.275309431013145,1.2763052565306603,3.684522944330488,16566.49053828177,1689.3118994031367,1603.0968420496806,1603.0968420496806,7.624057516481258,5.734047044123521,3.3180564842572946,2.4159905598662266,5.033668694760721,5.033668694760721,1.4381910556459203,0.0,0.0,0.0007808094665500349,0.0003101244593004014,0.00047068500724963344,0.0022117050093180654,0.08528361727102562,0.07380381677162015,0.011479800499405477,0.08784436896208467,0.0738392582488488,0.011501716390244714,0.414252170002625,0.414252170002625,0.06443477419049398,0.0,4.295127676782272,4.474462149006513,3.1473583927709683,5.055281113428805,6.5074444291249165,5.684341886080802e-14,21026.367649939155,17872.412502448282,0.85,1.167042534823225,0.9407590853147714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817967038868755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.826276391897,1300.2185270886744,0.414252170002625,0.06443477419049398,6.113110376966115,5.033668694760721
1986.0,-17.821209575327366,5.734712223809409,34.47747512675713,22.650179278012388,5.624697522943757,-15.476358172643833,-27.236187633220084,3.283914567657322,1.8046525112507084,-3.1617080495443366,38.868614187190715,50794.441242620545,12224.070628482887,12224.070628482887,63018.51187110343,80492.7446381734,80492.7446381734,12224.070628482887,92716.8152666563,92716.8152666563,92716.8152666563,113746.2758198941,91559.45318255595,61880.38451420027,32976.74296483965,21029.4605532378,0.0,54006.203518077455,17875.04147025213,1300.4112974482741,0.0,0.8997703753196956,3.012829840585947,0.0014959713701933424,380791.4521458452,1506326.66255729,3.955778560860023,1506326.66255729,3.955778560860023,0.85,0.0853409680319121,4.698906859688992,1.2244475201936442,1.0,0.0,4.698906859688922,1.2753085979469727,1.2763044226778741,3.6845253511608274,16562.47666299213,1688.9025980321649,1603.0968420496806,1603.0968420496806,7.625285202891101,5.734712223809409,3.31970572693805,2.415006496871359,5.0365306977256115,5.0365306977256115,1.4390087707787462,0.0,0.0,0.0007808093598252143,0.0003102358127869186,0.00047057354703829564,0.002211181268166428,0.08526574769683457,0.07380262437067032,0.011463123326164233,0.08789396566799161,0.07383925180436855,0.011501716227543547,0.4142468746676451,0.4142468746676451,0.0643413842296972,0.0,4.429213605374059,4.856997612611963,1.7030783111435994,4.966360560795067,6.393674859454563,5.684341886080802e-14,21029.4605532378,17875.04147025213,0.85,1.1668754284868272,0.9405297527647571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818019704378137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16992.21299282459,1300.4112974482741,0.4142468746676451,0.0643413842296972,6.113110376966115,5.0365306977256115
1987.0,-17.828501579794036,5.737356732513235,34.478243372174575,22.63625106951224,5.620789267015168,-15.474841680557024,-27.228491998370714,3.2822558415080483,0.9729913728166935,-3.402106105648682,38.97723811866936,50713.112398693636,12558.55426123043,12558.55426123043,63271.66665992407,80445.29235206525,80445.29235206525,12558.55426123043,93003.84661329568,93003.84661329568,93003.84661329568,114024.57376809759,91501.35462515934,61840.68925169765,32956.294859401874,21020.7271548019,0.0,53977.02201420377,17867.618081581615,1300.5520152742733,0.0,0.89828828181535,2.9949524936507945,0.0014959713701933424,377290.4598400202,1510905.2386226598,4.004620841097647,1510905.2386226598,4.004620841097647,0.85,0.0857908682791215,4.698906859688992,1.224296229579486,1.0,0.0,4.698906859687773,1.2753173513838165,1.2763124973095656,3.6845000615653194,16551.967032718167,1687.8309139938885,1603.0968420496806,1603.0968420496806,7.833933628846381,5.737356732513235,3.2569704533009856,2.4803862792122495,5.037954772004393,5.037954772004393,1.4394156491441124,0.0,0.0,0.0007802717645517652,0.0003104788592993099,0.0004697929052524553,0.002207513105123983,0.08585181221274865,0.07433575212644791,0.011516060086300742,0.08723794574685897,0.07430386937071852,0.011486998908402978,0.4142654951925526,0.4142654951925526,0.06417781750836954,0.0,4.50876488941401,4.739102803138337,3.0246728022015077,4.375097478465364,3.826192388770437,7.958203014433025,21020.7271548019,17867.618081581615,0.85,1.1721963216732199,0.9395314988913013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818019783591393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16992.618923562008,1300.5520152742733,0.4142654951925526,0.06417781750836954,6.113110376966115,5.037954772004393
1988.0,-17.829219235491855,5.737428816227584,34.4783337460045,22.631970047391974,5.620775742447542,-15.47483760151177,-27.226093970797933,3.2822558029413385,0.8861600114267958,-3.402112575930672,38.97725800170818,50696.658908285506,12559.41795435134,12559.41795435134,63256.076862636844,80425.108777199,80425.108777199,12559.41795435134,92984.52673155034,92984.52673155034,92984.52673155034,114004.97772257464,91481.10621050399,61827.64687317776,32948.288152584704,21020.45099102429,0.0,53968.739143609,17867.383342370646,1300.5336382075777,0.0,0.8982881842130711,2.996175706528547,0.0014959713701933424,377290.3659519015,1510906.077669131,4.004624061515919,1510906.077669131,4.004624061515919,0.85,0.08579085528815529,4.698906859688992,1.224243064061739,1.0,0.0,4.69890685968839,1.2753174598785024,1.2763125384338168,3.6844997481149906,16548.30423348188,1687.457412417276,1603.0968420496806,1603.0968420496806,7.8344723942523515,5.737428816227584,3.2578672710603724,2.4795615451672113,5.039977052503063,5.039977052503063,1.4399934435723036,0.0,0.0,0.0007802188745184778,0.0003105546305408977,0.00046966424397758006,0.002206908537776895,0.08584376754888058,0.07433718580367021,0.011506581745210373,0.08727233321155278,0.07430385669454849,0.011486998593606804,0.41427314399244564,0.41427314399244564,0.06412494291597236,0.0,4.464651107270527,4.535250546570921,4.008525019653575,4.288272587357483,3.7217177471794685,7.987739760196291,21020.45099102429,17867.383342370646,0.85,1.172087357726008,0.9393708230496808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818418933502172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16992.87880008668,1300.5336382075777,0.41427314399244564,0.06412494291597236,6.113110376966115,5.039977052503063
1989.0,-17.83307337992198,5.739785856675836,34.477580470287066,22.600684908125572,5.601276154942236,-15.473452897826329,-27.209873695950932,3.2779229273145196,0.6800631819440355,-3.404774262784684,38.962221478937316,50591.07989432998,12566.781989273797,12566.781989273797,63157.86188360378,80369.34712261053,80369.34712261053,12566.781989273797,92936.12911188434,92936.12911188434,92936.12911188434,113952.02421102292,91353.63397939832,61746.83010066219,32896.44875415126,21015.895099138583,0.0,53912.34385328984,17863.510834267796,1300.6710473898609,0.0,0.8983267282582488,2.998758934366229,0.0014959713701933424,377251.744648358,1510271.6504666833,4.003352328759751,1510271.6504666833,4.003352328759751,0.85,0.08578232410265048,4.698906859688992,1.2239116158848629,1.0,0.0,4.698906859689315,1.2753380314758447,1.276332763883107,3.6844403159931884,16525.24538177972,1685.1060639239417,1603.0968420496806,1603.0968420496806,7.839066024985872,5.739785856675836,3.2593859687207307,2.4803998879551057,5.041227725644413,5.041227725644413,1.4403507787555465,0.0,0.0,0.0007799348867664065,0.000311067594837061,0.00046886729192934553,0.002203163734330603,0.08580038019561756,0.07429696391012619,0.01150341628549137,0.08736055436706539,0.07429552368162985,0.011486800421020623,0.41426672206399706,0.41426672206399706,0.0641410133917815,0.0,4.389608505152637,4.319224662153374,4.84538728839766,4.0848374447286915,3.452385790702408,8.218872525938878,21015.895099138583,17863.510834267796,0.85,1.1714916727692921,0.9383951109972528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818458217635317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16993.270139664874,1300.6710473898609,0.41426672206399706,0.0641410133917815,6.113110376966115,5.041227725644413
1990.0,-17.83745575599679,5.742201163803406,34.478023540862374,22.59202175717803,5.6005532328233505,-15.473600664225426,-27.20538176419211,3.2779891890441064,1.342877048677451,-3.414702889631239,38.967249690935176,50542.88753398775,12584.471043093274,12584.471043093274,63127.358577081024,80331.75967487873,80331.75967487873,12584.471043093274,92916.23071797201,92916.23071797201,92916.23071797201,113921.28769565758,91312.3088970595,61718.65134503066,32881.841724476486,21005.05697768557,0.0,53886.898702162056,17854.298431032734,1300.024680812969,0.0,0.8982633362582512,2.988209778473075,0.0014959713701933424,377107.70675067045,1510483.7804469927,4.005443944548363,1510483.7804469927,4.005443944548363,0.85,0.08562916276516784,4.698906859688992,1.2238029209850358,1.0,0.0,4.698906859688665,1.2753383868504073,1.2763327078411497,3.6844392893194997,16517.769958019067,1684.3437828431797,1603.0968420496806,1603.0968420496806,7.850100326442583,5.742201163803406,3.2592653988766696,2.4829357649267365,5.043167814206682,5.043167814206682,1.4409050897733378,0.0,0.0,0.0007796120922236862,0.0003112097894867284,0.0004684023027369578,0.0022009787934248112,0.08583531940081537,0.07431699092462553,0.011518328476189839,0.08700383287449015,0.074208388218632,0.011420774546535837,0.41424816911794793,0.41424816911794793,0.06420397843341241,0.0,4.466574705684479,4.210950071848288,6.134696647192584,4.757579938308709,3.760237880382533,11.343212075402619,21005.05697768557,17854.298431032734,0.85,1.1714787842215946,0.9379438926953846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818669194983983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16993.59862099694,1300.024680812969,0.41424816911794793,0.06420397843341241,6.113110376966115,5.043167814206682
