time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1991.0,-17.837456847052678,5.744625737293413,34.478551317368954,22.618627559300535,5.614320988684733,-15.477443038522491,-27.220748202502705,3.2835362358136213,1.534875638722042,-3.408747503244142,38.97086886441342,50622.02926493681,12580.351422549207,12580.351422549207,63202.38068748602,80392.45493132662,80392.45493132662,12580.351422549207,92972.80635387583,92972.80635387583,92972.80635387583,113982.40984098292,91411.86977586296,61779.6323696397,32924.70822913695,21009.603487107088,0.0,53934.31171624404,17858.162964041025,1300.1292202021746,0.0,0.8982788703569445,2.9862526987651825,0.0014959713701933424,377194.0983529457,1510636.4799195617,4.004931377547796,1510636.4799195617,4.004931377547796,0.85,0.08564419917096974,4.698906859688992,1.2240599596360702,1.0,0.0,4.698906859688208,1.2753127954685233,1.2763070964044005,3.6845132240382736,16535.77983765915,1686.180279469457,1603.0968420496806,1603.0968420496806,7.847530537496584,5.744625737293413,3.263467852830383,2.48115788446303,5.045129408284625,5.045129408284625,1.4414655452241785,0.0,0.0,0.0007796120118745884,0.0003107236037542534,0.000468888408120335,0.002203262957345294,0.08585947053810666,0.0743174159884544,0.011542054549652262,0.08695534654543671,0.07422299355995059,0.01142120561101916,0.41422630425240486,0.41422630425240486,0.06433246549267628,0.0,4.559685200020738,4.166036523213847,7.134744089110882,4.943623141966157,3.997359946418271,11.187504940865438,21009.603487107088,17858.162964041025,0.85,1.1718399415200214,0.9385867299330043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818909094711416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16993.916391616913,1300.1292202021746,0.41422630425240486,0.06433246549267628,6.113110376966115,5.045129408284625
1992.0,-17.84080062923829,5.747121766959604,34.479039845979486,22.572558174747996,5.61476735493027,-15.484273817124715,-27.20377271817995,3.278640162943856,0.46879935048821153,-3.40324700214886,38.97126308846006,50515.47712494933,12576.956713542122,12576.956713542122,63092.43383849145,80172.50265146779,80172.50265146779,12576.956713542122,92749.45936500991,92749.45936500991,92749.45936500991,113771.81115396657,91217.17029371274,61656.58944071454,32845.089836664665,21022.35178895666,0.0,53867.44162562133,17868.999020613162,1300.816446211893,0.0,0.8983032100892281,3.0019390971787767,0.0014959713701933424,377273.9049518376,1510653.1136498968,4.004128284045368,1510653.1136498968,4.004128284045368,0.85,0.08565705848321743,4.698906859688992,1.2235523013630885,1.0,0.0,4.6989068596880905,1.2753358879050862,1.276329892825853,3.684446508760598,16500.56003765685,1682.5888593614386,1603.0968420496806,1603.0968420496806,7.845412943026906,5.747121766959604,3.2676008169193596,2.4795209500402446,5.047097823227117,5.047097823227117,1.4420279494934618,0.0,0.0,0.0007793657999986875,0.000311260739304081,0.0004681050606946065,0.0021995820807530183,0.08588042455000196,0.07430955258648403,0.011570871963517925,0.08746068602221443,0.0742352510422139,0.011421807441003537,0.41420556157140115,0.41420556157140115,0.06449668114932855,0.0,4.419931748959527,3.8877339376454074,7.9097133475856936,3.872046352637085,2.7881067645594158,11.044482455205411,21022.35178895666,17868.999020613162,0.85,1.1712535797965644,0.9377738314737842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818909154438819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16994.32178790089,1300.816446211893,0.41420556157140115,0.06449668114932855,6.113110376966115,5.047097823227117
1993.0,-17.84100250262536,5.749779797710546,34.47980733963751,22.610148321278416,5.635669584532881,-15.491752924517076,-27.228326036687918,3.2849147969545704,-0.17218677083906186,-3.3850025676368056,38.98005409580419,50640.78707162159,12556.27596895019,12556.27596895019,63197.06304057178,80251.39706789913,80251.39706789913,12556.27596895019,92807.67303684933,92807.67303684933,92807.67303684933,113840.52154826956,91365.22028477683,61747.49400736174,32908.58475268344,21032.848511420234,0.0,53941.433264103674,17877.9212347072,1300.9709158294768,0.0,0.898358551782703,3.0133283958385326,0.0014959713701933424,377538.7075988201,1511024.0738505877,4.002302395589676,1511024.0738505877,4.002302395589676,0.85,0.08584845454921208,4.698906859688992,1.2239362380979584,1.0,0.0,4.698906859688835,1.2753069702407351,1.2763009336680264,3.684530053812845,16527.341264900162,1685.3197845237837,1603.0968420496806,1603.0968420496806,7.83251244690623,5.749779797710546,3.2753136278749033,2.4744661698356425,5.0490918350719065,5.0490918350719065,1.4425976671634018,0.0,0.0,0.0007793509377911734,0.00031048410269535887,0.00046886683509581457,0.0022031615877123904,0.08591462367300426,0.07431040643801494,0.011604217234989318,0.08780834463848707,0.07427790048646041,0.01157055406275168,0.41417152776075583,0.41417152776075583,0.06467649163905725,0.0,4.175865139157281,3.6964409613348153,7.27822449001394,3.21281579679777,2.966028371590653,4.803864688623605,21032.848511420234,17877.9212347072,0.85,1.1715866490078497,0.9388105581785021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819092204382633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16994.66021890287,1300.9709158294768,0.41417152776075583,0.06467649163905725,6.113110376966115,5.0490918350719065
1994.0,-17.849824048359054,5.752387932652344,34.48071071691858,22.625564492214494,5.638490316247774,-15.496539631960173,-27.23962072106076,3.2893179621663555,-0.2515685548909232,-3.386356463875661,38.98644098756008,50648.52642732552,12562.48391577808,12562.48391577808,63211.010343103604,80310.84890037641,80310.84890037641,12562.48391577808,92873.33281615449,92873.33281615449,92873.33281615449,113924.29855351313,91417.17740964673,61774.29578982612,32936.535133134006,21050.965737358634,0.0,53987.500870492644,17893.32087675484,1301.9482649212555,0.0,0.8983305937351725,3.0142980696443153,0.0014959713701933424,377519.0519312609,1511293.6291309227,4.0032247946154005,1511293.6291309227,4.0032247946154005,0.85,0.08592797398821618,4.698906859688992,1.2240692617883906,1.0,0.0,4.698906859689253,1.2752879864774405,1.2762811071478852,3.684584901225457,16536.739952181724,1686.2781839039556,1603.0968420496806,1603.0968420496806,7.836384918403308,5.752387932652344,3.2777016689285605,2.474686263723784,5.051138877293373,5.051138877293373,1.4431825363695352,0.0,0.0,0.0007787017370074144,0.00031012744418038485,0.0004685742928270296,0.0022017869588388476,0.08594873139386397,0.07432226478452147,0.011626466609342493,0.08789985216773841,0.07431502927839241,0.011612944709823774,0.4141319540943018,0.4141319540943018,0.06478396951571258,0.0,3.9687908360344863,3.5732082873163336,6.517100546560471,3.1347879089847197,3.078538128948594,3.495101878807475,21050.965737358634,17893.32087675484,0.85,1.170845275737743,0.9381528244625217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819103255748848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16995.06148135171,1301.9482649212555,0.4141319540943018,0.06478396951571258,6.113110376966115,5.051138877293373
1995.0,-17.859699528103352,5.754882872807302,34.48170811323998,22.619390137866162,5.641575832285027,-15.507441092507188,-27.24685409395022,3.289317886567951,-0.5612334778609807,-3.392841267097795,38.99046933720183,50629.331227862785,12575.585981981452,12575.585981981452,63204.917209844236,80266.96281160039,80266.96281160039,12575.585981981452,92842.54879358184,92842.54879358184,92842.54879358184,113897.78176874321,91387.86433554828,61750.235067839705,32930.699186342856,21055.232975161365,0.0,53985.93216150422,17896.94802888716,1302.2029809267947,0.0,0.8982866781348975,3.0179417441975733,0.0014959713701933424,377424.9176228901,1511463.6621291414,4.004673755110529,1511463.6621291414,4.004673755110529,0.85,0.08596453997405074,4.698906859688992,1.2239924801560118,1.0,0.0,4.698906859688024,1.2752894739729794,1.2762816696720372,3.684580603531706,16531.437418267415,1685.7374759237268,1603.0968420496806,1603.0968420496806,7.844557890777585,5.754882872807302,3.2786139645470103,2.476268908260292,5.053175297663667,5.053175297663667,1.4437643707610477,0.0,0.0,0.0007779755634061768,0.00030989923008469157,0.00046807633332148526,0.0021994470935023983,0.08596899462380164,0.0743324007164195,0.011636593907382142,0.08801901986519207,0.07433169616622286,0.01163284380782788,0.4140919500062224,0.4140919500062224,0.064825295780794,0.0,3.7436385711862386,3.4146169654944174,5.857752125045181,2.831607789236841,2.7697354847832116,3.227390208596148,21055.232975161365,17896.94802888716,0.85,1.1707664326469442,0.9378245257746067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819586197809364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16995.29005630209,1302.2029809267947,0.4140919500062224,0.064825295780794,6.113110376966115,5.053175297663667
1996.0,-17.862657176040646,5.75526154943406,34.482115777528264,22.614278189744823,5.641462090400939,-15.507489403533594,-27.244231361523248,3.2893177017372532,-0.6601397423404478,-3.3928824913216054,38.990615688410436,50598.92297016872,12576.909784199901,12576.909784199901,63175.832754368625,80243.30029607668,80243.30029607668,12576.909784199901,92820.21008027658,92820.21008027658,92820.21008027658,113879.80116294674,91363.66048149845,61733.57697083383,32922.315011849576,21059.59108267015,0.0,53981.90609451973,17900.652420269627,1302.4689739754594,0.0,0.8982859896531539,3.0193609504658303,0.0014959713701933424,377424.3192651357,1511469.8397537407,4.004696471855998,1511469.8397537407,4.004696471855998,0.85,0.08596445227945182,4.698906859688992,1.2239288997882976,1.0,0.0,4.698906859689134,1.2752899199702181,1.2762818388000896,3.684579314951949,16527.0591071928,1685.2910124449022,1603.0968420496806,1603.0968420496806,7.845383668848958,5.75526154943406,3.2797150118132197,2.4755465376208403,5.055181917831499,5.055181917831499,1.4443376908089998,0.0,0.0,0.0007777581996965769,0.0003099819598517715,0.0004677762398448054,0.0021980369822062794,0.08596080148540253,0.07432520218264568,0.011635599302756849,0.08807833142380889,0.07433161052004407,0.011632841759407746,0.4140493743344265,0.4140493743344265,0.06481936772231826,0.0,3.5410904072165863,3.261197947613425,5.338101419417001,2.7327427489811384,2.648557972102026,3.2714649870070502,21059.59108267015,17900.652420269627,0.85,1.1703149689407182,0.9373311657719614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820126872940368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16995.4972233896,1302.4689739754594,0.4140493743344265,0.06481936772231826,6.113110376966115,5.055181917831499
1997.0,-17.871965514097326,5.757691139581159,34.48297278717515,22.581925650034123,5.632559970764598,-15.512736516126212,-27.232840774208285,3.286712041872514,-1.1013056297590538,-3.3948047791011486,38.9890176062521,50487.07342621291,12583.4032876417,12583.4032876417,63070.476713854616,80132.33121645395,80132.33121645395,12583.4032876417,92715.73450409566,92715.73450409566,92715.73450409566,113776.4669345418,91222.90927045046,61640.913803925905,32868.88385169395,21060.73243044614,0.0,53929.616282140094,17901.622565879217,1302.6069714312962,0.0,0.8982824338714441,3.0254983741455654,0.0014959713701933424,377396.418636064,1511402.3842103076,4.00481379678328,1511402.3842103076,4.00481379678328,0.8499999999999999,0.08595861069961307,4.698906859688992,1.2235612677829342,1.0,0.0,4.698906859688979,1.2753033409361885,1.2762943982022072,3.6845405393822364,16501.59817915927,1682.694720333577,1603.0968420496806,1603.0968420496806,7.849434268458086,5.757691139581159,3.2815386901201755,2.476152449460984,5.056554290068584,5.056554290068584,1.4447297971624524,0.0,0.0,0.0007770744743118412,0.00031034149305298093,0.0004667329812588603,0.002193134807280352,0.08594342135929954,0.074314635412391,0.011628785946908539,0.0882663688656058,0.07432589567894295,0.011632715020670124,0.4140049494545487,0.4140049494545487,0.06478367163414625,0.0,3.2916893930557762,3.0305635347942257,4.96762659763607,2.2934991493420966,2.1071111123617925,3.488353185135736,21060.73243044614,17901.622565879217,0.85,1.1694961147858511,0.9361660050033167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820288809081642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16995.842648524987,1302.6069714312962,0.4140049494545487,0.06478367163414625,6.113110376966115,5.056554290068584
1998.0,-17.871965514097326,5.757691139581159,34.48297278717515,22.51617999225857,5.632559970764598,-15.512736516126212,-27.195030672568805,3.286712041872514,-2.4758405535333736,-3.3948047791011486,38.9890176062521,50292.326825949196,12584.143755393325,12584.143755393325,62876.470581342524,79821.50222138152,79821.50222138152,12584.143755393325,92405.64597677485,92405.64597677485,92405.64597677485,113462.88830571742,90912.08027537803,61446.16720366218,32739.903413017608,21057.242328942575,0.0,53797.14574196018,17898.65597960119,1302.3914555282347,0.0,0.8982824338714441,3.0456163355422023,0.0014959713701933424,377396.418636064,1511402.3842103076,4.00481379678328,1511402.3842103076,4.00481379678328,0.8500000000000001,0.08595861069961307,4.698906859688992,1.222744042188861,1.0,0.0,4.698906859689885,1.2753033409361885,1.2762943982022072,3.6845405393822364,16445.371347323526,1676.9611791308475,1603.0968420496806,1603.0968420496806,7.8498961667865,5.757691139581159,3.2823679715269156,2.475323168054244,5.058545985678682,5.058545985678682,1.445298853051052,0.0,0.0,0.0007770744743118412,0.00031153768698424415,0.00046553678732759706,0.002187514003411221,0.08592520230878513,0.07430553629965632,0.011619666009128811,0.08883859270974193,0.07432589567894295,0.011632715020670124,0.4139542585282338,0.4139542585282338,0.06473286469203354,0.0,2.8149606635212194,2.5251723903788843,4.675895825618682,0.9189642255677768,0.5159900926667547,3.512829445434477,21057.242328942575,17898.65597960119,0.85,1.1687696385033441,0.9348512106418811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820798477511085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16996.06074958005,1302.3914555282347,0.4139542585282338,0.06473286469203354,6.113110376966115,5.058545985678682
1999.0,-17.882471307372757,5.757709097449289,34.483731041274275,29.65396820744502,5.633305550788306,-15.513061802809675,-31.33808446638284,3.2095309182165668,164.1125254472442,-3.394706070182961,38.9903069172503,71272.26503917294,12584.50193982839,12584.50193982839,83856.76697900133,113563.48007453528,113563.48007453528,12584.50193982839,126147.98201436368,126147.98201436368,126147.98201436368,146869.7579120333,125022.45961959184,81947.10212241313,47861.50833019857,20721.775897669613,0.0,68583.2842278682,17613.50951301917,1302.532024410627,0.0,0.8982785242581015,1.7846573763595621,0.0014959713701933424,377397.85128589004,1511456.806249877,4.004942797368774,1511456.806249877,4.004942797368774,0.8499999999999999,0.08595849734306239,4.698906859688992,1.3148726719664416,1.0,0.0,4.698906859686189,1.275661084492085,1.2766514361555206,3.6835072550323193,22615.70485431727,2306.1600907870957,1603.0968420496806,1603.0968420496806,7.850119599598331,5.757709097449289,3.2829332784624876,2.474775818986801,5.059808804244651,5.059808804244651,1.4456596583556145,0.0,0.0,0.000776303455074554,0.00020292900430136172,0.0005733744507731923,0.0026942331399085616,0.08590572101839487,0.07429598924665967,0.011609731771735205,0.05206265475695085,0.07432578502301954,0.011632712320042855,0.41388173243344395,0.41388173243344395,0.06467449922257275,0.0,34.21247038970847,39.06753941345693,4.445630352163221,167.50723151742716,192.62570869604497,3.5271663125095642,20721.775897669613,17613.50951301917,0.85,1.2226997864433984,1.039207524713611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820798477511085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16996.465017396247,1302.532024410627,0.41388173243344395,0.06467449922257275,6.113110376966115,5.059808804244651
2000.0,-17.986469427393533,5.764187434317004,34.48838750110896,23.124704067036532,6.124085598076711,-15.734313732575083,-27.627988381404407,3.494826021736781,-3.0389300911437545,-3.0389300911438197,39.157907707997765,51865.25971381302,12104.673349622444,12104.673349622444,63969.93306343547,80373.39845151483,80373.39845151483,12104.673349622444,92478.07180113728,92478.07180113728,92478.07180113728,113579.19525212105,92803.6831397156,62512.71982032595,33656.62591043295,21101.12345098376,0.0,54757.74936141671,17935.954933336194,1302.7025821784168,0.0,0.8993650900595543,3.111651825225132,0.0014959713701933424,382589.2951786674,1518543.8913098965,3.9691227915844944,1518543.8913098965,3.9691227915844944,0.8499999999999999,0.08667234905753576,4.698906859688992,1.2275424999603999,1.0,0.0,4.6989068596899735,1.2743610772799032,1.2753407409013529,3.687264891767339,16787.54932247781,1711.853622029726,1603.0968420496806,1603.0968420496806,7.550806059941895,5.764187434317004,3.3843676847421773,2.379819749574827,5.061077040100839,5.061077040100839,1.4460220114573825,0.0,0.0,0.0007687088371388784,0.0002980907444203861,0.0004706180927184923,0.0022113905841686736,0.08639799113750195,0.07477979953592401,0.011618191601577945,0.09089590703537793,0.07485260885909206,0.011819740198443706,0.41588173243344395,0.41588173243344395,0.06461362133883156,0.0,26.464281903044025,30.881234684174274,5.684341886080802e-14,5.684341886080802e-14,0.6090490395882853,5.684341886080802e-14,21101.12345098376,17935.954933336194,0.85,1.1682352508905312,0.9471766155231758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821373750471748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16996.65881915383,1302.7025821784168,0.41588173243344395,0.06461362133883156,6.113110376966115,5.061077040100839
2001.0,-17.99929130319528,5.767781582259676,34.49119165994,23.110200196411483,5.873476725464603,-15.61008262130061,-27.514586365409173,3.4843294925229866,1.760604911902135,-3.28056710250563,39.05888695067799,51209.618246906575,12443.057267754899,12443.057267754899,63652.675514661474,81489.48573807953,81489.48573807953,12443.057267754899,93932.54300583442,93932.54300583442,93932.54300583442,115066.53497737204,92784.57785768186,62505.00087668591,33643.97442332883,21133.99197153762,0.0,54777.96639486645,17963.893175806978,1303.7025821784168,0.0,0.8985783511505434,2.9988160395983945,0.0014959713701933424,379057.3043479686,1514353.7177749109,3.9950522002993987,1514353.7177749109,3.9950522002993987,0.85,0.08653057281238714,4.698906859688992,1.2275018158880995,1.0,0.0,4.698906859688433,1.2744113378085187,1.2753898527661633,3.6871194725631096,16784.093308086885,1711.5012066390548,1603.0968420496806,1603.0968420496806,7.761887455186742,5.767781582259676,3.322988477177569,2.4447931050821072,5.064294186885014,5.064294186885014,1.4469411962528613,0.0,0.0,0.0007677772386159517,0.00030156018676156865,0.0004662170518543831,0.0021907105030625393,0.0865212641727814,0.07496708978569586,0.01155417438708554,0.0875903645185076,0.07497465510901609,0.011555917703371056,0.4171650411446382,0.4171650411446382,0.06429484787737548,0.0,22.251520899755803,25.789955513442237,0.22776216423210371,5.041172014407778,5.565061119299173,1.6725214488121196,21133.99197153762,17963.893175806978,0.85,1.1620123875322745,0.9348579660252907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827070686525644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16994.979307772497,1303.7025821784168,0.4171650411446382,0.06429484787737548,6.113110376966115,5.064294186885014
2002.0,-18.006825748518136,5.771063543248108,34.49526856945681,23.094832675438397,5.878464815203969,-15.61911032797984,-27.519343235157407,3.476670559172867,1.3346301513741992,-3.303225413037944,39.1071354026204,51191.0944382116,12479.596341698516,12479.596341698516,63670.69077991012,81393.16886769053,81393.16886769053,12479.596341698516,93872.76520938905,93872.76520938905,93872.76520938905,115037.63475242085,92748.04041754235,62479.406011832696,33631.81600634405,21164.869543031797,0.0,54796.68554937585,17990.139111577028,1304.7025821784168,0.0,0.8983095225155642,3.002018990016802,0.0014959713701933424,378727.42395697086,1516394.311023209,4.00392000975217,1516394.311023209,4.00392000975217,0.85,0.08657982046676432,4.698906859688992,1.2274125775368887,1.0,0.0,4.6989068596885035,1.2744477416839954,1.2754255875023726,3.6870141520907533,16777.483935940145,1710.8272382454911,1603.0968420496806,1603.0968420496806,7.784680260328139,5.771063543248108,3.3202323764499204,2.4508311667981872,5.066652067238249,5.066652067238249,1.4476148763537855,0.0,0.0,0.0007672302922976035,0.00030141391047851907,0.0004658163818190844,0.0021888277918852023,0.08679024773795996,0.0752559845861608,0.011534263151799158,0.08772492230065869,0.07502377108081776,0.011556049385946569,0.41790007133369195,0.41790007133369195,0.06405031334617403,0.0,18.657776724604332,21.51240573368858,0.7823874267635915,4.637855564412121,4.894786201944839,2.9771442459428386,21164.869543031797,17990.139111577028,0.85,1.161944196835375,0.9342005620410135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827773340844873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16995.122893879692,1304.7025821784168,0.41790007133369195,0.06405031334617403,6.113110376966115,5.066652067238249
2003.0,-18.01937247408568,5.774381740790208,34.49811042103075,23.093596833664947,5.867368564638837,-15.628481912515781,-27.52826853012664,3.4766699918688966,1.1226807125815412,-3.2974554415283195,39.07296149633358,51165.414979778296,12477.057844657807,12477.057844657807,63642.4728244361,81439.64864457006,81439.64864457006,12477.057844657807,93916.70648922786,93916.70648922786,93916.70648922786,115085.06172449193,92742.0445395021,62468.71853134663,33637.02889795051,21168.35523526407,0.0,54805.38413321458,17993.101949974458,1305.7025821784168,0.0,0.8984521003438778,3.005721199202806,0.0014959713701933424,378811.4071235332,1514948.7641414204,3.999216326786549,1514948.7641414204,3.999216326786549,0.85,0.08665139329391776,4.698906859688992,1.2273972063744445,1.0,0.0,4.698906859688236,1.27444960672979,1.275426294159495,3.6870087564672605,16776.39932275533,1710.7166384805546,1603.0968420496806,1603.0968420496806,7.7830967645753315,5.774381740790208,3.325146279227195,2.449235461563013,5.068921761440192,5.068921761440192,1.4482633604114834,0.0,0.0,0.0007663202843365961,0.00030113962913058966,0.0004651806552060064,0.0021858405717421234,0.0867054337276081,0.0752163803252731,0.011489053402335,0.08791437994357856,0.07509627817024911,0.011555115123668653,0.41824245076863886,0.41824245076863886,0.06388515149524927,0.0,15.752011500531466,18.062876680424665,1.194059489310689,4.420136154109855,4.661311987342515,2.859249073124431,21168.35523526407,17993.101949974458,0.85,1.1612449001313694,0.933583730667982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828186266468745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16995.37197744828,1305.7025821784168,0.41824245076863886,0.06388515149524927,6.113110376966115,5.068921761440192
2004.0,-18.020084102341723,5.777413832649604,34.50295123361804,23.11634214073422,5.886984080924034,-15.6297984379807,-27.53510040985418,3.488834347834541,1.2755183844944327,-3.3167338784900857,39.136951361746526,51196.46103951066,12508.583653946182,12508.583653946182,63705.04469345684,81454.4374137214,81454.4374137214,12508.583653946182,93963.02106766758,93963.02106766758,93963.02106766758,115169.45940065083,92792.05873604795,62496.90376866346,33661.28329709388,21206.43833298325,0.0,54867.72163007713,18025.47258303576,1306.7025821784168,0.0,0.8981454783182616,3.001189498658556,0.0014959713701933424,378530.8624074678,1517656.369715406,4.00933324184735,1517656.369715406,4.00933324184735,0.85,0.08668554077328677,4.698906859688992,1.2275181947974487,1.0,0.0,4.698906859688161,1.2743936722318863,1.2753702510534297,3.68717058321519,16785.446547638352,1711.6391986701221,1603.0968420496806,1603.0968420496806,7.8027623321576804,5.777413832649604,3.3230967851937288,2.454317047455875,5.071207856937472,5.071207856937472,1.4489165305535636,0.0,0.0,0.0007662686999881012,0.0003009298353498331,0.0004653388646382681,0.002186583983128645,0.08692728793303778,0.07542784550765591,0.011499442425381869,0.08781908078920964,0.07513033794508205,0.011555202828204733,0.4183180911578542,0.4183180911578542,0.0637751850445885,0.0,13.49168369415969,15.342898173761,1.7657196236522736,4.592252262984516,4.678182727597687,4.03436200019064,21206.43833298325,18025.47258303576,0.85,1.1610659746902139,0.933088882105978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828873937825215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16995.520397187796,1306.7025821784168,0.4183180911578542,0.0637751850445885,6.113110376966115,5.071207856937472
2005.0,-18.0327168703788,5.780688895917584,34.50561143526272,23.10348021509128,5.875856748358387,-15.639664782455048,-27.541404544003285,3.4829809564325958,1.0903891724820483,-3.293602341680431,39.08324189398656,51156.832923956616,12482.080623215381,12482.080623215381,63638.91354717199,81446.09897657718,81446.09897657718,12482.080623215381,93928.17959979257,93928.17959979257,93928.17959979257,115134.14350898645,92758.76779176241,62470.3352041487,33653.81398623745,21205.963909193884,0.0,54859.77789543134,18025.0693228148,1307.7025821784168,0.0,0.8984352628531711,3.0066528498861294,0.0014959713701933424,378867.4979377199,1515383.51251244,3.9997717427889423,1515383.51251244,3.9997717427889423,0.85,0.08667315606666215,4.698906859688992,1.2274360375991096,1.0,0.0,4.698906859688785,1.274422510656069,1.2753979451762179,3.6870871476289357,16779.424444309283,1711.0251150300342,1603.0968420496806,1603.0968420496806,7.786229936836562,5.780688895917584,3.3326366097886013,2.448052286128983,5.073413174216374,5.073413174216374,1.4495466212046784,0.0,0.0,0.0007653535091497073,0.00030073636697756337,0.0004646171421721439,0.0021831926764817825,0.08670087965958924,0.07523782371659098,0.011463055942998259,0.08807468313028309,0.07522147441071106,0.01145168165595109,0.4182223000242758,0.4182223000242758,0.06371935530520281,0.0,11.6476772557765,13.028807365199043,2.7585009950495305,4.38399151416246,4.015809517853597,6.817596312984165,21205.963909193884,18025.0693228148,0.85,1.1600286400808009,0.9325016412109262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382891294311614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16995.905495152594,1307.7025821784168,0.4182223000242758,0.06371935530520281,6.113110376966115,5.073413174216374
2006.0,-18.04494583361216,5.783675921778278,34.50823345650225,23.102633468247973,5.873781771415531,-15.64681715331447,-27.548505482822634,3.482980938845315,1.157822238407391,-3.2943505185220987,39.08767062388699,51123.61184297083,12488.05560392301,12488.05560392301,63611.66744689384,81451.77241642635,81451.77241642635,12488.05560392301,93939.82802034936,93939.82802034936,93939.82802034936,115163.6568964665,92754.61306691541,62461.095904172354,33659.463514158946,21223.82887611715,0.0,54883.292390276096,18040.254544699575,1308.7025821784168,0.0,0.8984167888867142,3.005607202933565,0.0014959713701933424,378856.6059777236,1515570.8284176104,4.000381158740372,1515570.8284176104,4.000381158740372,0.8499999999999999,0.08667159359708844,4.698906859688992,1.227425460102968,1.0,0.0,4.6989068596885035,1.2744243219181868,1.2753986299247273,3.687081907395239,16778.67288310039,1710.9484771150587,1603.0968420496806,1603.0968420496806,7.789957085784091,5.783675921778278,3.3355537500979953,2.448122171680283,5.07569684135663,5.07569684135663,1.4501990975304657,0.0,0.0,0.0007644685282211721,0.00030051858249254557,0.00046394994572862655,0.002180057582536579,0.08668060485507754,0.0752131371159726,0.011467467739104942,0.08810956821189561,0.07521993907883553,0.011451654518252906,0.4180121742071428,0.4180121742071428,0.06373276406330813,0.0,10.192207956387847,11.210394740250308,3.6066671813438234,4.452172756929485,4.062137707714669,7.031080026707002,21223.82887611715,18040.254544699575,0.85,1.159035194072362,0.931496811077402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829605393710034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16996.051749229508,1308.7025821784168,0.4180121742071428,0.06373276406330813,6.113110376966115,5.07569684135663
2007.0,-18.056913065160543,5.786728810929824,34.51094075082851,23.101765696797543,5.8599186458248775,-15.649266404329774,-27.551303117629118,3.482980944643532,1.4290633946369553,-3.306380486604866,39.096994415405646,51069.78560744149,12509.61201719356,12509.61201719356,63579.39762463505,81513.07936150726,81513.07936150726,12509.61201719356,94022.69137870082,94022.69137870082,94022.69137870082,115263.69202163735,92750.36217396724,62452.24902950912,33664.57016050902,21241.000642936528,0.0,54905.570803445546,18054.850546496047,1309.7025821784168,0.0,0.898329149686637,3.0003009652432007,0.0014959713701933424,378681.5073569003,1515965.241253013,4.00327243818707,1515965.241253013,4.00327243818707,0.85,0.08669420922994191,4.698906859688992,1.2274145820410927,1.0,0.0,4.69890685968989,1.274426092452047,1.2753992992099428,3.6870767850084634,16777.903925742045,1710.8700652865193,1603.0968420496806,1603.0968420496806,7.803403817575413,5.786728810929824,3.335444341497944,2.45128446943188,5.077899075651136,5.077899075651136,1.4508283073288961,0.0,0.0,0.0007636033977601019,0.0003004328194235672,0.00046317057833653475,0.002176395407751661,0.08668580092800776,0.0752016627009227,0.011484138227085059,0.08801263620731115,0.07524086376395227,0.011453345465989636,0.41773910905909967,0.41773910905909967,0.06379345215242427,0.0,9.095933209331747,9.814236602451047,4.429234522043089,4.735443881241849,4.283385091523655,7.727722430898609,21241.000642936528,18054.850546496047,0.85,1.1579771723390442,0.9301385061684242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38302757675384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16996.205671770385,1309.7025821784168,0.41773910905909967,0.06379345215242427,6.113110376966115,5.077899075651136
2008.0,-18.069441281493173,5.78974206321258,34.513627172677275,23.100866353511833,5.877093925973844,-15.670587563718078,-27.571247646678216,3.4829810154230882,1.2886128289828207,-3.3051989065023495,39.10028008646064,51100.85767386535,12512.94843233557,12512.94843233557,63613.80610620092,81427.49303966612,81427.49303966612,12512.94843233557,93940.4414720017,93940.4414720017,93940.4414720017,115199.33234765677,92745.9549623578,62441.73234318031,33671.358465752775,21258.890875655088,0.0,54930.24934140786,18070.057244306823,1310.7025821784168,0.0,0.898323533568184,3.0024247135603996,0.0014959713701933424,378698.70268632646,1516104.24943081,4.003457732166009,1516104.24943081,4.003457732166009,0.8499999999999999,0.08664883655185793,4.698906859688992,1.2274032621970403,1.0,0.0,4.698906859688009,1.2744279437189427,1.2753999988276459,3.687071429065644,16777.106691410765,1710.7887700092047,1603.0968420496806,1603.0968420496806,7.805485048761512,5.78974206321258,3.338878723885448,2.4508633393271317,5.080126157081483,5.080126157081483,1.451464616308995,0.0,0.0,0.0007626986758579218,0.00029982206122856735,0.0004628766146293545,0.002175014099671492,0.08665880981647812,0.07515588332582644,0.011502926490651684,0.08814163252114557,0.07519420403772965,0.011454632514128281,0.4174400969434655,0.4174400969434655,0.0638909761538405,0.0,8.187885777902522,8.661958711576005,5.098893189170894,4.59381173548519,4.1094277291652475,7.799503201282505,21258.890875655088,18070.057244306823,0.85,1.1580833305675013,0.9302862864549967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830931848234638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16996.364430037247,1310.7025821784168,0.4174400969434655,0.0638909761538405,6.113110376966115,5.080126157081483
2009.0,-18.082139036628565,5.792251439923768,34.51645370011186,23.08408861225473,5.864608283462719,-15.680067416579558,-27.576394938491262,3.4747897947409583,0.8996609522514518,-3.344806987697896,39.10984609104693,51054.96159614786,12571.71137420064,12571.71137420064,63626.6729703485,81407.06380130314,81407.06380130314,12571.71137420064,93978.77517550378,93978.77517550378,93978.77517550378,115248.43396153566,92705.20418736927,62411.030062759746,33660.193471788356,21269.65878603189,0.0,54929.85225782025,18079.209968127107,1311.7025821784168,0.0,0.8981062622690144,3.0030391391566345,0.0014959713701933424,378122.62649679225,1516509.0170329844,4.010627533937987,1516509.0170329844,4.010627533937987,0.85,0.08676415916911229,4.698906859688992,1.2273035419592633,1.0,0.0,4.698906859689306,1.2744675558474619,1.2754384737466453,3.6869568300343563,16769.735155908027,1710.0370825825362,1603.0968420496806,1603.0968420496806,7.842140938988287,5.792251439923768,3.330954110516326,2.461297329407442,5.08234636953833,5.08234636953833,1.4520989627252372,0.0,0.0,0.000761782714968145,0.0002996646221824976,0.00046211809278564746,0.002171449876176873,0.08669972830470875,0.07516557152387919,0.011534156780829563,0.08820559264754228,0.07521688461625727,0.01154727455285502,0.4171341918833134,0.4171341918833134,0.06400924080379393,0.0,7.4066360227761265,7.7203172109516345,5.373496402372098,4.244467939949345,3.915174905959134,6.4014236112336675,21269.65878603189,18079.209968127107,0.85,1.1583259440005158,0.9294574716224414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383161874175246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16996.51155100121,1311.7025821784168,0.4171341918833134,0.06400924080379393,6.113110376966115,5.08234636953833
2010.0,-18.086891168012514,5.79472494601953,34.51875249290252,23.087144863698654,5.846986986959316,-15.670984779969938,-27.569164289720334,3.4766934598822905,1.4125801411686894,-3.3447554163303566,39.107446705731455,50990.75315268313,12575.806397721532,12575.806397721532,63566.559550404665,81504.7677245941,81504.7677245941,12575.806397721532,94080.57412231564,94080.57412231564,94080.57412231564,115365.3757465246,92710.59452400902,62412.21983549934,33664.86076501076,21284.801624208965,0.0,54949.662389219724,18092.08138057762,1312.7025821784168,0.0,0.8981146388749187,2.9958156113757894,0.0014959713701933424,378123.37612529163,1516407.4838517017,4.010351064223118,1516407.4838517017,4.010351064223118,0.85,0.08675083012941871,4.698906859688992,1.2273161723138761,1.0,0.0,4.698906859688865,1.274459486383479,1.275429961561198,3.68698017464881,16770.710230809615,1710.136512551138,1603.0968420496806,1603.0968420496806,7.844695384492437,5.79472494601953,3.333629840345082,2.4610951056744477,5.084419601618227,5.084419601618227,1.452691314748065,0.0,0.0,0.000761440176626348,0.000299885806039074,0.00046155437058727406,0.0021688009980719773,0.08665805178785009,0.07510487076655886,0.011553181021291234,0.08806132710462253,0.07520374717148424,0.011547082957934466,0.41683478288996156,0.41683478288996156,0.06412057771415033,0.0,6.874305733545327,7.0695483267558075,5.606698727207288,4.7573355574990615,4.484560674277532,6.541982148726106,21284.801624208965,18092.08138057762,0.85,1.1568143785879828,0.9279538933561624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832314991144918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16996.654857930618,1312.7025821784168,0.41683478288996156,0.06412057771415033,6.113110376966115,5.084419601618227
2011.0,-18.089168937720316,5.795018283972473,34.519536492908735,23.082353942468785,5.846913934790297,-15.67110245516232,-27.56786292940376,3.4748444294746403,1.3172165468041612,-3.3447309153461586,39.10702686210627,50971.09513138077,12576.93601317313,12576.93601317313,63548.0311445539,81482.43868508947,81482.43868508947,12576.93601317313,94059.3746982626,94059.3746982626,94059.3746982626,115355.88477369418,92696.65821675626,62402.77043297032,33659.87531531771,21296.510075431583,0.0,54956.38539074929,18102.033564116846,1313.43397876888,0.0,0.8981161768693144,2.9971590771304935,0.0014959713701933424,378123.73226587835,1516389.7181386757,4.010300303162203,1516389.7181386757,4.010300303162203,0.85,0.08675085327222835,4.698906859688992,1.2272811836050828,1.0,0.0,4.698906859688951,1.27446834111895,1.2754386138451952,3.6869545582932837,16768.18924847935,1709.8794438956577,1603.0968420496806,1603.0968420496806,7.8454000302892295,5.795018283972473,3.334702122207313,2.4603161617651597,5.086486195023655,5.086486195023655,1.4532817700067586,0.0,0.0,0.0007612760428626165,0.000299925630301939,0.00046135041256067753,0.002167842618301714,0.08662537061691343,0.075053731399223,0.011571639217690435,0.08815005593759007,0.0752037690463014,0.011547084225926962,0.4165575892611128,0.4165575892611128,0.0642240438477437,0.0,6.430122294556327,6.5268912872656415,5.800870160334739,4.6619474621502945,4.368999786123823,6.579241656845966,21296.510075431583,18102.033564116846,0.85,1.156335714088846,0.9274826713759934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832575577942303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16996.95691893067,1313.43397876888,0.4165575892611128,0.0642240438477437,6.113110376966115,5.086486195023655
2012.0,-18.089616565061927,5.797742290907148,34.52036745603666,23.080870240833633,5.8190324465862675,-15.658728403431317,-27.555879077967234,3.474758410529157,4.8803168814517335,-3.3227091817206116,39.06412662502345,50906.985008431984,12550.899016264602,12550.899016264602,63457.884024696585,81607.23225901279,81607.23225901279,12550.899016264602,94158.1312752774,94158.1312752774,94158.1312752774,115444.06760094041,92690.04499124936,62399.27552310043,33656.41052016548,21285.93632566301,0.0,54942.34684582849,18093.045876813558,1313.6192597787394,0.0,0.8983643082698385,2.9508499534311072,0.0014959713701933424,378443.9413268897,1514575.2210860709,4.002112481377583,1514575.2210860709,4.002112481377583,0.85,0.086100973432972,4.698906859688992,1.22726383486297,1.0,0.0,4.698906859687759,1.274468803434701,1.2754390354069238,3.686953220844175,16766.992961374985,1709.7574565600878,1603.0968420496806,1603.0968420496806,7.8291583434331615,5.797742290907148,3.343201393827936,2.4545408970792115,5.087899226882825,5.087899226882825,1.4536854933950927,0.0,0.0,0.0007612437911115426,0.000300292589349451,0.0004609512017620916,0.0021659667639417767,0.08643443778187762,0.07486742312055936,0.011567014661318268,0.08682427289341926,0.0746991662933576,0.011401807139614402,0.41630429286318926,0.41630429286318926,0.06431900095404627,0.0,6.7757123376750314,6.7670509270455454,6.832465605885375,8.20302606317233,7.772013231519338,11.045171114755476,21285.93632566301,18093.045876813558,0.85,1.1549904157309334,0.9265527945371541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383270048422771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16997.308391238592,1313.6192597787394,0.41630429286318926,0.06431900095404627,6.113110376966115,5.087899226882825
2013.0,-18.089616565061927,5.797742290907148,34.52036745603666,23.079413431137823,5.8190324465862675,-15.658728403431317,-27.555044170562155,3.474758410529157,4.85251886088821,-3.3227091817206116,39.06412662502345,50902.696039236085,12551.685545640506,12551.685545640506,63454.381584876595,81600.34504103893,81600.34504103893,12551.685545640506,94152.03058667944,94152.03058667944,94152.03058667944,115422.85533291442,92683.15777327551,62394.98655390453,33653.52357707887,21270.824746234975,0.0,54924.34832331385,18080.201034299727,1312.6860074609308,0.0,0.8983643082698385,2.951223697015123,0.0014959713701933424,378443.9413268897,1514575.2210860709,4.002112481377583,1514575.2210860709,4.002112481377583,0.8499999999999999,0.086100973432972,4.698906859688992,1.2272457613563161,1.0,0.0,4.698906859689209,1.274468803434701,1.2754390354069238,3.686953220844175,16765.747110913886,1709.630415168675,1603.0968420496806,1603.0968420496806,7.829648974663459,5.797742290907148,3.344082864204468,2.4536594267026794,5.090045999448073,5.090045999448073,1.4542988569851636,0.0,0.0,0.0007612437911115426,0.0003003181705500469,0.0004609256205614957,0.0021658465602628174,0.08642581158078899,0.07483378447029725,0.011592027110491749,0.08677357817360529,0.0746991662933576,0.011401807139614402,0.4161172433571886,0.4161172433571886,0.06445808400955862,0.0,7.05496315483208,6.9605074216149205,7.674716268944849,8.175228042608808,7.735905639353405,11.072538323979984,21270.824746234975,18080.201034299727,0.85,1.1553051337332296,0.9267783340750048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832725031043365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16997.696451472922,1312.6860074609308,0.4161172433571886,0.06445808400955862,6.113110376966115,5.090045999448073
2014.0,-18.09197673686666,5.800559990241101,34.52067522579083,23.071424674149625,5.823118085154893,-15.664837423456023,-27.558211237750925,3.4715098390920165,4.460776601636212,-3.310851596662724,39.04449151705707,50905.523618419495,12539.73107926132,12539.73107926132,63445.254697680815,81543.23639039247,81543.23639039247,12539.73107926132,94082.96746965378,94082.96746965378,94082.96746965378,115351.55794478254,92660.71891054437,62380.087434902365,33645.14608404667,21268.590475128756,0.0,54913.73655917542,18078.301903859443,1312.8680146712832,0.0,0.8984860332764304,2.9579372702381472,0.0014959713701933424,378616.4456072506,1513745.2876977283,3.9980970326576317,1513745.2876977283,3.9980970326576317,0.85,0.08611012676148594,4.698906859688992,1.227189597873949,1.0,0.0,4.698906859688749,1.274484118466004,1.2754541453846018,3.686908916012775,16761.68807465482,1709.2165086604316,1603.0968420496806,1603.0968420496806,7.8221918666050945,5.800559990241101,3.3498776184359613,2.45068237180514,5.091375569932918,5.091375569932918,1.454678734266548,0.0,0.0,0.0007610737604145664,0.00030022114361258757,0.00046085261680197883,0.002165503522396441,0.0863543819661315,0.0747431899859631,0.011611191980168401,0.08699481913845032,0.07470777041536003,0.011402356346125908,0.4159805181470099,0.4159805181470099,0.06462166863793137,0.0,7.193596703299534,7.032643636641808,8.250822165905163,7.771628198298913,7.344017848847045,10.591630707969955,21268.590475128756,18078.301903859443,0.85,1.1553621857312837,0.927008919955089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832725031043365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.09346425409,1312.8680146712832,0.4159805181470099,0.06462166863793137,6.113110376966115,5.091375569932918
2015.0,-18.1943639465874,5.857428519580194,34.53954584522293,35.41656320393088,12.19047284583638,-15.194140035970124,-30.64391218414528,9.112027629136687,139.43039228590771,1.464766679150229,39.56222622839665,66006.7359497651,6045.857728318375,6045.857728318375,72052.59367808347,109802.36562705883,109802.36562705883,6045.857728318375,115848.2233553772,115848.2233553772,115848.2233553772,138055.35038184765,124355.85104011568,80190.42669151009,49072.69372067288,22207.12702647045,0.0,71279.82074714333,18876.057972499882,1313.2143553440628,0.0,0.9172783302563805,2.2822433457679043,0.0014959713701933424,453266.96977736126,1535744.1269352424,3.3881668626539887,1535744.1269352424,3.3881668626539887,0.85,0.08247796596112401,4.698906859688992,1.3058596836635843,1.0,0.0,4.698906859688848,1.2490304885625405,1.2499719706877908,3.762043363006116,22495.11993755383,2293.8638513206683,1603.0968420496806,1603.0968420496806,3.7713615108793306,5.857428519580194,4.676371544390886,1.1810569751893079,5.0935551463835065,5.0935551463835065,1.4553014703952876,0.0,0.0,0.0007537310913517905,0.00021826204222774115,0.0005354690491240493,0.0025161191880801372,0.08235988001434329,0.07125854252848247,0.011101337485860811,0.06854420388867932,0.07130947410294558,0.011168491858178435,0.4158768212475264,0.4158768212475264,0.06478926990922446,0.0,30.086608526496946,41.19129570342716,1.1368683772161603e-13,137.9656256067575,194.33360139536654,1.1368683772161603e-13,22207.12702647045,18876.057972499882,0.85,1.01084139834865,0.9260227545172446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832854458486443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16998.443194926764,1313.2143553440628,0.4158768212475264,0.06478926990922446,6.113110376966115,5.0935551463835065
2016.0,-18.191919783331592,5.910649843128593,34.54075323847702,29.388663719315105,11.109559353450626,-15.168359810179023,-27.71235890742389,8.383347410825055,20.530203120827196,0.7126173403083433,39.242696336526855,51128.14930466192,7158.174915922856,7158.174915922856,58286.32422058478,86415.29915613902,86415.29915613902,7158.174915922856,93573.47407206187,93573.47407206187,93573.47407206187,115750.73709338455,99303.59040325414,65422.16692222859,37646.02609002839,22177.26302132268,0.0,59823.28911135107,18850.67356812428,1314.2143553440628,0.0,0.9152479018119585,3.2391191996325346,0.0014959713701933424,440805.8359234946,1522138.7788331485,3.4530821844593906,1522138.7788331485,3.4530821844593906,0.85,0.08302288551080982,4.698906859688992,1.2401733177853749,1.0,0.0,4.69890685968891,1.2522629475525209,1.2532070847683168,3.752332422573667,17963.337934379226,1831.7506930887946,1603.0968420496806,1603.0968420496806,4.465216778027327,5.910649843128593,4.517359594327641,1.3932902488009518,5.112044752717867,5.112044752717867,1.4605842150622477,0.0,0.0,0.0007539056133914363,0.00029553337774621143,0.00045837223564522487,0.0021538484423643265,0.0825512021898659,0.07152395458258434,0.011027247607281559,0.09714129991090546,0.07193245291795518,0.011090432592854638,0.41786751038241565,0.41786751038241565,0.06442496826297128,0.0,28.4770201518794,43.45902200802601,-5.684341886080802e-14,19.81758578051887,50.67931588287223,-5.684341886080802e-14,22177.26302132268,18850.67356812428,0.85,0.9743082516257926,0.8546529297226604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838471209634635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16996.78897193413,1314.2143553440628,0.41786751038241565,0.06442496826297128,6.113110376966115,5.112044752717867
