time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2017.0,-18.191919783331592,5.910649843128593,34.54075323847702,29.38872679313647,11.109559353450626,-15.168359810179023,-27.712388837803132,8.383347410825055,20.549110436071487,0.7126173403083433,39.242696336526855,51128.30291341699,7161.785127785077,7161.785127785077,58290.08804120207,86415.59751532492,86415.59751532492,7161.785127785077,93577.38264310999,93577.38264310999,93577.38264310999,115771.50721869395,99303.88876244005,65422.320530983656,37646.18692384044,22194.124575583966,0.0,59840.31149942441,18865.00588924637,1315.2143553440628,0.0,0.9152479018119585,3.2388621259277097,0.0014959713701933424,440805.8359234946,1522138.7788331485,3.4530821844593906,1522138.7788331485,3.4530821844593906,0.85,0.08302288551080982,4.698906859688992,1.2401740095810965,1.0,0.0,4.698906859688981,1.2522629475525209,1.2532070847683168,3.752332422573667,17963.391905508168,1831.756196612316,1603.0968420496806,1603.0968420496806,4.4674688015904245,5.910649843128593,4.521408356123697,1.3892414870048961,5.129528899520935,5.129528899520935,1.46557968557741,0.0,0.0,0.0007539056133914363,0.0002955324741173442,0.0004583731392740921,0.002153852688432209,0.08280101283289591,0.07182422009032356,0.010976792742572346,0.09720750026688432,0.07193245291795518,0.011090432592854638,0.41962176461660833,0.41962176461660833,0.0641301936126354,0.0,26.733373397047558,44.898494002879374,-5.684341886080802e-14,19.83649309576316,50.68108145541805,-5.684341886080802e-14,22194.124575583966,18865.00588924637,0.85,0.9740939941758617,0.8544123790851053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838337081686245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16997.231457873135,1315.2143553440628,0.41962176461660833,0.0641301936126354,6.113110376966115,5.129528899520935
2018.0,-18.1919298040734,5.940555602240488,34.55023742339577,29.3934412294999,11.116495610322104,-15.144058728898486,-27.690623968932755,8.387358535782987,20.86297046564175,0.7093083961526593,39.28898338070994,51016.5581171147,7207.862281385884,7207.862281385884,58224.42039850058,86405.09358489813,86405.09358489813,7207.862281385884,93612.95586628401,93612.95586628401,93612.95586628401,115846.18586498323,99307.21350942309,65425.50755877615,37646.339945163265,22233.22999869921,0.0,59879.56994386247,18898.24549889433,1316.2143553440628,0.0,0.9150954634367604,3.2341823683385313,0.0014959713701933424,440751.6125113541,1524103.980680365,3.4579657508141346,1524103.980680365,3.4579657508141346,0.85,0.08301344744515524,4.698906859688992,1.2401790109509605,1.0,0.0,4.698906859689124,1.252245107724651,1.2531892305940562,3.752385879332345,17963.993329418015,1831.8175247834904,1603.0968420496806,1603.0968420496806,4.496211390554602,5.940555602240488,4.542789656949234,1.3977659452912548,5.131046649259482,5.131046649259482,1.466013328359852,0.0,0.0,0.0007539048977987329,0.0002961902498602851,0.0004577146479384478,0.0021507584989781045,0.08317466867527273,0.0722183872924284,0.010956281382844338,0.09712467137832531,0.07192325446244008,0.011090192982715151,0.4211381353196556,0.4211381353196556,0.06389104055903337,0.0,25.40833815216871,46.07408774918514,-5.684341886080802e-14,20.153662069489087,50.78370770987391,-5.684341886080802e-14,22233.22999869921,18898.24549889433,0.85,0.9723586935090949,0.8519860474105457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838337081686245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16997.625060547023,1316.2143553440628,0.4211381353196556,0.06389104055903337,6.113110376966115,5.131046649259482
2019.0,-18.191934758662725,5.992490267627356,34.567604808107205,29.393494000565283,11.394538041201333,-15.262388760280245,-27.797767043206818,8.38735748634669,11.970838701768116,1.1197200770894014,39.62454827554914,51566.168546490124,6715.964481317025,6715.964481317025,58282.13302780715,85090.88477117768,85090.88477117768,6715.964481317025,91806.8492524947,91806.8492524947,91806.8492524947,114294.01488177766,99307.46791389427,65415.730784840795,37657.48569894831,22487.165629282954,0.0,60144.651328231266,19114.09078489051,1317.2143553440628,0.0,0.9157297368207952,3.416120491669506,0.0014959713701933424,447516.8137263735,1538408.432330018,3.4376550447792815,1538408.432330018,3.4376550447792815,0.8500000000000001,0.08323216264469152,4.698906859688992,1.2401796752726661,1.0,0.0,4.698906859688375,1.2522451131039363,1.2531892355343137,3.7523858632131737,17964.039349440754,1831.8222175198214,1603.0968420496806,1603.0968420496806,4.189369166699972,5.992490267627356,4.692783958692309,1.299706308935047,5.141585969663451,5.141585969663451,1.469024562760986,0.0,0.0,0.0007539045439860397,0.0002929651456953058,0.0004609393982907339,0.002165911300529246,0.08394626645792311,0.07294735089815875,0.010998915559764361,0.10273749794337779,0.07251902728739405,0.010713135357297465,0.4224491502320379,0.4224491502320379,0.0636963847828184,0.0,22.848621017573635,44.520061842412645,5.684341886080802e-14,10.85111862467869,39.38877192349145,5.684341886080802e-14,22487.165629282954,19114.09078489051,0.85,0.9690326860445216,0.8573691493375656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383833763158824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16998.01846247205,1317.2143553440628,0.4224491502320379,0.0636963847828184,6.113110376966115,5.141585969663451
2020.0,-18.14379597870764,6.038889209519378,34.577887008947215,29.140215133689367,11.091576271148506,-15.26931892515178,-27.78873306289313,8.169916672025492,12.11105679199369,0.6837510060460325,39.53882555407412,51793.70329217055,7384.423680236852,7384.423680236852,59178.1269724074,85326.30631500584,85326.30631500584,7384.423680236852,92710.7299952427,92710.7299952427,92710.7299952427,115102.00880069996,99138.67320627479,65383.0111280885,37506.29119798476,22391.278805457256,0.0,59897.570003442015,19032.586984638667,1318.2143553440628,0.0,0.9142393429160317,3.3555649683655306,0.0014959713701933424,440332.98084137845,1534744.635204143,3.4854183129130756,1534744.635204143,3.4854183129130756,0.85,0.08394699818342363,4.698906859688992,1.2399380336096515,1.0,0.0,4.698906859687892,1.2532060789685604,1.2541552432412253,3.7495085114464044,17933.505545353804,1828.708636012686,1603.0968420496806,1603.0968420496806,4.606349090423827,6.038889209519378,4.614593631514291,1.4242955780050872,5.158820519725557,5.158820519725557,1.4739487199215877,0.0,0.0,0.0007573493910532159,0.0002932358234526645,0.0004641135676005514,0.002180826426472962,0.0843596876923764,0.07335283568202307,0.01100685201035332,0.10082857441120535,0.07312459308612673,0.010822405097296902,0.4234310673154323,0.4234310673154323,0.06353732682851311,0.0,20.69169972613207,43.18480592153492,0.0,11.42730578594768,36.76079122057166,0.0,22391.278805457256,19032.586984638667,0.85,0.9879887776583712,0.864704582993838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838337903478164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16998.411965554977,1318.2143553440628,0.4234310673154323,0.06353732682851311,6.113110376966115,5.158820519725557
2021.0,-18.14379597870764,6.038889209519378,34.577887008947215,25.067470070812874,11.091576271148506,-15.26931892515178,-25.481232069991506,8.169916672025492,0.683751006046009,0.6837510060460325,39.53882555407412,39853.159425662714,7387.700116726265,7387.700116726265,47240.85954238898,66072.09579889645,66072.09579889645,7387.700116726265,73459.79591562272,73459.79591562272,73459.79591562272,94259.19767828408,79884.4626901654,53442.46726158067,29379.994920649697,20799.40176266136,0.0,50179.39668331106,17679.491498262156,1319.2143553440628,0.0,0.9142393429160317,4.20175777122964,0.0014959713701933424,440332.98084137845,1534744.635204143,3.4854183129130756,1534744.635204143,3.4854183129130756,0.85,0.08394699818342363,4.698906859688992,1.1904294529976327,1.0,0.0,4.698906859689459,1.2532060789685604,1.2541552432412253,3.7495085114464044,14450.551014142642,1473.5461155585897,1603.0968420496806,1603.0968420496806,4.608392907368301,6.038889209519378,4.6182716396004535,1.4206175699189245,5.1744716843090295,5.1744716843090295,1.4784204812311512,0.0,0.0,0.0007573493910532159,0.00037043048772855946,0.00038691890332465643,0.00181809588897557,0.08446367947531777,0.07347944836309991,0.010984231112217857,0.12635089390627904,0.07312459308612673,0.010822405097296902,0.4241619421641762,0.4241619421641762,0.06340674713173554,0.0,1.0681195615455295,20.160789679509037,0.0,0.0,0.0,0.0,20799.40176266136,17679.491498262156,0.85,0.9414393688416067,0.7942136027896345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835696659872083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16999.76994795479,1319.2143553440628,0.4241619421641762,0.06340674713173554,6.113110376966115,5.1744716843090295
2022.0,-18.143794410714403,6.0797171237141425,34.57321577766027,29.14041483253243,11.023560998591789,-15.174071943209722,-27.70261917086316,8.16991753126036,19.544544242926122,0.29534681436147436,39.0230247586534,51351.95434082342,7980.239148797178,7980.239148797178,59332.19348962059,85648.79777506762,85648.79777506762,7980.239148797178,93629.0369238648,93629.0369238648,93629.0369238648,115732.05603713483,99139.61325804835,65391.54208309797,37497.85686105598,22103.01911327003,0.0,59600.875974326016,18787.566246279526,1320.2143553440628,0.0,0.9142296198712667,3.1996029276311044,0.0014959713701933424,434008.9963702274,1512838.3279982957,3.485730343496803,1512838.3279982957,3.485730343496803,0.85,0.08313704938271688,4.698906859688992,1.2399403991224247,1.0,0.0,4.698906859688919,1.2532060749146032,1.2541552393251179,3.7495085235755723,17933.675594267603,1828.7259761761259,1603.0968420496806,1603.0968420496806,4.978014390318326,6.0797171237141425,4.545670601327998,1.5340465223861441,5.176203166324895,5.176203166324895,1.4789151903785416,0.0,0.0,0.0007573495034949546,0.00029582756551576326,0.0004615219379791914,0.00216864860026738,0.08310833859403745,0.07229891014594335,0.010809428448094105,0.0962870443550417,0.0723486546202934,0.010788394762423471,0.4233753082617694,0.4233753082617694,0.06329895004098014,0.0,4.620445667150534,24.815806796001937,-1.1368683772161603e-13,19.249197428564628,43.06734550613555,-1.1368683772161603e-13,22103.01911327003,18787.566246279526,0.85,0.9954919708760461,0.8615973087869389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835696659872083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17000.165154755497,1320.2143553440628,0.4233753082617694,0.06329895004098014,6.113110376966115,5.176203166324895
2023.0,-18.146601684993296,6.100394487854031,34.57598414638847,29.140452097076945,11.01538532346371,-15.172515817239034,-27.701483492832608,8.169915100773542,20.049738342072203,0.2943385138445593,39.08275063834337,51330.150499048344,8013.327244348917,8013.327244348917,59343.47774339726,85687.59308338012,85687.59308338012,8013.327244348917,93700.92032772904,93700.92032772904,93700.92032772904,115849.47125108699,99139.76392782519,65390.361314136615,37499.336237431744,22148.550923357954,0.0,59647.8871607897,18826.26828485426,1321.2143553440628,0.0,0.9140443158209449,3.192686233475751,0.0014959713701933424,433992.6720425508,1515362.735626038,3.491678162430964,1515362.735626038,3.491678162430964,0.85,0.08312974001672077,4.698906859688992,1.239940899149515,1.0,0.0,4.698906859688372,1.2532064908372404,1.2541554032957434,3.7495072791633506,17933.70284939611,1828.7287554257684,1603.0968420496806,1603.0968420496806,4.9986545005623455,6.100394487854031,4.564156676149615,1.5362378117044155,5.190251069122848,5.190251069122848,1.4829288768922422,0.0,0.0,0.0007571482167189822,0.0002958618861021431,0.00046128633061683907,0.0021675415032162294,0.08323108438500071,0.07241153071749604,0.010819553667504667,0.09613218362952151,0.07234150517954784,0.01078823483717293,0.42303851270469756,0.42303851270469756,0.06320937903504249,0.0,7.5732215356914026,28.490994855959514,-1.1368683772161603e-13,19.755399828227667,43.46847479061381,-1.1368683772161603e-13,22148.550923357954,18826.26828485426,0.85,0.994896559930583,0.8605527025740297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383569657385484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17000.56039296834,1321.2143553440628,0.42303851270469756,0.06320937903504249,6.113110376966115,5.190251069122848
2024.0,-18.14688897955146,6.140364831843944,34.59117598805803,29.170943016093247,11.024102914247173,-15.15904591927276,-27.69070171108467,8.196003971203469,17.87949169765426,0.29224815471432514,39.56790811964554,51273.18574097727,8073.197893312187,8073.197893312187,59346.38363428946,85790.52496277935,85790.52496277935,8073.197893312187,93863.72285609154,93863.72285609154,93863.72285609154,116267.79953278233,99160.57128932982,65398.43416294198,37513.485695986485,22404.076676690787,0.0,59917.562372677276,19043.465175187168,1322.2143553440628,0.0,0.9125574556135263,3.2218650354331366,0.0014959713701933424,433958.83077456284,1535986.886619357,3.5394760463286583,1535986.886619357,3.5394760463286583,0.85,0.08385480922067333,4.698906859688992,1.2399712672783063,1.0,0.0,4.698906859688844,1.253090323981733,1.254039122669157,3.7498548745936136,17937.4667582811,1829.112567317188,1603.0968420496806,1603.0968420496806,5.036001370316466,6.140364831843944,4.595042157590969,1.5453226742529749,5.198288269177905,5.198288269177905,1.4852252197651157,0.0,0.0,0.0007571276199365028,0.0002961878979479803,0.00046093972198852246,0.002165912821555005,0.0848022084855459,0.07378904436308426,0.011013164122461646,0.09692626129383704,0.07311482615864325,0.01073998306203008,0.4230052482058749,0.4230052482058749,0.06313438889695903,0.0,9.758188249604416,30.731938447288826,-1.7053025658242404e-13,17.587243542939916,39.79042590500296,-1.7053025658242404e-13,22404.076676690787,19043.465175187168,0.85,0.9904672567479434,0.8557288332603816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835850577273343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17000.899360759926,1322.2143553440628,0.4230052482058749,0.06313438889695903,6.113110376966115,5.198288269177905
2025.0,-18.155448218762714,6.169614942722805,34.60035490876769,29.148665035050385,10.718549496152272,-14.9968418971224,-27.5437283568084,8.176900069212115,30.022179913679565,-0.561987418718082,39.42971228147369,50469.80264816893,9296.437621761048,9296.437621761048,59766.24026992998,87129.63156842878,87129.63156842878,9296.437621761048,96426.06919018982,96426.06919018982,96426.06919018982,118610.6341476424,99145.4530559327,65402.33004862286,37492.35889701093,22184.56495745257,0.0,59676.9238544635,18856.880213834684,1323.2143553440628,0.0,0.9094290728665861,2.9648134758395206,0.0014959713701933424,420300.86702358205,1530090.6701322496,3.6404651766906775,1530090.6701322496,3.6404651766906775,0.85,0.08379288844620374,4.698906859688992,1.239949624347501,1.0,0.0,4.6989068596894406,1.253176651302744,1.25412474662218,3.74959655911577,17934.731973623464,1828.8336968917486,1603.0968420496806,1603.0968420496806,5.799049301272935,6.169614942722805,4.39488983287348,1.7747251098493253,5.212179980427952,5.212179980427952,1.489194280122272,0.0,0.0,0.0007565142250331512,0.0003006650800789063,0.0004558491449542449,0.002141992674208863,0.08541031725600805,0.0743307100768489,0.011079607179159156,0.08895460698501065,0.07321507367735673,0.010577814768847007,0.423130247847928,0.423130247847928,0.06307106345315892,0.0,14.379747959139138,34.378919130867246,-2.2737367544323206e-13,30.58416733239767,47.11173349938906,-2.2737367544323206e-13,22184.56495745257,18856.880213834684,0.85,1.001496665875143,0.8457172285094932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835866338047493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17001.288718569445,1323.2143553440628,0.423130247847928,0.06307106345315892,6.113110376966115,5.212179980427952
2026.0,-18.155448737501175,6.199229249730959,34.60913390530367,27.71484606144952,9.68988104250189,-15.320291597886976,-27.764104307256616,6.961796437876679,12.744722743625687,-0.5706291854884932,39.463618843592705,51601.077712320664,9352.05829985379,9352.05829985379,60953.13601217445,85214.25491875109,85214.25491875109,9352.05829985379,94566.31321860488,94566.31321860488,94566.31321860488,116797.74722570763,98111.46145804797,65004.47698335959,36785.5383052093,22231.434007102747,0.0,59016.97231231205,18896.718906037335,1324.2143553440628,0.0,0.9092863334983277,3.183407508760142,0.0014959713701933424,420164.4354792352,1531535.7290224992,3.645086541595662,1531535.7290224992,3.645086541595662,0.85,0.08534695537033282,4.698906859688992,1.238363202684559,1.0,0.0,4.6989068596895285,1.2586128362121505,1.2595650442501298,3.733401348289562,17747.68999036096,1809.7607226077162,1603.0968420496806,1603.0968420496806,5.833745070507701,6.199229249730959,4.417551856471896,1.7816773932590637,5.222904371929482,5.222904371929482,1.492258391979852,0.0,0.0,0.0007565141878717679,0.0002939749245751123,0.00046253926329665557,0.0021734289171801476,0.08558206328875881,0.07449616578399254,0.011085897504766275,0.09557036031611231,0.07441169857535576,0.010935256794977064,0.4234686523486725,0.4234686523486725,0.06301706976478551,0.0,13.937620615077947,33.170278515725386,-2.2737367544323206e-13,13.315351929114172,28.343758244603748,-2.2737367544323206e-13,22231.434007102747,18896.718906037335,0.85,1.0328068964571142,0.874343018466837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836335906109534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17001.512352177928,1324.2143553440628,0.4234686523486725,0.06301706976478551,6.113110376966115,5.222904371929482
2027.0,-18.162005443633337,6.200828974031595,34.613240049481114,24.062136851158016,6.555394304596425,-15.657929625028471,-27.74604846546424,4.090123219592725,1.2668293929356764,-2.9737989615310236,39.364953321950395,51471.15306875044,12677.890007690634,12677.890007690634,64149.04307644108,82764.25088259249,82764.25088259249,12677.890007690634,95442.14089028312,95442.14089028312,95442.14089028312,117128.03383697872,94418.97841667564,63309.33247549196,34566.27326798187,21685.892946695596,0.0,56252.16621467747,18433.009004691256,1325.2143553440628,0.0,0.8989699301307706,3.043776729474686,0.0014959713701933424,383545.7079667027,1527333.5821725668,3.9821422856468556,1527333.5821725668,3.9821422856468556,0.85,0.0881827152747681,4.698906859688992,1.231272104769014,1.0,0.0,4.698906859689589,1.2716505978092096,1.272612072445372,3.69512416994435,17079.745151510884,1741.649304452681,1603.0968420496806,1603.0968420496806,7.908374388337634,6.200828974031595,3.7905637084639108,2.4102652655676846,5.233787379448146,5.233787379448146,1.4953678226994704,0.0,0.0,0.0007560446124651151,0.00029451786377138726,0.0004615267486937278,0.002168671205366915,0.08810919010765401,0.07670836207363606,0.011400828034017959,0.09040992750457774,0.0767671281842096,0.011415587090558512,0.4236856376980367,0.4236856376980367,0.06297054148075344,0.0,12.793293113320544,28.016388016319752,0.0,4.240628354466708,2.629066643344231,15.37100559267435,21685.892946695596,18433.009004691256,0.85,1.14038351574989,0.9150074838419369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836335934568862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17001.907160178576,1325.2143553440628,0.4236856376980367,0.06297054148075344,6.113110376966115,5.233787379448146
2028.0,-18.168647853878834,6.202002930284079,34.611080546298815,23.844064771570288,6.218166387806167,-15.596881977188488,-27.65730597367508,3.942083669928191,3.876807170583959,-3.029695809730694,39.13510554542163,50977.97449430813,12757.627368077934,12757.627368077934,63735.601862386065,83327.49443871244,83327.49443871244,12757.627368077934,96085.12180679038,96085.12180679038,96085.12180679038,117675.711331886,94087.81234736819,63136.15231555225,34390.73336868438,21590.58952509563,0.0,55981.32289378001,18352.001096331285,1326.2143553440628,0.0,0.8994843686877139,3.000120836242336,0.0014959713701933424,382724.7814784019,1517578.2164032925,3.965194546695255,1517578.2164032925,3.965194546695255,0.85,0.08812955838424902,4.698906859688992,1.2305326487729324,1.0,0.0,4.698906859688317,1.2723309628274913,1.273292346927628,3.6931482428492095,17019.8394825294,1735.5406262617105,1603.0968420496806,1603.0968420496806,7.958113966319299,6.202002930284079,3.777727675347427,2.4242752549366524,5.236268678361723,5.236268678361723,1.4960767652462066,0.0,0.0,0.0007555691720043976,0.00029719979427509096,0.00045836937772930663,0.0021538350132836136,0.08739204950090242,0.0760875617550126,0.011304487745889814,0.08923148569555665,0.07671439245300125,0.011415165931247761,0.42356533680624125,0.42356533680624125,0.06292998552019446,0.0,11.621388450812049,23.381371585956572,5.684341886080802e-14,6.906502980314656,5.327021276934545,17.7798579982188,21590.58952509563,18352.001096331285,0.85,1.1385154649403189,0.9106246844333186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836695660489355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17002.170625874478,1326.2143553440628,0.42356533680624125,0.06292998552019446,6.113110376966115,5.236268678361723
2029.0,-18.17840990946274,6.202904819878777,34.61150515176113,23.843544080760353,6.249677126353638,-15.620133804796527,-27.678962506446965,3.942083671274465,3.54257666539786,-3.036140314568735,39.22376565119595,51033.603212650836,12768.60976762423,12768.60976762423,63802.212980275064,83175.95668796122,83175.95668796122,12768.60976762423,95944.56645558546,95944.56645558546,95944.56645558546,117587.71103893632,94085.22941924386,63127.99171349271,34396.93078416794,21643.144583350866,0.0,56040.0753675188,18396.672895848234,1327.2143553440628,0.0,0.8991564972508352,3.003959909905708,0.0014959713701933424,382630.2230988077,1521335.5939577587,3.975994320670534,1521335.5939577587,3.975994320670534,0.85,0.08810462381218709,4.698906859688992,1.230526056108065,1.0,0.0,4.698906859689042,1.2723323894906704,1.2732928862347326,3.6931441017311677,17019.372248559623,1735.4929816562867,1603.0968420496806,1603.0968420496806,7.964964706248563,6.202904819878777,3.7776336317839343,2.4252711880948423,5.238624203454608,5.238624203454608,1.4967497724156025,0.0,0.0,0.0007548709363621765,0.00029654323571009854,0.000458327700652078,0.002153639176579532,0.08761696331416052,0.07628055456058754,0.011336408753572991,0.08938044681069321,0.0766898018262692,0.01141482198591789,0.42320324935470705,0.42320324935470705,0.06289420741841395,0.0,10.605127792762346,19.592148532273143,0.0,6.5787169799666,4.8697197072853555,18.364668777125416,21643.144583350866,18396.672895848234,0.85,1.1385104777581232,0.9106626441518001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383706010504489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17002.43215607444,1327.2143553440628,0.42320324935470705,0.06289420741841395,6.113110376966115,5.238624203454608
2030.0,-18.183176626928134,6.2031200410197895,34.61174048996025,23.84317594058814,6.250132829638601,-15.620759557639136,-27.67974331565199,3.942083735617067,3.533646496777749,-3.0362496539308674,39.22493400600799,51010.49834911998,12769.859617702265,12769.859617702265,63780.357966822245,83172.0094497056,83172.0094497056,12769.859617702265,95941.86906740787,95941.86906740787,95941.86906740787,117601.79417357505,94083.42936547867,63124.455853221756,34398.85945806324,21659.925106167186,0.0,56058.78456423043,18410.936340242108,1328.2143553440628,0.0,0.8991520600469349,3.0040704305295023,0.0014959713701933424,382628.6189514256,1521385.1552497076,3.976140518236683,1521385.1552497076,3.976140518236683,0.85,0.08810445762408858,4.698906859688992,1.23052144926507,1.0,0.0,4.69890685968777,1.2723330853853674,1.2732931491146873,3.693142081788886,17019.04663118816,1735.459777924996,1603.0968420496806,1603.0968420496806,7.965744353519546,6.2031200410197895,3.778664523984446,2.4244555170353435,5.240899611699482,5.240899611699482,1.4973998890569948,0.0,0.0,0.0007545302099314637,0.0002965195889671116,0.0004580106209643521,0.002152149248659809,0.08752369816874937,0.07619254019256402,0.011331157976185351,0.08945064070842947,0.07668963514033443,0.011414822483754153,0.42269595410928024,0.42269595410928024,0.0628622516036562,0.0,9.792901110494938,16.583512563024897,0.0,6.569896150708644,4.853026773161275,18.411507359078144,21659.925106167186,18410.936340242108,0.85,1.1377406496165587,0.9099465631594942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837595743326199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17002.63096796578,1328.2143553440628,0.42269595410928024,0.0628622516036562,6.113110376966115,5.240899611699482
2031.0,-18.172372113543247,6.20307970765786,34.60805258499705,23.538007086049788,6.057466277581877,-15.656874967309925,-27.6573937741108,3.745547828872911,2.05517676807483,-3.113315587175015,39.11815014655779,50957.23906348162,12877.0521642792,12877.0521642792,63834.29122776082,82640.26710372152,82640.26710372152,12877.0521642792,95517.31926800072,95517.31926800072,95517.31926800072,117130.04702904241,93569.99520076819,62849.397220089886,34133.99775630922,21612.727761041693,0.0,55746.72551735091,18370.818596885438,1329.2143553440628,0.0,0.8991547859817527,3.0152676266994862,0.0014959713701933424,381499.2732554758,1516860.4538722662,3.976050703657518,1516860.4538722662,3.976050703657518,0.85,0.08797129559777546,4.698906859688992,1.2293440211890267,1.0,0.0,4.698906859688614,1.2732345869300743,1.2741963145460726,3.6905271879384274,16926.169914744198,1725.9889885683897,1603.0968420496806,1603.0968420496806,8.032610274382993,6.20307970765786,3.7592380019187748,2.4438417057390853,5.2429693781101525,5.2429693781101525,1.497991250888615,0.0,0.0,0.0007553027226480186,0.00029719712974001004,0.00045810559290800854,0.002152595512977334,0.0871535514416701,0.07586137227567548,0.011292179165994622,0.08985192375132588,0.07655665014939252,0.011414645448382945,0.42211732209649255,0.42211732209649255,0.06283335361851668,0.0,8.883247931744165,13.789269688497086,0.0,5.168492355249839,2.7396121822304735,22.080384432319306,21612.727761041693,18370.818596885438,0.85,1.1450769643482053,0.9140848828443101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837857303427394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17002.929527728906,1329.2143553440628,0.42211732209649255,0.06283335361851668,6.113110376966115,5.2429693781101525
2032.0,-18.1723726054147,6.199059536988682,34.60835306404442,22.86440416881817,5.770481989952279,-15.759687935467635,-27.581310854852177,3.392242976156708,-2.9432302845706317,-3.4664313847714006,39.224734640577076,50566.57339162104,13360.30270662149,13360.30270662149,63926.87609824253,80812.5052360784,80812.5052360784,13360.30270662149,94172.80794269989,94172.80794269989,94172.80794269989,115761.13587117448,92055.76763722366,61972.67962319896,33425.653348916334,21588.327928474602,0.0,55013.981277390936,18350.07873920341,1330.2143553440628,0.0,0.8971453951148073,3.043538788479249,0.0014959713701933424,376357.9611282523,1521376.698136207,4.042366191950339,1521376.698136207,4.042366191950339,0.85,0.08778923120957402,4.698906859688992,1.2256687242677438,1.0,0.0,4.698906859688945,1.274861246109836,1.2758242023650468,3.685818259851752,16652.256541390372,1698.0575977923525,1603.0968420496806,1603.0968420496806,8.334058402572442,6.199059536988682,3.6644687244446317,2.5345908125440504,5.24496241094767,5.24496241094767,1.4985606888421914,0.0,0.0,0.0007553026874631448,0.00029951433121939226,0.00045578835624375254,0.0021417070337201387,0.08777687479601169,0.0763934368642412,0.01138343793177049,0.0905597751142588,0.076391760871694,0.011397470337880026,0.4214926214269164,0.4214926214269164,0.06280690189707172,0.0,7.3215645297286756,10.047542737820038,1.1368683772161603e-13,0.5232011002007653,1.1368683772161603e-13,40.99621067667232,21588.327928474602,18350.07873920341,0.85,1.1620114489789621,0.9191585887350122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837264448741302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17003.539872259487,1330.2143553440628,0.4214926214269164,0.06280690189707172,6.113110376966115,5.24496241094767
2033.0,-18.178461543955986,6.195428547686868,34.60753338817151,22.870079695154004,5.768056152414995,-15.76317543408765,-27.58626794731242,3.3955166901143934,-2.915723324956957,-3.4331727467892317,39.19412880307214,50557.3979965889,13309.601578595824,13309.601578595824,63866.999575184724,80850.73975876071,80850.73975876071,13309.601578595824,94160.34133735654,94160.34133735654,94160.34133735654,115727.85759519064,92067.04817147317,61975.79349377253,33434.72741966738,21567.516257834097,0.0,55002.24367750148,18332.388819158983,1329.2143553440628,0.0,0.8974060165218058,3.0473099754646356,0.0014959713701933424,376839.873012398,1520078.8151538465,4.033752593648273,1520078.8151538465,4.033752593648273,0.8500000000000001,0.08776341223577182,4.698906859688992,1.225695735621266,1.0,0.0,4.698906859688642,1.2748470459260792,1.2758094363035455,3.685859315205609,16654.297112612236,1698.2656781482194,1603.0968420496806,1603.0968420496806,8.302431412427024,6.195428547686868,3.6708376776109435,2.5245908700759245,5.245754792308564,5.245754792308564,1.4987870835167327,0.0,0.0,0.0007548672447560677,0.0002993628516728373,0.00045550439308323043,0.0021403727172772625,0.0875055472058683,0.07614423611218396,0.011361311093684339,0.09063014292740677,0.07636542250562431,0.011397989730147511,0.42077172230270676,0.42077172230270676,0.06278240718658243,0.0,5.93047519632421,6.9886337791040205,1.1368683772161603e-13,0.517449421832282,1.1368683772161603e-13,38.994753429774164,21567.516257834097,18332.388819158983,0.85,1.1611708051340703,0.919187920642395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837264475729785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17003.934116668544,1329.2143553440628,0.42077172230270676,0.06278240718658243,6.113110376966115,5.245754792308564
2034.0,-18.180722998723965,6.195092577951809,34.607502552742496,22.868128527794056,5.767898578035326,-15.763212853521857,-27.585381246730662,3.3955166429806005,-2.9511338711161557,-3.4332170889854736,39.19455209892062,50539.9811587947,13309.529142976347,13309.529142976347,63849.51030177104,80842.23628965771,80842.23628965771,13309.529142976347,94151.76543263406,94151.76543263406,94151.76543263406,115714.1574335626,92057.79663173197,61968.887487263244,33432.12127163191,21562.39200092855,0.0,54994.51327256046,18328.03320078927,1328.8884630544355,0.0,0.8974043671651423,3.0478300044277873,0.0014959713701933424,376839.23017997935,1520096.759889741,4.033807093714046,1520096.759889741,4.033807093714046,0.8500000000000001,0.08776322702079183,4.698906859688992,1.225671427710913,1.0,0.0,4.698906859690131,1.2748473771213336,1.2758095616381522,3.6858583576485437,16652.623572570934,1698.095024556901,1603.0968420496806,1603.0968420496806,8.302386227621229,6.195092577951809,3.6709499919509363,2.5241425860008726,5.246657876430832,5.246657876430832,1.4990451075516662,0.0,0.0,0.0007547055783926703,0.00029938994241669476,0.0004553156359759755,0.0021394857652111674,0.08736548018130576,0.07600813376077563,0.011357346420530127,0.09062321838267436,0.07636524055044067,0.011397986470351161,0.4200127942216688,0.4200127942216688,0.06275947808485766,0.0,4.829743908834416,4.574057631926621,6.550308907807846,0.48208321786933084,1.1368683772161603e-13,38.99311069030051,21562.39200092855,18328.03320078927,0.85,1.1610160087302523,0.9190004266118607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837598576576506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17004.206389179584,1328.8884630544355,0.4200127942216688,0.06275947808485766,6.113110376966115,5.246657876430832
2035.0,-18.18294967609134,6.191815786198345,34.60680956674949,22.961356909386836,5.773270308135467,-15.7382513698439,-27.592548088263698,3.4344203206967676,2.8321848131625984,-3.409212028759528,39.19710568592297,50564.12445606928,13272.506683422276,13272.506683422276,63836.631139491554,81257.55928764024,81257.55928764024,13272.506683422276,94530.06597106252,94530.06597106252,94530.06597106252,116101.46079683099,92314.5923309472,62121.56084500854,33547.81276215406,21571.394825768468,0.0,55119.20758792253,18335.6856019032,1329.0528042077012,0.0,0.897508361858427,2.968216713148583,0.0014959713701933424,377187.3591724411,1520205.0172299275,4.030371061653012,1520205.0172299275,4.030371061653012,0.8500000000000001,0.08690043288029697,4.698906859688992,1.226313330070116,1.0,0.0,4.698906859690321,1.2746683860339534,1.2756302325852193,3.686375932103667,16699.0761520433,1702.831869399163,1603.0968420496806,1603.0968420496806,8.279291890097154,6.191815786198345,3.675601391096857,2.5162143951014877,5.248548906473567,5.248548906473567,1.4995854018495904,0.0,0.0,0.0007545464292454113,0.0002991710434926381,0.0004553753857527732,0.002139766523847227,0.0872790134899543,0.07585607366187883,0.01142293982807548,0.08827716500100816,0.07565170664862364,0.011248726231673339,0.4192604932264291,0.4192604932264291,0.06313518687721818,0.0,5.101815550840342,3.8400712180750816,13.763184514082184,6.241396841922153,0.9727430011728302,44.18579825406704,21571.394825768468,18335.6856019032,0.85,1.1581558214105956,0.9173594227640649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837722666465095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17004.555135984272,1329.0528042077012,0.4192604932264291,0.06313518687721818,6.113110376966115,5.248548906473567
2036.0,-18.193764589944237,6.189528292651975,34.60592137974214,22.95911646159368,5.83532157767332,-15.78617242173236,-27.63570846347136,3.434420402241991,0.8473549826782119,-3.322156247445734,39.1876354559497,50724.242046552405,13149.360693984641,13149.360693984641,63873.60274053705,80953.50128258458,80953.50128258458,13149.360693984641,94102.86197656921,94102.86197656921,94102.86197656921,115698.36610107512,92303.8682826496,62106.241012327206,33552.9191892471,21595.504124505915,0.0,55148.42331375301,18356.178505830027,1329.4395112579589,0.0,0.8979482783299113,3.0065721822003475,0.0014959713701933424,378451.98405200685,1519803.5634542974,4.015842504462722,1519803.5634542974,4.015842504462722,0.85,0.08692294745699765,4.698906859688992,1.2262853977875787,1.0,0.0,4.698906859688906,1.274669967062937,1.2756308300159105,3.686371359730156,16697.136245310703,1702.6340539644734,1603.0968420496806,1603.0968420496806,8.20247432910677,6.189528292651975,3.6971364810648852,2.4923918115870896,5.249552228591192,5.249552228591192,1.499872065311769,0.0,0.0,0.0007537738841371669,0.00029785589597410803,0.0004559179881630589,0.002142316162035002,0.08716851097496824,0.07562867746334899,0.011539833511619246,0.08948774628878922,0.07563186575125268,0.011291081705744973,0.4186138399595516,0.4186138399595516,0.06387436857049245,0.0,4.886346838203622,2.933859500018059,18.37509791921582,4.1695112301239305,5.684341886080802e-14,37.57900310436088,21595.504124505915,18356.178505830027,0.85,1.1582126723214612,0.9197768312970555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837844849948993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17004.904504114384,1329.4395112579589,0.4186138399595516,0.06387436857049245,6.113110376966115,5.249552228591192
2037.0,-18.20743095194992,6.18625054515153,34.60576264172258,22.95765437828379,5.834781932530739,-15.793854563902459,-27.64305453803388,3.4344205074859975,-0.863284144705176,-3.411149487843338,39.20721973557898,50684.247348106575,13268.329959067501,13268.329959067501,63952.57730717408,80948.9944638827,80948.9944638827,13268.329959067501,94217.3244229502,94217.3244229502,94217.3244229502,115815.6357051525,92296.78931131853,62094.516407761614,33558.081003952124,21598.311282202292,0.0,55156.39228615441,18358.56458987195,1330.4395112579589,0.0,0.8974648564663661,3.0200222808800152,0.0014959713701933424,377159.25218258717,1520633.8517924675,4.03180842838322,1520633.8517924675,4.03180842838322,0.85,0.0873855981294922,4.698906859688992,1.2262671402050187,1.0,0.0,4.698906859688317,1.2746719628137186,1.2756315841528094,3.6863655879875137,16695.855707983384,1702.5034754970745,1603.0968420496806,1603.0968420496806,8.276686480214721,6.18625054515153,3.6719296125192775,2.514320932632253,5.2508485276817005,5.2508485276817005,1.5002424364804858,0.0,0.0,0.0007527986892417983,0.0002976325831719039,0.00045516610606989447,0.0021387831381097545,0.08738565935283042,0.07566562733792041,0.011720032014910007,0.0899072603406424,0.07566562235549039,0.01171997577400181,0.41804076721596617,0.41804076721596617,0.06475134546136602,0.0,4.5003584908447465,2.24881643519376,19.547434093381128,2.5478653431381417,1.1368683772161603e-13,24.076697477656978,21598.311282202292,18358.56458987195,0.85,1.1594771640498995,0.9189188278514283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838438318628623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.081747017663,1330.4395112579589,0.41804076721596617,0.06475134546136602,6.113110376966115,5.2508485276817005
2038.0,-18.210588769568293,6.181456260434177,34.59621514717485,22.985804511141055,5.754204681344133,-15.72845306141873,-27.592356701474614,3.447100916532239,7.137512771628337,-3.5143776381758567,38.84354288343719,50405.973884386454,13404.779792144118,13404.779792144118,63810.75367653057,81462.9731575753,81462.9731575753,13404.779792144118,94867.75294971942,94867.75294971942,94867.75294971942,116302.12555078449,92369.88452654921,62140.35470741802,33588.36646570133,21434.372601065064,0.0,55022.73906676639,18219.216710905304,1331.4395112579589,0.0,0.8982173562668483,2.8982046852838566,0.0014959713701933424,375664.07821895654,1505271.3814155522,4.006961188709137,1505271.3814155522,4.006961188709137,0.85,0.08619371428367162,4.698906859688992,1.2264486044319347,1.0,0.0,4.698906859688642,1.2746139872329325,1.275573277907843,3.6865332616425137,16709.078130730064,1703.8517873820383,1603.0968420496806,1603.0968420496806,8.361802880857207,6.181456260434177,3.641759023766838,2.5396972366673394,5.251842287673487,5.251842287673487,1.5005263679067105,0.0,0.0,0.0007525735206589533,0.00029917688715972135,0.000453396633499232,0.002130468551309437,0.08637601022133166,0.07465835294761343,0.01171765727371823,0.08641795190415015,0.07450229445386594,0.011691419829805684,0.41753937231483185,0.41753937231483185,0.06553296543391039,0.0,5.776893366340005,3.3869113516868197,21.54313299256006,10.651890409804196,7.8109173088850525,29.39189134438527,21434.372601065064,18219.216710905304,0.85,1.1597160511965883,0.9160935049638695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839188323918306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17005.201505412482,1331.4395112579589,0.41753937231483185,0.06553296543391039,6.113110376966115,5.251842287673487
2039.0,-18.224855776544697,6.1784011741589655,34.59768766194515,23.002497979346685,5.863319246197248,-15.810125350098058,-27.672121266927547,3.455560996071165,-1.5612484274095664,-3.399269992180893,39.23533432779822,50734.395836313,13241.609239022184,13241.609239022184,63976.00507533518,81025.89703842098,81025.89703842098,13241.609239022184,94267.50627744317,94267.50627744317,94267.50627744317,115880.55081891674,92408.63451190994,62150.094448101954,33620.600070897766,21613.044541473577,0.0,55233.64461237134,18371.08786025254,1330.4395112579589,0.0,0.8974249444987394,3.0316299418627013,0.0014959713701933424,377331.61550547276,1521826.3878642442,4.033127162762676,1521826.3878642442,4.033127162762676,0.85,0.08759319409530918,4.698906859688992,1.226543495287188,1.0,0.0,4.698906859688958,1.2745770834297134,1.2755350506040586,3.6866400006540783,16716.08773712154,1704.5665683104362,1603.0968420496806,1603.0968420496806,8.260018291902933,6.1784011741589655,3.6698721064007276,2.508529067758238,5.2523730960256705,5.2523730960256705,1.500678027435906,0.0,0.0,0.0007515569804608551,0.0002967504963438668,0.0004548064841169883,0.002137093308048349,0.08759086787007363,0.07558180909804649,0.012009058772027143,0.09024881129436085,0.07558243443434857,0.012010759660960596,0.4172054666964818,0.4172054666964818,0.066289032101225,0.0,4.96127623555094,2.714437223780976,19.57988072439474,1.8380215647713385,0.2510722191047421,12.094356952743624,21613.044541473577,18371.08786025254,0.85,1.1582796233041937,0.9185415192563522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839361633929745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17005.531329434463,1330.4395112579589,0.4172054666964818,0.066289032101225,6.113110376966115,5.2523730960256705
2040.0,-18.224855894983587,6.1762713272433825,34.58461114832172,23.001987940538697,5.802578110526851,-15.758516266091165,-27.624990209564544,3.4555602936379652,5.355083552324572,-3.321948738412054,38.81250048802714,50492.44558170704,13132.141621951167,13132.141621951167,63624.58720365821,81310.64113813703,81310.64113813703,13132.141621951167,94442.78276008819,94442.78276008819,94442.78276008819,115911.19419345462,92406.22669097706,62152.127991366026,33615.665221790034,21468.411433366433,0.0,55084.07665515647,18248.149718361467,1331.4395112579589,0.0,0.899218203399035,2.9445784215198643,0.0014959713701933424,378455.0024165752,1503965.544745308,3.973961329991496,1503965.544745308,3.973961329991496,0.85,0.08616836681896146,4.698906859688992,1.2265371762635189,1.0,0.0,4.6989068596887975,1.2745770866837338,1.275535053849775,3.686639991242014,16715.652178840846,1704.5221537263844,1603.0968420496806,1603.0968420496806,8.1917331988258,6.1762713272433825,3.6889761631313656,2.487295164112017,5.253420572100039,5.253420572100039,1.5009773063142968,0.0,0.0,0.0007515569720271895,0.00029818199613297923,0.0004533749758942103,0.0021303667842406363,0.08617141483761681,0.0742730509890709,0.011898363848545902,0.08789854529343132,0.07427253348928067,0.011895833329680795,0.4168964700456099,0.4168964700456099,0.0667858102194697,0.0,5.683360222773672,3.769151315585759,17.974863838770773,8.677032290736634,8.180041047018051,11.80199235797636,21468.411433366433,18248.149718361467,0.85,1.1550449978851058,0.9166432233729818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840144694915708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.638494102386,1331.4395112579589,0.4168964700456099,0.0667858102194697,6.113110376966115,5.253420572100039
2041.0,-18.22547717863745,6.175396621856341,34.578989184935885,22.999826177861564,5.800978095205074,-15.760074284971054,-27.625293739233143,3.4554425170729974,5.384612471631954,-3.3222119740267377,38.830624649257715,50490.47277805642,13131.772243178071,13131.772243178071,63622.24502123449,81307.97864783324,81307.97864783324,13131.772243178071,94439.75089101131,94439.75089101131,94439.75089101131,115917.06403697321,92396.55597291634,62145.72579522626,33612.03353076675,21477.313145961907,0.0,55089.34667672866,18255.71617406762,1331.520757919897,0.0,0.8991558444880587,2.9441522855418407,0.0014959713701933424,378451.1734729775,1504727.8558216386,3.9760158279151976,1504727.8558216386,3.9760158279151976,0.85,0.08616668930738501,4.698906859688992,1.2265119012678047,1.0,0.0,4.698906859690882,1.2745777199396633,1.275535631193317,3.6866381595870292,16713.90281231857,1704.343767985864,1603.0968420496806,1603.0968420496806,8.19150278306837,6.175396621856341,3.6887969242287753,2.4865996976275655,5.254742070237436,5.254742070237436,1.501354877210696,0.0,0.0,0.0007515127335287847,0.0002981727567995588,0.00045333997672922585,0.0021302023264242074,0.08625236337440084,0.07429067472870478,0.011961688645696071,0.08788509258659284,0.07427089706051584,0.011895792246869168,0.4167117350046311,0.4167117350046311,0.06709558161015386,0.0,6.285094485268473,4.650618799383153,16.735527858109492,8.706824445658697,8.210605225107486,11.826818252738747,21477.313145961907,18255.71617406762,0.85,1.1548919865501033,0.9165197233929998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384014470141668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17006.03099653711,1331.520757919897,0.4167117350046311,0.06709558161015386,6.113110376966115,5.254742070237436
2042.0,-18.225552463066332,6.174213810190452,34.57712012987693,22.99796693203973,5.810454288874809,-15.782971646383746,-27.645016252621986,3.455428128618871,4.268595411308411,-3.2416714013952994,39.0902559142735,50591.30126313731,13019.383808952758,13019.383808952758,63610.68507209007,81254.3893499759,81254.3893499759,13019.383808952758,94273.77315892866,94273.77315892866,94273.77315892866,115882.53641021825,92387.83352590972,62138.662233762814,33610.190324607676,21608.7632512896,0.0,55218.95357589728,18367.44876359616,1331.6347524392938,0.0,0.8986532726584765,2.968918097539468,0.0014959713701933424,379624.10831032565,1515680.1829873216,3.9925814768021035,1515680.1829873216,3.9925814768021035,0.8499999999999999,0.08634866442923372,4.698906859688992,1.2264888670528316,1.0,0.0,4.698906859688601,1.2745777972127807,1.275535701691824,3.686637936079273,16712.32498152154,1704.1828740213568,1603.0968420496806,1603.0968420496806,8.121395705768148,6.174213810190452,3.7096914195780775,2.464522390612374,5.256438652991084,5.256438652991084,1.5018396151403095,0.0,0.0,0.00075150737306393,0.00029757297522937004,0.00045393439783455997,0.0021329954558336056,0.08701677905972405,0.07491862876535044,0.01209815029437361,0.08858241775183545,0.0744512211120546,0.011897443317179122,0.41661660210007545,0.41661660210007545,0.06727686224910025,0.0,6.496659300926694,5.158825295495433,15.034649587885326,7.510266812703719,7.352790461669088,8.498040002108326,21608.7632512896,18367.44876359616,0.85,1.1519719399365027,0.9161944945878165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840178803031786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17006.411054958076,1331.6347524392938,0.41661660210007545,0.06727686224910025,6.113110376966115,5.256438652991084
