time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2043.0,-18.225551839261787,6.1741579551065895,34.5769077583681,22.996063087508105,5.810445650572084,-15.782991411100825,-27.643948048911966,3.455428118311431,4.230270906597582,-3.241662051806675,39.090332273803526,50585.820991000444,13019.865201301074,13019.865201301074,63605.68619230152,81245.42974083348,81245.42974083348,13019.865201301074,94265.29494213455,94265.29494213455,94265.29494213455,115883.17960734884,92378.83312862112,62133.085575336,33606.38617031679,21617.88466521429,0.0,55224.27083553108,18375.201965432145,1332.1939011391664,0.0,0.8986530581153116,2.9694407266576777,0.0014959713701933424,379624.2446360972,1515683.412991241,3.9925885514613406,1515683.412991241,3.9925885514613406,0.85,0.0863486808716552,4.698906859688992,1.226465256433003,1.0,0.0,4.698906859688613,1.2745777971693617,1.2755357017049878,3.6866379362048596,16710.6968714262,1704.016852995284,1603.0968420496806,1603.0968420496806,8.12169599476859,6.1741579551065895,3.710295431932103,2.4638625231744866,5.258040832508302,5.258040832508302,1.5022973807166575,0.0,0.0,0.0007515074174804421,0.00029760543191392655,0.0004539019855665156,0.002132843153604954,0.08701776293774792,0.07491064921446777,0.012107113723280142,0.08863519205648018,0.07445123743625827,0.011897443435396936,0.416571094049728,0.416571094049728,0.06732652383043583,0.0,6.691388585063976,5.5866200506575865,13.718309850229673,7.471932958404238,7.305811901664981,8.51406735541019,21617.88466521429,18375.201965432145,0.85,1.1517705028959453,0.9160070422958617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840182935325904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.80203085406,1332.1939011391664,0.416571094049728,0.06732652383043583,6.113110376966115,5.258040832508302
2044.0,-18.22408417594616,6.173310668230804,34.57703634129579,23.012633830681466,5.815610450208922,-15.779905166614045,-27.645428118389077,3.4637194217611142,3.253641161409405,-3.244869563870147,39.11798036263536,50601.7616043515,13023.820715836595,13023.820715836595,63625.5823201881,81299.36731256204,81299.36731256204,13023.820715836595,94323.18802839864,94323.18802839864,94323.18802839864,115955.22895067374,92417.99222477995,62156.680303546425,33623.6799124817,21632.04092227511,0.0,55255.72083475681,18387.234783933844,1332.373654640518,0.0,0.8985446871200233,2.9824262385223603,0.0014959713701933424,379577.4783519531,1516853.2678117068,3.9961624551529504,1516853.2678117068,3.9961624551529504,0.85,0.08661074695332413,4.698906859688992,1.2265609544748446,1.0,0.0,4.698906859688639,1.2745393786802979,1.2754973875492963,3.6867490626726673,16717.780483153125,1704.7391803677224,1603.0968420496806,1603.0968420496806,8.12416341559544,6.173310668230804,3.7096086941474815,2.4637019740833224,5.259981005908321,5.259981005908321,1.502851715973806,0.0,0.0,0.0007516119256052585,0.0002975604618226711,0.0004540514637825874,0.002133545537819828,0.08710306900060528,0.07498900925822181,0.012114059742383465,0.08902407309308155,0.07468066348654123,0.011930083466782895,0.4165607463747935,0.4165607463747935,0.06729308491781179,0.0,6.653757869164679,5.737266822190577,12.469666144447842,6.498510725279573,6.3348485915552715,7.525604176559398,21632.04092227511,18387.234783933844,0.85,1.1514750212102292,0.9157741649172751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840182901085827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17007.194524935512,1332.373654640518,0.4165607463747935,0.06729308491781179,6.113110376966115,5.259981005908321
2045.0,-18.224103895378068,6.172104087436812,34.57718878996039,23.010625456832372,5.83323364947758,-15.785461767371622,-27.649326611403353,3.4637157495346713,1.368191998722125,-3.2513589632980486,39.150797652329885,50621.66264793369,13031.732667130445,13031.732667130445,63653.39531506414,81206.55831352583,81206.55831352583,13031.732667130445,94238.29098065628,94238.29098065628,94238.29098065628,115889.38283410657,92408.51468190526,62150.40556930141,33620.1212362265,21651.091853450285,0.0,55271.213089676785,18403.42807543274,1332.7614933927043,0.0,0.8984034818799406,3.0079346035506327,0.0014959713701933424,379482.8751760521,1518242.72957712,4.000820139440461,1518242.72957712,4.000820139440461,0.85,0.08693306482079323,4.698906859688992,1.2265360514773063,1.0,0.0,4.698906859688308,1.2745393984748687,1.2754974055688768,3.686749005414637,16716.066060696146,1704.564357930195,1603.0968420496806,1603.0968420496806,8.129098832524921,6.172104087436812,3.7077025245519333,2.4644015628848783,5.261682337625969,5.261682337625969,1.503337810750277,0.0,0.0,0.0007516105213522478,0.00029744204084335444,0.0004541684805088934,0.002134095388517765,0.08719952930815414,0.07508709035307615,0.012112438955077989,0.08979750798052116,0.07500280407103199,0.011930260749761239,0.4165619985523527,0.4165619985523527,0.06719639494279527,0.0,6.245213177269363,5.413419396245729,11.5409460514702,4.619550962020185,4.110659733326088,7.84525797536071,21651.091853450285,18403.42807543274,0.85,1.1516554777219632,0.9158775394670774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384010234276305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17007.616408729293,1332.7614933927043,0.4165619985523527,0.06719639494279527,6.113110376966115,5.261682337625969
2046.0,-18.239203034038695,6.167915730365432,34.58161600747208,22.75073550352829,5.774749492283871,-15.836394853347496,-27.604981244634814,3.3704325204331393,-3.50526651749243,-3.5052665174925424,39.2830109974911,50308.1617153504,13377.652248553148,13377.652248553148,63685.81396390354,80254.24795349543,80254.24795349543,13377.652248553148,93631.90020204858,93631.90020204858,93631.90020204858,115215.57660816488,91620.6952430296,61667.47617032638,33281.35452522579,21583.676406116298,0.0,54865.03093134209,18346.12494519885,1333.651584396668,0.0,0.8967634879821658,3.054831795026511,0.0014959713701933424,375795.8580512102,1523850.304396504,4.054994944060419,1523850.304396504,4.054994944060419,0.85,0.08769299222993575,4.698906859688992,1.2245448320591827,1.0,0.0,4.6989068596899015,1.274971560109563,1.275928521974203,3.6854993528523865,16573.55493139731,1690.0322670226133,1603.0968420496806,1603.0968420496806,8.344880919014729,6.167915730365432,3.6388630735970184,2.5290526567684135,5.263273870200166,5.263273870200166,1.5037925343429046,0.0,0.0,0.0007505359937080903,0.00029879164346215635,0.00045174435024593394,0.0021227046261963656,0.08788456479622866,0.07569665447439981,0.012187910321828858,0.0910918739723232,0.0756770031125563,0.01201598911737945,0.4165438450617742,0.4165438450617742,0.06706768038790438,0.0,4.822047567523157,3.6026595913155575,12.648734632647745,1.1368683772161603e-13,1.1368683772161603e-13,16.597983341571023,21583.676406116298,18346.12494519885,0.85,1.1607724060813847,0.9169440144544138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840103425134196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17008.008544210807,1333.651584396668,0.4165438450617742,0.06706768038790438,6.113110376966115,5.263273870200166
2047.0,-18.241426201893862,6.162793713650126,34.58558658274055,22.749104035925143,5.710415270159446,-15.798479168775442,-27.569854574371107,3.370379272958358,-3.5941594027755173,-3.5941594027756247,39.2791858108113,50115.12204983307,13493.758766423945,13493.758766423945,63608.88081625702,80550.65261635382,80550.65261635382,13493.758766423945,94044.41138277776,94044.41138277776,94044.41138277776,115612.42790714903,91613.20732747616,61664.190202020254,33276.68569495101,21568.016524371265,0.0,54844.70221932228,18332.814045715575,1332.651584396668,0.0,0.8963563896339665,3.0423980945608413,0.0014959713701933424,374511.6907916036,1523687.8468088424,4.068465375775668,1523687.8468088424,4.068465375775668,0.85,0.08799760505560812,4.698906859688992,1.2245252419868486,1.0,0.0,4.698906859688388,1.2749721293159,1.275928890034135,3.6854977074755673,16572.200418866956,1689.894145183825,1603.0968420496806,1603.0968420496806,8.417307309501753,6.162793713650126,3.612125449087168,2.550668264562958,5.263963889296028,5.263963889296028,1.5039896826560082,0.0,0.0,0.0007503779015123451,0.0002998646839058083,0.00045051321760653684,0.0021169196485919155,0.08794214578440275,0.07574803993020673,0.012194105854196018,0.09061193625149862,0.07577983953590692,0.012217765519701208,0.41641974512074315,0.41641974512074315,0.06703627521528409,0.0,3.724535404730318,2.298776860095529,12.768148826758875,1.1368683772161603e-13,1.1368683772161603e-13,13.06283774965317,21568.016524371265,18332.814045715575,0.85,1.1597999121571863,0.9137641380460821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384093223829104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17008.09858800313,1332.651584396668,0.41641974512074315,0.06703627521528409,6.113110376966115,5.263963889296028
2048.0,-18.253510325821296,6.159187968964776,34.58644935068873,22.743076958600454,5.7624614645223176,-15.838264413859,-27.60357587886972,3.3703793177174823,-3.463421580149486,-3.463421580149601,39.19748875729103,50219.647567427346,13308.109076608389,13308.109076608389,63527.75664403573,80275.98285874336,80275.98285874336,13308.109076608389,93584.09193535175,93584.09193535175,93584.09193535175,115131.43914564405,91584.5685558968,61637.74013235383,33274.253803936626,21547.347210292293,0.0,54821.601014228916,18315.245128748447,1331.651584396668,0.0,0.8972524264212364,3.0572413532041884,0.0014959713701933424,376401.552791818,1520221.2577462858,4.038828337637324,1520221.2577462858,4.038828337637324,0.8499999999999999,0.08753278141484985,4.698906859688992,1.224450239022263,1.0,0.0,4.698906859689043,1.2749738874733263,1.2759295545288982,3.6854926252654705,16567.01986165028,1689.3658753652144,1603.0968420496806,1603.0968420496806,8.301500400682574,6.159187968964776,3.643804083160472,2.515383885804304,5.264365273804187,5.264365273804187,1.5041043639440534,0.0,0.0,0.0007495191192094583,0.0002988345062399205,0.0004506846129695378,0.0021177250194388394,0.08749745698534021,0.07536250333467799,0.012134953650662226,0.09107664177003086,0.07538016858941525,0.01215261282543461,0.4162404313886185,0.4162404313886185,0.06702349469471902,0.0,2.7474305569555213,1.2934891420310919,11.981168238718908,1.1368683772161603e-13,1.1368683772161603e-13,9.121688590589201,21547.347210292293,18315.245128748447,0.85,1.1588088539688424,0.916055836355324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384105427842557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17008.44607710596,1331.651584396668,0.4162404313886185,0.06702349469471902,6.113110376966115,5.264365273804187
2049.0,-18.256143468948625,6.155891614554843,34.586954807595575,22.68002136787402,5.741613754757031,-15.839957091854268,-27.57588332807643,3.3593673024794266,-3.48197588707734,-3.4819758870774637,39.244524910521925,50062.46466814542,13329.520553976416,13329.520553976416,63391.98522212183,80076.41721617946,80076.41721617946,13329.520553976416,93405.93777015587,93405.93777015587,93405.93777015587,114917.9536792693,91338.50070243931,61484.999339646005,33170.557069770344,21512.015909113423,0.0,54682.57297888376,18285.21352274641,1331.3201694933389,0.0,0.8970047075088944,3.0599512215948885,0.0014959713701933424,376132.8896403622,1522216.3779451717,4.047017476723804,1522216.3779451717,4.047017476723804,0.85,0.08755011259980182,4.698906859688992,1.2238127989927312,1.0,0.0,4.698906859689479,1.2750250463652262,1.275980513312792,3.6853447491752314,16522.50787584499,1684.8269160054647,1603.0968420496806,1603.0968420496806,8.314856722525644,6.155891614554843,3.6368675679844116,2.5190240465704314,5.265215530346856,5.265215530346856,1.504347294384816,0.0,0.0,0.0007493321094270532,0.00029968026728711164,0.0004496518421399415,0.002112872125503163,0.08762363574764605,0.07547424194766736,0.012149393799978689,0.09110952219317349,0.07539724565019511,0.01215286694960671,0.4160341921325963,0.4160341921325963,0.06697070555514371,0.0,1.8703701210255304,0.34557923119763245,11.572970362281865,1.1368683772161603e-13,1.1368683772161603e-13,9.908730746138133,21512.015909113423,18285.21352274641,0.85,1.1592721733595326,0.9155104074469493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841717665551612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17008.595944283217,1331.3201694933389,0.4160341921325963,0.06697070555514371,6.113110376966115,5.265215530346856
2050.0,-18.258620588756546,6.152964814555915,34.58255897340695,22.661867003794782,5.707365340654228,-15.815045732684622,-27.543439390696562,3.3587386482032766,-3.424138107397596,-3.424138107397704,39.037421642132536,49881.729419664276,13245.820146932983,13245.820146932983,63127.549566597256,80152.47579636506,80152.47579636506,13245.820146932983,93398.29594329804,93398.29594329804,93398.29594329804,114905.6721666781,91255.6180687005,61433.739522961965,33135.420606376145,21507.376223380055,0.0,54642.796829756204,18281.269789873048,1330.6510641593402,0.0,0.897981150136049,3.0580948879029823,0.0014959713701933424,376970.86683506734,1513446.5436561021,4.014757310989411,1513446.5436561021,4.014757310989411,0.85,0.08717109916148615,4.698906859688992,1.223595416336321,1.0,0.0,4.698906859689728,1.2750283053399372,1.2759835504537067,3.6853353294272235,16507.514976266073,1683.2980657274477,1603.0968420496806,1603.0968420496806,8.262645025235782,6.152964814555915,3.6502042094637748,2.5027606050921403,5.266153110048134,5.266153110048134,1.504615174299467,0.0,0.0,0.0007491562197614499,0.00030067394375745635,0.0004484822760039935,0.0021073764431640968,0.08683738699865423,0.07480105834891264,0.012036328649741591,0.09110755553309086,0.07502065813369711,0.012150441027789028,0.4158092231859493,0.4158092231859493,0.06690836435113877,0.0,1.4135260350651606,1.1368683772161603e-13,10.59990695007798,1.1368683772161603e-13,1.1368683772161603e-13,6.859186518704519,21507.376223380055,18281.269789873048,0.85,1.1552766920638404,0.9128692584143269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841862225637132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17008.93474330504,1330.6510641593402,0.4158092231859493,0.06690836435113877,6.113110376966115,5.266153110048134
2051.0,-18.262900550649398,6.150018213550004,34.57858122761923,22.635881008487218,5.707158263328614,-15.816829230662721,-27.530499164108164,3.358739279833237,-2.4608211750637565,-3.4155581763149234,39.01721160358263,49790.93094783598,13230.255102297162,13230.255102297162,63021.18605013314,80030.56096117565,80030.56096117565,13230.255102297162,93260.81606347281,93260.81606347281,93260.81606347281,114765.61603094544,91132.71505279407,61354.73659939842,33086.64272599517,21504.799967472638,0.0,54591.442693467805,18279.07997235174,1329.6510641593402,0.0,0.8980898718735686,3.0427900680351883,0.0014959713701933424,377095.3008377987,1512592.7958562556,4.01116850964651,1512592.7958562556,4.01116850964651,0.85,0.08675964203577999,4.698906859688992,1.2232724026823414,1.0,0.0,4.698906859689456,1.2750289245139161,1.2759837827017535,3.685333539770773,16485.28266423268,1681.031000824204,1603.0968420496806,1603.0968420496806,8.25293566506018,6.150018213550004,3.650693859019536,2.4993243545304678,5.267196678072716,5.267196678072716,1.5049133365922047,0.0,0.0,0.0007488524073223168,0.0003010711158869777,0.00044778129143533904,0.00210408258196591,0.08670718360877686,0.07470000164276386,0.012007181966012994,0.09059443189003968,0.07469927316230816,0.01206036887347182,0.41560517994142654,0.41560517994142654,0.06680384085450264,0.0,1.3155337531950977,5.684341886080802e-14,10.377089674973888,0.9547370012511465,5.684341886080802e-14,9.504832504616388,21504.799967472638,18279.07997235174,0.85,1.1544151050192708,0.9120647576106972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384199822241016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17009.27658022259,1329.6510641593402,0.41560517994142654,0.06680384085450264,6.113110376966115,5.267196678072716
2052.0,-18.270778213111466,6.149811183157827,34.578903816549364,29.72620631279426,5.707950240322572,-15.81715164173738,-31.63342938115818,3.2842012506399323,161.5222697291394,-3.4154799617821348,39.01913377714713,70538.63026485144,13230.233489130305,13230.233489130305,83768.86375398174,113546.2224884849,113546.2224884849,13230.233489130305,126776.4559776152,126776.4559776152,126776.4559776152,147941.21263531042,125004.4874522913,81711.9195578103,48102.85321609001,21164.756657695227,0.0,69267.60987378523,17990.043159040943,1329.5871830808662,0.0,0.8980837148618056,1.7942203515950386,0.0014959713701933424,377096.43532444054,1512673.9799979886,4.01137172961218,1512673.9799979886,4.01137172961218,0.85,0.08675956383563353,4.698906859688992,1.3147448496567085,1.0,0.0,4.698906859690527,1.2753738694604053,1.2763282731322805,3.684336783281471,22612.45381260446,2305.8285767927337,1603.0968420496806,1603.0968420496806,8.252922182925927,6.149811183157827,3.650980846540263,2.4988303366175644,5.268229394793526,5.268229394793526,1.5052083985124358,0.0,0.0,0.000748293508342497,0.00019671163615304752,0.0005515818721894496,0.0025918318429111013,0.08666656630053428,0.07467532712079826,0.011991239179736015,0.05341724082089066,0.07469919699030614,0.0120603668453274,0.41543861201247495,0.41543861201247495,0.06671043774713747,0.0,32.375959603871195,36.06508730445364,10.202988364197779,164.93774969092152,189.45230690039523,9.507898263650873,21164.756657695227,17990.043159040943,0.85,1.2093511513768083,1.0183494189186284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842233202802192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17009.582217633044,1329.5871830808662,0.41543861201247495,0.06671043774713747,6.113110376966115,5.268229394793526
2053.0,-18.27701540189557,6.149651903272382,34.57901642586709,29.67426184276121,5.708293849295161,-15.817630171761373,-31.637458911258705,3.23108787825027,160.32892637840183,-3.415414987586849,39.020375631795005,70523.35445313714,13230.592529610289,13230.592529610289,83753.94698274744,113298.93822067164,113298.93822067164,13230.592529610289,126529.53075028193,126529.53075028193,126529.53075028193,147700.66805218047,125009.9113041273,81728.73671912127,48090.193983340025,21171.13730189854,0.0,69261.33128523856,17995.46670661376,1329.7761844362517,0.0,0.898079804441887,1.7993413180094417,0.0014959713701933424,377097.37776458554,1512726.4322184753,4.0115007990398714,1512726.4322184753,4.0115007990398714,0.85,0.08675951870681839,4.698906859688992,1.314826642549597,1.0,0.0,4.698906859689291,1.2756198696328678,1.2765738932350108,3.6836262679424787,22613.43495017502,2305.9286249815195,1603.0968420496806,1603.0968420496806,8.25314614973228,6.149651903272382,3.651632973907681,2.498018929364701,5.270083637647803,5.270083637647803,1.5057381821850864,0.0,0.0,0.0007478512682270417,0.00019662803725641712,0.0005512232309706246,0.0025901466212277973,0.08701532867002924,0.07503823183857199,0.011977096831457257,0.05357708308177041,0.0746991533330964,0.012060365373721993,0.41743861201247495,0.41743861201247495,0.06662873784150823,0.0,58.508073459951106,66.60648682001596,10.066638327289184,163.7443413659887,188.08550349806092,9.522080931514608,21171.13730189854,17995.46670661376,0.85,1.2092454105137544,1.0182211797619252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842665723922114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17009.815638443364,1329.7761844362517,0.41743861201247495,0.06662873784150823,6.113110376966115,5.270083637647803
2054.0,-18.282474753778203,6.149504750705542,34.579156490453805,29.624485945701622,5.7085142342893045,-15.814512270433942,-31.637786888144888,3.1801998752618976,159.18722342919835,-3.4153562314522157,39.02156698063893,70493.97455440144,13230.981560558941,13230.981560558941,83724.95611496038,113062.50018836296,113062.50018836296,13230.981560558941,126293.4817489219,126293.4817489219,126293.4817489219,147470.57621616084,125015.07925236257,81747.25781296713,48075.35715488382,21177.094467238934,0.0,69252.45162212275,18000.530297153095,1329.947327428332,0.0,0.8980760362805098,1.8042690533140444,0.0014959713701933424,377098.2300143608,1512776.752517732,4.011625173791248,1512776.752517732,4.011625173791248,0.85,0.08675948918042234,4.698906859688992,1.3149049198674043,1.0,0.0,4.698906859688052,1.2758555760406307,1.2768092822817676,3.682945740826822,22614.3697965406,2306.0239527810822,1603.0968420496806,1603.0968420496806,8.253388824372038,6.149504750705542,3.6522976572011663,2.4972070935043753,5.271951940187623,5.271951940187623,1.5062719829107496,0.0,0.0,0.0007474643766147039,0.00019662123430506552,0.0005508431423096384,0.0025883606200113995,0.08736603917721629,0.07540103361376804,0.011965005563448244,0.05373049988679417,0.07469912511308846,0.012060364067333884,0.41943861201247495,0.41943861201247495,0.06655857467367518,0.0,79.51366600610555,91.05610510509285,9.960629736343776,162.60257966065058,186.77739421887856,9.537144532628417,21177.094467238934,18000.530297153095,0.85,1.208981836077185,1.017927494308116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843008191927832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17010.081660820953,1329.947327428332,0.41943861201247495,0.06655857467367518,6.113110376966115,5.271951940187623
2055.0,-18.315760291436572,6.147763382165821,34.58825344409063,29.535291145462566,5.719721331655127,-15.82197887472358,-31.651377480570204,3.088875376306807,156.94707375102013,-3.4149932974719284,39.057048448515665,70372.91198136195,13228.745190434765,13228.745190434765,83601.65717179672,112587.3611244638,112587.3611244638,13228.745190434765,125816.10631489857,125816.10631489857,125816.10631489857,147015.72244022792,125024.60306504367,81771.94726836326,48058.50644075601,21199.61612532936,0.0,69258.12256608537,18019.673706529957,1330.1135904357177,0.0,0.8979572938517298,1.8140375768702504,0.0014959713701933424,377103.49435603933,1514276.002278157,4.01554487015298,1514276.002278157,4.01554487015298,0.85,0.0867590694041768,4.698906859688992,1.315047087459826,1.0,0.0,4.698906859689076,1.2762822001950622,1.2772332196707779,3.6817146387929163,22616.092588887986,2306.1996287099046,1603.0968420496806,1603.0968420496806,8.251993793163994,6.147763382165821,3.651864496067232,2.495898886098589,5.273823635668746,5.273823635668746,1.5068067530482132,0.0,0.0,0.0007451094805659463,0.00019633952666037803,0.0005487699539055682,0.0025786189007980863,0.08783032200603229,0.07586022976744956,0.01197009223858272,0.054021013033344674,0.07469872278469347,0.012060346619483327,0.42143861201247496,0.42143861201247496,0.06649939071044292,0.0,95.87668276024948,110.02490421239816,9.874991922136928,160.36206704849207,184.2156148428195,9.533443579206619,21199.61612532936,18019.673706529957,0.85,1.207102561754037,1.016096154125646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843307963015614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17010.363057958177,1330.1135904357177,0.42143861201247496,0.06649939071044292,6.113110376966115,5.273823635668746
2056.0,-18.319981074623282,6.147639492572916,34.58843746057564,29.490611620154255,5.719655884658861,-15.823053332714503,-31.6555651492439,3.0430824905193097,155.92551621438827,-3.414945053690468,39.05805407914835,70369.90000522973,13229.007875699908,13229.007875699908,83598.90788092965,112376.38749745328,112376.38749745328,13229.007875699908,125605.3953731532,125605.3953731532,125605.3953731532,146817.59053585675,125029.79750009355,81786.30225317943,48048.32805212681,21212.195162703567,0.0,69260.52321483038,18030.36588829803,1330.7218124040517,0.0,0.8979541050660259,1.818520642307022,0.0014959713701933424,377104.19413433736,1514318.511010948,4.015650142760004,1514318.511010948,4.015650142760004,0.85,0.08675906814396461,4.698906859688992,1.3151190869649878,1.0,0.0,4.69890685968916,1.2764944192688794,1.2774452163030023,3.681102548321615,22617.032226536532,2306.2954450843595,1603.0968420496806,1603.0968420496806,8.25215765429718,6.147639492572916,3.6523489684919475,2.495290524080968,5.2752141640771075,5.2752141640771075,1.5072040468791736,0.0,0.0,0.0007448113543454864,0.00019625279910779795,0.0005485585552376885,0.002577625558147457,0.08818470760320737,0.0762230381310843,0.011961669472123064,0.054179087060786564,0.07469872249351234,0.012060345650452275,0.42343861201247496,0.42343861201247496,0.06645015526561945,0.0,108.71600671436101,124.86320922784046,9.808741645601287,159.34046126807874,183.0451442493192,9.544005748860911,21212.195162703567,18030.36588829803,0.85,1.2070210272831012,1.0160174474420056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845135904759618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17010.08682186196,1330.7218124040517,0.42343861201247496,0.06645015526561945,6.113110376966115,5.2752141640771075
2057.0,-18.282637615213144,6.185297000541864,34.57075348527719,27.077979663759493,8.595935333550429,-15.228951280378284,-27.653453406505264,6.433368917122736,28.664076734972696,-0.2537278308864619,38.716501168782656,50310.277261883326,8908.288016702862,8908.288016702862,59218.56527858619,87373.66483629137,87373.66483629137,8908.288016702862,96281.95285299423,96281.95285299423,96281.95285299423,118311.75571958411,97597.174199281,64746.54640888524,36500.69754488418,22029.80286658988,0.0,58530.50041147406,18725.332436601395,1330.8791180541252,0.0,0.9129241884475163,3.01698292467544,0.0014959713701933424,425190.1822641764,1499932.636290424,3.5276746709040796,1499932.636290424,3.5276746709040796,0.85,0.0836729919647709,4.698906859688992,1.237503653368913,1.0,0.0,4.698906859689578,1.2610100315975583,1.26195262619409,3.7263041069831964,17654.658955057388,1800.274197106799,1603.0968420496806,1603.0968420496806,5.556924437149377,6.185297000541864,4.505589315080595,1.6797076854612687,5.277089729686857,5.277089729686857,1.5077399227676733,0.0,0.0,0.0007474528378255074,0.00029731673221159116,0.0004501361056139163,0.0021151476344629196,0.08367376899854823,0.07237603490206009,0.011297734096488134,0.09139411018729626,0.07232876292706598,0.011344229037704922,0.42543861201247496,0.42543861201247496,0.06640999772093227,0.0,90.9021801544996,108.4508851886277,-2.2737367544323206e-13,28.91780456585917,53.06749558865096,-2.2737367544323206e-13,22029.80286658988,18725.332436601395,0.85,1.0117556634963818,0.8595565885854057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845367727528717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17010.391740162406,1330.8791180541252,0.42543861201247496,0.06640999772093227,6.113110376966115,5.277089729686857
2058.0,-18.31911107571161,6.21564598496997,34.57885654764278,26.982812967058294,8.850352957451507,-15.415727043007266,-27.81945759253574,6.3552320315424105,22.57584818800791,-0.401217762107021,39.29977364022986,50954.81931997892,9157.622653242553,9157.622653242553,60112.441973221474,85720.59996167426,85720.59996167426,9157.622653242553,94878.22261491681,94878.22261491681,94878.22261491681,117185.43378024496,97516.20091066856,64680.470488162086,36484.14491389608,22307.21116532814,0.0,58791.35607922422,18961.129490528918,1331.8791180541252,0.0,0.9105106876880243,3.0739128563236724,0.0014959713701933424,422845.3284610391,1524562.3766553458,3.6054847341084404,1524562.3766553458,3.6054847341084404,0.85,0.0837314039721828,4.698906859688992,1.2373639771202583,1.0,0.0,4.698906859688939,1.2613677786632447,1.2623073861216325,3.725247258708904,17640.011442907053,1798.78056654485,1603.0968420496806,1603.0968420496806,5.712457546565834,6.21564598496997,4.4932569462198435,1.7223890387501264,5.290362477078444,5.290362477078444,1.5115321363081269,0.0,0.0,0.0007448727959431392,0.00029231618841694864,0.0004525566075261906,0.002126521347502396,0.08601383292093212,0.07454135789159765,0.01147247502933447,0.09294230541989791,0.07238756803815682,0.011343835934025978,0.42743861201247496,0.42743861201247496,0.0657860138531131,0.0,77.20700022647554,95.6853502030097,-2.2737367544323206e-13,22.977065950114934,44.24426712041486,-2.2737367544323206e-13,22307.21116532814,18961.129490528918,0.85,1.0224707504997337,0.8667059703694334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384331690585323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17011.529188096767,1331.8791180541252,0.42743861201247496,0.0657860138531131,6.113110376966115,5.290362477078444
2059.0,-18.283344215513836,6.244046524761077,34.58984274209847,27.09218863109129,9.145491818687262,-15.503048906745235,-27.902691497560568,6.445149332027359,18.582059566169107,-0.6416473827536345,39.476444742803224,51584.51069911852,9532.544452864146,9532.544452864146,61117.05515198266,84842.80729230387,84842.80729230387,9532.544452864146,94375.35174516801,94375.35174516801,94375.35174516801,116740.69740051539,97608.6460341314,64728.3255084397,36533.689472990765,22365.345655347384,0.0,58899.035128338146,19010.543807045276,1332.8791180541252,0.0,0.9089452882963222,3.0957473596269875,0.0014959713701933424,419044.54855361657,1532082.623054413,3.656133049201053,1532082.623054413,3.656133049201053,0.85,0.08406349521427187,4.698906859688992,1.2375230302428828,1.0,0.0,4.6989068596902674,1.2609570017872664,1.2618994936164194,3.7264608174813367,17656.734131244957,1800.485806187124,1603.0968420496806,1603.0968420496806,5.946331003107751,6.244046524761077,4.454905538818358,1.7891409859427192,5.301493249048493,5.301493249048493,1.514712356870998,0.0,0.0,0.0007474027768428643,0.00028983818573185714,0.0004575645911110072,0.0021500533959223004,0.08716152418114956,0.07565969572373513,0.011501828457414435,0.09351172095197427,0.07272133273063444,0.011342162483637428,0.42943861201247496,0.42943861201247496,0.06528349342552443,0.0,65.56976440753823,84.09724963743105,-2.2737367544323206e-13,19.223706948922768,37.375150061665124,-2.2737367544323206e-13,22365.345655347384,19010.543807045276,0.85,1.0376580026958262,0.8758124914392632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845319943057683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17011.189081850942,1332.8791180541252,0.42943861201247496,0.06528349342552443,6.113110376966115,5.301493249048493
2060.0,-18.283353251432068,6.2653340485794615,34.602459745275,27.092094509303593,9.038400762384873,-15.437493403586975,-27.843232860881812,6.445146168265591,10.027225037787503,-1.198465595511199,39.544092454851786,51279.73076412656,10335.818546268409,10335.818546268409,61615.54931039497,85348.63406179482,85348.63406179482,10335.818546268409,95684.45260806322,95684.45260806322,95684.45260806322,117990.32826051262,97608.21598127158,64733.50117877239,36527.46089166577,22305.875652449395,0.0,58833.33654411516,18959.994304581985,1333.8791180541252,0.0,0.9063416841554865,3.1420476285818095,0.0014959713701933424,410344.6800150932,1534969.5526512777,3.7406834483508327,1534969.5526512777,3.7406834483508327,0.85,0.08686441768177426,4.698906859688992,1.2375218620477249,1.0,0.0,4.698906859689136,1.260957017351955,1.2618995083854934,3.7264607714835734,17656.656337634282,1800.4778734465167,1603.0968420496806,1603.0968420496806,6.447407464824947,6.2653340485794615,4.32929706192319,1.9360369866562719,5.312086821860427,5.312086821860427,1.517739091960122,0.0,0.0,0.0007474021366890743,0.0002916063791827741,0.00045579575750630025,0.0021417418115634947,0.08835275593018928,0.07680335177769279,0.01154940415249649,0.09470943020271588,0.07578469613286522,0.011079721548909042,0.43143861201247496,0.43143861201247496,0.06487814375012017,0.0,55.49867132665736,71.60940815613606,-2.2737367544323206e-13,11.225690633298711,21.088744816992346,-2.2737367544323206e-13,22305.875652449395,18959.994304581985,0.85,1.0472897328233903,0.8716101070636261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843355705896498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17012.294974247714,1333.8791180541252,0.43143861201247496,0.06487814375012017,6.113110376966115,5.312086821860427
2061.0,-18.28530088102024,6.286900957418066,34.616972356173186,27.043224521353864,9.135806251679194,-15.528377506988413,-27.922557725664205,6.404919812226603,-1.1394575168398546,-1.1394575168395842,39.62285680216968,51675.18419442186,10286.312747549255,10286.312747549255,61961.49694197111,84657.0967725674,84657.0967725674,10286.312747549255,94943.40952011665,94943.40952011665,94943.40952011665,117286.09084952733,97567.32839946987,64708.505105234544,36509.803660261474,22342.68132941069,0.0,58852.484989672164,18991.279129999086,1334.8791180541252,0.0,0.906345941575341,3.3218390509556652,0.0014959713701933424,411259.89007359464,1538336.0747175282,3.74054487648247,1538336.0747175282,3.74054487648247,0.85,0.08867390224332446,4.698906859688992,1.2374515862623232,1.0,0.0,4.698906859688788,1.2611387412922073,1.262081194146608,3.7259238066656537,17649.260054718015,1799.723662485968,1603.0968420496806,1603.0968420496806,6.4165261122948944,6.286900957418066,4.363213450730791,1.9236875066872745,5.320581969086908,5.320581969086908,1.5201662768819737,0.0,0.0,0.0007472641677204597,0.00028924960324258056,0.0004580145644778791,0.0021521677788625725,0.08874717176217789,0.07723104148469874,0.01151613027747915,0.10020434457687827,0.07721421535980902,0.011459686883515443,0.4328975612825852,0.4328975612825852,0.06455053067646342,0.0,43.582245918381886,58.72798421113464,-2.8421709430404007e-13,-2.8421709430404007e-13,9.334473965750874,-2.8421709430404007e-13,22342.68132941069,18991.279129999086,0.85,1.0528271992736506,0.8780459177465518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843356202067933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17012.685348420968,1334.8791180541252,0.4328975612825852,0.06455053067646342,6.113110376966115,5.320581969086908
2062.0,-18.28693958732707,6.306364261456078,34.63107276610114,27.043187850527488,9.051720835923,-15.480394661591133,-27.87919471794737,6.404918956849966,0.033272908719823135,-1.3068885265972137,39.6481872064094,51443.685474701015,10547.609886496846,10547.609886496846,61991.29536119786,85054.4179501635,85054.4179501635,10547.609886496846,95602.02783666035,95602.02783666035,95602.02783666035,117967.62667937764,97567.13818024818,64711.58880609684,36506.16597127926,22365.598842717303,0.0,58871.76481399656,19010.75901630971,1335.8791180541252,0.0,0.9055359252606099,3.2772059945975354,0.0014959713701933424,408667.2009306195,1539419.9244722514,3.766928006374563,1539419.9244722514,3.766928006374563,0.85,0.0889139760316233,4.698906859688992,1.2374511565687136,1.0,0.0,4.698906859688929,1.2611389802213824,1.2620812868702156,3.725923100770494,17649.22564536638,1799.7201537085937,1603.0968420496806,1603.0968420496806,6.57952134258522,6.306364261456078,4.336999184821376,1.9693650766347028,5.329196876667519,5.329196876667519,1.5226276790478626,0.0,0.0,0.000747148100814555,0.00029053575488607007,0.000456612345928485,0.002145578884502041,0.08906613988383262,0.07755995119011007,0.011506188693722557,0.09884361449482353,0.07748430176557561,0.011429674266047693,0.43332765391811406,0.43332765391811406,0.06428510688420469,0.0,34.92537382449399,48.76245308051881,-2.2737367544323206e-13,1.340161435317043,9.973770537296275,-2.2737367544323206e-13,22365.598842717303,19010.75901630971,0.85,1.0529885685787976,0.8738261140503547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843463149106614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17013.036885799836,1335.8791180541252,0.43332765391811406,0.06428510688420469,6.113110376966115,5.329196876667519
2063.0,-18.286950282342804,6.306915830751865,34.6324099431684,32.77312848893928,9.051689522507624,-15.480391378657455,-31.092125864792592,6.404915355800546,128.65854158855683,-1.306918841615947,39.64840842042449,67733.37336715576,10550.669348689535,10550.669348689535,78284.0427158453,112142.78303351504,112142.78303351504,10550.669348689535,122693.45238220457,122693.45238220457,122693.45238220457,144832.12787018527,124655.37223624084,80930.12675023463,48583.606095562456,22138.675487980694,0.0,70722.28158354315,18817.87416478359,1336.8791180541252,0.0,0.905535082030294,2.1126201702087775,0.0014959713701933424,408666.732658904,1539429.392427935,3.766955490631601,1539429.392427935,3.766955490631601,0.85,0.08891397376474452,4.698906859688992,1.30993287302088,1.0,0.0,4.698906859688254,1.2611389980006527,1.262081303707463,3.72592304824322,22549.30126617103,2299.388809243833,1603.0968420496806,1603.0968420496806,6.581429812561859,6.306915830751865,4.33993827565166,1.9669775551002049,5.337213141648016,5.337213141648016,1.5249180404708618,0.0,0.0,0.0007471473433583317,0.00020824441549288845,0.0005389029278654432,0.002532254664453413,0.0889881040573248,0.07752041711217399,0.011467686945150808,0.06376624942903879,0.07748429954525113,0.011429674219493398,0.4331029711274206,0.4331029711274206,0.06406943451706437,0.0,53.69468882381068,70.7806980987001,-2.2737367544323206e-13,129.96546043017275,158.54021206262286,-2.2737367544323206e-13,22138.675487980694,18817.87416478359,0.85,1.106921905840517,0.9577373898372235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843553133854472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17013.394547020787,1336.8791180541252,0.4331029711274206,0.06406943451706437,6.113110376966115,5.337213141648016
2064.0,-18.286972040692866,6.30699853709742,34.63269730733648,27.04310567295181,9.051674429581794,-15.480390918057957,-27.879153926018603,6.4049076855918035,0.04933173394846335,-1.3069237947270784,39.648441371099715,51443.29209164075,10551.448457794957,10551.448457794957,61994.74054943571,85054.24857000544,85054.24857000544,10551.448457794957,95605.6970278004,95605.6970278004,95605.6970278004,118004.89319806812,97566.80264628892,64711.36648700905,36506.040176977636,22399.196170267718,0.0,58905.23634724536,19039.31674472756,1337.8791180541252,0.0,0.9055349545160767,3.276945651138247,0.0014959713701933424,408666.65614895115,1539430.802719979,3.7669596468347204,1539430.802719979,3.7669596468347204,0.85,0.08891395870824294,4.698906859688992,1.2374502883898097,1.0,0.0,4.69890685968907,1.261139035723778,1.2620813395152632,3.7259229367936038,17649.164949576083,1799.7139644604513,1603.0968420496806,1603.0968420496806,6.581915815082093,6.30699853709742,4.340739150446196,1.966259386651224,5.339556805488006,5.339556805488006,1.5255876587108588,0.0,0.0,0.0007471458023625169,0.0002905369672540946,0.00045660883510842225,0.002145562387485565,0.08916887987192257,0.07773265680298555,0.011436223068937025,0.09898362729610291,0.07748428484098994,0.01142967386725299,0.4342881733946891,0.4342881733946891,0.06389356329001879,0.0,42.77022949532682,58.24575822529823,-2.2737367544323206e-13,1.3562555286755469,9.973516852071896,-2.2737367544323206e-13,22399.196170267718,19039.31674472756,0.85,1.052448719227231,0.8733229044084201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384355372114322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17013.784768111065,1337.8791180541252,0.4342881733946891,0.06389356329001879,6.113110376966115,5.339556805488006
2065.0,-18.316107129827557,6.32504183554321,34.64142189862896,26.58395671695473,8.720385063682505,-15.594867119184176,-27.95380175868047,6.029380621820803,-1.4031692638536128,-1.403169263853391,39.52044543590454,51660.3203957069,10710.45796016171,10710.45796016171,62370.778355868606,84449.47227557388,84449.47227557388,10710.45796016171,95159.93023573559,95159.93023573559,95159.93023573559,117462.09020293775,97171.11100264273,64524.8968217124,36273.57131214481,22302.15996720216,0.0,58575.731279346975,18956.835972121833,1338.8791180541252,0.0,0.9055258025901765,3.2911271959345565,0.0014959713701933424,407182.0799663242,1533959.9268087964,3.7672579474412573,1533959.9268087964,3.7672579474412573,0.85,0.08887432844182275,4.698906859688992,1.2367565837735315,1.0,0.0,4.698906859688798,1.2628395862628423,1.2637805580538863,3.720905577243269,17577.5870470676,1792.415049692566,1603.0968420496806,1603.0968420496806,6.6811047712299,6.32504183554321,4.329974254290093,1.9950675812531173,5.3417599482868345,5.3417599482868345,1.5262171280819528,0.0,0.0,0.0007450849782285083,0.00028832615314058625,0.00045675882508792206,0.0021462671764291216,0.08887014354124648,0.07749992567096212,0.011370217870284366,0.09948529612430716,0.07750184129391721,0.011372487147905539,0.43451973598825,0.43451973598825,0.06374953297504898,0.0,33.82019972594355,47.60910318834232,-2.2737367544323206e-13,-2.2737367544323206e-13,6.642432532533178,-2.2737367544323206e-13,22302.15996720216,18956.835972121833,0.85,1.0647887272362524,0.8819406820435487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38435549159461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17014.174767209373,1338.8791180541252,0.43451973598825,0.06374953297504898,6.113110376966115,5.3417599482868345
2066.0,-18.31611540521805,6.338987469373215,34.652839113528024,26.594415900204353,8.586552608174458,-15.510399949792513,-27.8780015889555,6.03785272929525,-1.0286089867274768,-1.73274566481494,39.631936774032084,51271.916649437204,11188.803714024476,11188.803714024476,62460.72036346168,85131.6062487285,85131.6062487285,11188.803714024476,96320.40996275296,96320.40996275296,96320.40996275296,118652.60555635142,97180.50462414339,64535.84806517537,36271.84062107557,22332.19559359846,0.0,58604.03621467403,18982.36625455869,1339.8791180541252,0.0,0.9037131618971799,3.2375592965176256,0.0014959713701933424,402130.3163059557,1538724.526653046,3.826432537561598,1538724.526653046,3.826432537561598,0.85,0.08975618490635841,4.698906859688992,1.2367734302906324,1.0,0.0,4.698906859688851,1.2628012658932488,1.2637422083925969,3.7210184900829955,17579.286288724004,1792.5883241192462,1603.0968420496806,1603.0968420496806,6.979493328499577,6.338987469373215,4.2577864267730465,2.081201042600169,5.349381340879811,5.349381340879811,1.5283946688228032,0.0,0.0,0.0007450843936240298,0.00029057121753707255,0.0004545131760869572,0.002135715080934034,0.08954666029708507,0.07809871622377812,0.011447944073306947,0.09774307307802209,0.07831122376766875,0.011444961138689666,0.4340951928296736,0.4340951928296736,0.0636309753897398,0.0,27.132863584658082,39.17077306016529,-1.7053025658242404e-13,0.7041366780874796,6.021175609736872,-1.7053025658242404e-13,22332.19559359846,18982.36625455869,0.85,1.065809189910745,0.874887123160283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845154954295318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17013.981528522352,1339.8791180541252,0.4340951928296736,0.0636309753897398,6.113110376966115,5.349381340879811
2067.0,-18.319836310247975,6.353546439734666,34.66550667709406,26.594332500267797,8.560281827455485,-15.489345976243609,-27.85920297084374,6.037848391336781,5.21473269021692,-1.685171595875512,39.674599174730844,51154.44882398107,11144.930629444116,11144.930629444116,62299.37945342518,85255.3649258196,85255.3649258196,11144.930629444116,96400.29555526371,96400.29555526371,96400.29555526371,118779.13419041772,97180.08372662538,64535.49619597327,36271.76392294679,22378.838635154007,0.0,58650.6025581008,19022.012839880907,1340.8791180541252,0.0,0.9037854805220634,3.1490920628197436,0.0014959713701933424,402856.4906718404,1540550.6673819136,3.824068131092415,1540550.6673819136,3.824068131092415,0.8500000000000001,0.08850450918164667,4.698906859688992,1.2367724368302153,1.0,0.0,4.698906859688756,1.2628018184993741,1.263742429508728,3.721016861753372,17579.210151251827,1792.5805602577668,1603.0968420496806,1603.0968420496806,6.952125621552894,6.353546439734666,4.28298926914767,2.070557170586996,5.3557966768111,5.3557966768111,1.5302276219460287,0.0,0.0,0.0007448215776614265,0.0002911304837799852,0.0004536910938814413,0.002131852193219307,0.08946740237346613,0.07802605997469628,0.011441342398769856,0.09515078519272824,0.07744298340963175,0.011061525772014911,0.4332720390104953,0.4332720390104953,0.06353279598815913,0.0,23.150929004036186,33.46363962414671,-2.8421709430404007e-13,6.899904286092408,11.458939406920365,-2.8421709430404007e-13,22378.838635154007,19022.012839880907,0.85,1.0622120956337968,0.8721896552265793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845155408808267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17014.370825834365,1340.8791180541252,0.4332720390104953,0.06353279598815913,6.113110376966115,5.3557966768111
2068.0,-18.31983656122532,6.3696019970848035,34.67660150540607,26.547458732407563,8.688576767739917,-15.607317153522372,-27.96272282777352,5.999810587661286,-1.53342552078351,-1.533425520783274,39.66798468031475,51684.84290784629,10958.724135512604,10958.724135512604,62643.56704335889,84427.26074228963,84427.26074228963,10958.724135512604,95385.98487780223,95385.98487780223,95385.98487780223,117798.70177053232,97138.3119670306,64508.186713222356,36255.69472645361,22412.716892730088,0.0,58668.411619183695,19050.809358820574,1341.8791180541252,0.0,0.9044779364746734,3.2734931770144335,0.0014959713701933424,405179.6099196329,1540267.430309939,3.8014435884753675,1540267.430309939,3.8014435884753675,0.85,0.08908362505235055,4.698906859688992,1.236697540464811,1.0,0.0,4.698906859688978,1.2629738917584865,1.2639146309160028,3.7205098936340844,17571.653926641342,1791.8100397833452,1603.0968420496806,1603.0968420496806,6.835971382428179,6.3696019970848035,4.336153935708074,2.0334480613767294,5.3624202786524275,5.3624202786524275,1.5321200796149792,0.0,0.0,0.0007448215599371989,0.0002880629802045396,0.0004567585797326593,0.0021462660235275943,0.08907129493742433,0.07767087470225907,0.011400420235165257,0.099059206235923,0.07769386053171591,0.011389764520634643,0.432290063708741,0.432290063708741,0.06345091913356125,0.0,18.068485161030992,27.694280546828963,-2.2737367544323206e-13,-2.2737367544323206e-13,5.834140200115996,-2.2737367544323206e-13,22412.716892730088,19050.809358820574,0.85,1.0677563157833196,0.8809654374713992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384535977636195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17014.685746523428,1341.8791180541252,0.432290063708741,0.06345091913356125,6.113110376966115,5.3624202786524275
