time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2069.0,-18.321122786552046,6.369824988303176,34.67705316263245,26.547379802819364,8.688559765216203,-15.607289156838968,-27.962769417185314,5.999810631748997,-1.533421697886638,-1.5334216978864261,39.6678206788561,51677.78047574616,10961.07667235803,10961.07667235803,62638.857148104194,84426.95396452339,84426.95396452339,10961.07667235803,95388.03063688142,95388.03063688142,95388.03063688142,117817.90131615206,97137.92246753711,64507.33506688757,36256.208222943926,22429.870679270633,0.0,58686.07890221456,19065.390077380038,1342.8791180541252,0.0,0.9044784840820599,3.273436531029897,0.0014959713701933424,405179.6685769933,1540260.408158009,3.8014257071867976,1540260.408158009,3.8014257071867976,0.85,0.08908362045348836,4.698906859688992,1.2366966200852771,1.0,0.0,4.698906859689098,1.2629740757838726,1.263914700357548,3.720509351526148,17571.583468856297,1791.8028550887711,1603.0968420496806,1603.0968420496806,6.8374388775811346,6.369824988303176,4.338629512194791,2.031195476108385,5.369519615852609,5.369519615852609,1.5341484616721741,0.0,0.0,0.0007447307307238288,0.0002880616063902937,0.00045666912433353505,0.002145845680939013,0.08885774773479248,0.07746976630121119,0.011387981433581282,0.09913137207116915,0.07769385593244052,0.011389764521047842,0.431173451443063,0.431173451443063,0.06338208431654963,0.0,14.309038851708806,23.203882231678108,-2.2737367544323206e-13,-2.2737367544323206e-13,5.832331306807873,-2.2737367544323206e-13,22429.870679270633,19065.390077380038,0.85,1.0673546149245365,0.8805798826984855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845359790146847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17015.075080285173,1342.8791180541252,0.431173451443063,0.06338208431654963,6.113110376966115,5.369519615852609
2070.0,-18.321060989250675,6.378438861495899,34.68615180143465,26.600077317003183,8.691158281885317,-15.602126783035509,-27.961869480181463,6.042666662117462,-0.665747144803845,-1.534139976309012,39.672765932477745,51673.52221815807,10974.697343037426,10974.697343037426,62648.219561195496,84663.79570181065,84663.79570181065,10974.697343037426,95638.49304484807,95638.49304484807,95638.49304484807,118099.96467339464,97184.44830265114,64527.189711939594,36285.84287856839,22461.47162854657,0.0,58747.314507114956,19092.250884264584,1343.8791180541252,0.0,0.904459312306614,3.258105504574832,0.0014959713701933424,405168.64764914266,1540472.1627797624,3.802051742448098,1540472.1627797624,3.802051742448098,0.85,0.08908285548355208,4.698906859688992,1.2367795240273702,1.0,0.0,4.698906859688862,1.262780200612778,1.2637206863048192,3.721080562879269,17579.999673098646,1792.661069080537,1603.0968420496806,1603.0968420496806,6.845935351606985,6.378438861495899,4.345608997104759,2.0328298643911396,5.3718695548652935,5.3718695548652935,1.5348198728186553,0.0,0.0,0.0007447350944235867,0.00028808814452303415,0.0004566469499005526,0.002145741485343762,0.08865792509792009,0.07727820372631261,0.01137972137160747,0.09873847506721942,0.07769309234128906,0.01138976314226302,0.4300228736530994,0.4300228736530994,0.06332368312960698,0.0,11.560824596581426,19.89922592047867,-2.2737367544323206e-13,0.8683928315051617,7.0229743886742995,-2.2737367544323206e-13,22461.47162854657,19092.250884264584,0.85,1.0664014191424545,0.8795895208435414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384543043620466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17015.438651685752,1343.8791180541252,0.4300228736530994,0.06332368312960698,6.113110376966115,5.3718695548652935
2071.0,-18.338807574924562,6.39762096537384,34.684032760625584,26.578431890253,8.677149813001721,-15.576556767149876,-27.938613400887675,6.025193417564081,10.071367893374372,-1.25358508229803,39.22303129123015,51453.68096852988,10613.534825569988,10613.534825569988,62067.215794099866,84627.49645522718,84627.49645522718,10613.534825569988,95241.03128079718,95241.03128079718,95241.03128079718,117569.61041012398,97164.49964032082,64512.095969121765,36280.44852355451,22328.579129326805,0.0,58609.02765288131,18979.292259927784,1344.8791180541252,0.0,0.907127963480442,3.134487466791559,0.0014959713701933424,409491.2206094287,1521304.4432334437,3.715108814712437,1521304.4432334437,3.715108814712437,0.85,0.08632332629530556,4.698906859688992,1.2367436913168057,1.0,0.0,4.698906859688678,1.262861776039715,1.2638007410775658,3.720840197115301,17576.39109700061,1792.2930967252437,1603.0968420496806,1603.0968420496806,6.620644833907715,6.39762096537384,4.433473668243925,1.964147297129915,5.376751114925604,5.376751114925604,1.5362146042644582,0.0,0.0,0.0007434829169161316,0.00028877472138776967,0.00045470819552836196,0.0021366314591250235,0.08661957819625772,0.07548412090683156,0.011135457289426165,0.09534334282199645,0.07520146047862936,0.011121865816676211,0.4289140648597368,0.4289140648597368,0.06327362884671954,0.0,11.35280920086575,19.823570395665286,-2.2737367544323206e-13,11.324952975672375,20.129230523459057,-2.2737367544323206e-13,22328.579129326805,18979.292259927784,0.85,1.0590043595621492,0.8779139158095269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845427041967193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17015.829185598806,1344.8791180541252,0.4289140648597368,0.06327362884671954,6.113110376966115,5.376751114925604
2072.0,-18.338809269396897,6.414489091867124,34.67832664611365,26.642931124102347,8.661867156606258,-15.567568902824275,-27.93510431712491,6.077645553834871,13.709479187788645,-1.393118989046394,39.13547370794825,51435.6956462312,10832.784344333355,10832.784344333355,62268.479990564556,85004.66167085347,85004.66167085347,10832.784344333355,95837.44601518683,95837.44601518683,95837.44601518683,118111.06670249143,97221.4517031157,64536.608374086834,36316.49258780985,22273.62068730461,0.0,58590.11327511446,18932.577584208917,1345.8791180541252,0.0,0.9068038204538924,3.0675757004247446,0.0014959713701933424,407336.90692089905,1517593.8044506914,3.7256476854069933,1517593.8044506914,3.7256476854069933,0.8499999999999999,0.0861000409314177,4.698906859688992,1.2368451748369265,1.0,0.0,4.698906859689025,1.2626245512112226,1.2635633397164334,3.721539277199528,17586.69333427008,1793.343632562606,1603.0968420496806,1603.0968420496806,6.757411068493417,6.414489091867124,4.412776938025079,2.0017121538420453,5.384835114364609,5.384835114364609,1.5385243183898882,0.0,0.0,0.0007434827974485677,0.00028887844890733763,0.0004546043485412301,0.0021361434918048317,0.08633575135137476,0.07522350470762483,0.011112246643749931,0.09334406646595318,0.07498322475694094,0.01111681617447676,0.42803236087382174,0.42803236087382174,0.06323025208707625,0.0,12.1392399952515,20.59899875067879,-2.2737367544323206e-13,15.102598176835045,23.41222073772235,-2.2737367544323206e-13,22273.62068730461,18932.577584208917,0.85,1.0627813552463712,0.8778903601826279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3846401838699993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17015.8629602995,1345.8791180541252,0.42803236087382174,0.06323025208707625,6.113110376966115,5.384835114364609
2073.0,-18.338809269396897,6.414489091867124,34.67832664611365,23.734690783917927,8.661867156606258,-15.567568902824275,-26.277169003710128,6.077645553834871,-1.3931189890466271,-1.393118989046394,39.13547370794825,42889.07158226926,10834.883017648808,10834.883017648808,53723.95459991807,71256.087772787,71256.087772787,10834.883017648808,82090.97079043581,82090.97079043581,82090.97079043581,102830.25721394422,83472.87780504924,55989.98431012489,30536.54832769372,20739.28642350842,0.0,51275.83475120214,17628.393459982155,1346.8791180541252,0.0,0.9068038204538924,3.6327964198190315,0.0014959713701933424,407336.90692089905,1517593.8044506914,3.7256476854069933,1517593.8044506914,3.7256476854069933,0.8499999999999999,0.0861000409314177,4.698906859688992,1.2011464715329931,1.0,0.0,4.698906859689419,1.2626245512112226,1.2635633397164334,3.721539277199528,15099.670679360512,1539.7379002371363,1603.0968420496806,1603.0968420496806,6.758720205446599,6.414489091867124,4.415143352939198,1.9993457389279259,5.392253034132373,5.392253034132373,1.5406437240378208,0.0,0.0,0.0007434827974485677,0.00034191068093357386,0.0004015721165149939,0.001886949972952132,0.08621510884430615,0.07510954652348086,0.011105562320825296,0.11062545080524236,0.07498322475694094,0.01111681617447676,0.427383922718891,0.427383922718891,0.06319221734602828,0.0,0.4156096810864369,6.603891977772832,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,20739.28642350842,17628.393459982155,0.85,1.0477441247050303,0.8364382908708032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384640193178085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17016.251632767737,1346.8791180541252,0.427383922718891,0.06319221734602828,6.113110376966115,5.392253034132373
2074.0,-18.36127413528588,6.4299993602254935,34.68148294293322,26.64271549964326,8.65875510775111,-15.561870370915178,-27.931788575928636,6.077645568199229,14.519339099423973,-1.3975255617261502,39.38784498032687,51291.24971126643,10863.189878166468,10863.189878166468,62154.43958943289,85018.10564596418,85018.10564596418,10863.189878166468,95881.29552413065,95881.29552413065,95881.29552413065,118303.76248472472,97220.14784568382,64525.264906466204,36327.6477102418,22422.466960594076,0.0,58750.11467083587,19059.096916504965,1347.8791180541252,0.0,0.905976433846508,3.056328862347746,0.0014959713701933424,407269.0169197275,1528307.7562121477,3.7525755525699034,1528307.7562121477,3.7525755525699034,0.85,0.08607856009421937,4.698906859688992,1.2368423779821027,1.0,0.0,4.698906859688707,1.2626277596249578,1.2635645525289547,3.7215298205424556,17586.45747540967,1793.3195816522125,1603.0968420496806,1603.0968420496806,6.77637781649988,6.4299993602254935,4.4263062065832885,2.003693153642205,5.394610515952151,5.394610515952151,1.5413172902720433,0.0,0.0,0.00074190047620513,0.00028897649279473696,0.00045292398341039304,0.002128247612564759,0.08680549613573132,0.07559807721410634,0.011207418921624983,0.09305505293452981,0.07496238995119663,0.011116170143022743,0.4260265350498905,0.4260265350498905,0.06315845621985658,0.0,3.432122775858545,10.022928333621564,-2.2737367544323206e-13,15.9168646611501,24.126904271187016,-2.2737367544323206e-13,22422.466960594076,19059.096916504965,0.85,1.057945842959979,0.8730408442373289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384640193178085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17016.640339125424,1347.8791180541252,0.4260265350498905,0.06315845621985658,6.113110376966115,5.394610515952151
2075.0,-18.36453254256276,6.442826415097354,34.69410501331301,26.680706545617454,8.780844833829066,-15.604940164879316,-27.973826055508084,6.108589792433943,4.453285657406923,-1.7233506323147962,39.750060112258005,51488.08258740218,11335.25330651309,11335.25330651309,62823.335893915275,84620.49823538741,84620.49823538741,11335.25330651309,95955.75154190049,95955.75154190049,95955.75154190049,118494.0584140977,97253.42003277474,64533.88628499384,36355.03749753434,22538.306872197212,0.0,58893.34436973155,19157.56084136763,1348.8791180541252,0.0,0.9033702350887749,3.155342371942783,0.0014959713701933424,402273.64163694304,1543784.7426568004,3.8376482644370853,1543784.7426568004,3.8376482644370853,0.85,0.08828191968281565,4.698906859688992,1.2369015817390756,1.0,0.0,4.698906859689098,1.2624883145437016,1.2634247145471513,3.7219408730823047,17592.476185690968,1793.9333192977183,1603.0968420496806,1603.0968420496806,7.07084750539469,6.442826415097354,4.35478564525857,2.088040769838784,5.401646928726704,5.401646928726704,1.5433276939219154,0.0,0.0,0.0007416712259872673,0.00028773574217358936,0.0004539354838136779,0.0021330005587483327,0.0882267111610239,0.07682010536422569,0.011406605796798213,0.09586439364062598,0.07687882580121064,0.01140309388160501,0.42514911571493014,0.42514911571493014,0.06312811398558588,0.0,4.0915611974836,10.45467102980723,-2.2737367544323206e-13,6.176636289721728,11.553981346219643,-2.2737367544323206e-13,22538.306872197212,19157.56084136763,0.85,1.0667306563456695,0.8742597850134093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384763606900857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17016.578999336467,1348.8791180541252,0.42514911571493014,0.06312811398558588,6.113110376966115,5.401646928726704
2076.0,-18.36455842879828,6.463180307480812,34.68246556180254,26.680650107469432,8.753097212684985,-15.587241985972392,-27.95775627074761,6.108581642264214,14.592424483429795,-1.055217638053885,39.037736300612835,51405.63378070074,10437.78263287693,10437.78263287693,61843.41641357767,84751.40643661216,84751.40643661216,10437.78263287693,95189.18906948909,95189.18906948909,95189.18906948909,117551.33656765375,97253.1915443632,64535.22686489202,36353.294088301314,22362.147498164657,0.0,58715.44158646597,19007.82537343996,1349.8791180541252,0.0,0.9085674808957047,3.097436442719384,0.0014959713701933424,412569.2070880615,1513459.8388903404,3.6683780875757352,1513459.8388903404,3.6683780875757352,0.85,0.08534259318367314,4.698906859688992,1.2369009696180004,1.0,0.0,4.698906859689211,1.2624883550815214,1.263424752815921,3.7219407535727917,17592.43485370555,1793.9291046081537,1603.0968420496806,1603.0968420496806,6.511011910878344,6.463180307480812,4.542683657232441,1.9204966502483707,5.407899755880091,5.407899755880091,1.5451142159657405,0.0,0.0,0.0007416694049820771,0.0002882094671128198,0.00045345993786925727,0.0021307660126479973,0.0849651970983028,0.07396930415343386,0.010995892944868933,0.0947166879322351,0.07420497899887975,0.011137614184793396,0.42447672125608615,0.42447672125608615,0.06310050686483598,0.0,6.0685741533021655,13.335771764427363,-2.8421709430404007e-13,15.64764212148367,26.501605151493663,-2.8421709430404007e-13,22362.147498164657,19007.82537343996,0.85,1.0532734616754156,0.8755045077026185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847815089857354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17016.901680106177,1349.8791180541252,0.42447672125608615,0.06310050686483598,6.113110376966115,5.407899755880091
2077.0,-18.36455842879828,6.463180307480812,34.68246556180254,26.68059751102703,8.753097212684985,-15.587241985972392,-27.95772630544377,6.108581642264214,14.602065279736564,-1.055217638053885,39.037736300612835,51405.48037996214,10440.092231473262,10440.092231473262,61845.5726114354,84751.15780958168,84751.15780958168,10440.092231473262,95191.25004105494,95191.25004105494,95191.25004105494,117569.95741327958,97252.94291733272,64535.07346415343,36353.18828131032,22378.70737222464,0.0,58731.89565353496,19021.90126639094,1350.8791180541252,0.0,0.9085674808957047,3.0973075807834403,0.0014959713701933424,412569.2070880615,1513459.8388903404,3.6683780875757352,1513459.8388903404,3.6683780875757352,0.85,0.08534259318367314,4.698906859688992,1.2369003173848614,1.0,0.0,4.698906859688601,1.2624883550815214,1.263424752815921,3.7219407535727917,17592.389878782185,1793.9245184423005,1603.0968420496806,1603.0968420496806,6.512452621467843,6.463180307480812,4.545289084938553,1.9178912225422584,5.41644455744093,5.41644455744093,1.5475555878402658,0.0,0.0,0.0007416694049820771,0.00028821035113736057,0.0004534590538447165,0.0021307618586990183,0.08489812245108729,0.07390665902581804,0.010991463425269238,0.09478291132898527,0.07420497899887975,0.011137614184793396,0.4241172289142645,0.4241172289142645,0.06307508783490273,0.0,7.956868386381416,15.926234171887131,-2.8421709430404007e-13,15.65728291779044,26.500225563048673,-2.8421709430404007e-13,22378.70737222464,19021.90126639094,0.85,1.0530150938132206,0.8752566183664147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847816512094686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17017.28901043384,1350.8791180541252,0.4241172289142645,0.06307508783490273,6.113110376966115,5.41644455744093
2078.0,-18.364743156767478,6.464704858857376,34.68116061169365,26.681174884457164,8.753123587102063,-15.587356341384353,-27.9578595427796,6.109094976033112,14.636282131505084,-1.0554486655599429,39.04142827708993,51405.11483490311,10443.188129467448,10443.188129467448,61848.30296437055,84753.76040257324,84753.76040257324,10443.188129467448,95196.9485320407,95196.9485320407,95196.9485320407,117593.90437036731,97253.24313957107,64535.040285600895,36353.55872663353,22396.955838326616,0.0,58750.51456496015,19037.412462577624,1351.8791180541252,0.0,0.9085548321567767,3.0968217927342705,0.0014959713701933424,412565.61184201075,1513615.8422121792,3.668788184876175,1513615.8422121792,3.668788184876175,0.85,0.08534251580080694,4.698906859688992,1.2369006619090217,1.0,0.0,4.6989068596891395,1.2624860607235873,1.263422440349584,3.721947517579591,17592.44418692453,1793.930056331625,1603.0968420496806,1603.0968420496806,6.514383819829026,6.464704858857376,4.547108261402039,1.9175965974553364,5.4188831912867315,5.4188831912867315,1.5482523403676376,0.0,0.0,0.0007416564101414098,0.00028820642044131425,0.00045344998970009556,0.0021307192671276816,0.08488454015612136,0.07389560835411708,0.01098893180200427,0.09483687795004483,0.07420490293352011,0.011137612867286826,0.42399234694136934,0.42399234694136934,0.0630514192776228,0.0,9.48540246766919,18.01947507127136,-2.2737367544323206e-13,15.69173079706502,26.522776730589953,-2.2737367544323206e-13,22396.955838326616,19037.412462577624,0.85,1.0527278513617986,0.8749730145438085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847816512094686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17017.676858486215,1351.8791180541252,0.42399234694136934,0.0630514192776228,6.113110376966115,5.4188831912867315
2079.0,-18.36474341333444,6.483109790517024,34.68361264250523,26.654795882664644,8.761155377172248,-15.610027481212155,-27.97650924241168,6.087659497693474,14.715774900601787,-1.079300928639226,39.3487653824327,51500.62778109499,10502.656316317778,10502.656316317778,62003.28409741277,84591.08563785757,84591.08563785757,10502.656316317778,95093.74195417535,95093.74195417535,95093.74195417535,117647.84866229206,97229.87307456195,64523.378024265134,36340.55005588535,22554.10670811672,0.0,58894.65676400207,19170.990701899213,1352.8791180541252,0.0,0.9074790706439337,3.092814853163846,0.0014959713701933424,412194.555092462,1526644.9740458643,3.7037000008489023,1526644.9740458643,3.7037000008489023,0.85,0.0853485194431902,4.698906859688992,1.2368589107459416,1.0,0.0,4.698906859689039,1.262582974595721,1.2635194260794655,3.7216618267750534,17588.216702564678,1793.49897289744,1603.0968420496806,1603.0968420496806,6.551479636682046,6.483109790517024,4.555624544440763,1.9274852460762615,5.421781731464463,5.421781731464463,1.5490804947041323,0.0,0.0,0.0007416563920931411,0.00028765671375952133,0.00045399967833361976,0.002133302202818442,0.08591975098675013,0.0748010080682562,0.011118742918493936,0.09467200287589847,0.07421100972227478,0.011137509720915423,0.4240267154670638,0.4240267154670638,0.06302915109846552,0.0,10.745033465473227,19.654497183565468,-2.2737367544323206e-13,15.795075829241,26.219364501097402,-2.2737367544323206e-13,22554.10670811672,19170.990701899213,0.85,1.052782841504066,0.8744533139477179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847826661396068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17018.061005821604,1352.8791180541252,0.4240267154670638,0.06302915109846552,6.113110376966115,5.421781731464463
2080.0,-18.36474341333444,6.483109790517024,34.68361264250523,26.65474855983632,8.761155377172248,-15.610027481212155,-27.97647931203244,6.087659497693474,14.724852635369587,-1.079300928639226,39.3487653824327,51500.47439762154,10504.819656844198,10504.819656844198,62005.29405446574,84590.86187353554,84590.86187353554,10504.819656844198,95095.68153037973,95095.68153037973,95095.68153037973,117666.45340841006,97229.64931023993,64523.22464079168,36340.471854942494,22570.771878030326,0.0,58911.24373297282,19185.156096325776,1353.8791180541252,0.0,0.9074790706439337,3.092693834108982,0.0014959713701933424,412194.555092462,1526644.9740458643,3.7037000008489023,1526644.9740458643,3.7037000008489023,0.85,0.0853485194431902,4.698906859688992,1.236858258512803,1.0,0.0,4.698906859688357,1.262582974595721,1.2635194260794655,3.7216618267750534,17588.176225134626,1793.4948453482716,1603.0968420496806,1603.0968420496806,6.552829112565022,6.483109790517024,4.558065611743748,1.925044178773276,5.42977506061322,5.42977506061322,1.5513643030323485,0.0,0.0,0.0007416563920931411,0.0002876575951944452,0.0004539987968986959,0.0021332980610378315,0.0859398997566212,0.0748248874580031,0.0111150122986181,0.09473827387615102,0.07421100972227478,0.011137509720915423,0.424162081279146,0.424162081279146,0.06300800322180637,0.0,11.749333897179042,20.957842753670036,-2.2737367544323206e-13,15.8041535640088,26.218123697328053,-2.2737367544323206e-13,22570.771878030326,19185.156096325776,0.85,1.052520539805904,0.8742045004355689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384782667549235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17018.448842576487,1353.8791180541252,0.424162081279146,0.06300800322180637,6.113110376966115,5.42977506061322
2081.0,-18.36474341333444,6.483109790517024,34.68361264250523,23.747176152560883,8.761155377172248,-15.610027481212155,-26.319013175647683,6.087659497693474,-1.0793009286394408,-1.079300928639226,39.3487653824327,42959.04450979298,10505.487480457163,10505.487480457163,53464.531990250136,70845.49196211249,70845.49196211249,10505.487480457163,81350.97944256965,81350.97944256965,81350.97944256965,102374.3361155387,83484.27939881689,55981.79475296313,30558.31627317084,21023.356672969046,0.0,51581.672946139886,17869.85317202369,1354.8791180541252,0.0,0.9074790706439337,3.672758964655837,0.0014959713701933424,412194.555092462,1526644.9740458643,3.7037000008489023,1526644.9740458643,3.7037000008489023,0.85,0.0853485194431902,4.698906859688992,1.2011687013087795,1.0,0.0,4.698906859689398,1.262582974595721,1.2635194260794655,3.7216618267750534,15101.733149418309,1539.9482136528081,1603.0968420496806,1603.0968420496806,6.553245696014908,6.483109790517024,4.558819244400988,1.924290546116036,5.432246910264081,5.432246910264081,1.5520705457897375,0.0,0.0,0.0007416563920931411,0.0003404687775213726,0.0004011876145717685,0.0018851432341335462,0.08597110256788552,0.07485966278635749,0.011111439781528043,0.11259046845287142,0.07421100972227478,0.011137509720915423,0.42435921322485387,0.42435921322485387,0.06298775158714572,0.0,0.1663072924229141,7.281071777735406,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,21023.356672969046,17869.85317202369,0.85,1.036502481144345,0.832835424989988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384782667549235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17018.83668446271,1354.8791180541252,0.42435921322485387,0.06298775158714572,6.113110376966115,5.432246910264081
2082.0,-18.364715997069933,6.483117244494608,34.683597387930526,26.653272087592654,8.761131403016323,-15.610028143423534,-27.976321417931445,6.086549106909033,14.698980942504306,-1.079304283497598,39.34873575252308,51499.82126650706,10506.169770821032,10506.169770821032,62005.991037328095,84583.99551989097,84583.99551989097,10506.169770821032,95090.165290712,95090.165290712,95090.165290712,117694.28200021264,97227.91896950993,64522.43881684146,36339.42239185386,22604.116709500646,0.0,58943.53910135451,19213.49920307555,1355.8791180541252,0.0,0.9074791503297104,3.0930383601143143,0.0014959713701933424,412194.5029210988,1526643.7138538598,3.7036974123502224,1526643.7138538598,3.7036974123502224,0.85,0.08534851847144631,4.698906859688992,1.2368548182165253,1.0,0.0,4.698906859689072,1.2625879913764435,1.2635244490162711,3.7216470390838703,17587.863218372753,1793.4629275412863,1603.0968420496806,1603.0968420496806,6.553671303717432,6.483117244494608,4.559576996822753,1.9235402476718546,5.434718759914943,5.434718759914943,1.5527767885471264,0.0,0.0,0.0007416583206995248,0.00028766224513909744,0.0004539960755604274,0.0021332852737227744,0.08585089183985523,0.07474291013381915,0.011107981706036087,0.0948888025005065,0.07421100877663794,0.011137509694808369,0.4236978332373826,0.4236978332373826,0.06296821694608386,0.0,3.202196348522932,10.962553574475066,-2.8421709430404007e-13,15.778285226001913,26.179998374634067,-2.8421709430404007e-13,22604.116709500646,19213.49920307555,0.85,1.0519556847563503,0.8737144401518233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384782667549235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17019.22452634893,1355.8791180541252,0.4236978332373826,0.06296821694608386,6.113110376966115,5.434718759914943
2083.0,-18.375369031474758,6.5025156382301645,34.683084742195284,26.47376654148104,8.475776202944932,-15.576843309871995,-27.93400111896915,5.940979696785711,18.673752344357695,-1.1542942096529034,39.35722546525947,51222.634463024355,10637.975350168163,10637.975350168163,61860.60981319252,85084.27550715058,85084.27550715058,10637.975350168163,95722.25085731875,95722.25085731875,95722.25085731875,118328.3584498974,97067.3536303749,64452.47451934943,36238.75456780608,22606.10759257864,0.0,58844.86216038471,19215.19145369184,1356.8791180541252,0.0,0.9071290830596284,3.0321718867744782,0.0014959713701933424,411029.62427751283,1527004.8226642183,3.715072424155097,1527004.8226642183,3.715072424155097,0.8499999999999999,0.08515677898712654,4.698906859688992,1.2365667070029307,1.0,0.0,4.6989068596891235,1.2632480567557431,1.264184057685515,3.719702424681865,17558.81805056242,1790.5011446888,1603.0968420496806,1603.0968420496806,6.635890653097851,6.5025156382301645,4.555729791974871,1.9467858462552936,5.437192858182375,5.437192858182375,1.553483673766393,0.0,0.0,0.0007409092760000367,0.0002889110662182652,0.00045199820978177155,0.00212389748851071,0.08591135258637289,0.07479151042404632,0.011119842162326577,0.09305422538824691,0.07402404068009698,0.01113273830702956,0.42339359319092623,0.42339359319092623,0.06294925589990104,0.0,6.454018376772581,14.754167146600594,-2.2737367544323206e-13,19.828046554010598,30.22547944866568,-2.2737367544323206e-13,22606.10759257864,19215.19145369184,0.85,1.0512491242580912,0.8704691043954597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384782516919049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17019.612917474322,1356.8791180541252,0.42339359319092623,0.06294925589990104,6.113110376966115,5.437192858182375
2084.0,-18.375895310050442,6.517778825113419,34.686647112447595,26.479551556427054,8.495318478779735,-15.57636859981862,-27.934028499852843,5.945689149737191,18.63210515893553,-1.1628277017723843,39.42355997823697,51219.78970346253,10673.313354438002,10673.313354438002,61893.10305790053,85019.23327603843,85019.23327603843,10673.313354438002,95692.54663047643,95692.54663047643,95692.54663047643,118344.86067679095,97072.43173666325,64454.36096049921,36242.30086240448,22652.31404631452,0.0,58894.614908719,19254.466939367343,1357.8791180541252,0.0,0.906880882765815,3.03167131836174,0.0014959713701933424,410897.2299531899,1529828.5765370256,3.723141615511271,1529828.5765370256,3.723141615511271,0.85,0.08516221168315306,4.698906859688992,1.2365757508995014,1.0,0.0,4.698906859689366,1.2632268157756872,1.2641627542427203,3.71976497095149,17559.736645136432,1790.5948152668275,1603.0968420496806,1603.0968420496806,6.6579342398250665,6.517778825113419,4.56751163588729,1.9502671892261292,5.445516569033426,5.445516569033426,1.5558618768666932,0.0,0.0,0.0007408722898884705,0.0002889102566301964,0.0004519620332582741,0.0021237274983962884,0.08613398578991854,0.07498796488801407,0.011146020901904474,0.0930819565407242,0.07402948639926826,0.011132725283884802,0.42338420074618643,0.42338420074618643,0.06293075372962145,0.0,9.072098296388447,17.747491767147494,-2.8421709430404007e-13,19.79493286070789,29.96651639461396,-2.8421709430404007e-13,22652.31404631452,19254.466939367343,0.85,1.0509127728202128,0.8696854505772436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848410488723104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17019.787344485176,1357.8791180541252,0.42338420074618643,0.06293075372962145,6.113110376966115,5.445516569033426
2085.0,-18.375895570114203,6.534793142773152,34.69512788140899,26.449458847660594,8.60771770689295,-15.662335790053946,-28.009701963141538,5.9213969307318495,15.542668714723902,-1.2511750672598372,39.60784143363514,51607.33566792416,10821.694119767248,10821.694119767248,62429.02978769141,84345.61219923546,84345.61219923546,10821.694119767248,95167.3063190027,95167.3063190027,95167.3063190027,117906.65439508279,97045.01013683072,64435.50413546106,36232.784445966296,22739.34807608009,0.0,58972.132522046384,19328.445864668076,1358.8791180541252,0.0,0.9059084218760769,3.060781712664757,0.0014959713701933424,409528.5077778876,1537693.8621571844,3.7547907726882106,1537693.8621571844,3.7547907726882106,0.85,0.08533844001723187,4.698906859688992,1.2365258872089906,1.0,0.0,4.6989068596890045,1.263336775424536,1.2642727953387765,3.719441206094832,17554.776265934714,1790.0889973573762,1603.0968420496806,1603.0968420496806,6.750493068111148,6.534793142773152,4.559991182884989,1.974801959888163,5.452625156473592,5.452625156473592,1.5578929018495977,0.0,0.0,0.0007408722716119726,0.0002866807335573267,0.00045419153805464587,0.002134203733777669,0.08687381823861777,0.0756390530433287,0.011234765195289074,0.09394410031909434,0.07420559067451395,0.011132849342717917,0.42356478459547214,0.42356478459547214,0.06291261866006444,0.0,10.646527929383637,19.325291938221824,-2.2737367544323206e-13,16.793843781983753,25.517296241792224,-2.2737367544323206e-13,22739.34807608009,19328.445864668076,0.85,1.0586191666776283,0.8751139472297541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384843940565205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17020.16428906999,1358.8791180541252,0.42356478459547214,0.06291261866006444,6.113110376966115,5.452625156473592
2086.0,-18.387157612415038,6.5515989470560925,34.70005556603177,26.42859265850859,8.611924346796293,-15.688433130876934,-28.03273218506945,5.904634131264998,13.51109823634431,-1.2534545902742904,39.53151943880271,51661.36915270942,10850.339317899312,10850.339317899312,62511.70847060873,84226.95894376971,84226.95894376971,10850.339317899312,95077.29826166903,95077.29826166903,95077.29826166903,117798.42913148146,97025.46975523604,64419.38610116407,36228.98183785775,22721.130869812434,0.0,58950.11270767018,19312.96123934057,1359.8791180541252,0.0,0.9061430374703865,3.0874199140738594,0.0014959713701933424,409493.23948242166,1534432.6765045917,3.7471502055663617,1534432.6765045917,3.7471502055663617,0.85,0.08561881213999321,4.698906859688992,1.2364902187930422,1.0,0.0,4.698906859688976,1.26341426907847,1.2643493469021558,3.7192130678691466,17551.24154501952,1789.7285561348187,1603.0968420496806,1603.0968420496806,6.768361731675758,6.5515989470560925,4.574348179911447,1.9772507671446453,5.4602874403428,5.4602874403428,1.5600821258122284,0.0,0.0,0.0007400811974292304,0.00028600535830595585,0.0004540758391232745,0.00213366007527539,0.08666651366139246,0.0754670505220201,0.011199463139372354,0.09485599752181081,0.07448623067964927,0.01113258146034395,0.4238134698797907,0.4238134698797907,0.0628947772710855,0.0,11.488598510601378,20.04955494176761,-2.2737367544323206e-13,14.764552826618626,22.956721786013304,-2.2737367544323206e-13,22721.130869812434,19312.96123934057,0.85,1.0604171154107929,0.8763574279983963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848439419941554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17020.55175401638,1359.8791180541252,0.4238134698797907,0.0628947772710855,6.113110376966115,5.4602874403428
2087.0,-18.387159881158627,6.564123894413599,34.70590953994943,26.41117408582943,8.481788713648944,-15.579060028036231,-27.932220383640356,5.890597091104357,10.541116309294125,-1.620620048713813,39.57210456269388,51146.64436874213,11380.37895322181,11380.37895322181,62527.023321963934,84759.82042514301,84759.82042514301,11380.37895322181,96140.19937836482,96140.19937836482,96140.19937836482,118818.12386139373,97009.48386931243,64421.72515361737,36208.62079521673,22677.924483028914,0.0,58886.54527824564,19276.235810574577,1360.8791180541252,0.0,0.9044037687404345,3.082173475760932,0.0014959713701933424,403843.4500698077,1536166.1989229135,3.8038655787468496,1536166.1989229135,3.8038655787468496,0.85,0.08714302073426142,4.698906859688992,1.2364611326018347,1.0,0.0,4.698906859689216,1.2634778250169438,1.2644129496783711,3.7190259826095304,17548.349807974962,1789.4336810200184,1603.0968420496806,1603.0968420496806,7.09899655136937,6.564123894413599,4.493177330695508,2.070946563718091,5.467915179872776,5.467915179872776,1.5622614799636503,0.0,0.0,0.0007400810381451299,0.00028896372284183033,0.0004511173153032996,0.0021197582474031564,0.08727742169476765,0.07600760884815301,0.011269812846614647,0.09458255115812295,0.07593099922336333,0.011212021510898097,0.4240659069240861,0.4240659069240861,0.06287717082656902,0.0,11.838738675660409,19.669237758377506,-2.2737367544323206e-13,12.161736358007943,17.359005947609205,-2.2737367544323206e-13,22677.924483028914,19276.235810574577,0.85,1.061821898814349,0.8685624895647792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849058249912136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17020.713607916616,1360.8791180541252,0.4240659069240861,0.06287717082656902,6.113110376966115,5.467915179872776
2088.0,-18.38716015341631,6.571782295170662,34.71112520933595,26.433962140604876,8.480522848924393,-15.584918880078822,-27.93921990143133,5.9090459154153026,11.125969150562753,-1.6211347794123188,39.57648568333234,51182.49880696483,11393.581385592635,11393.581385592635,62576.08019255746,84873.53348828855,84873.53348828855,11393.581385592635,96267.11487388119,96267.11487388119,96267.11487388119,118963.30633292816,97029.9972228717,64429.8835962161,36222.348474061764,22696.191459046964,0.0,58918.539933108725,19291.76274018992,1361.8791180541252,0.0,0.9043873009908368,3.0741577539016935,0.0014959713701933424,403835.57263477566,1536353.4193091264,3.8044033844898233,1536353.4193091264,3.8044033844898233,0.85,0.08714297651181369,4.698906859688992,1.236498055481352,1.0,0.0,4.698906859688852,1.2633942954918023,1.264329358307243,3.7192718666343554,17552.060532840558,1789.8120696507533,1603.0968420496806,1603.0968420496806,7.107232131419511,6.571782295170662,4.500843676861008,2.070938618309654,5.474279537237384,5.474279537237384,1.5640798677821095,0.0,0.0,0.0007400810190304466,0.00028875679687987484,0.0004513242221505717,0.00212073048340712,0.08732320214485474,0.07605457007049819,0.011268632074356546,0.09440417431499376,0.07593095858841269,0.011212017923401001,0.4242548170203579,0.4242548170203579,0.06285975233762249,0.0,12.020369912389754,19.329211068257564,-2.2737367544323206e-13,12.747103929975083,17.97145217252779,-2.2737367544323206e-13,22696.191459046964,19291.76274018992,0.85,1.0620779174704806,0.868699374849975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849058374580576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17021.100657212373,1361.8791180541252,0.4242548170203579,0.06285975233762249,6.113110376966115,5.474279537237384
2089.0,-18.38718207183528,6.577259590866485,34.71633624915124,26.43388450322675,8.477946454669157,-15.587672087011585,-27.94167943121863,5.909038839098756,11.24295291579773,-1.6214094527886345,39.58314330815141,51194.9734407094,11402.998989356447,11402.998989356447,62597.97243006585,84885.34592077023,84885.34592077023,11402.998989356447,96288.34491012667,96288.34491012667,96288.34491012667,119004.15969312911,97029.6633635538,64429.446231351874,36222.46348022436,22715.81478300244,0.0,58938.2782632268,19308.44256555207,1362.8791180541252,0.0,0.9043645143934569,3.0725400413280304,0.0014959713701933424,403831.36908450676,1536637.9555880318,3.8051475769988317,1536637.9555880318,3.8051475769988317,0.85,0.08714147015213909,4.698906859688992,1.2364972070837394,1.0,0.0,4.698906859689352,1.263394330650911,1.2643293915481004,3.719271763130421,17552.000139981392,1789.8059112929893,1603.0968420496806,1603.0968420496806,7.113106763267557,6.577259590866485,4.5064692390188625,2.0707903518476227,5.47919669462312,5.47919669462312,1.56548476989232,0.0,0.0,0.0007400794801823066,0.0002886841184729619,0.0004513953617093447,0.0021210647615678337,0.08736752290609152,0.07609911423132017,0.011268408674771363,0.09442139956358851,0.07592948705660421,0.011211983095534882,0.424395096303347,0.424395096303347,0.06284248421313195,0.0,12.188985318363166,19.074359452488977,-1.7053025658242404e-13,12.864362368586342,18.056316524489773,-1.7053025658242404e-13,22715.81478300244,19308.44256555207,0.85,1.0620936728164052,0.8686201047825881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849058389541251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17021.48774642877,1362.8791180541252,0.424395096303347,0.06284248421313195,6.113110376966115,5.47919669462312
2090.0,-18.387182664791816,6.586323597400488,34.725080886258645,23.615125275123887,8.424896893165682,-15.60515003934669,-26.37528326651079,5.8671636153605125,-1.8872692501935262,-1.8872692501933626,39.69361894535166,43123.608530877,11786.6445585333,11786.6445585333,54910.2530894103,71810.6615887373,71810.6615887373,11786.6445585333,83597.3061472706,83597.3061472706,83597.3061472706,104693.41502011794,83902.15318967174,56275.45841921312,30696.32752273179,21096.10887284734,0.0,51792.436395579134,17931.692541920238,1363.8791180541252,0.0,0.9028234099258058,3.5783038525724793,0.0014959713701933424,399778.7168843286,1541365.3260506166,3.85554623333436,1541365.3260506166,3.85554623333436,0.85,0.08827979417439073,4.698906859688992,1.202413767115213,1.0,0.0,4.69890685968863,1.2635839424409205,1.2645191436206045,3.718713653967387,15177.323650109814,1547.6562995630327,1603.0968420496806,1603.0968420496806,7.352422042989735,6.586323597400488,4.447530565855467,2.1387930315450214,5.483468649316644,5.483468649316644,1.566705328376184,0.0,0.0,0.0007400794385520617,0.0003385385941346043,0.0004015408444174574,0.0018868030282785007,0.08806079342470687,0.07670814555049,0.011352647874216863,0.10985705171962874,0.07687731131579678,0.01140248285859395,0.4245014115390938,0.4245014115390938,0.06282533638020618,0.0,0.27285899993648854,4.5412647837048326,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,21096.10887284734,17931.692541920238,0.85,1.0601983013507603,0.8326236711767805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384905959396793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17021.874401991332,1363.8791180541252,0.4245014115390938,0.06282533638020618,6.113110376966115,5.483468649316644
2091.0,-18.38159947560179,6.589828404213047,34.73032955076981,26.43649015752601,8.42219785152292,-15.598892845083114,-27.951510844845302,5.911230907174988,8.668469218057226,-1.8874845579064958,39.68741303042907,51276.9905707842,11793.414001405117,11793.414001405117,63070.40457218931,85161.27307172358,85161.27307172358,11793.414001405117,96954.6870731287,96954.6870731287,96954.6870731287,119692.41105415001,97031.68895489794,64432.03630305719,36221.83627982305,22737.723981021303,0.0,58959.56026084436,19327.065383868106,1364.8791180541252,0.0,0.9028427551591295,3.074767069647862,0.0014959713701933424,399775.44777115237,1541099.4772611402,3.854912766287058,1541099.4772611402,3.854912766287058,0.85,0.08827939601430186,4.698906859688992,1.23650042868685,1.0,0.0,4.698906859688271,1.2633836110811059,1.264319159364448,3.719303320444399,17552.366555552915,1789.8432752828862,1603.0968420496806,1603.0968420496806,7.356644771582451,6.589828404213047,4.451897986575121,2.137930417637926,5.48883172393918,5.48883172393918,1.5682376354111942,0.0,0.0,0.0007404715179685082,0.00028839377116995706,0.0004520777467985511,0.002124271225544455,0.08789523496201831,0.07654827888863437,0.011346956073383945,0.09446927005263697,0.07687691742910056,0.011402478585201301,0.4237141722240867,0.4237141722240867,0.06280828478053223,0.0,2.2902137492076236,6.4647207198544265,-2.2737367544323206e-13,10.555953775963701,14.315503266693781,-2.2737367544323206e-13,22737.723981021303,19327.065383868106,0.85,1.0697231168814365,0.8696976426541934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849059626551155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17022.261484043374,1364.8791180541252,0.4237141722240867,0.06280828478053223,6.113110376966115,5.48883172393918
2092.0,-18.37720526673267,6.584670811671098,34.728118336780646,23.404543403908633,6.132786557480129,-15.895745174647523,-27.846432652417548,3.69559983128099,-0.12665500575991473,-3.1280324313941894,39.38635967633732,50763.489152113965,13513.315466881624,13513.315466881624,64276.80461899559,81651.0365933174,81651.0365933174,13513.315466881624,95164.35206019903,95164.35206019903,95164.35206019903,117486.73140947556,93172.66837030828,62494.420205924056,34086.94240487136,22322.37934927652,0.0,56409.32175414788,18974.022446885043,1365.8791180541252,0.0,0.8981812168575227,3.044636108751543,0.0014959713701933424,381283.90571794286,1528244.5335865086,4.0081537947658274,1528244.5335865086,4.0081537947658274,0.85,0.08821239405119657,4.698906859688992,1.228347535333596,1.0,0.0,4.6989068596892904,1.2734940018442145,1.2744374301439092,3.6897754154195113,16854.29621816421,1718.6599111994628,1603.0968420496806,1603.0968420496806,8.429506635172347,6.584670811671098,4.136604439477107,2.448066372193991,5.492532879989969,5.492532879989969,1.5692951085685625,0.0,0.0,0.0007407802353522294,0.0002915109708408381,0.0004492692645113913,0.0021110744288600045,0.08823302648027746,0.0768331135592937,0.01139991292098376,0.0931287255117695,0.07682769368901225,0.011384700362184315,0.4232007646087299,0.4232007646087299,0.06279131016745973,0.0,2.870141042128296,4.988289606822605,0.0,3.0013774256343027,0.0,47.420632460276636,22322.37934927652,18974.022446885043,0.85,1.139471325309264,0.8999131273614583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848752833771436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17022.760427844652,1365.8791180541252,0.4232007646087299,0.06279131016745973,6.113110376966115,5.492532879989969
2093.0,-18.383135311997346,6.583523333622266,34.727446413440056,23.403170762490504,6.132282147618081,-15.896594517254119,-27.84693738268686,3.695599836525554,-0.1434335349587741,-3.1282704858964707,39.387860951541704,50732.44609083034,13512.421974396699,13512.421974396699,64244.868065227034,81646.8691137879,81646.8691137879,13512.421974396699,95159.2910881846,95159.2910881846,95159.2910881846,117498.60783282013,93166.1074313014,62487.386761788795,34087.46741056955,22339.31674463552,0.0,56426.78415520507,18988.41923294019,1366.8791180541252,0.0,0.8981750288176908,3.0448497602219535,0.0014959713701933424,381280.4227911367,1528308.436044765,4.008358008147624,1528308.436044765,4.008358008147624,0.8499999999999999,0.08821186173839728,4.698906859688992,1.228330441550352,1.0,0.0,4.698906859688911,1.2734948538161766,1.2744377521935601,3.689772946948444,16853.109389328827,1718.5388883389157,1603.0968420496806,1603.0968420496806,8.428949281142648,6.583523333622266,4.136106230295583,2.447417103326683,5.493626720246835,5.493626720246835,1.5696076343562386,0.0,0.0,0.0007403636448598688,0.00029149592389793603,0.00044886772096193277,0.0021091876131209904,0.08814448147482437,0.07674696957498749,0.011397511899836885,0.09320280555813316,0.07682717220558717,0.0113846895328101,0.42270144484273375,0.42270144484273375,0.06277439714366842,0.0,2.8931514711586033,3.352890700112937,5.684341886080802e-14,2.9848369509376766,5.684341886080802e-14,47.39079389705199,22339.31674463552,18988.41923294019,0.85,1.1385527108636544,0.899084483554616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848511383054531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17023.235738513147,1366.8791180541252,0.42270144484273375,0.06277439714366842,6.113110376966115,5.493626720246835
2094.0,-18.377379852251945,6.57775873606472,34.730621905063394,23.368058690708153,6.165132733166183,-15.94274080165691,-27.880061127338536,3.676295942563612,-1.1309695926821064,-3.1881721040695763,39.54588982353029,50934.85682765522,13588.529016616996,13588.529016616996,64523.38584427221,81325.64146415226,81325.64146415226,13588.529016616996,94914.17048076926,94914.17048076926,94914.17048076926,117323.32790392177,93091.44508343273,62444.44438329315,34052.223000155085,22409.157423152516,0.0,56461.3804233076,19047.783809679637,1367.8791180541252,0.0,0.8973592840586591,3.0517525515628363,0.0014959713701933424,380404.80618395214,1535046.3130890464,4.035296842035021,1535046.3130890464,4.035296842035021,0.85,0.08825264107833712,4.698906859688992,1.2281507768714808,1.0,0.0,4.698906859688652,1.2735828313117965,1.2745263097930963,3.689518062087171,16839.60348304394,1717.1616691779495,1603.0968420496806,1603.0968420496806,8.476424293396414,6.57775873606472,4.11758459676215,2.46017413930257,5.495921682388223,5.495921682388223,1.5702633378252067,0.0,0.0,0.0007407679675037274,0.0002905100056214291,0.00045025796188229834,0.002115720225718316,0.08863532318004019,0.07716524150660846,0.011470081673431729,0.09339753799099469,0.07686745358075317,0.011385187497583953,0.4222027670226677,0.4222027670226677,0.06275753339130204,0.0,2.747199858823592,1.7781919384563025,9.403425228963556,2.057202511387459,5.684341886080802e-14,50.616143731533896,22409.157423152516,19047.783809679637,0.85,1.1427879616212246,0.9021185179282121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848837225846442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17023.504366430785,1367.8791180541252,0.4222027670226677,0.06275753339130204,6.113110376966115,5.495921682388223
