time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2095.0,-18.38526597080558,6.571704812717007,34.72894917751784,23.356455063354247,6.124579476659815,-15.932942067003607,-27.868599992338545,3.670762640808092,-0.530473664531371,-3.203385354360647,39.412876792896114,50831.396057100246,13601.581144260732,13601.581144260732,64432.977201360976,81462.41543256932,81462.41543256932,13601.581144260732,95063.99657683006,95063.99657683006,95063.99657683006,117427.93751015497,93062.65276010394,62424.57565895744,34042.30789016278,22363.94093332491,0.0,56406.248823487695,19009.34979332617,1368.8791180541252,0.0,0.8977395867987586,3.0410844205272367,0.0014959713701933424,380182.67631966376,1529373.5439745802,4.022733383802733,1529373.5439745802,4.022733383802733,0.85,0.08820738366600721,4.698906859688992,1.2280800768872728,1.0,0.0,4.698906859690084,1.2736094216660956,1.274552214292242,3.689441032512174,16834.395149369695,1716.630566948927,1603.0968420496806,1603.0968420496806,8.484566114465098,6.571704812717007,4.109570905152802,2.462133907564205,5.496821901014401,5.496821901014401,1.5705205431469715,0.0,0.0,0.0007402140168815632,0.0002908507949561415,0.0004493632219254217,0.002111515925997311,0.08822747303070826,0.07671082544726303,0.011516647583445224,0.09317855749636278,0.07672820918748731,0.011479174478519894,0.4217071949688744,0.4217071949688744,0.06331118351996605,0.0,2.7445739809596716,0.7432131525025056,16.581569185502758,2.6729116898292773,0.0,46.63594934200347,22363.94093332491,19009.34979332617,0.85,1.142302112714344,0.901166043077375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848520975949377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17024.006896297284,1368.8791180541252,0.4217071949688744,0.06331118351996605,6.113110376966115,5.496821901014401
2096.0,-18.404724409951424,6.563985897860779,34.7316877918685,23.355355846602492,6.125895904761423,-15.949602753336622,-27.8848045511171,3.6707627499394744,-2.6532768519983847,-3.354401720908647,39.53710758755804,50804.112972740324,13801.25132796054,13801.25132796054,64605.364300700865,81450.79015460599,81450.79015460599,13801.25132796054,95252.04148256652,95252.04148256652,95252.04148256652,117647.33891582252,93057.22098824494,62410.48944959372,34051.92393183469,22395.297433255993,0.0,56447.22136509068,19036.002818267592,1369.8791180541252,0.0,0.8966074325883913,3.053323545821743,0.0014959713701933424,377983.1801115903,1534671.2766436967,4.060157587410695,1534671.2766436967,4.060157587410695,0.8499999999999999,0.088873569930124,4.698906859688992,1.228066373947077,1.0,0.0,4.6989068596876695,1.2736122134975272,1.2745532693550123,3.68943294504463,16833.41257912133,1716.5303726676623,1603.0968420496806,1603.0968420496806,8.609118904079802,6.563985897860779,4.066073107076308,2.497912790784471,5.497625232031282,5.497625232031282,1.570750066294652,0.0,0.0,0.0007388488094955713,0.0002903690706144512,0.00044847973888112013,0.002107364521460023,0.08887994888316633,0.07712680304309309,0.01175314584007324,0.09350383826897198,0.07712817337729325,0.011745396552830762,0.4212458007407842,0.4212458007407842,0.06419251330641328,0.0,2.4129680047958573,5.684341886080802e-14,21.765182156188814,0.7011248689102558,5.684341886080802e-14,42.78203734403735,22395.297433255993,19036.002818267592,0.85,1.144526918036315,0.9000285885490851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848954304070902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.236331727185,1369.8791180541252,0.4212458007407842,0.06419251330641328,6.113110376966115,5.497625232031282
2097.0,-18.41196637274764,6.556770942573378,34.730690297333446,23.36567637920382,6.104207020835574,-15.938775093623336,-27.877980250027008,3.6765336510227122,-2.3312971941353453,-3.318658877913895,39.438429929230296,50728.08717453048,13741.57676307201,13741.57676307201,64469.66393760249,81602.03525988983,81602.03525988983,13741.57676307201,95343.61202296184,95343.61202296184,95343.61202296184,117721.8996206625,93078.64155343064,62419.8752676363,34065.29587310483,22378.287597700666,0.0,56443.58347080549,19021.544458045566,1370.8791180541252,0.0,0.8971122325818769,3.0530471001253203,0.0014959713701933424,378502.85826670745,1530462.107818699,4.043462484873172,1530462.107818699,4.043462484873172,0.85,0.08885272967602792,4.698906859688992,1.2281178679456937,1.0,0.0,4.6989068596885915,1.2735867009843562,1.2745270916034444,3.6895068518360024,16837.287412343514,1716.925495693587,1603.0968420496806,1603.0968420496806,8.571894350126946,6.556770942573378,4.0697903829769615,2.4869805595964163,5.497916200737515,5.497916200737515,1.5708332002107184,0.0,0.0,0.0007383413027232696,0.00029057185181740144,0.0004477694509058682,0.0021040269444207575,0.0886278531162234,0.07673544340400068,0.01189240971222272,0.09361630068330679,0.07710573434947246,0.01174699532655546,0.4208287592358286,0.4208287592358286,0.06521977070191635,0.0,2.115216656035443,5.684341886080802e-14,25.40247274088648,0.9873616837785448,5.684341886080802e-14,40.317422978387015,22378.287597700666,19021.544458045566,0.85,1.1421965079688527,0.8987396627779444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850023611667182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17024.233672130602,1370.8791180541252,0.4208287592358286,0.06521977070191635,6.113110376966115,5.497916200737515
2098.0,-18.42564229214358,6.55080089096754,34.72723005842549,23.364698176179104,6.083126388182258,-15.930267816495522,-27.870881266985066,3.676533494357449,0.4956381122872813,-3.229020373993937,39.319071343683035,50614.190612151324,13608.685248677579,13608.685248677579,64222.875860828906,81696.9231168951,81696.9231168951,13608.685248677579,95305.60836557267,95305.60836557267,95305.60836557267,117671.16796363259,93073.85322678112,62410.82687759014,34070.02927687887,22365.559598059917,0.0,56435.58887493879,19010.72565835093,1371.8791180541252,0.0,0.8979378388797514,3.023100208156904,0.0014959713701933424,379808.60723908665,1525382.4490695319,4.016187153202969,1525382.4490695319,4.016187153202969,0.85,0.08817185844209263,4.698906859688992,1.228105549695902,1.0,0.0,4.69890685968861,1.2735886601364172,1.274527832656073,3.6895011762947703,16836.421236917264,1716.837170381044,1603.0968420496806,1603.0968420496806,8.488997602464147,6.55080089096754,4.088064000936171,2.462736890031369,5.498346332388917,5.498346332388917,1.570956094968262,0.0,0.0,0.0007373837859194429,0.00029078293342610145,0.00044660085249334145,0.0020985358093239138,0.0882665387894127,0.0762489892258744,0.012017549563538283,0.09285102310318256,0.07618466002947609,0.011987198412616537,0.4204917926985307,0.4204917926985307,0.0662734157018946,0.0,2.481383173954839,5.684341886080802e-14,25.380817051375743,3.724658486281214,0.4608380489448223,25.503820383026834,22365.559598059917,19010.72565835093,0.85,1.1379853943430402,0.8968488080156711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850421618986517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17024.475100662254,1371.8791180541252,0.4204917926985307,0.0662734157018946,6.113110376966115,5.498346332388917
2099.0,-18.426573697819194,6.542513639171425,34.73054817272467,23.339076863508694,6.115024258064448,-15.965898885802709,-27.89713233998043,3.6626959416631326,-3.4246266846211597,-3.4246266846213,39.54986343196979,50743.43668491072,13869.617279455482,13869.617279455482,64613.0539643662,81424.99688644194,81424.99688644194,13869.617279455482,95294.61416589742,95294.61416589742,95294.61416589742,117647.92291934245,93018.13529061596,62376.03231763334,34046.781081091794,22353.308753445035,0.0,56400.08983453683,19000.31244042828,1372.8791180541252,0.0,0.8962320234348309,3.0638598199415883,0.0014959713701933424,376963.7820098521,1535216.0247565135,4.072582295761214,1535216.0247565135,4.072582295761214,0.85,0.0893544272275267,4.698906859688992,1.2279711094452068,1.0,0.0,4.698906859688872,1.2736524586909894,1.27459159524797,3.6893163654065773,16826.34224468469,1715.8093992020404,1603.0968420496806,1603.0968420496806,8.651765080967987,6.542513639171425,4.032918639606069,2.5095949995653557,5.499139985058778,5.499139985058778,1.5711828528739367,0.0,0.0,0.0007373186152193482,0.00029000308584073886,0.0004473155293786093,0.00210189400944256,0.08935016864324818,0.07704282448062394,0.012307344162624247,0.09399260365191119,0.07704544672402959,0.012308980503497123,0.4202188861353591,0.4202188861353591,0.06712861957187413,0.0,1.836825335512799,1.1368683772161603e-13,24.911948508597447,1.1368683772161603e-13,1.1368683772161603e-13,22.586790018256636,22353.308753445035,19000.31244042828,0.85,1.1456196994353034,0.8997048911407541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851173281234073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17024.58739419793,1372.8791180541252,0.4202188861353591,0.06712861957187413,6.113110376966115,5.499139985058778
2100.0,-18.42666257797365,6.532959789040289,34.73452259444994,23.33797027766707,6.0305042039439085,-15.917071949873534,-27.852174325939245,3.6626782202124306,-3.5475409849864263,-3.5475409849865702,39.57742578156318,50512.52793962693,14027.392045430111,14027.392045430111,64539.919985057044,81819.32489796409,81819.32489796409,14027.392045430111,95846.7169433942,95846.7169433942,95846.7169433942,118241.71386099815,93012.9867935622,62376.36809524711,34040.68744257232,22394.99691760395,0.0,56435.68436017627,19035.747379963355,1373.8791180541252,0.0,0.895554279523555,3.0455439103240276,0.0014959713701933424,375184.7217417973,1536393.5951946704,4.0950324098005755,1536393.5951946704,4.0950324098005755,0.85,0.08973176952639335,4.698906859688992,1.227957591130398,1.0,0.0,4.698906859687336,1.273652552949666,1.2745916816552847,3.68931609237287,16825.410916904344,1715.714430198319,1603.0968420496806,1603.0968420496806,8.750183817650738,6.532959789040289,3.994855806373085,2.538103982667204,5.499224665585229,5.499224665585229,1.5712070473100652,0.0,0.0,0.0007373123965279651,0.0002913398431266539,0.00044597255340131126,0.002095583490410437,0.08966053074383683,0.07719874648558916,0.012461784258247658,0.09342806052345091,0.07723863381662364,0.012493135709769699,0.4199972275514885,0.4199972275514885,0.06779792518763013,0.0,1.4382666974212839,1.7053025658242404e-13,24.199435488396034,1.7053025658242404e-13,1.7053025658242404e-13,21.077602387251204,22394.99691760395,19035.747379963355,0.85,1.143601264284473,0.8950459006973787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851224476174342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.95454696116,1373.8791180541252,0.4199972275514885,0.06779792518763013,6.113110376966115,5.499224665585229
2101.0,-18.430401782772865,6.531910452923095,34.73543646789601,23.336755425576143,6.03050518142366,-15.91714498010523,-27.85187076134605,3.6626781647690034,-3.5475352280593597,-3.5475352280595054,39.57747482269669,50489.78145827978,14025.81427313493,14025.81427313493,64515.59573141471,81813.53751989917,81813.53751989917,14025.81427313493,95839.3517930341,95839.3517930341,95839.3517930341,118241.64390819512,93007.19888525554,62370.94734386294,34040.279490436216,22402.292115161017,0.0,56442.57160559723,19041.948297886865,1374.4447428319218,0.0,0.8955541383669141,3.045739542684959,0.0014959713701933424,375184.8049131429,1536395.6910303943,4.0950370881520035,1536395.6910303943,4.0950370881520035,0.8500000000000001,0.08973177241693675,4.698906859688992,1.227942433715798,1.0,0.0,4.698906859689728,1.2736530882440387,1.2745918841675226,3.689314541817102,16824.363924016943,1715.6076666361034,1603.0968420496806,1603.0968420496806,8.749199614916504,6.531910452923095,3.993948318049256,2.5379621348738395,5.498913443527623,5.498913443527623,1.5711181267221779,0.0,0.0,0.0007370508186361957,0.00029134888840171583,0.00044570193023447984,0.002094311857355422,0.08972039309980695,0.07716567348727955,0.012554719612527394,0.09347251391647099,0.07723863619232438,0.012493136224612376,0.41981656735105866,0.41981656735105866,0.06830341852268176,0.0,1.040524413701064,1.7053025658242404e-13,23.562677895733486,1.7053025658242404e-13,1.7053025658242404e-13,21.025905895839003,22402.292115161017,19041.948297886865,0.85,1.1430307637686887,0.8945336830342591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851229361510973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17025.338547272135,1374.4447428319218,0.41981656735105866,0.06830341852268176,6.113110376966115,5.498913443527623
2102.0,-18.430401519471065,6.531826121282127,34.735519443811,23.336622642260068,6.030504563363399,-15.917147545790836,-27.85153779024256,3.663102530891136,-3.547534859244422,-3.5475348592445886,39.57747682364299,50488.076258317305,14026.484214681106,14026.484214681106,64514.56047299841,81812.91293104304,81812.91293104304,14026.484214681106,95839.39714572416,95839.39714572416,95839.39714572416,118245.43562733739,93004.56522728759,62369.228770554764,34039.262729703136,22406.038481613225,0.0,56445.30121131636,19045.13270937124,1374.6737830825396,0.0,0.8955541332447077,3.045738356631143,0.0014959713701933424,375184.8102414782,1536395.776543447,4.095037257917197,1536395.776543447,4.095037257917197,0.8499999999999999,0.08973177239241104,4.698906859688992,1.227935188817792,1.0,0.0,4.698906859688925,1.2736511356426463,1.2745899301503463,3.6893201978091623,16823.887513366633,1715.559086269688,1603.0968420496806,1603.0968420496806,8.749617519517527,6.531826121282127,3.9947754906884456,2.5370506305936815,5.501151826780669,5.501151826780669,1.5717576647944769,0.0,0.0,0.0007370508370525956,0.0002913588101961051,0.0004456920268564905,0.0020942653223046536,0.08976280434172296,0.07713850067794681,0.012624303663776145,0.09348805342486946,0.07723863611365121,0.01249313627875982,0.4196687058573815,0.4196687058573815,0.06868198285376048,0.0,0.7229412529971455,1.7053025658242404e-13,23.05841816180572,1.7053025658242404e-13,1.7053025658242404e-13,21.04789053025803,22406.038481613225,19045.13270937124,0.85,1.1429571476901659,0.8944602150195502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851434891264243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17025.64941645006,1374.6737830825396,0.4196687058573815,0.06868198285376048,6.113110376966115,5.501151826780669
2103.0,-18.430401519471065,6.531826121282127,34.735519443811,23.335491923522227,6.030504563363399,-15.917147545790836,-27.850886167120166,3.663102530891136,-3.547534859244422,-3.5475348592445886,39.57747682364299,50484.73608241423,14027.37316255893,14027.37316255893,64512.10924497316,81807.5674955314,81807.5674955314,14027.37316255893,95834.94065809033,95834.94065809033,95834.94065809033,118243.5302885665,92999.21979177593,62365.88859465169,34037.03466347138,22408.589630476166,0.0,56445.62429394755,19047.30118590474,1374.9027593742098,0.0,0.8955541332447077,3.0458566448818876,0.0014959713701933424,375184.8102414782,1536395.776543447,4.095037257917197,1536395.776543447,4.095037257917197,0.85,0.08973177239241104,4.698906859688992,1.2279210490407424,1.0,0.0,4.698906859689722,1.2736511356426463,1.2745899301503463,3.6893201978091623,16822.920560770937,1715.4604845457866,1603.0968420496806,1603.0968420496806,8.750172038654805,6.531826121282127,3.9957799985446933,2.536046122737434,5.503679570823849,5.503679570823849,1.5724798773782425,0.0,0.0,0.0007370508370525956,0.0002913782280082455,0.0004456726090443501,0.002094174079813987,0.0897927673198621,0.07711614547407088,0.012676621845791228,0.09350725694596637,0.07723863611365121,0.01249313627875982,0.4195470833291064,0.4195470833291064,0.06896661768002899,0.0,0.4654753795818465,1.7053025658242404e-13,22.661331036251454,1.7053025658242404e-13,1.7053025658242404e-13,21.077061586726813,22408.589630476166,19047.30118590474,0.85,1.1429071792884846,0.8943959202135624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851434876791369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17026.03507499878,1374.9027593742098,0.4195470833291064,0.06896661768002899,6.113110376966115,5.503679570823849
2104.0,-18.430401655330538,6.522513852404086,34.739805272427674,23.308279446233087,6.047523146728915,-15.938950788208231,-27.86364744007585,3.6491618711814886,-3.5431531273360406,-3.543153127336146,39.595311406285745,50550.143626636,14009.211197408415,14009.211197408415,64559.35482404442,81598.46964967606,81598.46964967606,14009.211197408415,95607.68084708447,95607.68084708447,95607.68084708447,117972.38862182791,92936.47861818313,62328.22417022724,34009.17160883988,22364.70777474344,0.0,56373.87938358332,19010.001608531926,1375.1317603882906,0.0,0.8955136838553169,3.0520519301588567,0.0014959713701933424,375248.11809002055,1537158.103658575,4.096377915184686,1537158.103658575,4.096377915184686,0.85,0.08972692706981494,4.698906859688992,1.2277682665875185,1.0,0.0,4.698906859689143,1.2737152815827248,1.2746541233596007,3.6891343988980863,16811.57111309165,1714.3031629650952,1603.0968420496806,1603.0968420496806,8.738842738593746,6.522513852404086,3.9909256312834924,2.5315882211205936,5.50623261435932,5.50623261435932,1.573209318388377,0.0,0.0,0.0007370508275500333,0.0002909981697014926,0.00044605265784854073,0.002095959893747015,0.08986797561020125,0.0771440594275855,0.012723916182615756,0.09370882443203284,0.07723339506867198,0.012493532001142959,0.419446451973153,0.419446451973153,0.06918227453420137,0.0,0.07735808519976217,1.1368683772161603e-13,22.226188647656272,1.1368683772161603e-13,1.1368683772161603e-13,20.50056840530152,22364.70777474344,19010.001608531926,0.85,1.1451997898665955,0.8966944297496182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851434876791369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17026.420728281464,1375.1317603882906,0.419446451973153,0.06918227453420137,6.113110376966115,5.50623261435932
2105.0,-18.440459632164508,6.517481239292868,34.742940403431,23.306833148840838,6.046984030750752,-15.940211791901877,-27.86484161680562,3.649161940682769,-3.543099469133722,-3.5430994691339204,39.59538820826565,50499.26961784144,14002.042410406451,14002.042410406451,64501.31202824789,81594.07494643322,81594.07494643322,14002.042410406451,95596.11735683968,95596.11735683968,95596.11735683968,117972.74522252707,92929.52023380411,62318.92159100347,34011.77626977849,22376.627865687387,0.0,56388.404135465884,19020.13368583428,1376.0452866444066,0.0,0.8955136752128225,3.052363248945535,0.0014959713701933424,375248.8934027788,1537161.3871252285,4.096378201641476,1537161.3871252285,4.096378201641476,0.8500000000000001,0.08972685386031051,4.698906859688992,1.2277502007735897,1.0,0.0,4.698906859689074,1.2737167196570194,1.2746546667850607,3.6891302337259826,16810.312389116312,1714.1748088405636,1603.0968420496806,1603.0968420496806,8.734370902074627,6.517481239292868,3.9870707631088087,2.5304104761840596,5.505976456783247,5.505976456783247,1.5731361305094993,0.0,0.0,0.0007363476396427041,0.00029096262789857696,0.0004453850117441271,0.002092822686887141,0.0898817911410949,0.07712880646560182,0.012752984675493089,0.09378064102774958,0.07723331463986594,0.012493539220444572,0.41936261355505694,0.41936261355505694,0.06934017559998867,0.0,1.7053025658242404e-13,1.7053025658242404e-13,21.833231747312595,1.7053025658242404e-13,1.7053025658242404e-13,20.265630199536076,22376.627865687387,19020.13368583428,0.85,1.1438754654820837,0.8955612486660102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385143488425914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17026.80637884243,1376.0452866444066,0.41936261355505694,0.06934017559998867,6.113110376966115,5.505976456783247
2106.0,-18.440459632164508,6.517481239292868,34.742940403431,23.30626513520258,6.046984030750752,-15.940211791901877,-27.864512033387996,3.649161940682769,-3.543099469133722,-3.5430994691339204,39.59538820826565,50497.580459523306,14002.3997452786,14002.3997452786,64499.980204801905,81591.38980092286,81591.38980092286,14002.3997452786,95593.78954620146,95593.78954620146,95593.78954620146,117973.24413465505,92926.83508829375,62317.232432685334,34010.66961734268,22379.45458845359,0.0,56390.12420579627,19022.536400185552,1376.2563851232246,0.0,0.8955136752128225,3.052425297876146,0.0014959713701933424,375248.8934027788,1537161.3871252285,4.096378201641476,1537161.3871252285,4.096378201641476,0.85,0.08972685386031051,4.698906859688992,1.2277430861024183,1.0,0.0,4.698906859688567,1.2737167196570194,1.2746546667850607,3.6891302337259826,16809.82666472297,1714.1252787366705,1603.0968420496806,1603.0968420496806,8.734593804935376,6.517481239292868,3.9874745804745415,2.5300066588183268,5.506995808248703,5.506995808248703,1.573427373785344,0.0,0.0,0.0007363476396427041,0.0002909724367582918,0.00044537520288441226,0.0020927765959689415,0.08988980293886942,0.07711585781079806,0.012773945128071361,0.0937969345534473,0.07723331463986594,0.012493539220444572,0.41929220948724677,0.41929220948724677,0.0694541411930961,0.0,1.7053025658242404e-13,1.7053025658242404e-13,21.52153074898723,1.7053025658242404e-13,1.7053025658242404e-13,20.277330321871034,22379.45458845359,19022.536400185552,0.85,1.143816955774182,0.8955039764628275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851987759090598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17026.99053731801,1376.2563851232246,0.41929220948724677,0.0694541411930961,6.113110376966115,5.506995808248703
2107.0,-18.44045845596343,6.512286034830896,34.73072596900397,23.305060795415216,6.050371785049806,-15.94115229791114,-27.864675864670403,3.6491619717021533,0.12978936139825237,-3.1878446190418166,39.13244512602266,50498.42663580512,13501.57669510442,13501.57669510442,64000.00333090954,81569.68104143506,81569.68104143506,13501.57669510442,95071.25773653948,95071.25773653948,95071.25773653948,117440.72524597964,92921.14142691552,62313.626909689,34008.34946358502,22369.467509440165,0.0,56377.81697302518,19014.04738302414,1376.4890482411693,0.0,0.8987609577528113,3.033469340765691,0.0014959713701933424,380409.5889360813,1517465.5775119192,3.9890308279450153,1517465.5775119192,3.9890308279450153,0.85,0.087962428831133,4.698906859688992,1.2277280753990638,1.0,0.0,4.6989068596888925,1.2737167193461454,1.2746546665786578,3.689130234626383,16808.796720458056,1714.020253650131,1603.0968420496806,1603.0968420496806,8.422184075817672,6.512286034830896,4.0738898374898636,2.4383961973410324,5.509524943647525,5.509524943647525,1.574149983899293,0.0,0.0,0.0007363477218389592,0.00029096756087400533,0.00044538016096495387,0.0020927998935276093,0.08797110143508372,0.07545540016773453,0.012515701267349185,0.09356827011824137,0.07546356130070597,0.012498867530427027,0.41923255289966527,0.41923255289966527,0.06953762596151519,0.0,0.19549918392857535,5.684341886080802e-14,17.582486626856166,3.317633980440064,3.3553089769412736,3.090308593896964,22369.467509440165,19014.04738302414,0.85,1.1351983238643544,0.8957144733001431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851987759090598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17027.375855330272,1376.4890482411693,0.41923255289966527,0.06953762596151519,6.113110376966115,5.509524943647525
2108.0,-18.441030510847717,6.5040512668342165,34.73213070101674,23.303590120654576,6.008716908429396,-15.925683322119536,-27.849915193486936,3.6490319808374996,-0.27489017117358117,-3.465631690050867,39.5062504890962,50419.529135894525,13877.099335915913,13877.099335915913,64296.628471810436,81759.64144105573,81759.64144105573,13877.099335915913,95636.74077697165,95636.74077697165,95636.74077697165,118103.69206723107,92914.7965837743,62310.56077319817,34004.706456195694,22466.951290259414,0.0,56471.65774645511,19096.908596720503,1376.8579743653645,0.0,0.8961872293620612,3.004823853830796,0.0014959713701933424,376369.54289721977,1533354.1049172136,4.074065327161573,1533354.1049172136,4.074065327161573,0.85,0.08869077230719935,4.698906859688992,1.2277115008747206,1.0,0.0,4.698906859688866,1.2737173992833015,1.2746552960959634,3.6891282652910173,16807.648981881597,1713.9032168866634,1603.0968420496806,1603.0968420496806,8.656432332667436,6.5040512668342165,3.9982728494379347,2.505778417396282,5.5104868590336515,5.5104868590336515,1.5744248168667576,0.0,0.0,0.0007363077460201718,0.00029140716440304086,0.00044490058161713095,0.0020905463948403587,0.08947405726511976,0.07676851586856966,0.012705541396550104,0.09244404603134576,0.07631160709418229,0.01237916521301706,0.4191814942962667,0.4191814942962667,0.06937645945334049,0.0,0.8467801431209523,1.1368683772161603e-13,18.21527036542068,3.190741518877303,0.5478859201006117,20.149474570097595,22466.951290259414,19096.908596720503,0.85,1.1385645656178125,0.8928289189289739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851987694433994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17027.76119690576,1376.8579743653645,0.4191814942962667,0.06937645945334049,6.113110376966115,5.5104868590336515
2109.0,-18.436651679346735,6.4959706445832195,34.7296195857306,23.26548263607549,5.950600316784123,-15.90586553511523,-27.821494185458846,3.6298041810491886,-0.12375521921700283,-3.468774106978737,39.391403212081265,50298.64545145263,13870.23829517645,13870.23829517645,64168.88374662908,81854.2787162893,81854.2787162893,13870.23829517645,95724.51701146574,95724.51701146574,95724.51701146574,118124.84616592186,92825.59751162656,62262.6698496547,33958.808513302065,22400.32915445612,0.0,56359.13766775819,19040.279781287703,1375.8579743653645,0.0,0.8965653222681129,3.002279920721978,0.0014959713701933424,376324.0337040322,1528459.2219740448,4.061550911138812,1528459.2219740448,4.061550911138812,0.85,0.08869283966724847,4.698906859688992,1.2274935467587786,1.0,0.0,4.698906859689282,1.2738052579259713,1.274743609299195,3.6888738136784127,16791.513481947346,1712.2578537979175,1603.0968420496806,1603.0968420496806,8.65215246599968,6.4959706445832195,3.991447628923668,2.5045230156595517,5.510523180746038,5.510523180746038,1.574435194498868,0.0,0.0,0.0007366137942928158,0.0002922553238212057,0.0004443584704716101,0.002087999065059957,0.08907599645578924,0.07643869185246763,0.012637304603321617,0.09233763686795084,0.07631357242828195,0.012379267238966525,0.4191373140802146,0.4191373140802146,0.06929430345135822,0.0,1.3450444167801265,1.1368683772161603e-13,18.510986444863477,3.3450188877617393,0.7942625172163957,19.68948882464923,22400.32915445612,19040.279781287703,0.85,1.138571071206057,0.8924665552543997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852019140756517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17028.135054791048,1375.8579743653645,0.4191373140802146,0.06929430345135822,6.113110376966115,5.510523180746038
2110.0,-18.438819730747205,6.487601215972055,34.733778226824214,23.253556165751093,6.063568157052578,-15.976286529667691,-27.88200160777194,3.6245802830341707,-3.486889296495576,-3.48688929649571,39.580531393400996,50596.50536228182,13883.827705923204,13883.827705923204,64480.33306820503,81263.83140645355,81263.83140645355,13883.827705923204,95147.65911237676,95147.65911237676,95147.65911237676,117401.47115361207,92793.88594014784,62237.8679135026,33951.13114071693,22253.812041235316,0.0,56204.94318195224,18915.74023505002,1374.8579743653645,0.0,0.8958318504424482,3.0703792896019753,0.0014959713701933424,376061.76949174807,1536526.3217641981,4.085834951637949,1536526.3217641981,4.085834951637949,0.85,0.08970594688732182,4.698906859688992,1.2274147122679282,1.0,0.0,4.698906859688764,1.273829609996697,1.2747677862557059,3.688803292695619,16785.777076319016,1711.672903215575,1603.0968420496806,1603.0968420496806,8.66062944030984,6.487601215972055,3.98065582097422,2.506945394997835,5.510592278478377,5.510592278478377,1.5744549367081078,0.0,0.0,0.0007364622487734486,0.000290452343111268,0.0004460099056621806,0.0020957590052052607,0.08970570768354355,0.07698420088306064,0.012721506800482904,0.09428625714098889,0.07698561420466715,0.012720332682654673,0.41909863657403956,0.41909863657403956,0.06925532893883554,0.0,0.44064113875100475,1.1368683772161603e-13,16.480345590838795,1.1368683772161603e-13,1.1368683772161603e-13,8.45433234630525,22253.812041235316,18915.74023505002,0.85,1.147235979929076,0.9002145095758887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851778435997522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.60807636509,1374.8579743653645,0.41909863657403956,0.06925532893883554,6.113110376966115,5.510592278478377
2111.0,-18.44311800036057,6.486253735020906,34.73480798806701,23.282723931502574,6.063480990539647,-15.975777077787182,-27.889070800133027,3.640166702851625,-3.4868836646634236,-3.48688366466354,39.57950860751058,50608.37663539437,13881.933333563516,13881.933333563516,64490.30996895789,81402.08565984982,81402.08565984982,13881.933333563516,95284.01899341334,95284.01899341334,95284.01899341334,117587.88338483771,92858.03862754314,62272.46069905617,33983.975476096624,22303.864391424373,0.0,56287.839867521,18958.284732710716,1375.8579743653645,0.0,0.8958353859121123,3.066723342574638,0.0014959713701933424,376061.8510048212,1536482.609335711,4.0857178286771045,1536482.609335711,4.0857178286771045,0.85,0.08970589138386399,4.698906859688992,1.227570025078021,1.0,0.0,4.698906859688923,1.2737584933900479,1.274696234663202,3.6890092463156607,16797.38185715726,1712.856261532456,1603.0968420496806,1603.0968420496806,8.65944774478778,6.486253735020906,3.979636073606021,2.506617661414885,5.510560785254982,5.510560785254982,1.5744459386442806,0.0,0.0,0.0007361618868791762,0.0002902423670330322,0.00044591951984614397,0.0020953342906742676,0.08966932555972514,0.07697499983435377,0.012694325725371361,0.09424285825382532,0.07698556025881147,0.012720331125052527,0.4190643612357662,0.4190643612357662,0.06910996444130314,0.0,1.1368683772161603e-13,1.1368683772161603e-13,14.8447878493252,1.1368683772161603e-13,1.1368683772161603e-13,8.393870481524289,22303.864391424373,18958.284732710716,0.85,1.145723661109437,0.8990996413169557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38518976130647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.950088012723,1375.8579743653645,0.4190643612357662,0.06910996444130314,6.113110376966115,5.510560785254982
2112.0,-18.44311800036057,6.486253735020906,34.73480798806701,23.281745693553262,6.063480990539647,-15.975777077787182,-27.888509003072954,3.640166702851625,-3.4868836646634236,-3.48688366466354,39.57950860751058,50605.497791927024,13882.652446527685,13882.652446527685,64488.150238454706,81397.46124417012,81397.46124417012,13882.652446527685,95280.1136906978,95280.1136906978,95280.1136906978,117599.19742009453,92853.41421186345,62269.58185558883,33982.03595141624,22319.083729396723,0.0,56301.11968081296,18971.221169987213,1376.8579743653645,0.0,0.8958353859121123,3.0668282481672455,0.0014959713701933424,376061.8510048212,1536482.609335711,4.0857178286771045,1536482.609335711,4.0857178286771045,0.85,0.08970589138386399,4.698906859688992,1.2275578051852065,1.0,0.0,4.698906859687765,1.2737584933900479,1.274696234663202,3.6890092463156607,16796.54533210045,1712.770959716157,1603.0968420496806,1603.0968420496806,8.6598963221571,6.486253735020906,3.980448805883058,2.505804929137848,5.512633630528005,5.512633630528005,1.5750381801508586,0.0,0.0,0.0007361618868791762,0.0002902590489664843,0.00044590283791269184,0.0020952559038227366,0.08962549595307169,0.07696935092006257,0.012656145033009112,0.09431458194900956,0.07698556025881147,0.012720331125052527,0.41903360763181413,0.41903360763181413,0.06890210257068596,0.0,1.1368683772161603e-13,1.1368683772161603e-13,13.547172222169877,1.1368683772161603e-13,1.1368683772161603e-13,8.416086137916182,22319.083729396723,18971.221169987213,0.85,1.1454150575344921,0.8988364366254875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385213389281034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17029.249352020444,1376.8579743653645,0.41903360763181413,0.06890210257068596,6.113110376966115,5.512633630528005
2113.0,-18.456270514333838,6.482338065612059,34.73762969016564,23.308061551675223,6.064070253678274,-15.974169114938855,-27.894371550623305,3.6546881428397833,-3.4870341716770668,-3.487034171677201,39.58048394634525,50561.02428041969,13878.269710617586,13878.269710617586,64439.29399103727,81518.94242211839,81518.94242211839,13878.269710617586,95397.21213273598,95397.21213273598,95397.21213273598,117762.86046516418,92909.01320968197,62294.86695893993,34015.71805638005,22365.6483324282,0.0,56381.36638880825,19010.801082563972,1377.8579743653645,0.0,0.8958313255160588,3.0636606986418506,0.0014959713701933424,376059.6726262631,1536524.2939230644,4.085852341445019,1536524.2939230644,4.085852341445019,0.85,0.08970601951485106,4.698906859688992,1.22769177727867,1.0,0.0,4.698906859688571,1.273693549372215,1.2746300730181672,3.689197344215973,16806.60280920245,1713.7965369624133,1603.0968420496806,1603.0968420496806,8.657162403784145,6.482338065612059,3.9784493327240193,2.50388873288804,5.515110720086374,5.515110720086374,1.5757459200246782,0.0,0.0,0.0007352434913166725,0.00029008501064333906,0.0004451584806733334,0.002091758238484656,0.08957995156360851,0.07696712869719212,0.012612822866416388,0.0942851716332236,0.0769856870891944,0.012720332425656667,0.4190056714153192,0.4190056714153192,0.06866365425137769,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.486166011888315,1.1368683772161603e-13,1.1368683772161603e-13,8.28264079594095,22365.6483324282,19010.801082563972,0.85,1.142918274570737,0.8967683388825443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385213389281034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17029.634581420432,1377.8579743653645,0.4190056714153192,0.06866365425137769,6.113110376966115,5.515110720086374
2114.0,-18.456272763859346,6.478420180553825,34.739037899804714,22.546272177156084,6.0640303347565006,-15.972043343827657,-27.454987506475277,3.6546877092457954,-3.4867876551833774,-3.4867876551835097,39.573219527146506,48305.90748691992,13872.921076490311,13872.921076490311,62178.82856341023,77917.86144614566,77917.86144614566,13872.921076490311,91790.78252263597,91790.78252263597,91790.78252263597,113383.30061319537,89307.74556815666,60049.81012951485,32508.817154046457,21592.5180905594,0.0,54101.335244605856,18353.640376975487,1378.786783692064,0.0,0.8958574154738779,3.1636004274752585,0.0014959713701933424,376063.24061295326,1536213.843560927,4.084988048970222,1536213.843560927,4.084988048970222,0.8499999999999999,0.08970558859509452,4.698906859688992,1.2182366501865909,1.0,0.0,4.698906859689091,1.2736935516884782,1.27463007513617,3.689197337507019,16155.158210128377,1647.3676750091395,1603.0968420496806,1603.0968420496806,8.653825965219124,6.478420180553825,3.9760844006057967,2.5023357799480284,5.516406582706407,5.516406582706407,1.5761161664875447,0.0,0.0,0.0007352433343299232,0.00030339843033022254,0.0004318449039997007,0.002029198981725928,0.0895051901209817,0.07694158531128274,0.012563604809698953,0.09742931789158611,0.07698527048559206,0.012720318109502455,0.4189799891087899,0.4189799891087899,0.06841422600065543,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.603821686501306,1.1368683772161603e-13,1.1368683772161603e-13,8.10382947459874,21592.5180905594,18353.640376975487,0.85,1.1493030307345276,0.8928782860629346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385285694201338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.75632212382,1378.786783692064,0.4189799891087899,0.06841422600065543,6.113110376966115,5.516406582706407
2115.0,-18.479058733090714,6.470091346611932,34.744055862629864,23.305873770173662,6.11378405421092,-16.015497893718297,-27.93263396071268,3.65468784835637,-3.4959844050766833,-3.495984405076842,39.62443936661368,50627.98681096028,13874.57528248498,13874.57528248498,64502.56209344526,81273.3450358354,81273.3450358354,13874.57528248498,95147.92031832038,95147.92031832038,95147.92031832038,117509.10472104991,92898.39921963017,62274.146963050545,34026.94695175514,22361.184402729534,0.0,56388.13135448468,19007.006742320104,1379.0216381206947,0.0,0.8956379460474928,3.0668434538162024,0.0014959713701933424,375930.14828852145,1538403.77336126,4.092259640162075,1538403.77336126,4.092259640162075,0.85,0.08963714507453277,4.698906859688992,1.2276643697498368,1.0,0.0,4.69890685968917,1.2736968004946174,1.2746313028597795,3.689187927506967,16804.68281125113,1713.6007516584286,1603.0968420496806,1603.0968420496806,8.654857846732003,6.470091346611932,3.968041683267167,2.502049663344765,5.517695250823192,5.517695250823192,1.576484357378055,0.0,0.0,0.0007336547569087806,0.00028895149251509654,0.00044470326439368404,0.0020896192195855694,0.08963436763707719,0.07709125497547992,0.01254311266159727,0.09444244150999978,0.07709180498268568,0.01254534009184708,0.41895610993023313,0.41895610993023313,0.0681661452883454,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.145278179685306,1.7053025658242404e-13,1.7053025658242404e-13,14.30263594539224,22361.184402729534,19007.006742320104,0.85,1.143903167990248,0.8978482810981414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852857065684927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17030.141068041183,1379.0216381206947,0.41895610993023313,0.0681661452883454,6.113110376966115,5.517695250823192
2116.0,-18.497692635996536,6.463098833442343,34.74356867381151,23.305616061575734,6.109186694032085,-16.02486542840993,-27.942617261409737,3.6546878601705934,-3.388014512973939,-3.388014512973971,39.474731090750375,50573.616167921246,13714.510289685652,13714.510289685652,64288.12645760689,81293.66528908384,81293.66528908384,13714.510289685652,95008.1755787695,95008.1755787695,95008.1755787695,117473.18857180835,92896.95818240603,62263.55383192207,34037.11594498217,22465.012993038854,0.0,56502.12893802102,19095.261044083025,1380.0216381206947,0.0,0.8966618444229116,3.0660840769223636,0.0014959713701933424,377494.981709113,1532009.5446954982,4.058357379373116,1532009.5446954982,4.058357379373116,0.85,0.08898682716789842,4.698906859688992,1.2276611481467263,1.0,0.0,4.698906859689063,1.2736994529912173,1.2746323055296442,3.6891802447224515,16804.422137507838,1713.5741703341955,1603.0968420496806,1603.0968420496806,8.555010483428198,6.463098833442343,3.989892499949816,2.473206333492527,5.5176467528849775,5.5176467528849775,1.5764705008242792,0.0,0.0,0.0007323579934840873,0.00028865641029261036,0.00044370158319147695,0.002084912412913297,0.0889871098132968,0.07655933707589752,0.012427772737399286,0.09459554356810107,0.07655748050496114,0.012429346662937279,0.4189336732540544,0.4189336732540544,0.06800493162687488,0.0,5.684341886080802e-14,5.684341886080802e-14,12.257146810050983,5.684341886080802e-14,5.684341886080802e-14,12.926239602012572,22465.012993038854,19095.261044083025,0.85,1.1378000734826572,0.8950745240661118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854109862501593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17030.069380032117,1380.0216381206947,0.4189336732540544,0.06800493162687488,6.113110376966115,5.5176467528849775
2117.0,-18.497693555787176,6.457947330753446,34.73369883632977,23.306099941860907,6.067569043161182,-15.996786583480056,-27.917220269422955,3.654955835781765,-0.08159667045310925,-3.2367622009437635,39.203249605051326,50443.507747855365,13496.882904767326,13496.882904767326,63940.39065262269,81492.69431756451,81492.69431756451,13496.882904767326,94989.57722233183,94989.57722233183,94989.57722233183,117451.53658643542,92897.9788889039,62266.18849019938,34035.32266522724,22461.959364103597,0.0,56497.28202933084,19092.665459488057,1381.0216381206947,0.0,0.898294011565739,3.0304277470023013,0.0014959713701933424,379695.69433377194,1520465.5078025006,4.004431787066655,1520465.5078025006,4.004431787066655,0.85,0.08795438531164732,4.698906859688992,1.2276635334407908,1.0,0.0,4.6989068596887735,1.273698220050229,1.2746310716041875,3.6891838158521475,16804.60677630769,1713.592998251971,1603.0968420496806,1603.0968420496806,8.419256123984717,6.457947330753446,4.024137134386475,2.433810196366971,5.517987496989838,5.517987496989838,1.576567856282811,0.0,0.0,0.0007323579295263437,0.0002894076293978787,0.000442950300128465,0.002081382203774942,0.0879026527095465,0.07564403828330817,0.012258614426238344,0.09373352577236523,0.07566900402167943,0.012285381289967878,0.418912390579778,0.418912390579778,0.06788751091339376,0.0,5.684341886080802e-14,5.684341886080802e-14,11.82600770249104,3.155165530490649,1.9983696162781825,10.414911980511647,22461.959364103597,19092.665459488057,0.85,1.1317427733855892,0.8928483979400527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385513452129421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17030.080112219468,1381.0216381206947,0.418912390579778,0.06788751091339376,6.113110376966115,5.517987496989838
2118.0,-18.534959829075426,6.452131872313098,34.73104219258374,23.303912055585556,6.0869256114671355,-16.028116964330103,-27.94765845229847,3.6549562759062337,-3.193119350972836,-3.294550440705854,39.36598053485614,50388.507315846815,13569.538117671109,13569.538117671109,63958.045433517924,81390.45653261259,81390.45653261259,13569.538117671109,94959.9946502837,94959.9946502837,94959.9946502837,117462.09661314294,92887.18944724959,62239.19245957782,34053.32998630197,22502.10196285925,0.0,56555.431949161226,19126.786668430363,1380.0216381206947,0.0,0.89747190568272,3.068936193085481,0.0014959713701933424,378853.695551694,1527377.2860299456,4.031575523648383,1527377.2860299456,4.031575523648383,0.85,0.08865665635821864,4.698906859688992,1.2276362242689358,1.0,0.0,4.698906859689406,1.2737035100277005,1.2746330700742234,3.6891684938410823,16802.65504036569,1713.3939765736202,1603.0968420496806,1603.0968420496806,8.464577910540592,6.452131872313098,4.005612351738107,2.4465195205749906,5.518871958401092,5.518871958401092,1.576820559543169,0.0,0.0,0.0007297708201900476,0.0002885075103263156,0.000441263309863732,0.00207345519364776,0.08847546976454648,0.0761544871152641,0.012320982649282391,0.09476907662129046,0.07625742112749302,0.012399235230725612,0.4188920311070236,0.4188920311070236,0.06777225666795693,0.0,5.684341886080802e-14,5.684341886080802e-14,11.300298170155429,0.10143108973301196,5.684341886080802e-14,9.091589593252934,22502.10196285925,19126.786668430363,0.85,1.130891290707691,0.8909578722896506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855134571875798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17030.463504038464,1380.0216381206947,0.4188920311070236,0.06777225666795693,6.113110376966115,5.518871958401092
2119.0,-18.54851734696166,6.447529308445184,34.73083575553476,23.30473243435847,6.083841094094808,-16.038915608566292,-27.959108935296513,3.654956383825141,-3.0575732409701573,-3.2982490504852437,39.407039925351995,50370.44870866099,13568.508071955954,13568.508071955954,63938.95678061694,81408.77513931044,81408.77513931044,13568.508071955954,94977.28321126639,94977.28321126639,94977.28321126639,117510.84747018534,92890.90606213741,62234.15537311221,34063.056321139105,22533.564258918945,0.0,56596.62058005805,19153.529620081103,1380.9102192786472,0.0,0.8973149391878104,3.0664361618919265,0.0014959713701933424,378799.8551105831,1529124.9755122815,4.036762303052845,1529124.9755122815,4.036762303052845,0.85,0.08865942563714076,4.698906859688992,1.2276462907483805,1.0,0.0,4.698906859689902,1.27370543051745,1.2746337957535658,3.689162931322382,16803.327350489933,1713.462533127004,1603.0968420496806,1603.0968420496806,8.463935375611864,6.447529308445184,4.0014949266002615,2.446034381844923,5.519547540656175,5.519547540656175,1.5770135830446215,0.0,0.0,0.0007288317100191185,0.0002881695639382012,0.00044066214608091725,0.0020706303810248947,0.0885889088229965,0.07627036744133993,0.012318541381656566,0.09473627434521223,0.07626012881336998,0.012399296823770773,0.41887241019548677,0.41887241019548677,0.06765271089844743,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.867971176102685,0.24067580951509626,1.1368683772161603e-13,9.138315672372357,22533.564258918945,19153.529620081103,0.85,1.1297310002842464,0.8899903950521232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857184202192696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17030.100346578394,1380.9102192786472,0.41887241019548677,0.06765271089844743,6.113110376966115,5.519547540656175
2120.0,-18.542846371429416,6.441671047815497,34.734560303343045,23.26855530207979,6.102446234015214,-16.07164271031329,-27.97898284681139,3.636442811051931,-3.3276704067776564,-3.3276704067777247,39.55356340034517,50504.31283269845,13601.663324036788,13601.663324036788,64105.97615673524,81149.8602905812,81149.8602905812,13601.663324036788,94751.523614618,94751.523614618,94751.523614618,117306.37132342217,92807.47194899614,62186.50773230149,34023.29357410517,22554.847708804165,0.0,56578.14128290933,19171.62055248354,1381.0276921602194,0.0,0.8966773311931795,3.0704365899733146,0.0014959713701933424,378371.7836422586,1535374.0620885855,4.057845030908131,1535374.0620885855,4.057845030908131,0.8499999999999999,0.08869070292508065,4.698906859688992,1.227442919840105,1.0,0.0,4.698906859688963,1.2737898222718362,1.2747187492432646,3.688918515072112,16788.234692072187,1711.9235102784526,1603.0968420496806,1603.0968420496806,8.484617377603978,6.441671047815497,3.9901179458832274,2.4515531019322694,5.52057932034321,5.52057932034321,1.5773083772409173,0.0,0.0,0.0007292243954324592,0.000287583875922937,0.00044164051950952224,0.002075227666639904,0.08907809607276422,0.0767095999448938,0.012368496127870419,0.09480052494505459,0.07629112554496502,0.012399577380115627,0.41885338013292395,0.41885338013292395,0.06753504664398075,0.0,5.684341886080802e-14,5.684341886080802e-14,10.803010781290538,5.684341886080802e-14,5.684341886080802e-14,10.484332336194711,22554.847708804165,19171.62055248354,0.85,1.1330520003508822,0.89264708397118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857929991701277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17030.210912309107,1381.0276921602194,0.41885338013292395,0.06753504664398075,6.113110376966115,5.52057932034321
