time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2121.0,-18.54284641726728,6.438785868306995,34.736219421621556,23.26685133101421,6.1023884035179945,-16.07168049776323,-27.97803666964171,3.6364428199185985,-3.3280175889306065,-3.328017588930669,39.55073491939573,50499.46721574486,13598.348289502217,13598.348289502217,64097.815505247076,81142.07833609958,81142.07833609958,13598.348289502217,94740.4266256018,94740.4266256018,94740.4266256018,117306.71573299135,92799.41656869317,62181.48369822902,34019.92541162683,22566.289107389548,0.0,56586.21451901637,19181.345741281115,1382.016885809039,0.0,0.8966853461978357,3.0707392376450127,0.0014959713701933424,378366.7345146932,1535253.2476290178,4.057579875773669,1535253.2476290178,4.057579875773669,0.85,0.08869098563707398,4.698906859688992,1.227421713746153,1.0,0.0,4.698906859688959,1.2737898222375255,1.2747187492048846,3.688918515171477,16786.77752906343,1711.7749210039547,1603.0968420496806,1603.0968420496806,8.482549483483291,6.438785868306995,3.988116727137919,2.4506691411690764,5.521224627233996,5.521224627233996,1.5774927506382848,0.0,0.0,0.0007292243922576415,0.00028761173508141556,0.00044161265717622595,0.0020750967441308514,0.0890485419768294,0.07669852637425022,0.012350015602579189,0.09487862714553916,0.07629141251133098,0.012399573125743,0.41883482274954037,0.41883482274954037,0.06744088629057286,0.0,5.684341886080802e-14,5.684341886080802e-14,10.717154764984798,5.684341886080802e-14,5.684341886080802e-14,10.373312749241563,22566.289107389548,19181.345741281115,0.85,1.1327461299554922,0.892434096272229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857618026801761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17030.706236940703,1382.016885809039,0.41883482274954037,0.06744088629057286,6.113110376966115,5.521224627233996
2122.0,-18.54284641726728,6.438785868306995,34.736219421621556,23.265541763417446,6.1023884035179945,-16.07168049776323,-27.977283765189327,3.6364428199185985,-3.3280175889306065,-3.328017588930669,39.55073491939573,50495.61166449222,13598.867145504786,13598.867145504786,64094.47880999701,81135.88766547927,81135.88766547927,13598.867145504786,94734.75481098406,94734.75481098406,94734.75481098406,117303.47902853327,92793.22589807285,62177.62814697638,34017.330834551634,22568.724217549217,0.0,56586.055052100855,19183.415584916835,1382.2595477899322,0.0,0.8966853461978357,3.070892917218843,0.0014959713701933424,378366.7345146932,1535253.2476290178,4.057579875773669,1535253.2476290178,4.057579875773669,0.85,0.08869098563707398,4.698906859688992,1.227405351321213,1.0,0.0,4.698906859689358,1.2737898222375255,1.2747187492048846,3.688918515171477,16785.657679237847,1711.66072810163,1603.0968420496806,1603.0968420496806,8.482873142035267,6.438785868306995,3.9887032432756446,2.4500826250313508,5.522757049828624,5.522757049828624,1.5779305856653212,0.0,0.0,0.0007292243922576415,0.00028763390531001947,0.00044159048694762204,0.0020749925682915834,0.0890311731740505,0.07669519732698396,0.012335975847066541,0.09490003561824066,0.07629141251133098,0.012399573125743,0.41881664350950015,0.41881664350950015,0.0673642180833782,0.0,5.684341886080802e-14,5.684341886080802e-14,10.651665815020579,5.684341886080802e-14,5.684341886080802e-14,10.389871757168521,22568.724217549217,19183.415584916835,0.85,1.1326903554415106,0.8923684752011615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857618029323286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.08814114337,1382.2595477899322,0.41881664350950015,0.0673642180833782,6.113110376966115,5.522757049828624
2123.0,-18.53896070836396,6.433553092818721,34.7399964228531,23.301163839083188,6.110822045446303,-16.06711721809234,-27.981670888233907,3.6552705423355003,-3.3326269536390782,-3.3326269536391377,39.572482016929264,50540.06295327428,13598.81048058807,13598.81048058807,64138.873433862354,81264.45684103816,81264.45684103816,13598.81048058807,94863.26732162623,94863.26732162623,94863.26732162623,117480.22200186492,92872.66460332283,62225.28835154965,34052.640279747975,22616.954680238694,0.0,56669.59495998667,19224.41147820289,1382.504522990714,0.0,0.8965893838240506,3.066782348766832,0.0014959713701933424,378299.7047624126,1536182.3281644462,4.060754763552434,1536182.3281644462,4.060754763552434,0.85,0.08869623027064909,4.698906859688992,1.2275978161441166,1.0,0.0,4.6989068596889485,1.2737026310747823,1.274631837326428,3.689171039651489,16800.02759579051,1713.1260517904188,1603.0968420496806,1603.0968420496806,8.482837794877668,6.433553092818721,3.984544034665035,2.4490090581536856,5.525155026275803,5.525155026275803,1.5786157217930865,0.0,0.0,0.0007294935694281796,0.00028750474301943044,0.0004419888264087492,0.0020768643283179586,0.0890932838452583,0.07675795747860578,0.012335326366652525,0.09477965853830754,0.07629662106031322,0.01239960921033586,0.41879876678413464,0.41879876678413464,0.06730272195783463,0.0,5.684341886080802e-14,5.684341886080802e-14,10.609480371941004,5.684341886080802e-14,5.684341886080802e-14,10.431582173100821,22616.954680238694,19224.41147820289,0.85,1.1318039855260937,0.8918373775030448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857618029323286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17031.470046262795,1382.504522990714,0.41879876678413464,0.06730272195783463,6.113110376966115,5.525155026275803
2124.0,-18.550344152334294,6.427316548088366,34.73568021334889,23.29936515251177,6.02959645005042,-16.02046686085031,-27.939239703677572,3.6552707981567694,2.861322290979274,-3.370810804394985,39.30676651724888,50258.343274719795,13643.573165286696,13643.573165286696,63901.91644000649,81639.81516354802,81639.81516354802,13643.573165286696,95283.38832883471,95283.38832883471,95283.38832883471,117789.45945085803,92864.02498275509,62217.896301414585,34051.25409037834,22506.07112202332,0.0,56557.32521240166,19130.16045371982,1383.0887180112788,0.0,0.8973154535523571,2.9724863817169007,0.0014959713701933424,377744.7897953542,1524859.506423853,4.036745304283233,1524859.506423853,4.036745304283233,0.85,0.08763469720706918,4.698906859688992,1.2275753792142496,1.0,0.0,4.6989068596889645,1.2737042424253573,1.2746324457203786,3.6891663725178816,16798.46474772779,1712.9666856396211,1603.0968420496806,1603.0968420496806,8.510760427824412,6.427316548088366,3.9706105286070654,2.4567060194813006,5.525974448784018,5.525974448784018,1.5788498425097193,0.0,0.0,0.0007287052546462578,0.00028875621166185616,0.00043994904298440165,0.002067279575993012,0.08825283157906576,0.07604093304371584,0.01221189853534991,0.09197866277075711,0.07543782464810919,0.012196872558959987,0.41878113207050893,0.41878113207050893,0.06725473358439629,0.0,0.5903179848571654,1.1368683772161603e-13,12.229049696904212,6.232133095374252,4.268864468723564,18.71973461562243,22506.07112202332,19130.16045371982,0.85,1.129861007394217,0.8886265940967688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857404280451653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17031.929795083914,1383.0887180112788,0.41878113207050893,0.06725473358439629,6.113110376966115,5.525974448784018
2125.0,-18.55041445043414,6.422252498556985,34.732611552796676,23.29883639412003,6.031962091565028,-16.021664616064257,-27.940036648046203,3.655256965379325,1.806896346774181,-3.37149604372135,39.33351767813504,50262.0279255646,13637.64801629365,13637.64801629365,63899.67594185825,81626.13173911662,81626.13173911662,13637.64801629365,95263.77975541027,95263.77975541027,95263.77975541027,117765.32793494618,92861.59000636646,62216.250988134845,34050.37668692401,22501.548179535905,0.0,56551.924866459914,19126.315952605517,1382.0887180112788,0.0,0.8972211559924167,2.98701531000771,0.0014959713701933424,377734.8372366648,1525996.5766719691,4.039861898456234,1525996.5766719691,4.039861898456234,0.8499999999999999,0.08784663323787864,4.698906859688992,1.2275689178751783,1.0,0.0,4.698906859689052,1.2737043160292805,1.2746325131800498,3.6891661593309477,16798.02427721153,1712.9217701469443,1603.0968420496806,1603.0968420496806,8.507064363533324,6.422252498556985,3.966839059966017,2.4554134385909685,5.526482346278392,5.526482346278392,1.5789949560795407,0.0,0.0,0.0007287003888640528,0.00028873266038128485,0.00043996772848276796,0.0020673673774094623,0.08834946761823333,0.07611379781782113,0.0122356698004122,0.09235170283394187,0.07564971734724817,0.01219691589063047,0.418763690966275,0.418763690966275,0.06731833641160802,0.0,1.496524551432799,1.1368683772161603e-13,13.487790033068677,5.178392390495503,3.08397223772306,18.574520329967015,22501.548179535905,19126.315952605517,0.85,1.1299292834461268,0.8887766074143701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858030488338589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17032.08378139943,1382.0887180112788,0.418763690966275,0.06731833641160802,6.113110376966115,5.526482346278392
2126.0,-18.5504987452883,6.414913283132055,34.734815912794964,23.295597871206724,6.06924277328366,-16.04759163873796,-27.962367644626624,3.6542370947949463,-3.084871899764096,-3.4624197525966833,39.54539278300556,50375.9292410031,13754.329168105372,13754.329168105372,64130.25840910847,81434.58339198427,81434.58339198427,13754.329168105372,95188.91256008964,95188.91256008964,95188.91256008964,117742.7086153304,92851.10070588654,62207.98519496794,34047.90612324288,22553.796055240757,0.0,56601.70217848364,19170.72664695464,1381.0887180112788,0.0,0.8960683703065174,3.0461442013163498,0.0014959713701933424,376416.0633585229,1535025.0856300027,4.078001007539219,1535025.0856300027,4.078001007539219,0.8499999999999999,0.08889904191335646,4.698906859688992,1.2275422521447763,1.0,0.0,4.698906859688985,1.2737090208603754,1.2746372140078321,3.6891525322753353,16796.12683474796,1712.7282848626148,1603.0968420496806,1603.0968420496806,8.57984920643935,6.414913283132055,3.9388731562998807,2.4760401268321743,5.527333552249906,5.527333552249906,1.5792381577856873,0.0,0.0,0.0007286945543160709,0.00028807345393423435,0.00044062110038183656,0.002070437511107924,0.08916665750249309,0.07679650866382955,0.012370148838663539,0.09399077174922825,0.07657641318189701,0.01232262873145945,0.41874640474955455,0.41874640474955455,0.06745040162023598,0.0,1.3015372833363585,1.1368683772161603e-13,14.474510805062664,0.37754785283260617,1.1368683772161603e-13,18.261380307841648,22553.796055240757,19170.72664695464,0.85,1.1330093608648877,0.8900073196058902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858034355619266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17032.464028289087,1381.0887180112788,0.41874640474955455,0.06745040162023598,6.113110376966115,5.527333552249906
2127.0,-18.5504987452883,6.414913283132055,34.734815912794964,22.565763524640374,6.06924277328366,-16.04759163873796,-27.543280693329848,3.6542370947949463,-3.4624197525965883,-3.4624197525966833,39.54539278300556,48226.26598276648,13754.382635270957,13754.382635270957,61980.64861803744,77984.41912781911,77984.41912781911,13754.382635270957,91738.80176309007,91738.80176309007,91738.80176309007,113521.30670816456,89400.93644172138,60058.32193673132,32602.905005544508,21782.50494507448,0.0,54385.40995061899,18515.129203313307,1382.0887180112788,0.0,0.8960683703065174,3.144661736211073,0.0014959713701933424,376416.0633585229,1535025.0856300027,4.078001007539219,1535025.0856300027,4.078001007539219,0.8499999999999999,0.08889904191335646,4.698906859688992,1.2184834327874712,1.0,0.0,4.698906859688912,1.2737090208603754,1.2746372140078321,3.6891525322753353,16172.015799541256,1649.0866707327432,1603.0968420496806,1603.0968420496806,8.579882558863346,6.414913283132055,3.938933601706844,2.475979681425211,5.527489976427647,5.527489976427647,1.5792828504078993,0.0,0.0,0.0007286945543160709,0.0003006788117054823,0.0004280157426105886,0.0020112061090077726,0.08919490225325502,0.07679336116161585,0.012401541091639169,0.09710085132451306,0.07657641318189701,0.01232262873145945,0.4187292424428449,0.4187292424428449,0.06762157337399469,0.0,1.1368683772161603e-13,1.1368683772161603e-13,15.228591651465422,1.1368683772161603e-13,1.1368683772161603e-13,18.26314449647117,21782.50494507448,18515.129203313307,0.85,1.1396558134675236,0.8867500681994509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385803899290016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17032.843992433827,1382.0887180112788,0.4187292424428449,0.06762157337399469,6.113110376966115,5.527489976427647
2128.0,-18.545333092773447,6.407417295538169,34.74067780786799,23.33179152281957,6.131306906525671,-16.065891075408636,-27.987014910299308,3.674236831824893,-3.486694136642029,-3.4866941366421433,39.6374373339741,50531.374187702764,13778.553972179892,13778.553972179892,64309.92815988266,81312.33884391622,81312.33884391622,13778.553972179892,95090.89281609611,95090.89281609611,95090.89281609611,117668.54568799028,92927.71591989079,62252.510782968486,34083.56126324701,22577.652871894166,0.0,56661.21413514117,19191.00494111004,1382.3588902554804,0.0,0.8956374708228166,3.0520570239276146,0.0014959713701933424,376064.59417196515,1538959.8831762183,4.092275388393754,1538959.8831762183,4.092275388393754,0.85,0.08903464226033322,4.698906859688992,1.2277260763896631,1.0,0.0,4.698906859689428,1.2736162676439464,1.2745448486995368,3.689421200925351,16809.98600111329,1714.1415265267235,1603.0968420496806,1603.0968420496806,8.594960460756049,6.407417295538169,3.9281441685443714,2.4792731269937973,5.529848165232867,5.529848165232867,1.5799566186379619,0.0,0.0,0.0007290521790692736,0.00028734748058881383,0.0004417046984804598,0.0020755292376466905,0.08955652768870999,0.07707431681497373,0.012482210873736257,0.0942144983707788,0.07671026649280276,0.012324375767530465,0.4187121792641438,0.4187121792641438,0.06781057468888681,0.0,1.1368683772161603e-13,1.1368683772161603e-13,16.028432717428018,1.1368683772161603e-13,1.1368683772161603e-13,19.195646017552235,22577.652871894166,19191.00494111004,0.85,1.1349902952396809,0.8918159442750682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385803899290016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17033.22564247565,1382.3588902554804,0.4187121792641438,0.06781057468888681,6.113110376966115,5.529848165232867
2129.0,-18.5453336493286,6.398814518866521,34.74523669216595,22.93508135424929,5.932927127172413,-16.07788073413559,-27.874358150269813,3.504845657885844,-3.59530594585533,-3.5953059458554293,39.614305429805526,49954.26173358635,13917.860181703765,13917.860181703765,63872.12191529011,80374.76603065479,80374.76603065479,13917.860181703765,94292.62621235856,94292.62621235856,94292.62621235856,116590.92984933194,91853.10444897423,61618.721905170074,33593.75838200462,22298.303636973375,0.0,55892.062018977995,18953.558091427367,1383.3588902554804,0.0,0.8951998396213333,3.066785618276636,0.0014959713701933424,374495.15005689394,1537970.3046826466,4.10678297021736,1537970.3046826466,4.10678297021736,0.85,0.08922102900140791,4.698906859688992,1.225047175209038,1.0,0.0,4.698906859688251,1.2743960818417888,1.2753252314030998,3.687163611565735,16615.596161613572,1694.3192794291192,1603.0968420496806,1603.0968420496806,8.681858647983315,6.398814518866521,3.894518918308532,2.504295600557989,5.529945064447265,5.529945064447265,1.57998430412779,0.0,0.0,0.0007290521405295682,0.00029067953392701037,0.00043837260660255787,0.002059872048264503,0.08963609470341542,0.07710962125938674,0.012526473444028685,0.09469135056500196,0.07689226328028469,0.01232876572112322,0.41869519538784955,0.41869519538784955,0.06801711849323654,0.0,1.1368683772161603e-13,1.1368683772161603e-13,17.59274487744426,1.1368683772161603e-13,1.1368683772161603e-13,23.683398066573716,22298.303636973375,18953.558091427367,0.85,1.142776265681565,0.8937630842215933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385775482182132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17033.710777756187,1383.3588902554804,0.41869519538784955,0.06801711849323654,6.113110376966115,5.529945064447265
2130.0,-18.5453336493286,6.398814518866521,34.74523669216595,22.9312841774896,5.932927127172413,-16.07788073413559,-27.87217808710409,3.504845657885844,-3.59530594585533,-3.5953059458554293,39.614305429805526,49943.08932513487,13917.773968633734,13917.773968633734,63860.863293768605,80356.81557778557,80356.81557778557,13917.773968633734,94274.5895464193,94274.5895464193,94274.5895464193,116552.33284131158,91835.15399610501,61607.549496718595,33586.22722154047,22277.743294892276,0.0,55863.970516432746,18936.081800658434,1382.3588902554804,0.0,0.8951998396213333,3.067274632298838,0.0014959713701933424,374495.15005689394,1537970.3046826466,4.10678297021736,1537970.3046826466,4.10678297021736,0.85,0.08922102900140791,4.698906859688992,1.2249999633105473,1.0,0.0,4.698906859687889,1.2743960818417888,1.2753252314030998,3.687163611565735,16612.34904789235,1693.9881659784278,1603.0968420496806,1603.0968420496806,8.681804868905365,6.398814518866521,3.894421448897398,2.5043930699691233,5.529695588977215,5.529695588977215,1.5799130254220615,0.0,0.0,0.0007290521405295682,0.00029074436315935557,0.00043830777737021267,0.0020595674217399277,0.08968224102297864,0.07710650508251132,0.01257573594046732,0.09463798833685663,0.07689226328028469,0.01232876572112322,0.41867827495348087,0.41867827495348087,0.06828460742956893,0.0,1.1368683772161603e-13,1.1368683772161603e-13,18.802050816897577,1.1368683772161603e-13,1.1368683772161603e-13,23.68051123878945,22277.743294892276,18936.081800658434,0.85,1.143149380600928,0.8940125247711096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385775485243779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.092588836775,1382.3588902554804,0.41867827495348087,0.06828460742956893,6.113110376966115,5.529695588977215
2131.0,-18.54840214824283,6.398158600817409,34.745970403098625,22.927124169096373,5.932892989773408,-16.077915439615868,-27.87008578944949,3.5048454320013334,-3.595318094521872,-3.595318094521962,39.61425280606445,49915.00661810704,13917.682795544415,13917.682795544415,63832.68941365146,80337.27964974767,80337.27964974767,13917.682795544415,94254.96244529208,94254.96244529208,94254.96244529208,116511.731488071,91815.45324867169,61593.80394013069,33579.61034282334,22256.769042778928,0.0,55836.37938560227,18918.253686362088,1381.3588902554804,0.0,0.8951999628943139,3.0678068712707667,0.0014959713701933424,374494.97479583346,1537968.0539974796,4.106778882242536,1537968.0539974796,4.106778882242536,0.85,0.08922105311530112,4.698906859688992,1.2249482121551414,1.0,0.0,4.698906859689748,1.27439651770466,1.2753253968170664,3.6871623505000497,16608.78531789762,1693.6247666529976,1603.0968420496806,1603.0968420496806,8.68174799580393,6.398158600817409,3.8948373541048533,2.5033212467125554,5.532026946508659,5.532026946508659,1.5805791275739025,0.0,0.0,0.0007288396849959715,0.00029080659499888134,0.0004380330899970902,0.0020582766913580927,0.08973344152291497,0.07710326071456018,0.012630180808354792,0.0945859500061421,0.07689228659613785,0.01232876651916328,0.41866140527265255,0.41866140527265255,0.0685803583022133,0.0,1.1368683772161603e-13,1.1368683772161603e-13,19.771943151741993,1.1368683772161603e-13,1.1368683772161603e-13,23.677327967134318,22256.769042778928,18918.253686362088,0.85,1.1432096800694618,0.8939513479804515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385775485243779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.474411048464,1381.3588902554804,0.41866140527265255,0.0685803583022133,6.113110376966115,5.532026946508659
2132.0,-18.54840214824283,6.398158600817409,34.745970403098625,22.923721430730097,5.932892989773408,-16.077915439615868,-27.868130466062553,3.5048454320013334,-3.595318094521872,-3.595318094521962,39.61425280606445,49904.98569645027,13918.419243196107,13918.419243196107,63823.404939646374,80321.19386242836,80321.19386242836,13918.419243196107,94239.61310562448,94239.61310562448,94239.61310562448,116476.50803408388,91799.3674613524,61583.78301847392,33572.87160319831,22236.894928459395,0.0,55809.766531657704,18901.360689190486,1380.3588902554804,0.0,0.8951999628943139,3.06822329331013,0.0014959713701933424,374494.97479583346,1537968.0539974796,4.106778882242536,1537968.0539974796,4.106778882242536,0.85,0.08922105311530112,4.698906859688992,1.2249059268971907,1.0,0.0,4.698906859688697,1.27439651770466,1.2753253968170664,3.6871623505000497,16605.87550937626,1693.3280487604086,1603.0968420496806,1603.0968420496806,8.682207386423617,6.398158600817409,3.8956700051390443,2.5024885956783645,5.534160435428621,5.534160435428621,1.581188695836749,0.0,0.0,0.0007288396849959715,0.000290864763856702,0.0004379749211392695,0.002058003361313059,0.0897864469586374,0.07710016136799522,0.012686285590642176,0.09453030662703035,0.07689228659613785,0.01232876651916328,0.41864457619465656,0.41864457619465656,0.06888500050252062,0.0,1.1368683772161603e-13,1.1368683772161603e-13,20.55465663652751,1.1368683772161603e-13,1.1368683772161603e-13,23.70198824194614,22236.894928459395,18901.360689190486,0.85,1.1435884596192136,0.8941980731659577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385792365440554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17034.79476099857,1380.3588902554804,0.41864457619465656,0.06888500050252062,6.113110376966115,5.534160435428621
2133.0,-18.551076091525893,6.390910403220952,34.750107959077674,22.962039755098544,5.935997590820377,-16.077005339540563,-27.881969896238274,3.517156379722541,-3.596005286468369,-3.5960052864685164,39.61742620689483,49960.782825877424,13910.084655614251,13910.084655614251,63870.867481491674,80487.6330549094,80487.6330549094,13910.084655614251,94397.71771052365,94397.71771052365,94397.71771052365,116658.5441165038,91922.28133416102,61656.51908881968,33628.624717045925,22260.82640598016,0.0,55889.45112302608,18921.702445083134,1379.3588902554804,0.0,0.895185755267672,3.063872260622058,0.0014959713701933424,374485.0612207407,1538103.782859032,4.107250040482642,1538103.782859032,4.107250040482642,0.85,0.08922277663730221,4.698906859688992,1.2252185053704308,1.0,0.0,4.698906859688884,1.2743401892719093,1.275268791446484,3.687325330588294,16628.10978534874,1695.595313929705,1603.0968420496806,1603.0968420496806,8.677008332091253,6.390910403220952,3.8909729871002607,2.499937416120691,5.536490699763316,5.536490699763316,1.5818544856466619,0.0,0.0,0.0007286545939036223,0.00029045328535332515,0.0004382013085502971,0.0020590671346716835,0.08985004207456548,0.07710671894009466,0.012743323134470831,0.09432637128846283,0.07689393899061608,0.01232883764668613,0.41862777959892644,0.41862777959892644,0.06918604684294463,0.0,1.7053025658242404e-13,1.7053025658242404e-13,21.12772635433538,1.7053025658242404e-13,1.7053025658242404e-13,23.427162652690242,22260.82640598016,18921.702445083134,0.85,1.1428072059769665,0.8939215150977554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385792365440554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.176480926963,1379.3588902554804,0.41862777959892644,0.06918604684294463,6.113110376966115,5.536490699763316
2134.0,-18.589590816611338,6.382295462687736,34.75457545503647,22.956491249520354,5.961873281815373,-16.12153854399568,-27.92258136961607,3.517156642355141,-3.605928857659478,-3.6059288576595963,39.62944150192711,49951.046865527904,13911.956886014008,13911.956886014008,63863.00375154191,80338.68524006868,80338.68524006868,13911.956886014008,94250.64212608269,94250.64212608269,94250.64212608269,116441.05956936016,91895.59821450856,61618.27441680996,33641.47088633177,22190.417443277474,0.0,55831.888329609246,18861.854826785853,1378.3588902554804,0.0,0.8950970016931269,3.0690230120206605,0.0014959713701933424,374341.9246281316,1538617.7685732357,4.110193561946573,1538617.7685732357,4.110193561946573,0.85,0.08930821894382304,4.698906859688992,1.2251494153635578,1.0,0.0,4.698906859689233,1.2743456344302826,1.2752708490862381,3.687309574995889,16623.28299214304,1695.1031180008504,1603.0968420496806,1603.0968420496806,8.67817621562183,6.382295462687736,3.8820864712951124,2.5002089913926238,5.536634424489748,5.536634424489748,1.5818955498542135,0.0,0.0,0.000725993377182849,0.0002892489033924789,0.00043674447379037014,0.0020522216038248295,0.08995039465349838,0.0771471721713865,0.012803222482111874,0.09440708554932652,0.07697414446586487,0.012334074477958168,0.41861100898900905,0.41861100898900905,0.06947201991592188,0.0,1.1368683772161603e-13,1.1368683772161603e-13,21.570134278046282,1.1368683772161603e-13,1.1368683772161603e-13,23.32235709561695,22190.417443277474,18861.854826785853,0.85,1.1438445960222616,0.8946687701235682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858070754303007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.50463285825,1378.3588902554804,0.41861100898900905,0.06947201991592188,6.113110376966115,5.536634424489748
2135.0,-18.610173036550567,6.374948733124012,34.756447245075826,22.958652732800715,5.975992145184344,-16.148172695664815,-27.949800273030974,3.517156900261222,-3.5039698593840285,-3.503969859384144,39.548432392128504,49974.12224821569,13759.616288797128,13759.616288797128,63733.73853701282,80281.94863041466,80281.94863041466,13759.616288797128,94041.56491921179,94041.56491921179,94041.56491921179,116176.81066542935,91905.57402805595,61612.70996994648,33658.73784234386,22135.245746217563,0.0,55793.983588561416,18814.958884284926,1379.3588902554804,0.0,0.8958608942261876,3.0877351464580105,0.0014959713701933424,375814.6153716311,1535154.9038244353,4.084872809713293,1535154.9038244353,4.084872809713293,0.8499999999999999,0.0893193357436859,4.698906859688992,1.2251762217609214,1.0,0.0,4.698906859689165,1.2743485362999527,1.2752719453188877,3.687301178476793,16625.08754834483,1695.28713152247,1603.0968420496806,1603.0968420496806,8.58314727337646,6.374948733124012,3.9019925132288336,2.4729562198951784,5.536353768100929,5.536353768100929,1.581815362314551,0.0,0.0,0.0007245748878851691,0.0002884442694923032,0.0004361306183928659,0.0020493371544866397,0.08961488847167488,0.07681705891343715,0.012797829558237732,0.09513272361976022,0.07659552321658307,0.012723812527102838,0.4185942591677418,0.4185942591677418,0.06973838960591168,0.0,1.1368683772161603e-13,1.1368683772161603e-13,18.02741389752464,1.1368683772161603e-13,1.1368683772161603e-13,4.478964130043266,22135.245746217563,18814.958884284926,0.85,1.1423048586564657,0.8956901628809512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860189842458626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17035.11468532932,1379.3588902554804,0.4185942591677418,0.06973838960591168,6.113110376966115,5.536353768100929
2136.0,-18.610173036550567,6.374948733124012,34.756447245075826,22.95894721699881,5.975992145184344,-16.148172695664815,-27.94996885405851,3.517156900261222,-3.5039698593840285,-3.503969859384144,39.548432392128504,49974.98567564798,13759.646135186837,13759.646135186837,63734.63181083481,80283.34089778281,80283.34089778281,13759.646135186837,94042.98703296964,94042.98703296964,94042.98703296964,116194.44494061005,91906.9662954241,61613.573397378765,33659.3254422726,22151.4579076404,0.0,55810.78334991301,18828.73922149434,1380.348156277783,0.0,0.8958608942261876,3.0876962315846015,0.0014959713701933424,375814.6153716311,1535154.9038244353,4.084872809713293,1535154.9038244353,4.084872809713293,0.85,0.0893193357436859,4.698906859688992,1.2251797988777984,1.0,0.0,4.698906859688911,1.2743485362999527,1.2752719453188877,3.687301178476793,16625.33939995591,1695.3128132395782,1603.0968420496806,1603.0968420496806,8.583165891334481,6.374948733124012,3.9020262605321134,2.4729224725918986,5.536441330453686,5.536441330453686,1.5818403801296246,0.0,0.0,0.0007245748878851691,0.00028843929239777904,0.00043613559548739007,0.0020493605413902404,0.08961350924731877,0.07681398817264089,0.012799521074677885,0.0951997522853236,0.07659552321658307,0.012723812527102838,0.4185775259773946,0.4185775259773946,0.06974760707767058,0.0,1.1368683772161603e-13,1.1368683772161603e-13,15.265283545650448,1.1368683772161603e-13,1.1368683772161603e-13,4.479870679614237,22151.4579076404,18828.73922149434,0.85,1.1419770156466396,0.8954360192782687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861322512673273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17035.08270182932,1380.348156277783,0.4185775259773946,0.06974760707767058,6.113110376966115,5.536441330453686
2137.0,-18.610173137954035,6.368348970298902,34.7487524109347,22.650971717108064,5.909566399014243,-16.10254154889801,-27.731583605613537,3.5171572311597914,-3.446388606155665,-3.44638860615577,39.29176019020881,48855.534685340244,13671.028671497379,13671.028671497379,62526.56335683762,79141.4653213963,79141.4653213963,13671.028671497379,92812.49399289368,92812.49399289368,92812.49399289368,114645.85444637651,90451.07543947203,60709.834515426825,33045.823248939116,21833.360453482834,0.0,54879.18370242195,18558.356385460407,1380.565043421157,0.0,0.8970111630655516,3.122229369503643,0.0014959713701933424,376648.3196542145,1524221.9362148521,4.046804025607172,1524221.9362148521,4.046804025607172,0.85,0.08899724323957958,4.698906859688992,1.2213547707675025,1.0,0.0,4.698906859689603,1.2743485347901002,1.275271943799043,3.68730118284552,16361.978736611927,1668.4574994123302,1603.0968420496806,1603.0968420496806,8.527886970332952,6.368348970298902,3.9123696298246484,2.4559793404742534,5.538732911675559,5.538732911675559,1.5824951176215882,0.0,0.0,0.0007245748809029044,0.0002949534879779685,0.0004296213929249359,0.0020187509102841212,0.08867342206208148,0.07603133091159006,0.012642091150491416,0.09640322368113659,0.07627684610286597,0.012720397136713609,0.4185608060917836,0.4185608060917836,0.06959609675632901,0.0,1.1368683772161603e-13,1.1368683772161603e-13,12.409064929927126,1.1368683772161603e-13,1.1368683772161603e-13,1.406851332691815,21833.360453482834,18558.356385460407,0.85,1.1393493696240633,0.8902379989880231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861322512673273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.4623627281,1380.565043421157,0.4185608060917836,0.06959609675632901,6.113110376966115,5.538732911675559
2138.0,-18.610173235615935,6.362571112355282,34.7418329772818,22.951894474122696,5.909566187833,-16.102591924836986,-27.90449521327389,3.517157552228945,-3.4459816004347203,-3.445981600434856,39.28877961542449,49742.032055991505,13662.515391452234,13662.515391452234,63404.547447443736,80564.01523424943,80564.01523424943,13662.515391452234,94226.53062570166,94226.53062570166,94226.53062570166,116395.35113221621,91873.62283608297,61596.09420597239,33641.698477900645,22168.82050651454,0.0,55810.51898441519,18843.497430537358,1379.565043421157,0.0,0.8970232460982238,3.0800745094981266,0.0014959713701933424,376654.2177392652,1524095.3252474447,4.046404509672803,1524095.3252474447,4.046404509672803,0.8499999999999999,0.08888996754971928,4.698906859688992,1.225092163910158,1.0,0.0,4.698906859689699,1.2743485333249958,1.2752719423243069,3.6873011870847696,16619.30779701372,1694.6977609085386,1603.0968420496806,1603.0968420496806,8.522576448958432,6.362571112355282,3.908254394485095,2.4543167178701872,5.539033564445191,5.539033564445191,1.5825810184129117,0.0,0.0,0.000724574874178265,0.00028978470104761754,0.00043479017313064746,0.002043038527048964,0.0886079041956849,0.07601951678441267,0.012588387411272235,0.0950340271818493,0.07618196509322908,0.012708002456490205,0.4185440968499614,0.4185440968499614,0.06930845475893231,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.197263165262825,1.1368683772161603e-13,1.1368683772161603e-13,1.5451729694691494,22168.82050651454,18843.497430537358,0.85,1.13606804955799,0.8912662516161464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861322518254056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17035.842021595432,1379.565043421157,0.4185440968499614,0.06930845475893231,6.113110376966115,5.539033564445191
2139.0,-18.610173235615935,6.362571112355282,34.7418329772818,22.948213037475966,5.909566187833,-16.102591924836986,-27.902382554579503,3.517157552228945,-3.4459816004347203,-3.445981600434856,39.28877961542449,49731.20726219579,13662.697157082972,13662.697157082972,63393.90441927876,80546.61189214804,80546.61189214804,13662.697157082972,94209.30904923101,94209.30904923101,94209.30904923101,116357.79373325192,91856.21949398158,61585.26941217668,33634.388979783216,22148.4846840209,0.0,55782.873663804115,18826.211981417764,1378.565043421157,0.0,0.8970232460982238,3.0805448456011,0.0014959713701933424,376654.2177392652,1524095.3252474447,4.046404509672803,1524095.3252474447,4.046404509672803,0.85,0.08888996754971928,4.698906859688992,1.2250463916501033,1.0,0.0,4.698906859689228,1.2743485333249958,1.2752719423243069,3.6873011870847696,16616.15965187531,1694.3767394446943,1603.0968420496806,1603.0968420496806,8.522689833019813,6.362571112355282,3.9084599276826,2.454111184672682,5.53957115891603,5.53957115891603,1.5827346168331515,0.0,0.0,0.000724574874178265,0.00028984734757589074,0.00043472752660237427,0.0020427441568475254,0.08853960143768552,0.07601648345724318,0.012523117980442332,0.09497964167849908,0.07618196509322908,0.012708002456490205,0.41852739612317036,0.41852739612317036,0.06894909789724527,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.442377509715016,1.1368683772161603e-13,1.1368683772161603e-13,1.5506229230742292,22148.4846840209,18826.211981417764,0.85,1.1364402773751905,0.8915139001608109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861322523628918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.22168053434,1378.565043421157,0.41852739612317036,0.06894909789724527,6.113110376966115,5.53957115891603
2140.0,-18.610335248240506,6.356088000120707,34.741953839581356,22.94430553391578,5.917036223523588,-16.111139782618583,-27.90793766090644,3.517127158283965,-3.468608993958526,-3.4686089939586497,39.46228282915835,49758.75380930976,13685.953865955911,13685.953865955911,63444.70767526567,80492.82530166619,80492.82530166619,13685.953865955911,94178.7791676221,94178.7791676221,94178.7791676221,116399.45886102178,91837.88936982634,61573.1734000392,33627.462188652375,22220.679693399677,0.0,55848.14188205205,18887.577739389726,1378.5143826325877,0.0,0.8963236569390173,3.0774850817095154,0.0014959713701933424,376326.4248008343,1531478.7700965367,4.069548852188764,1531478.7700965367,4.069548852188764,0.85,0.08891706090920247,4.698906859688992,1.2249981687078253,1.0,0.0,4.698906859689129,1.2743486961524295,1.2752720910529711,3.68730071594701,16612.843858224318,1694.0386225902137,1603.0968420496806,1603.0968420496806,8.53719719668176,6.356088000120707,3.8988067800774826,2.457281220043224,5.541842110769956,5.541842110769956,1.5833834602199874,0.0,0.0,0.0007245637186631325,0.0002896826490808391,0.0004348810695822934,0.002043465641009124,0.08906016896490199,0.07652429048117186,0.012535878483730131,0.09480781741854155,0.07620878989528322,0.012708271013919248,0.41851070220840414,0.41851070220840414,0.06855861418690257,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.26634810987872,1.1368683772161603e-13,1.1368683772161603e-13,2.5780625605930254,22220.679693399677,18887.577739389726,0.85,1.136021818044674,0.8909652520650962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861322523628918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.601341426485,1378.5143826325877,0.41851070220840414,0.06855861418690257,6.113110376966115,5.541842110769956
2141.0,-18.61033510921855,6.348625935797279,34.740884830253705,22.941667155269556,5.923053109020552,-16.113714146761648,-27.908548631798453,3.5174748966477014,-3.539414804573539,-3.539414804573633,39.45263888005099,49761.88512463793,13774.300023121434,13774.300023121434,63536.18514775936,80451.90931348197,80451.90931348197,13774.300023121434,94226.20933660341,94226.20933660341,94226.20933660341,116399.1899262137,91823.77307953605,61564.13429471563,33621.82087202269,22172.980589610284,0.0,55794.801461632975,18847.033501168742,1379.016969887661,0.0,0.8960212881522137,3.0732163182663714,0.0014959713701933424,375302.1364940358,1531067.662623554,4.079560209612303,1531067.662623554,4.079560209612303,0.85,0.08909171271834403,4.698906859688992,1.224960785363801,1.0,0.0,4.698906859689126,1.2743470944269262,1.2752704881790544,3.6873053505113456,16610.290318197876,1693.7782339736686,1603.0968420496806,1603.0968420496806,8.592306878672371,6.348625935797279,3.875623029778984,2.4730029060182948,5.5421573237664505,5.5421573237664505,1.5834735210761288,0.0,0.0,0.0007245637282355426,0.000289664540198823,0.00043489918803671964,0.0020435507779389146,0.08903460844109203,0.07656185820486583,0.0124727502362262,0.09467887759917924,0.07656880306840058,0.012522909649943445,0.41849401374325784,0.41849401374325784,0.06817717635337815,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.149889533511214,1.1368683772161603e-13,1.1368683772161603e-13,11.576988001266159,22172.980589610284,18847.033501168742,0.85,1.1387474008927105,0.8918731462617794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386133144006682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17036.97775666572,1379.016969887661,0.41849401374325784,0.06817717635337815,6.113110376966115,5.5421573237664505
2142.0,-18.6103323219869,6.343235962105634,34.74131854813317,22.898822358716302,5.922315421793497,-16.117003871151866,-27.89284377414731,3.5078661227212025,-3.5403840516869423,-3.540384051687099,39.46807374086982,49681.432327549126,13768.144929324291,13768.144929324291,63449.57725687342,80252.85693301688,80252.85693301688,13768.144929324291,94021.00186234117,94021.00186234117,94021.00186234117,116158.88121705258,91666.65689496175,61468.11684736584,33553.93338621768,22137.879354711407,0.0,55691.81274092909,18817.197451504697,1379.4627682206553,0.0,0.8959637513141783,3.0785506273471026,0.0014959713701933424,375288.1303814913,1531725.6683081116,4.0814657973623305,1531725.6683081116,4.0814657973623305,0.85,0.08909300561951904,4.698906859688992,1.22455602332484,1.0,0.0,4.698906859688705,1.2743913541641911,1.2753147802315776,3.687177290033302,16581.86907877433,1690.8800741103566,1603.0968420496806,1603.0968420496806,8.588467376506511,6.343235962105634,3.87134218057957,2.4718937815260644,5.542166414362418,5.542166414362418,1.5834761183892623,0.0,0.0,0.000724563920151382,0.00029013035567045824,0.0004344335644809237,0.0020413628562185523,0.0890375528715373,0.07660332049568523,0.012434232375852068,0.09486778366160048,0.07657007086297958,0.012522934756539452,0.4184773296378075,0.4184773296378075,0.06792713849833225,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.799265549056884,1.7053025658242404e-13,1.7053025658242404e-13,11.41140008360793,22137.879354711407,18817.197451504697,0.85,1.1392981146444705,0.8920778456011218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861331432415678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17037.35741494252,1379.4627682206553,0.4184773296378075,0.06792713849833225,6.113110376966115,5.542166414362418
2143.0,-18.611410570548763,6.336053259952857,34.739250668330286,22.88366676019507,5.908084683173318,-16.114464208487856,-27.883118915464706,3.505920496251707,-3.5408764392489616,-3.5408764392490895,39.42663431875086,49625.50528624844,13759.036603402437,13759.036603402437,63384.54188965088,80248.47376090147,80248.47376090147,13759.036603402437,94007.5103643039,94007.5103643039,94007.5103643039,116124.00242478606,91604.19688688479,61429.29109837952,33527.67309833918,22116.492060482153,0.0,55644.165158821335,18799.01825140983,1379.6382197141938,0.0,0.8961035203107528,3.0792354602130834,0.0014959713701933424,375281.01528829243,1529959.5419368157,4.07683703573839,1529959.5419368157,4.07683703573839,0.85,0.08908868325818489,4.698906859688992,1.2243934568250556,1.0,0.0,4.698906859688974,1.2744004684670798,1.2753238065226573,3.6871509199467734,16570.570492007082,1689.7279388993268,1603.0968420496806,1603.0968420496806,8.582785669897813,6.336053259952857,3.866071850362596,2.469981409590261,5.542788148858434,5.542788148858434,1.5836537568166953,0.0,0.0,0.0007244896804405322,0.0002904191464406872,0.000434070533999845,0.0020396570098007356,0.08887009653234915,0.0764837534384515,0.012386343093897644,0.09491576044644723,0.07656590758980375,0.012522775668381135,0.4184606490201139,0.4184606490201139,0.06776860361892764,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.247432238288638,1.1368683772161603e-13,1.1368683772161603e-13,11.046923915672664,22116.492060482153,18799.01825140983,0.85,1.1391049125948196,0.8918366399173345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386133127901904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17037.73712627642,1379.6382197141938,0.4184606490201139,0.06776860361892764,6.113110376966115,5.542788148858434
2144.0,-18.611415583487286,6.328493594349648,34.7382161765404,22.87749258046972,5.90011557787322,-16.10958591042221,-27.87513944841919,3.5059195600677726,-3.568013817406836,-3.568013817406997,39.448711032219855,49584.585304134656,13786.333810670716,13786.333810670716,63370.91911480537,80256.95886418902,80256.95886418902,13786.333810670716,94043.29267485972,94043.29267485972,94043.29267485972,116166.38864934698,91575.01414875448,61411.45592865069,33515.064689004204,22123.09597448726,0.0,55638.160663491464,18804.63157831417,1379.2707867656475,0.0,0.8958990466834511,3.0750307695843713,0.0014959713701933424,374889.0384713912,1530900.2481169244,4.083608990967474,1530900.2481169244,4.083608990967474,0.8499999999999999,0.08909408465729697,4.698906859688992,1.2243167334375906,1.0,0.0,4.69890685968914,1.2744004734859389,1.2753238111052894,3.687150905425992,16565.291534974844,1689.189635091988,1603.0968420496806,1603.0968420496806,8.599813466692282,6.328493594349648,3.853643994416565,2.4748495999330826,5.542860093645856,5.542860093645856,1.5836743124702444,0.0,0.0,0.0007244893353053469,0.0002906563034548447,0.00043383303185050217,0.0020385410093219977,0.08895184599693079,0.07656897608372744,0.012382869913203347,0.09473928654356309,0.07658985499490588,0.012504229662391089,0.41844397119262566,0.41844397119262566,0.06767149733825005,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.929784841008427,1.7053025658242404e-13,1.7053025658242404e-13,12.62258958434461,22123.09597448726,18804.63157831417,0.85,1.1389829994216176,0.8911974212093422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861390621169438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17038.09518095283,1379.2707867656475,0.41844397119262566,0.06767149733825005,6.113110376966115,5.542860093645856
2145.0,-18.611595608494373,6.325643300326136,34.738253057200716,22.8701040026732,5.8999231955477445,-16.10981872979608,-27.871145855728514,3.5058860343388587,-3.568226994820236,-3.5682269948203764,39.45206682918648,49563.1013808351,13782.641866134627,13782.641866134627,63345.74324696972,80222.9385905197,80222.9385905197,13782.641866134627,94005.58045665432,94005.58045665432,94005.58045665432,116119.34413007721,91540.24265478554,61389.722160139034,33500.57832738501,22113.763673422887,0.0,55614.3420008079,18796.699122409453,1379.1520482376152,0.0,0.895886516477615,3.0760027607639664,0.0014959713701933424,374885.960571792,1531043.2795518052,4.084024051518475,1531043.2795518052,4.084024051518475,0.85,0.08909436530039606,4.698906859688992,1.2242253993684429,1.0,0.0,4.698906859689113,1.2744006532877274,1.2753239752410706,3.6871503852157064,16559.001610369796,1688.5482412821705,1603.0968420496806,1603.0968420496806,8.59751045888936,6.325643300326136,3.851432468713404,2.474210831612732,5.542806349955476,5.542806349955476,1.583658957130136,0.0,0.0,0.0007244769408858632,0.0002907750635956671,0.0004337018772901961,0.002037924726258896,0.08895391396738131,0.07657560193827884,0.012378312029102471,0.09475974899965707,0.07659013016716609,0.012504235133229966,0.41842729559730174,0.41842729559730174,0.0676380399930985,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.444179335793251,1.1368683772161603e-13,1.1368683772161603e-13,12.511212240070677,22113.763673422887,18796.699122409453,0.85,1.1390181195715579,0.8911928038295428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386139089706099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17038.47470017461,1379.1520482376152,0.41842729559730174,0.0676380399930985,6.113110376966115,5.542806349955476
2146.0,-18.611616095243946,6.3255875179621945,34.73820634002919,22.890114469360583,5.899870761232512,-16.109817659996704,-27.87957462770862,3.510868074805567,-3.5682329225511467,-3.568232922551277,39.452008419204184,49606.180867951145,13783.03367267655,13783.03367267655,63389.2145406277,80317.78161631366,80317.78161631366,13783.03367267655,94100.81528899021,94100.81528899021,94100.81528899021,116240.62628381923,91611.28623697069,61432.903520437925,33531.536351703064,22139.810994829022,0.0,55671.347346532086,18818.83934560467,1379.3443358769402,0.0,0.8958866888153488,3.0734065019890524,0.0014959713701933424,374885.8749862696,1531040.7899037178,4.0840183428084424,1531040.7899037178,4.0840183428084424,0.85,0.08909436504281865,4.698906859688992,1.2244077938655393,1.0,0.0,4.6989068596890045,1.2743777070827587,1.27530101061368,3.6872167753510796,16571.85290677991,1689.8587088128884,1603.0968420496806,1603.0968420496806,8.597754864923756,6.3255875179621945,3.8519107634513112,2.4736767545108833,5.544160667248965,5.544160667248965,1.5840459049282758,0.0,0.0,0.0007244755304198907,0.00029052446389454746,0.0004339510665253432,0.0020390956432652894,0.08895209171004125,0.07657239127377877,0.012379700436262483,0.09469298720628246,0.07659012993972115,0.012504235103097495,0.41841062178770927,0.41841062178770927,0.06764576723955489,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.858797910732278,1.1368683772161603e-13,1.1368683772161603e-13,12.523611947804113,22139.810994829022,18818.83934560467,0.85,1.1386326640534663,0.8910540741752183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861400804904553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17038.850713154185,1379.3443358769402,0.41841062178770927,0.06764576723955489,6.113110376966115,5.544160667248965
