time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2147.0,-18.611616095243946,6.3255875179621945,34.73820634002919,22.883629844896518,5.899870761232512,-16.109817659996704,-27.875851176772244,3.510868074805567,-3.5682329225511467,-3.568232922551277,39.452008419204184,49587.09939364509,13783.779992937722,13783.779992937722,63370.87938658281,80287.12687792828,80287.12687792828,13783.779992937722,94070.906870866,94070.906870866,94070.906870866,116206.64935412881,91580.63149858532,61413.82204613187,33518.67716939272,22135.742483262802,0.0,55654.419652655524,18815.38111077338,1379.542209784605,0.0,0.8958866888153488,3.074221386475368,0.0014959713701933424,374885.8749862696,1531040.7899037178,4.0840183428084424,1531040.7899037178,4.0840183428084424,0.85,0.08909436504281865,4.698906859688992,1.2243271807068963,1.0,0.0,4.698906859688968,1.2743777070827587,1.27530101061368,3.6872167753510796,16566.307675004602,1689.293252538288,1603.0968420496806,1603.0968420496806,8.59822041400451,6.3255875179621945,3.852754763347418,2.4728327546147764,5.54635324506972,5.54635324506972,1.5846723557342057,0.0,0.0,0.0007244755304198907,0.00029063514300111217,0.0004338403874187785,0.002038575572452228,0.08895543936047215,0.07656934009865202,0.012386099261820134,0.09473168193943218,0.07659012993972115,0.012504235103097495,0.41839394940670194,0.41839394940670194,0.06768073201649015,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.19569583634268,1.1368683772161603e-13,1.1368683772161603e-13,12.547444044052725,22135.742483262802,18815.38111077338,0.85,1.138649540900551,0.8909822383042146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386140193241264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17039.22991621602,1379.542209784605,0.41839394940670194,0.06768073201649015,6.113110376966115,5.54635324506972
2148.0,-18.61057654039082,6.318878656192028,34.73431505432073,22.866409713774942,5.899107569732137,-16.1140994628495,-27.87080422332508,3.50917728468111,-3.5605069712049726,-3.560506971205106,39.4394485857023,49567.110536419335,13764.42021464061,13764.42021464061,63331.530751059945,80209.34079033505,80209.34079033505,13764.42021464061,93973.76100497565,93973.76100497565,93973.76100497565,116098.77856246498,91507.23193221615,61368.67915818428,33487.28086003541,22125.01755748934,0.0,55612.298417524755,18806.26492386594,1379.7421810648787,0.0,0.8959664643359826,3.076289055425546,0.0014959713701933424,374997.4364967151,1530505.514731736,4.081375939606303,1530505.514731736,4.081375939606303,0.85,0.08903809987000526,4.698906859688992,1.2241356857167558,1.0,0.0,4.698906859688226,1.2743853488976955,1.2753087491830253,3.6871946650621834,16553.030197225882,1687.9393266024467,1603.0968420496806,1603.0968420496806,8.586143926926935,6.318878656192028,3.8505023208975118,2.468376335294516,5.5485625575996576,5.5485625575996576,1.5853035878856165,0.0,0.0,0.0007245471045820999,0.0002907852250212996,0.0004337618795608003,0.0020382066713398347,0.08891219090160697,0.07652345241260863,0.012388738488998338,0.09481758032049359,0.07660754062817232,0.012430559241832938,0.41837727816856274,0.41837727816856274,0.06773304817746588,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.852780732871452,1.1368683772161603e-13,1.1368683772161603e-13,14.512331688192319,22125.01755748934,18806.26492386594,0.85,1.1388044111318851,0.89129764363056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386140193241264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17039.609529012843,1379.7421810648787,0.41837727816856274,0.06773304817746588,6.113110376966115,5.5485625575996576
2149.0,-18.617737986819925,6.31855551339105,34.73467741816204,29.886371630150848,5.899682525564445,-16.114281049380086,-31.91002010190857,3.4576471616224205,148.40247415862012,-3.5604314474181873,39.44043328626375,69955.21000367287,13763.9277411994,13763.9277411994,83719.13774487226,113391.90820693344,113391.90820693344,13763.9277411994,127155.83594813284,127155.83594813284,127155.83594813284,149292.0452489228,124936.1045940227,81429.0047259683,48341.222075616,22136.20930078996,0.0,70477.43137640596,18815.777905671464,1379.9114550870263,0.0,0.8959634443277869,1.8417822111747049,0.0014959713701933424,374998.52717658394,1530547.4756027986,4.081475965056459,1530547.4756027986,4.081475965056459,0.8499999999999999,0.08903806165672486,4.698906859688992,1.3143520701350646,1.0,0.0,4.698906859688017,1.2746237672816347,1.2755467119761867,3.6865049752761627,22600.08382288899,2304.56718888601,1603.0968420496806,1603.0968420496806,8.585836725622375,6.31855551339105,3.850349998505716,2.4682055148853337,5.54874803016226,5.54874803016226,1.58535658004636,0.0,0.0,0.00072405416507605,0.00019104875982799832,0.0005330054052480516,0.0025045427549713808,0.08892798886558385,0.07652310983888352,0.012404879026700335,0.05677430365791405,0.07660750334098193,0.012430558315742921,0.41836060784471807,0.41836060784471807,0.06781889472052677,0.0,23.89510849438733,25.79837390889884,12.379909581293475,151.9629056060383,173.86738786756263,14.498352304643163,22136.20930078996,18815.777905671464,0.85,1.1878857686760032,0.9925902326101527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861344719707778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17040.00996755856,1379.9114550870263,0.41836060784471807,0.06781889472052677,6.113110376966115,5.54874803016226
2150.0,-18.64818753961801,6.325561959512373,34.73496440995156,23.01597335552799,6.215847230680304,-16.28582915909676,-28.090981382969744,3.549938142459256,-2.356800221993012,-2.356800221992838,39.42423633185458,50482.06719299963,12097.353281843918,12097.353281843918,62579.42047484355,79418.67169368984,79418.67169368984,12097.353281843918,91516.02497553376,91516.02497553376,91516.02497553376,113942.27190313357,92021.13415525237,61649.564592974144,33746.188402531356,22426.246927599812,0.0,56172.435330131164,19062.30988845984,1380.134382770444,0.0,0.9015969648143729,3.213459188962616,0.0014959713701933424,392699.1619033679,1529857.3881425422,3.895749053111034,1529857.3881425422,3.895749053111034,0.85,0.08658646877714231,4.698906859688992,1.225452467496507,1.0,0.0,4.698906859689665,1.2742029090025304,1.2751228825746468,3.6877225962130185,16645.99158220845,1697.4187497472076,1603.0968420496806,1603.0968420496806,7.546239855588851,6.325561959512373,4.157034561471596,2.1685273980407773,5.550848679844286,5.550848679844286,1.585956765669796,0.0,0.0,0.0007219616854910314,0.0002843036979930468,0.0004376579874979846,0.0020565141196519587,0.08781034703982482,0.0755839528231366,0.012226394216688224,0.09969620728558037,0.07462630050003458,0.011960168277107728,0.4199090396027822,0.4199090396027822,0.06792411962560167,0.0,17.240970745171637,19.30392452424968,4.695440941277866,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,22426.246927599812,19062.30988845984,0.85,1.11405923754343,0.8986982119666228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861738863822568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17040.246147363752,1380.134382770444,0.4199090396027822,0.06792411962560167,6.113110376966115,5.550848679844286
2151.0,-18.648311902219756,6.317928036834371,34.739133477556784,23.022654465772234,5.997910257433917,-16.16672955301265,-27.985524153895653,3.5515962688253455,-3.5854874476344207,-3.5854874476346055,39.59361000002004,49941.563450165886,13800.142693459959,13800.142693459959,63741.706143625845,80480.5000500736,80480.5000500736,13800.142693459959,94280.64274353356,94280.64274353356,94280.64274353356,116364.1361647045,92044.87779287793,61672.66412642417,33746.90407383751,22083.49342117093,0.0,55830.39749500844,18770.96940799529,1381.134382770444,0.0,0.8953179100533145,3.0876884200223618,0.0014959713701933424,374636.81628437445,1537085.3658683128,4.102867895133835,1537085.3658683128,4.102867895133835,0.85,0.08989181534945265,4.698906859688992,1.2255135208042338,1.0,0.0,4.698906859688882,1.274195290843293,1.275115248039605,3.6877446443701287,16650.28664329061,1697.856724089328,1603.0968420496806,1603.0968420496806,8.608427346045685,6.317928036834371,3.84608464171807,2.4718433951163012,5.555159883613203,5.555159883613203,1.587188538175201,0.0,0.0,0.0007219531507454163,0.0002873913421966279,0.00043456180854878834,0.002041965463148756,0.08985184549792201,0.07742292337492782,0.012428922122994198,0.0951960021184997,0.07745976482062236,0.01243205052883029,0.4207676539958374,0.4207676539958374,0.06754702839188817,0.0,12.57734982491968,13.424150260438012,7.360122584122394,1.7053025658242404e-13,1.7053025658242404e-13,15.936519968222456,22083.49342117093,18770.96940799529,0.85,1.1417025313016036,0.8945227992444609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863414932943283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17040.01555005647,1381.134382770444,0.4207676539958374,0.06754702839188817,6.113110376966115,5.555159883613203
2152.0,-18.648311902219756,6.317928036834371,34.739133477556784,23.019803955126577,5.997910257433917,-16.16672955301265,-27.983887063432462,3.5515962688253455,-3.5854874476344207,-3.5854874476346055,39.59361000002004,49933.180557226005,13800.110894841155,13800.110894841155,63733.29145206716,80467.02495621951,80467.02495621951,13800.110894841155,94267.13585106067,94267.13585106067,94267.13585106067,116363.53271189553,92031.40269902382,61664.28123348429,33741.2460728217,22096.39686083487,0.0,55837.64293365656,18781.93733170964,1382.134382770444,0.0,0.8953179100533145,3.0880567233932306,0.0014959713701933424,374636.81628437445,1537085.3658683128,4.102867895133835,1537085.3658683128,4.102867895133835,0.85,0.08989181534945265,4.698906859688992,1.2254780304199087,1.0,0.0,4.698906859688411,1.274195290843293,1.275115248039605,3.6877446443701287,16647.849091298624,1697.6081629607077,1603.0968420496806,1603.0968420496806,8.608407510301541,6.317928036834371,3.8460486748263207,2.4718793620080506,5.55506625353786,5.55506625353786,1.5871617867251029,0.0,0.0,0.0007219531507454163,0.00028743951640282275,0.0004345136343425935,0.002041739097040807,0.08988855474944606,0.07748543342054559,0.012403121328900465,0.09527629139128879,0.07745976482062236,0.01243205052883029,0.42110737515462643,0.42110737515462643,0.06740680971854413,0.0,8.375839792442378,8.267273048358277,9.053343917141262,1.7053025658242404e-13,1.7053025658242404e-13,15.935486856236537,22096.39686083487,18781.93733170964,0.85,1.1414036858216206,0.8942565970514561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863421779101164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17040.391452407694,1382.134382770444,0.42110737515462643,0.06740680971854413,6.113110376966115,5.55506625353786
2153.0,-18.648892009196935,6.310440163438993,34.743591778766735,23.089220642019086,6.035669719519375,-16.174790191935497,-28.015063342731423,3.577702786194457,-3.574069048233582,-3.5740690482337185,39.60955544086146,50089.529174220086,13774.509884676392,13774.509884676392,63864.03905889648,80616.67110913222,80616.67110913222,13774.509884676392,94391.18099380861,94391.18099380861,94391.18099380861,116535.29084673108,92236.13456987371,61785.26652286544,33834.29783000919,22144.109852922476,0.0,55978.40768293167,18822.493374984104,1383.134382770444,0.0,0.8953174570890076,3.086731783077792,0.0014959713701933424,374801.6195026456,1537767.1605961467,4.102882913464284,1537767.1605961467,4.102882913464284,0.85,0.08992436605282492,4.698906859688992,1.2259938259469347,1.0,0.0,4.698906859689281,1.2740751645985413,1.2749949843408543,3.688092343570333,16684.88368155946,1701.3846401737046,1603.0968420496806,1603.0968420496806,8.592437788764299,6.310440163438993,3.844121675838084,2.4663184876009088,5.557262800265917,5.557262800265917,1.5877893715045477,0.0,0.0,0.0007219133404390869,0.00028652337684749007,0.0004353899635915968,0.0020458568865602948,0.08992055438719557,0.07751336734111464,0.012407187046080926,0.09530426918316222,0.07751406372068184,0.012410302332143078,0.42107191763096513,0.42107191763096513,0.06739893028912812,0.0,5.142708472170966,4.310636576130264,10.407318328503436,1.1368683772161603e-13,1.1368683772161603e-13,15.913666149242943,22144.109852922476,18822.493374984104,0.85,1.1408691619209672,0.8948008928359147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863421779101164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17040.769842010952,1383.134382770444,0.42107191763096513,0.06739893028912812,6.113110376966115,5.557262800265917
2154.0,-18.668039160547757,6.3037140423371785,34.74699853927692,23.08614399461078,6.007926193655535,-16.16469197499938,-28.00575998900456,3.57770286674178,-3.517114623799614,-3.517114623799753,39.57183537372643,49933.74918384016,13685.74720350844,13685.74720350844,63619.4963873486,80733.08195664319,80733.08195664319,13685.74720350844,94418.82916015162,94418.82916015162,94418.82916015162,116723.06254425236,92221.36612547272,61767.708442778865,33837.39742521539,22304.23338410074,0.0,56141.630809316135,18958.59837648563,1384.134382770444,0.0,0.8957181496132114,3.0765627137685043,0.0014959713701933424,375624.49855869246,1536154.6961129145,4.089601988175128,1536154.6961129145,4.089601988175128,0.85,0.08935091737507767,4.698906859688992,1.2259554606815803,1.0,0.0,4.698906859688824,1.2740778505488277,1.2749959994598954,3.688084568509584,16682.212171330444,1701.1122219443382,1603.0968420496806,1603.0968420496806,8.537068282169516,6.3037140423371785,3.853260995653931,2.4504530466832475,5.557200505186369,5.557200505186369,1.5877715729103912,0.0,0.0,0.0007206004824476,0.0002867964814120948,0.00043380400103550527,0.0020384045962262664,0.08969777589307132,0.0773021427094808,0.012395633183590528,0.0951015149528942,0.07699447367533929,0.012356443699738377,0.4208056938480865,0.4208056938480865,0.06747747008916272,0.0,3.0956196839698578,1.8108048466258424,11.269850033657974,1.1368683772161603e-13,1.1368683772161603e-13,14.862740648460601,22304.23338410074,18958.59837648563,0.85,1.1331964438908246,0.889424629530964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863453714052776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17041.136610137768,1384.134382770444,0.4208056938480865,0.06747747008916272,6.113110376966115,5.557200505186369
2155.0,-18.689554058637928,6.2958095296140755,34.75248710479444,23.085132124274992,6.031904733929851,-16.200403541849507,-28.039491177163995,3.5776848682361164,-3.623110828970141,-3.623110828970337,39.65332360317368,49984.93893879988,13822.494889659696,13822.494889659696,63807.43382845958,80614.7265122982,80614.7265122982,13822.494889659696,94437.2214019579,94437.2214019579,94437.2214019579,116612.3522040314,92216.41684038457,61751.75489504367,33849.62438371211,22175.130802073498,0.0,56024.7551857856,18848.861181762473,1385.134382770444,0.0,0.8949325924097182,3.081962011547104,0.0014959713701933424,374094.1949839224,1539639.7735122757,4.115647326680504,1539639.7735122757,4.115647326680504,0.85,0.09001772836418308,4.698906859688992,1.2259429616527635,1.0,0.0,4.698906859689321,1.2740809465898593,1.274997221434342,3.688075606393651,16681.316879627382,1701.0209275978425,1603.0968420496806,1603.0968420496806,8.62237048136567,6.2958095296140755,3.82094064727815,2.4748688823359255,5.557355525593053,5.557355525593053,1.5878158644551579,0.0,0.0,0.0007191278915278089,0.0002858074249898242,0.0004333204665379847,0.0020361325126589704,0.09003996968368483,0.0775688559677438,0.012471113715941038,0.09525363274998364,0.07753612755324907,0.012481600810934008,0.4204405987879111,0.4204405987879111,0.0675962337315221,0.0,0.9906816630962112,1.7053025658242404e-13,12.05908088903027,1.7053025658242404e-13,1.7053025658242404e-13,15.02033086930362,22175.130802073498,18848.861181762473,0.85,1.1389149960024916,0.8921937949223182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38645078390218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17041.131399138732,1385.134382770444,0.4204405987879111,0.0675962337315221,6.113110376966115,5.557355525593053
2156.0,-18.686704260036652,6.287610730112764,34.75602679757071,23.132011375296884,5.970849749096691,-16.147048529874915,-28.00627303132785,3.5962009981900254,-3.6624022866234327,-3.6624022866236197,39.60896731277828,49830.97806752737,13865.75183583168,13865.75183583168,63696.72990335905,81124.98689517517,81124.98689517517,13865.75183583168,94990.73873100684,94990.73873100684,94990.73873100684,117291.18676915768,92350.52938151838,61836.54869717536,33904.422982603355,22300.448038150837,0.0,56204.87102075419,18955.38083242821,1386.134382770444,0.0,0.8948977506877195,3.0617518109062303,0.0014959713701933424,373528.17359202163,1537742.009371618,4.116803277739325,1537742.009371618,4.116803277739325,0.85,0.0899726198307051,4.698906859688992,1.2262795161502442,1.0,0.0,4.698906859690314,1.273995303480753,1.274911765043289,3.6883235337295583,16705.576917837905,1703.494763026916,1603.0968420496806,1603.0968420496806,8.649353845712314,6.287610730112764,3.8049022817587566,2.4827084483540074,5.557143854325479,5.557143854325479,1.5877553869501368,0.0,0.0,0.0007193227876008945,0.00028678141455837206,0.0004325413730425225,0.002032471624888804,0.08988973234507451,0.07740576530885662,0.01248396703621789,0.09469363057896903,0.0774489141455816,0.012523705685123506,0.4200365411156399,0.4200365411156399,0.06774330455065797,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.630158188138694,1.7053025658242404e-13,1.7053025658242404e-13,14.844560872040859,22300.448038150837,18955.38083242821,0.85,1.1332955444349018,0.8865953637564048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865692484963454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17041.078116041645,1386.134382770444,0.4200365411156399,0.06774330455065797,6.113110376966115,5.557143854325479
2157.0,-18.686703528741514,6.280223628837301,34.760141431145044,23.049491259176307,6.029474899507339,-16.205967200978336,-28.031400580052264,3.5654008158290527,-3.5950898773577933,-3.595089877357967,39.631878114829256,49959.61908851507,13761.54885458429,13761.54885458429,63721.16794309936,80457.7589936712,80457.7589936712,13761.54885458429,94219.3078482555,94219.3078482555,94219.3078482555,116376.9000891964,92106.0367896293,61686.66336681645,33799.30380312539,22157.592240940903,0.0,55956.89604406629,18833.953404799766,1385.134382770444,0.0,0.8951403445352882,3.0870120002228174,0.0014959713701933424,374498.26714997715,1538722.0169050256,4.10875603942062,1538722.0169050256,4.10875603942062,0.8499999999999999,0.08986461042068153,4.698906859688992,1.2256632899073883,1.0,0.0,4.6989068596878285,1.2741371071506464,1.2750536707848386,3.687913045870833,16661.34988603854,1698.9848608891457,1603.0968420496806,1603.0968420496806,8.584352793677208,6.280223628837301,3.8160339982706586,2.464189630566642,5.556830232358607,5.556830232358607,1.5876657806738876,0.0,0.0,0.0007193228376199661,0.00028604436849503413,0.000433278469124932,0.002035935170726688,0.08985924834710782,0.07734624077468968,0.012513007572418126,0.09543186049489963,0.07734934044116702,0.01251526997951451,0.4197099616444896,0.4197099616444896,0.06790031261603859,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.440044294604434,1.7053025658242404e-13,1.7053025658242404e-13,11.819198488912491,22157.592240940903,18833.953404799766,0.85,1.1387545137049537,0.8928232732775538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865535560153321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17041.512221871668,1385.134382770444,0.4197099616444896,0.06790031261603859,6.113110376966115,5.556830232358607
2158.0,-18.686703528741514,6.280223628837301,34.760141431145044,23.046840621996694,6.029474899507339,-16.205967200978336,-28.0298795440234,3.5654008158290527,-3.5950898773577933,-3.595089877357967,39.631878114829256,49951.83313054928,13761.520956352442,13761.520956352442,63713.35408690172,80445.22870903015,80445.22870903015,13761.520956352442,94206.7496653826,94206.7496653826,94206.7496653826,116377.46172353587,92093.50650498825,61678.877408850654,33794.03232904178,22170.712058153276,0.0,55964.74438719505,18845.105249430286,1386.134382770444,0.0,0.8951403445352882,3.087354496567397,0.0014959713701933424,374498.26714997715,1538722.0169050256,4.10875603942062,1538722.0169050256,4.10875603942062,0.8500000000000001,0.08986461042068153,4.698906859688992,1.2256303287809716,1.0,0.0,4.698906859688734,1.2741371071506464,1.2750536707848386,3.687913045870833,16659.083243548506,1698.7537276795344,1603.0968420496806,1603.0968420496806,8.584335390965713,6.280223628837301,3.816002442086726,2.4642211867505748,5.55674780802403,5.55674780802403,1.5876422308640084,0.0,0.0,0.0007193228376199661,0.00028608893417610864,0.0004332339034438575,0.00203572576074218,0.0898324464445687,0.07729747953907706,0.012534966905491633,0.09551135325319599,0.07734934044116702,0.01251526997951451,0.419445364734236,0.419445364734236,0.06801947226426076,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.315587004724193,1.7053025658242404e-13,1.7053025658242404e-13,11.81831057786519,22170.712058153276,18845.105249430286,0.85,1.13845519683066,0.8925589436262743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865535519884784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17041.889346379947,1386.134382770444,0.419445364734236,0.06801947226426076,6.113110376966115,5.55674780802403
2159.0,-18.68856838395243,6.276620365734661,34.753728496985445,23.06235695667567,5.982971433377643,-16.171896060847406,-28.003983828797914,3.571888678870102,-3.2762661167175224,-3.276266116717642,39.26228145641903,49808.73280469129,13312.9084154491,13312.9084154491,63121.64122014039,80738.39235876554,80738.39235876554,13312.9084154491,94051.30077421464,94051.30077421464,94051.30077421464,116448.95833296933,92136.16455927708,61705.6524721963,33811.68009675642,22397.657558754683,0.0,56209.3376555111,19038.00892494148,1387.134382770444,0.0,0.8979096041945414,3.0909982153290723,0.0014959713701933424,379119.947439783,1522970.0672454922,4.01711932471554,1522970.0672454922,4.01711932471554,0.85,0.08841852129486825,4.698906859688992,1.2257369114784522,1.0,0.0,4.698906859688586,1.274107495439746,1.2750238752619525,3.6879987571748876,16666.79979278607,1699.5405967161132,1603.0968420496806,1603.0968420496806,8.304494192894511,6.276620365734661,3.8936454801008478,2.382974885633813,5.558881514072092,5.558881514072092,1.5882518611634548,0.0,0.0,0.0007191952957622956,0.0002868486487146191,0.00043234664704767646,0.0020315566255758623,0.08823826182613043,0.07590586273979547,0.01233239908633496,0.09598910439149853,0.076053618925462,0.012364902369406247,0.4192303538726998,0.4192303538726998,0.06811220960344884,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.091085261669093,1.1368683772161603e-13,1.1368683772161603e-13,2.014825958120923,22397.657558754683,19038.00892494148,0.85,1.1229742931146522,0.8861291536639863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865535519884784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17042.26645626232,1387.134382770444,0.4192303538726998,0.06811220960344884,6.113110376966115,5.558881514072092
2160.0,-18.68526139218521,6.27261933161768,34.75544244820494,23.014732065517478,6.024064870662162,-16.204842473967354,-28.015812545176573,3.5564355683076236,-3.32534551327376,-3.325345513273812,39.52939718789255,49887.96346903279,13376.073689678618,13376.073689678618,63264.037158711406,80319.03296833778,80319.03296833778,13376.073689678618,93695.10665801639,93695.10665801639,93695.10665801639,116106.09593058826,91984.11927558207,61613.509413686836,33745.12206877248,22410.98927257186,0.0,56156.11134134434,19049.34088168608,1386.134382770444,0.0,0.8967707351161137,3.0934383158803564,0.0014959713701933424,378405.59631389,1534342.068984606,4.054755225427107,1534342.068984606,4.054755225427107,0.8499999999999999,0.08846982600599514,4.698906859688992,1.2253504086704927,1.0,0.0,4.698906859688746,1.2741781871429534,1.275094906026781,3.6877941461430854,16639.29584452749,1696.735974520095,1603.0968420496806,1603.0968420496806,8.34389622561809,6.27261933161768,3.878788782906599,2.393830548711081,5.559928235750858,5.559928235750858,1.5885509245002452,0.0,0.0,0.0007194214829886398,0.000286501394058941,0.0004329200889296988,0.00203425117556893,0.08912831210434487,0.0766758298979326,0.012452482206412261,0.0958738694256832,0.07610422099905155,0.012365605006943581,0.4190550118501375,0.4190550118501375,0.06805632342705711,0.0,5.684341886080802e-14,5.684341886080802e-14,8.977925500306412,5.684341886080802e-14,5.684341886080802e-14,4.480124053590771,22410.98927257186,19049.34088168608,0.85,1.126574394978342,0.8883799514854104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865638208210433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17042.606206878638,1386.134382770444,0.4190550118501375,0.06805632342705711,6.113110376966115,5.559928235750858
2161.0,-18.688753090460903,6.270200511235355,34.756262280497644,22.970857202913635,6.024068059481343,-16.20700166199062,-28.000099340546853,3.54470680863373,-3.3265117112018174,-3.3265117112018467,39.53380416154635,49787.80157709382,13374.630479588646,13374.630479588646,63162.43205668247,80111.57524227537,80111.57524227537,13374.630479588646,93486.20572186401,93486.20572186401,93486.20572186401,115862.96489918442,91832.11615989955,61519.64144303284,33680.52746318524,22376.759177320397,0.0,56057.286640505634,19020.245300722338,1387.134382770444,0.0,0.8967502076254296,3.099053166867758,0.0014959713701933424,378388.6351260243,1534530.2251290905,4.055434235275082,1534530.2251290905,4.055434235275082,0.85,0.08847099940210634,4.698906859688992,1.224961035377346,1.0,0.0,4.698906859688485,1.2742326867645937,1.2751491405323383,3.687636417191584,16611.79952417295,1693.9321301538193,1603.0968420496806,1603.0968420496806,8.342995961796147,6.270200511235355,3.877024553645297,2.393175957590058,5.560848957735127,5.560848957735127,1.588813987924322,0.0,0.0,0.0007191826643776063,0.00028696276981375374,0.00043221989456385254,0.0020309610274601396,0.089097927223623,0.07666315490169184,0.012434772321931152,0.09611498030704259,0.07610538061052262,0.012365618791583726,0.41891140489875434,0.41891140489875434,0.0679474768505955,0.0,5.684341886080802e-14,5.684341886080802e-14,8.064581064504807,5.684341886080802e-14,5.684341886080802e-14,4.443529439541976,22376.759177320397,19020.245300722338,0.85,1.1267479366552648,0.8881593198825711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865456109491046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17043.049504667575,1387.134382770444,0.41891140489875434,0.0679474768505955,6.113110376966115,5.560848957735127
2162.0,-18.68648773747531,6.261840967620189,34.7602297771923,23.054744162969314,5.938180509800776,-16.152099516402096,-27.981493052188284,3.5718144623542636,-3.6983120096759308,-3.698312009676068,39.623935017255384,49705.31997128197,13881.620462617238,13881.620462617238,63586.94043389921,80914.16368330942,80914.16368330942,13881.620462617238,94795.78414592666,94795.78414592666,94795.78414592666,117114.22335186198,92100.55212120122,61685.990131731414,33793.95776607757,22318.43920593531,0.0,56112.39697201288,18970.673325045012,1387.853820194739,0.0,0.8946741764135966,3.058443464508804,0.0014959713701933424,373011.4556917145,1538382.1981548995,4.124222392317993,1538382.1981548995,4.124222392317993,0.85,0.0898224113930563,4.698906859688992,1.2256432866258544,1.0,0.0,4.698906859688166,1.274107545973669,1.2750241071492958,3.6879986109007006,16660.357747163886,1698.8836908795447,1603.0968420496806,1603.0968420496806,8.659252578196426,6.261840967620189,3.778568599241314,2.483272368378875,5.562240312472488,5.562240312472488,1.5892115178492823,0.0,0.0,0.0007193375974354529,0.0002875099776924092,0.0004318276197430437,0.0020291177646137577,0.08976156858050371,0.07725332783032715,0.012508240750176569,0.09468498529046422,0.07729062525604755,0.012531786137008755,0.4187931860043145,0.4187931860043145,0.06780764197732113,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.605351629823247,1.1368683772161603e-13,1.1368683772161603e-13,15.115874423065804,22318.43920593531,18970.673325045012,0.85,1.133206632851817,0.8858170859475748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865648379154036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17043.35671226571,1387.853820194739,0.4187931860043145,0.06780764197732113,6.113110376966115,5.562240312472488
2163.0,-18.68663446315089,6.261350804258543,34.76072180616491,23.051646176632516,5.938226068835497,-16.151989166520792,-27.97964232796801,3.5717862600938424,-3.6983073154810313,-3.698307315481195,39.6239270011145,49695.01444977903,13880.792826868535,13880.792826868535,63575.80727664757,80899.30195129686,80899.30195129686,13880.792826868535,94780.0947781654,94780.0947781654,94780.0947781654,117078.64025933527,92086.0388692215,61676.899646653415,33787.9324695201,22298.54548116987,0.0,56086.477950689965,18953.763658994387,1386.853820194739,0.0,0.8946742266014978,3.058865780198873,0.0014959713701933424,373011.52320153965,1538381.8552398945,4.124220726577127,1538381.8552398945,4.124220726577127,0.8499999999999999,0.08982241110654984,4.698906859688992,1.2256051389547067,1.0,0.0,4.698906859689001,1.2741076963606384,1.2750242448570206,3.6879981755945366,16657.73239949237,1698.61597992101,1603.0968420496806,1603.0968420496806,8.658736305113603,6.261350804258543,3.7780457672406755,2.483305037017867,5.561835517667305,5.561835517667305,1.5890958621906586,0.0,0.0,0.0007193275615778087,0.00028756445968635205,0.0004317631018914567,0.0020288146012383632,0.08974045985136696,0.07723523979701256,0.012505220054354395,0.09462983142784792,0.0772906249285033,0.012531786178046546,0.41869527755542923,0.41869527755542923,0.06779129054704061,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.69347144312502,1.7053025658242404e-13,1.7053025658242404e-13,15.089238043263492,22298.54548116987,18953.763658994387,0.85,1.1335318172865492,0.8860427016556438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865523637416122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17043.779136400844,1386.853820194739,0.41869527755542923,0.06779129054704061,6.113110376966115,5.561835517667305
2164.0,-18.686770862791334,6.253359603753349,34.76427014017859,23.09029101105409,5.985037512546813,-16.162743968963046,-28.002473479695595,3.5866577331677214,-3.6757287103455383,-3.6757287103457066,39.62851255845341,49811.148619908,13838.851712136351,13838.851712136351,63650.00033204435,80860.69496985458,80860.69496985458,13838.851712136351,94699.54668199093,94699.54668199093,94699.54668199093,116973.34935663202,92198.4197069421,61742.83783663393,33839.53541145353,22273.802674641094,0.0,56113.33808609462,18932.73227344493,1385.853820194739,0.0,0.89476651644247,3.0632431012297383,0.0014959713701933424,373336.3494784298,1538578.025952659,4.121157846274899,1538578.025952659,4.121157846274899,0.85,0.08981115726957356,4.698906859688992,1.2258877608599144,1.0,0.0,4.698906859688949,1.2740392465361523,1.2749557339054163,3.6881963192769316,16678.061321710855,1700.6889530788656,1603.0968420496806,1603.0968420496806,8.632573746725328,6.253359603753349,3.7784279615329646,2.4749316422203846,5.563790719999242,5.563790719999242,1.5896544914283548,0.0,0.0,0.000719318232123713,0.0002868930157969515,0.00043242521632676147,0.002031925815300316,0.08972582001430432,0.0772116512280753,0.012514168786229019,0.09470668664780349,0.07727949198196918,0.01253166528760438,0.41861361746298775,0.41861361746298775,0.06784729223924306,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.291992489665859,1.7053025658242404e-13,1.7053025658242404e-13,13.745033684890984,22273.802674641094,18932.73227344493,0.85,1.1343114222573292,0.8876882095925718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865531716810875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17044.153314071893,1385.853820194739,0.41861361746298775,0.06784729223924306,6.113110376966115,5.563790719999242
2165.0,-18.68687215905105,6.24550687879956,34.76779991299806,23.08788044555115,5.973051009418428,-16.154870119353255,-27.993949608039088,3.586638489150166,-3.672575783949185,-3.672575783949369,39.63198106033619,49766.93336319448,13823.407768710636,13823.407768710636,63590.34113190512,80905.96159466411,80905.96159466411,13823.407768710636,94729.36936337475,94729.36936337475,94729.36936337475,117029.61872500353,92187.11404182343,61736.32288145705,33834.21240040709,22300.249361628776,0.0,56134.46176203586,18955.211957384457,1386.853820194739,0.0,0.8947696325428347,3.062696567778796,0.0014959713701933424,373381.72657222056,1538726.4214552105,4.121054438258873,1538726.4214552105,4.121054438258873,0.8499999999999999,0.08980894476419161,4.698906859688992,1.22585797353182,1.0,0.0,4.698906859688788,1.274039349307929,1.27495582792363,3.688196021764544,16676.016204487245,1700.4804091598298,1603.0968420496806,1603.0968420496806,8.62293992859244,6.24550687879956,3.7732001700636784,2.4723067087358817,5.5634822925206056,5.5634822925206056,1.5895663692916016,0.0,0.0,0.0007193113037403496,0.00028714352625418054,0.0004321677774861691,0.002030716134166306,0.08973674937977803,0.07720581202109995,0.01253093735867808,0.09475844536260347,0.07724378347479231,0.012565161289399301,0.4185449560557012,0.4185449560557012,0.06793219951745724,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.448340634244289,1.7053025658242404e-13,1.7053025658242404e-13,12.081039295740368,22300.249361628776,18955.211957384457,0.85,1.1328217842628665,0.8865665012370746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386553922761373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17044.52769371699,1386.853820194739,0.4185449560557012,0.06793219951745724,6.113110376966115,5.5634822925206056
2166.0,-18.68754556359145,6.245377164410288,34.76793715795966,23.08544012429195,5.97305041091762,-16.154871685660982,-27.992611716594524,3.586638689292198,-3.6725748088677506,-3.6725748088678967,39.63197879278212,49756.2808870488,13823.130650663279,13823.130650663279,63579.411537712076,80894.42155116997,80894.42155116997,13823.130650663279,94717.55220183326,94717.55220183326,94717.55220183326,117011.91103738951,92175.56926232266,61728.84532854908,33829.69325974842,22294.358835556257,0.0,56124.05209530468,18950.205010222817,1386.6652482145785,0.0,0.8947696450404057,3.063014965058232,0.0014959713701933424,373381.74060631584,1538726.3244372176,4.121054023527121,1538726.3244372176,4.121054023527121,0.85,0.08980894474747936,4.698906859688992,1.2258276663953445,1.0,0.0,4.698906859689229,1.2740394426250996,1.2749558626258701,3.6881957516221875,16673.92783311308,1700.2674545449345,1603.0968420496806,1603.0968420496806,8.622767064396035,6.245377164410288,3.7729955996866855,2.472381564723602,5.5632023198324685,5.5632023198324685,1.589486377094991,0.0,0.0,0.0007192652462941179,0.00028718286420241143,0.00043208238209170645,0.0020303148691614794,0.0897410467608401,0.077195057431027,0.012545989329813097,0.09475541200831998,0.0772437834450986,0.012565161302380766,0.4184866935965386,0.4184866935965386,0.06801380512245946,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.573006940508492,1.7053025658242404e-13,1.7053025658242404e-13,12.072237923476223,22294.358835556257,18950.205010222817,0.85,1.1328371556235355,0.8865411357426096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865544805464691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17044.902772053163,1386.6652482145785,0.4184866935965386,0.06801380512245946,6.113110376966115,5.5632023198324685
2167.0,-18.687624680498196,6.244507717748246,34.76873865262424,23.08303933767604,5.973044348951221,-16.154883894059605,-27.991255664359755,3.586623355491223,-3.6725685193493973,-3.672568519349498,39.631969325582986,49748.890744631324,13822.600702572729,13822.600702572729,63571.491447204055,80883.10040547737,80883.10040547737,13822.600702572729,94705.7011080501,94705.7011080501,94705.7011080501,117000.66973873817,92164.29183398509,61721.77135911859,33825.02274985166,22294.96863068808,0.0,56119.99138053974,18950.723336084866,1386.8814576991942,0.0,0.8947697078383656,3.063335026280522,0.0014959713701933424,373381.8311297402,1538725.9193802723,4.121051939577654,1538725.9193802723,4.121051939577654,0.85,0.08980894434520945,4.698906859688992,1.225797950499691,1.0,0.0,4.698906859689623,1.2740395242903526,1.2749559374556576,3.68819551521081,16671.88782372937,1700.0594314806146,1603.0968420496806,1603.0968420496806,8.622436486681293,6.244507717748246,3.773125723099422,2.4713819946488242,5.565239034123037,5.565239034123037,1.5900682954637249,0.0,0.0,0.0007192598352777698,0.00028722274119458087,0.0004320370940831889,0.0020301020650275946,0.08974602655616423,0.07718581194576841,0.01256021461039581,0.09478009571462856,0.07724378287469222,0.012565161470517233,0.41843675029587524,0.41843675029587524,0.06809095158946409,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.669413714948746,1.1368683772161603e-13,1.1368683772161603e-13,12.055389976905076,22294.96863068808,18950.723336084866,0.85,1.1327779973474517,0.8864735991724035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386558188640217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17045.2663857769,1386.8814576991942,0.41843675029587524,0.06809095158946409,6.113110376966115,5.565239034123037
2168.0,-18.690452330238447,6.243921827261029,34.769304006033295,23.080425441171997,5.97303346958482,-16.1549231929593,-27.990036726091034,3.5866235612385515,-3.6725644096645738,-3.672564409664659,39.631982130824944,49726.684866405485,13822.392795617681,13822.392795617681,63549.07766202316,80870.76650007398,80870.76650007398,13822.392795617681,94693.15929569166,94693.15929569166,94693.15929569166,116988.58103130313,92151.90149349597,61712.74240721674,33821.28787364359,22295.421735611464,0.0,56116.70960925505,18951.108475269742,1387.0974472980831,0.0,0.8947696832943104,3.063673246278647,0.0014959713701933424,373381.8902793885,1538726.4672563986,4.121052754071773,1538726.4672563986,4.121052754071773,0.8499999999999999,0.0898089437858628,4.698906859688992,1.225765452035703,1.0,0.0,4.698906859688996,1.274039918991293,1.2749560860717113,3.6881943725980735,16669.646496175916,1699.8308796761296,1603.0968420496806,1603.0968420496806,8.622306795854398,6.243921827261029,3.773381991400675,2.470539835860354,5.5670523796540055,5.5670523796540055,1.5905863941868588,0.0,0.0,0.0007190664693048648,0.000287258590471223,0.0004318078788336418,0.0020290250039191526,0.08975135086461977,0.07717785931299961,0.012573491551620151,0.09480532015210502,0.07724378216803741,0.012565161617825372,0.4183934623220112,0.4183934623220112,0.06816289944534416,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.745249627185274,1.1368683772161603e-13,1.1368683772161603e-13,12.04880938071932,22295.421735611464,18951.108475269742,0.85,1.1324448297934833,0.8861297323498866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865586242976218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17045.64188261608,1387.0974472980831,0.4183934623220112,0.06816289944534416,6.113110376966115,5.5670523796540055
2169.0,-18.693465656897494,6.2432767318314735,34.76991489337936,23.078116680867993,5.973007290684933,-16.155001265959463,-27.98904161956159,3.58662340650765,-3.6725598940614077,-3.672559894061499,39.63200295716314,49704.577510423165,13822.129824853888,13822.129824853888,63526.70733527705,80859.94531437363,80859.94531437363,13822.129824853888,94682.07513922753,94682.07513922753,94682.07513922753,116978.30482413336,92140.95298852488,61704.50613238699,33818.27428459765,22296.22968490583,0.0,56114.50396950348,18951.795232169956,1387.313241783335,0.0,0.894769632996306,3.0639722195162946,0.0014959713701933424,373381.9552713248,1538727.3583178525,4.121054423210431,1538727.3583178525,4.121054423210431,0.8500000000000001,0.0898089437400501,4.698906859688992,1.225736797186546,1.0,0.0,4.698906859689921,1.2740403412247168,1.2749562461290744,3.688193150282824,16667.665986771637,1699.6289239211799,1603.0968420496806,1603.0968420496806,8.622142756629252,6.2432767318314735,3.7736256368631365,2.469651094968337,5.568949815553275,5.568949815553275,1.591128518729507,0.0,0.0,0.0007188604585393365,0.0002872878598552262,0.0004315725986841103,0.0020279194444105704,0.0897566977804839,0.07717091113931106,0.012585786641172832,0.09482931710181816,0.07724378189736798,0.01256516184268213,0.41835549860958665,0.41835549860958665,0.0682295047178672,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.804271583601633,1.1368683772161603e-13,1.1368683772161603e-13,12.040494265530413,22296.22968490583,18951.795232169956,0.85,1.1320906867465474,0.8857705939526096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865741949138308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17045.9623145436,1387.313241783335,0.41835549860958665,0.0682295047178672,6.113110376966115,5.568949815553275
2170.0,-18.70932171372032,6.235880088569523,34.77016245702318,23.075129615049832,5.97920290134152,-16.174891004161758,-28.006762045528717,3.5866224833969857,-3.6370726890044693,-3.6370726890045697,39.528717221714594,49705.80347835155,13762.985093698479,13762.985093698479,63468.78857205003,80816.37469130979,80816.37469130979,13762.985093698479,94579.35978500826,94579.35978500826,94579.35978500826,116822.78531951332,92126.6522139476,61686.639930916695,33822.23587003434,22243.42553450507,0.0,56065.66140453941,18906.911704329308,1387.5284184697139,0.0,0.8952953637072182,3.070429577338502,0.0014959713701933424,373892.98752864136,1534313.0393194777,4.103615447459935,1534313.0393194777,4.103615447459935,0.85,0.08975200544918252,4.698906859688992,1.2256996001163496,1.0,0.0,4.698906859688195,1.274042561687257,1.2749570881604892,3.6881867223227403,16665.079074803885,1699.3651323136735,1603.0968420496806,1603.0968420496806,8.585248709055817,6.235880088569523,3.777625855745808,2.458254232823715,5.570828414810794,5.570828414810794,1.5916652613745126,0.0,0.0,0.0007177773270875883,0.00028676705403280866,0.00043101027305477964,0.0020252771286535295,0.08938241983444319,0.07683855612732066,0.012543863707122531,0.09509975432489243,0.07718726295626681,0.012564742492915712,0.41832179430631367,0.41832179430631367,0.06829086643432636,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.4209024749278,1.1368683772161603e-13,1.1368683772161603e-13,9.964787239466773,22243.42553450507,18906.911704329308,0.85,1.1320438746649872,0.886564114881325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865907883074977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17046.278932488523,1387.5284184697139,0.41832179430631367,0.06829086643432636,6.113110376966115,5.570828414810794
2171.0,-18.70932171372032,6.235880088569523,34.77016245702318,23.07472990304234,5.97920290134152,-16.174891004161758,-28.006529796961672,3.5866224833969857,-3.6370726890044693,-3.6370726890045697,39.528717221714594,49704.61431858456,13762.93146901181,13762.93146901181,63467.54578759637,80814.48520934237,80814.48520934237,13762.93146901181,94577.41667835417,94577.41667835417,94577.41667835417,116827.83951401743,92124.76273198018,61685.450771149706,33821.45773425609,22250.42283566325,0.0,56071.88056991933,18912.859410313762,1387.9938435407198,0.0,0.8952953637072182,3.0704821390332175,0.0014959713701933424,373892.98752864136,1534313.0393194777,4.103615447459935,1534313.0393194777,4.103615447459935,0.8500000000000001,0.08975200544918252,4.698906859688992,1.225694544897415,1.0,0.0,4.698906859688847,1.274042561687257,1.2749570881604892,3.6881867223227403,16664.737280484427,1699.330278992768,1603.0968420496806,1603.0968420496806,8.585215258371328,6.235880088569523,3.7775651846594602,2.458314903910063,5.570669221979825,5.570669221979825,1.5916197777085215,0.0,0.0,0.0007177773270875883,0.0002867738742255737,0.0004310034528620146,0.0020252450812029616,0.08938243288554328,0.07683299112795622,0.012549441757587057,0.09513328260320397,0.07718726295626681,0.012564742492915712,0.41829149753036193,0.41829149753036193,0.06832123426262321,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.128708113349433,1.1368683772161603e-13,1.1368683772161603e-13,9.96309861972577,22250.42283566325,18912.859410313762,0.85,1.1318961508425769,0.8864445745957271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866781080964683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17046.338167294944,1387.9938435407198,0.41829149753036193,0.06832123426262321,6.113110376966115,5.570669221979825
2172.0,-18.70932165398226,6.230701875392225,34.770971958234654,23.0993662722409,5.980724763514574,-16.173841211222456,-28.0136633204296,3.5964750174219904,-3.6373540147853305,-3.637354014785455,39.54181631500778,49741.13603707972,13756.798483030661,13756.798483030661,63497.93452011038,80923.75281427671,80923.75281427671,13756.798483030661,94680.55129730738,94680.55129730738,94680.55129730738,116966.02457696601,92194.649336516,61726.93481983774,33853.01612964251,22285.47327965863,0.0,56138.48940930114,18942.652287709832,1388.2114441854624,0.0,0.8952489070754759,3.067512851567495,0.0014959713701933424,373888.93415236275,1534872.3494406878,4.105155861112528,1534872.3494406878,4.105155861112528,0.8499999999999999,0.08975225029505061,4.698906859688992,1.2258698159316554,1.0,0.0,4.698906859688323,1.273997204108641,1.274911698028732,3.688318031260208,16677.379287578686,1700.6194049526277,1603.0968420496806,1603.0968420496806,8.581389546898201,6.230701875392225,3.7743906775605858,2.4563111978316394,5.572729022127441,5.572729022127441,1.5922082920364118,0.0,0.0,0.000717777331165483,0.00028656445988579183,0.0004312128712796912,0.002026229118842327,0.08942275338210665,0.0768652254575356,0.012557527924571047,0.09505125216762415,0.07718748150261384,0.012564768792436773,0.4182639267762672,0.4182639267762672,0.06833208266897489,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.861514054845145,1.1368683772161603e-13,1.1368683772161603e-13,9.794840753745632,22285.47327965863,18942.652287709832,0.85,1.1310944627874135,0.8860433645519238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866781080964683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17046.71452323782,1388.2114441854624,0.4182639267762672,0.06833208266897489,6.113110376966115,5.572729022127441
