time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2173.0,-18.70978554033737,6.2232763794109704,34.77100218916424,23.100200516078644,5.975812313970871,-16.165348269734285,-28.005722479987867,3.597678199950071,-3.653929157870209,-3.6539291578703117,39.54860917651247,49697.8632438674,13769.721371210679,13769.721371210679,63467.584615078085,80950.9140970208,80950.9140970208,13769.721371210679,94720.63546823147,94720.63546823147,94720.63546823147,117003.99540948399,92192.8999627363,61726.00230619991,33852.10850726265,22283.35994125253,0.0,56135.46844851518,18940.855950064648,1388.4902575087212,0.0,0.8951463945262936,3.0662235002464344,0.0014959713701933424,373650.1782395115,1535162.4543366502,4.108555391488677,1535162.4543366502,4.108555391488677,0.8499999999999999,0.08981455692037467,4.698906859688992,1.2258641920005902,1.0,0.0,4.698906859689172,1.2739917300936119,1.2749061797405268,3.688333879014835,16677.06283786875,1700.5871360626463,1603.0968420496806,1603.0968420496806,8.589450749341534,6.2232763794109704,3.7648773291832094,2.458399050227761,5.5732267279665715,5.5732267279665715,1.5923504937047348,0.0,0.0,0.0007177456655379988,0.00028679758299282,0.0004309480825451788,0.0020249849012413585,0.08945818646322551,0.07689557165694869,0.01256261480627682,0.09501950051497125,0.07717479090857891,0.01263976601179575,0.4182385368396581,0.4182385368396581,0.06832863742658253,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.224851600578802,1.1368683772161603e-13,1.1368683772161603e-13,7.660733248281247,22283.35994125253,18940.855950064648,0.85,1.130614678548333,0.885320183788044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866781077674708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17047.090880377447,1388.4902575087212,0.4182385368396581,0.06832863742658253,6.113110376966115,5.5732267279665715
2174.0,-18.709877288596136,6.2230372899167605,34.77104005747691,23.08791718622672,5.975760123222045,-16.16537152354242,-28.000921779870964,3.59405956028027,-3.6539335552366765,-3.653933555236817,39.54867005000677,49672.76612561069,13769.330596104463,13769.330596104463,63442.09672171515,80893.0936491727,80893.0936491727,13769.330596104463,94662.42424527717,94662.42424527717,94662.42424527717,116932.1706530696,92151.93880726297,61701.22883765824,33834.1221884497,22269.74640779242,0.0,56103.868596242115,18929.284446623555,1388.5106067078552,0.0,0.895146163724332,3.0677931074248845,0.0014959713701933424,373650.11491369875,1535165.0542677122,4.108563045999026,1535165.0542677122,4.108563045999026,0.8499999999999999,0.08981455469402458,4.698906859688992,1.2257595511665573,1.0,0.0,4.698906859688942,1.2740084013211963,1.2749228549552476,3.6882856147699203,16669.653245980262,1699.8315679646223,1603.0968420496806,1603.0968420496806,8.589206986709135,6.2230372899167605,3.764624701367218,2.4584125885495425,5.5730378731378805,5.5730378731378805,1.5922965351822516,0.0,0.0,0.0007177394028064638,0.00028693860415239595,0.0004308007986540678,0.0020242928279550956,0.08944715466259008,0.0768914006406803,0.012555754021909784,0.09506950999665856,0.07717478855788654,0.012639766136138045,0.4182148915570375,0.4182148915570375,0.06829116471981306,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.707546220889355,1.1368683772161603e-13,1.1368683772161603e-13,7.648727078980528,22269.74640779242,18929.284446623555,0.85,1.1307971858105441,0.8853714969833258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866806625487027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17047.457943132336,1388.5106067078552,0.4182148915570375,0.06829116471981306,6.113110376966115,5.5730378731378805
2175.0,-18.709933549192407,6.222799072851227,34.77110785756857,23.085357807017886,5.9757442391264535,-16.16539460447057,-27.999491652566917,3.5940489447800403,-3.6539358259200867,-3.653935825920205,39.548803526516956,49665.126419199245,13769.663694717234,13769.663694717234,63434.790113916475,80881.06941759076,80881.06941759076,13769.663694717234,94650.733112308,94650.733112308,94650.733112308,116921.19621025427,92139.88958988193,61693.7458937471,33829.04855126092,22270.463097946285,0.0,56099.51164920721,18929.89363325434,1388.7253546608406,0.0,0.8951456928422636,3.0681069438539037,0.0014959713701933424,373650.082213932,1535170.7551140022,4.1085786627367735,1535170.7551140022,4.1085786627367735,0.85,0.08981455472312744,4.698906859688992,1.2257279324205594,1.0,0.0,4.698906859688828,1.2740084580478561,1.2749229068297687,3.6882854505448543,16667.473625255763,1699.6093085055309,1603.0968420496806,1603.0968420496806,8.589414771169833,6.222799072851227,3.765194275845195,2.4576047970060317,5.575004541772812,5.575004541772812,1.5928584405065178,0.0,0.0,0.0007177355624858062,0.00028698062665925335,0.0004307549358265529,0.002024077322800281,0.08943286415338837,0.0768876894574084,0.012545174695979976,0.09509389063777368,0.07717478841195606,0.01263976631117138,0.4181926419976077,0.4181926419976077,0.06823328659576337,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.296572488961772,1.1368683772161603e-13,1.1368683772161603e-13,7.659313294765184,22270.463097946285,18929.89363325434,0.85,1.130754765042824,0.8853040776853376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866811678388018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17047.832445590873,1388.7253546608406,0.4181926419976077,0.06823328659576337,6.113110376966115,5.575004541772812
2176.0,-18.808982749714623,6.229359967061638,34.788771672729816,25.199659529048972,7.848498338308297,-16.314205680157652,-28.52191220792008,4.948800136825246,-2.4318675085618224,-2.4318675085617216,40.07215709269853,51776.3025254669,12075.64247257513,12075.64247257513,63851.944998042025,82021.899517953,82021.899517953,12075.64247257513,94097.54199052813,94097.54199052813,94097.54199052813,116831.50358746429,95729.26768826874,63569.53941397786,35733.03141587875,22733.96159693616,0.0,58466.99301281491,19323.867357395735,1388.941551350156,0.0,0.8990990650837295,3.2174501283126014,0.0014959713701933424,391576.45998424274,1557646.7868038674,3.977886686208226,1557646.7868038674,3.977886686208226,0.85,0.0897303937189559,4.698906859688992,1.2339650742942472,1.0,0.0,4.698906859689004,1.2678158653240685,1.2687173340136315,3.7063007241101977,17316.767487579884,1765.8188563454273,1603.0968420496806,1603.0968420496806,7.532696812711266,6.229359967061638,4.0748634693196255,2.154496497742013,5.576971075107904,5.576971075107904,1.593420307173687,0.0,0.0,0.0007110036916838408,0.0002720013689261731,0.00043900232275766773,0.002062831025825406,0.08976670120370787,0.07718495637592943,0.012581744827778449,0.10017869549039786,0.07718589637859458,0.012544497340361322,0.4181715090167305,0.4181715090167305,0.06816519005426727,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,22733.96159693616,19323.867357395735,0.85,1.092102427502075,0.8855646554991885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386681477685956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17048.20765592731,1388.941551350156,0.4181715090167305,0.06816519005426727,6.113110376966115,5.576971075107904
2177.0,-18.844699458404445,6.235912341248395,34.796972274249825,25.199997110199206,7.775379558039435,-16.301596604422947,-28.513717116415478,4.948705087350673,-2.424301164695919,-2.4243011646957817,39.88522306669248,51533.2325168637,12075.412591231365,12075.412591231365,63608.645108095065,82368.7727866234,82368.7727866234,12075.412591231365,94444.18537785477,94444.18537785477,94444.18537785477,117182.62159313355,95730.88570267189,63554.85999621954,35751.13967383595,22738.43621527878,0.0,58489.57588911473,19327.670782986963,1389.941551350156,0.0,0.8997584790127243,3.2100367142843127,0.0014959713701933424,391689.5077941417,1549590.3289943326,3.9561701249570946,1549590.3289943326,3.9561701249570946,0.85,0.08970342865862478,4.698906859688992,1.2339703668886801,1.0,0.0,4.698906859688751,1.2678212123337194,1.2687196251264625,3.706285092863814,17317.06017528018,1765.8487021847607,1603.0968420496806,1603.0968420496806,7.532553414422569,6.235912341248395,4.083007637623684,2.152904703624711,5.580988276649464,5.580988276649464,1.594568079042704,0.0,0.0,0.0007085904653954311,0.00027223067835151324,0.00043635978704391787,0.0020504139966330934,0.08902125416851571,0.0766404878333351,0.012380766335180609,0.10009318695846645,0.07715938375663457,0.01254404490199021,0.4181512692986954,0.4181512692986954,0.06754958513839934,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,22738.43621527878,19327.670782986963,0.85,1.0875210521048253,0.8810669548119319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872271649947048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17046.599705825207,1389.941551350156,0.4181512692986954,0.06754958513839934,6.113110376966115,5.580988276649464
2178.0,-18.841481871157566,6.235088470008029,34.800174721244325,24.26932866163554,6.794644587636958,-16.276934079666464,-28.373030468914635,4.273800439646302,-1.62847180217517,-3.0757652437026466,39.694755550086775,50833.309629533156,12983.909799930181,12983.909799930181,63817.21942946334,82605.47784681545,82605.47784681545,12983.909799930181,95589.38764674563,95589.38764674563,95589.38764674563,118471.30255355919,94521.88987739569,62956.31540118364,35072.860529124504,22881.914906813556,0.0,57954.77543593806,19449.62767079152,1390.941551350156,0.0,0.8973805112722151,3.0732438752882443,0.0014959713701933424,382049.2198668551,1541414.0196445081,4.034595385855503,1541414.0196445081,4.034595385855503,0.8499999999999999,0.08906328034746971,4.698906859688992,1.2313971483567734,1.0,0.0,4.698906859689723,1.27090506995323,1.271805943967057,3.697291773225764,17098.361128422974,1743.5476058004492,1603.0968420496806,1603.0968420496806,8.099267280278134,6.235088470008029,3.921877867961093,2.313210602046936,5.585013842807571,5.585013842807571,1.5957182408021633,0.0,0.0,0.0007088075554501021,0.00027619513955986797,0.00043261241589023417,0.0020328054486132485,0.08903923367080421,0.07673380418527381,0.012305429485530397,0.09564330412878243,0.07674318634881383,0.012320093998655884,0.41813174419093396,0.41813174419093396,0.06705376787237168,0.0,0.0,0.0,0.0,1.4472934415274494,2.6341594876121235,0.0,22881.914906813556,19449.62767079152,0.85,1.1011554949428712,0.8771202933177298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874240297593305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17046.257215002795,1390.941551350156,0.41813174419093396,0.06705376787237168,6.113110376966115,5.585013842807571
2179.0,-18.841505506624973,6.233230118046793,34.802606623549906,24.304949410166614,6.76530879620403,-16.20321635802213,-28.311158193368442,4.298625854493676,-1.1364607320572304,-3.151814769716835,39.68571607210131,50517.16345946806,13087.945931485687,13087.945931485687,63605.109390953745,82912.53712093258,82912.53712093258,13087.945931485687,96000.48305241828,96000.48305241828,96000.48305241828,118874.98196192092,94572.92089316108,62988.755756402716,35093.5168186204,22874.498909502632,0.0,57968.015728123035,19443.324073077238,1391.941551350156,0.0,0.8970545809781876,3.0563968660974097,0.0014959713701933424,380936.0742746963,1541026.789048422,4.045368483367039,1541026.789048422,4.045368483367039,0.85,0.0893256719022146,4.698906859688992,1.2315092665189882,1.0,0.0,4.698906859688809,1.2707913557750545,1.2716921471563216,3.697622617855417,17107.59228892388,1744.4889222031866,1603.0968420496806,1603.0968420496806,8.164164252704627,6.233230118046793,3.902240442427419,2.3309896756193735,5.586825162218808,5.586825162218808,1.5962357606339452,0.0,0.0,0.000708805960546577,0.00027795543495894536,0.00043085052558763167,0.00202452649018433,0.08901805357902062,0.07677836921794688,0.012239684361073743,0.0951528159004664,0.0770233276568807,0.012302344245333906,0.4181127907713915,0.4181127907713915,0.06665378072621621,0.0,0.0,0.0,0.0,2.0153540376596197,2.6782412404129445,0.0,22874.498909502632,19443.324073077238,0.85,1.0972448960348988,0.8714661494780093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874062929276951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17046.69351735203,1391.941551350156,0.4181127907713915,0.06665378072621621,6.113110376966115,5.586825162218808
2180.0,-18.841507449906935,6.233181920284564,34.802105418813035,24.31369445929306,6.780401592931217,-16.209581331074727,-28.31808471875263,4.30492031382191,1.5679806971844528,-3.005323617140678,39.58763921440498,50552.53655379097,12884.058553170913,12884.058553170913,63436.59510696188,82882.53018195675,82882.53018195675,12884.058553170913,95766.58873512766,95766.58873512766,95766.58873512766,118651.93603751884,94584.50502448309,62994.0498424893,35100.50575777088,22885.347302391187,0.0,57985.853060162066,19452.54520703251,1392.941551350156,0.0,0.8980723578138627,3.0355463771256974,0.0014959713701933424,383082.5531952161,1536830.1259925445,4.0117465887552095,1536830.1259925445,4.0117465887552095,0.85,0.08850479619751242,4.698906859688992,1.2315341140190141,1.0,0.0,4.698906859688745,1.2707625263340725,1.271663297113151,3.697706504805832,17109.68777877242,1744.7026027004554,1603.0968420496806,1603.0968420496806,8.036980808157335,6.233181920284564,3.9391200582119286,2.2940618620726356,5.588323040160515,5.588323040160515,1.596663725760147,0.0,0.0,0.0007088058294155198,0.0002777578598176014,0.00043104796959791844,0.002025454261198671,0.08846889552285717,0.07635518270924344,0.01211371281361373,0.09467888329619978,0.07636647717460274,0.012138319022909681,0.4180942947024242,0.4180942947024242,0.0663304576759585,0.0,0.0,0.0,0.0,4.573304314325128,5.840484377481403,0.0,22885.347302391187,19452.54520703251,0.85,1.0940012392530383,0.8718081029409224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874064232158927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17047.064994459128,1392.941551350156,0.4180942947024242,0.0663304576759585,6.113110376966115,5.588323040160515
2181.0,-18.841507330732263,6.23318298213062,34.80211531180009,24.317235324438684,6.780384114924634,-16.20955818664939,-28.31842991346491,4.307624168139494,1.6444262863057588,-3.00532601694079,39.58774508942324,50554.300647180484,12884.702792457198,12884.702792457198,63439.00343963768,82899.35119150736,82899.35119150736,12884.702792457198,95784.05398396456,95784.05398396456,95784.05398396456,118685.86438811527,94588.46188424817,62995.92277991032,35102.82122704206,22901.810404150696,0.0,58004.63163119276,19466.53884352809,1393.941551350156,0.0,0.8980719887140189,3.0344560327718857,0.0014959713701933424,383082.51795445,1536834.6516717528,4.011758771655794,1536834.6516717528,4.011758771655794,0.85,0.08850476927729481,4.698906859688992,1.231542104012333,1.0,0.0,4.698906859689006,1.2707501426004937,1.2716509046116724,3.697742539751391,17110.40354754604,1744.775590802776,1603.0968420496806,1603.0968420496806,8.037382679877986,6.23318298213062,3.939843933109312,2.293339049021308,5.590363884032321,5.590363884032321,1.5972468240092346,0.0,0.0,0.0007088058374573317,0.0002777480167212813,0.00043105782073605045,0.002025500550779215,0.08841808729966587,0.07635217348194655,0.012065913817719317,0.09471278251012466,0.07636645095139781,0.012138318325897,0.41807616451391705,0.41807616451391705,0.06606846590241901,0.0,0.0,0.350644063496361,0.0,4.649752303246544,5.926279982516007,0.0,22901.810404150696,19466.53884352809,0.85,1.093688584094421,0.8715562744819543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387406433928045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17047.436905345156,1393.941551350156,0.41807616451391705,0.06606846590241901,6.113110376966115,5.590363884032321
2182.0,-18.864838954989406,6.234190385263131,34.80208450469076,24.316609475668542,6.868527017475473,-16.2739715487807,-28.378604853618867,4.307624232555992,0.21965118687410268,-2.910475610603568,39.60263075887261,50730.20790391685,12754.459528279029,12754.459528279029,63484.667432195885,82479.4879646863,82479.4879646863,12754.459528279029,95233.94749296532,95233.94749296532,95233.94749296532,118183.3879677499,94585.22799724175,62977.59482663844,35119.59241178145,22949.440474784587,0.0,58069.03288656604,19507.0244035669,1394.941551350156,0.0,0.8984629124093095,3.0668561665428613,0.0014959713701933424,384477.3687123557,1537471.0471538238,3.998859678797045,1537471.0471538238,3.998859678797045,0.85,0.08831601512931249,4.698906859688992,1.231534237102606,1.0,0.0,4.698906859690059,1.2707533521682355,1.2716521177171733,3.697733200287401,17109.818559582338,1744.7159386316773,1603.0968420496806,1603.0968420496806,7.956137891190334,6.234190385263131,3.9648676907473726,2.269322694515758,5.592419507556355,5.592419507556355,1.5978341450161013,0.0,0.0,0.0007072330434407802,0.00027603705083565575,0.00043119599260512445,0.002026149807522623,0.08832172908454039,0.0763026078764101,0.012019121208130288,0.0958344391400517,0.07629216971534382,0.012023845413968672,0.41807959943629674,0.41807959943629674,0.06585553915025408,0.0,0.2200584631684137,1.080889449224685,0.0,3.130126797477658,4.192902448801476,0.0,22949.440474784587,19507.0244035669,0.85,1.093262006898047,0.8736189563035243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874064332711062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17047.80885748429,1394.941551350156,0.41807959943629674,0.06585553915025408,6.113110376966115,5.592419507556355
2183.0,-18.870868316030233,6.236263373620691,34.79833819493161,24.30427250163632,6.825486608506682,-16.271472167827028,-28.375014814641304,4.299094084963591,0.9151347560979843,-2.91542272035749,39.56821867621314,50677.92102836008,12764.981961046022,12764.981961046022,63442.902989406095,82624.56528079168,82624.56528079168,12764.981961046022,95389.5472418377,95389.5472418377,95389.5472418377,118338.71035227418,94567.16159371879,62965.61526671692,35112.82925222429,22949.163110436486,0.0,58061.99236266078,19506.788643871012,1395.941551350156,0.0,0.8985559468662333,3.0561304438970933,0.0014959713701933424,384404.5193615148,1536000.1560329075,3.9957910967960553,1536000.1560329075,3.9957910967960553,0.85,0.08829733494747326,4.698906859688992,1.2314944069227205,1.0,0.0,4.698906859689376,1.2707932498235652,1.2716915277233758,3.6976171067491745,17106.550471183684,1744.382686359122,1603.0968420496806,1603.0968420496806,7.962701707231254,6.236263373620691,3.9660262041340544,2.2702371694866366,5.594778712471547,5.594778712471547,1.5985082035632991,0.0,0.0,0.0007068271232163188,0.0002761388542551825,0.00043068826896113633,0.002023764061409061,0.0881909891317022,0.07621809997854839,0.011972889153153804,0.09557763417498541,0.07627394204923149,0.012023392898241768,0.41812354935697704,0.41812354935697704,0.06568186441518879,0.0,0.9385450654307874,1.8531076726760034,0.0,3.8305574764554535,4.962491398340887,0.0,22949.163110436486,19506.788643871012,0.85,1.092675266689707,0.8728243549036505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387535057028561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17047.713397033986,1395.941551350156,0.41812354935697704,0.06568186441518879,6.113110376966115,5.594778712471547
2184.0,-18.87086859053855,6.236869520775769,34.79964309886087,24.324419279024028,6.8292278326673115,-16.264486330668195,-28.371549456473417,4.313168425664649,1.3165315004492868,-2.9173110031860334,39.59512696400789,50660.22423188647,12769.29214527486,12769.29214527486,63429.51637716133,82702.11651235179,82702.11651235179,12769.29214527486,95471.40865762664,95471.40865762664,95471.40865762664,118448.53019569664,94595.86679704957,62980.94275669008,35127.69337817722,22977.121538069998,0.0,58104.81491624721,19530.553307359496,1396.941551350156,0.0,0.898456471303115,3.0501064427922002,0.0014959713701933424,384376.71604125766,1537150.2183357426,3.9990721450743396,1537150.2183357426,3.9990721450743396,0.8499999999999999,0.08829842684526273,4.698906859688992,1.2315573647292335,1.0,0.0,4.698906859689716,1.2707287887752834,1.2716270210864253,3.6978046780680516,17111.74304544824,1744.912181575588,1603.0968420496806,1603.0968420496806,7.9653903683999285,6.236869520775769,3.966954068068971,2.2699154527067975,5.59746104793485,5.59746104793485,1.599274585124243,0.0,0.0,0.0007068271047402136,0.0002762371548680853,0.0004305899498721283,0.002023302069167283,0.08826971840679491,0.07631054417581479,0.011959174230980123,0.09544700468169355,0.07627501467912426,0.01202341216613848,0.41820294445871015,0.41820294445871015,0.06553959129380324,0.0,1.5940250655787622,2.558746110502568,0.0,4.233842503635344,5.401830935200962,0.0,22977.121538069998,19530.553307359496,0.85,1.0916395907738317,0.8718765270125816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875682993950424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17047.9637808693,1396.941551350156,0.41820294445871015,0.06553959129380324,6.113110376966115,5.59746104793485
2185.0,-18.87086859053855,6.236869520775769,34.79964309886087,24.324045865237736,6.8292278326673115,-16.264486330668195,-28.371339664421953,4.313168425664649,1.311863993576253,-2.9173110031860334,39.59512696400789,50659.15283585906,12769.986486396105,12769.986486396105,63429.13932225516,82700.35137414513,82700.35137414513,12769.986486396105,95470.33786054124,95470.33786054124,95470.33786054124,118463.90819506875,94594.1016588429,62979.87136066266,35126.9225535336,22993.570334527507,0.0,58120.49288806111,19544.53478434838,1397.941551350156,0.0,0.898456471303115,3.050173563907678,0.0014959713701933424,384376.71604125766,1537150.2183357426,3.9990721450743396,1537150.2183357426,3.9990721450743396,0.85,0.08829842684526273,4.698906859688992,1.231552783162333,1.0,0.0,4.698906859689752,1.2707287887752834,1.2716270210864253,3.6978046780680516,17111.42374406167,1744.879621895517,1603.0968420496806,1603.0968420496806,7.965823493276123,6.236869520775769,3.9677400380557986,2.26912948271997,5.599704341282666,5.599704341282666,1.5999155260807618,0.0,0.0,0.0007068271047402136,0.00027624310700070313,0.0004305839977395105,0.002023274100650495,0.08826735995947078,0.07632956271794199,0.011937797241528802,0.09551743230352368,0.07627501467912426,0.01202341216613848,0.4183071713437732,0.4183071713437732,0.06542243946336146,0.0,2.118374839374667,3.1225676359686076,0.0,4.2291749967623105,5.392876834256981,0.0,22993.570334527507,19544.53478434838,0.85,1.0913386341099756,0.8716229047373627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875683009085529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17048.334746426117,1397.941551350156,0.4183071713437732,0.06542243946336146,6.113110376966115,5.599704341282666
2186.0,-18.87216164112999,6.236998250321828,34.804011134535074,24.2477243062109,6.793050668135384,-16.272720258948752,-28.367260506469734,4.261041706438627,0.6083533352098129,-2.990319415615326,39.723661793053815,50631.04092613159,12872.654743948695,12872.654743948695,63503.695670080284,82510.57015210342,82510.57015210342,12872.654743948695,95383.22489605211,95383.22489605211,95383.22489605211,118431.90013251152,94479.71419523953,62918.94701401774,35067.51909024644,23048.675236459414,0.0,58116.19432670585,19591.373950990503,1398.941551350156,0.0,0.8976821371750017,3.0512006910383085,0.0014959713701933424,383302.93766504904,1542652.7907797375,4.024630753359348,1542652.7907797375,4.024630753359348,0.85,0.0884108844704234,4.698906859688992,1.2312984243268152,1.0,0.0,4.698906859689008,1.2709677417781498,1.2718660323843478,3.697109458588601,17090.73183699346,1742.7696345840282,1603.0968420496806,1603.0968420496806,8.029867195976777,6.236998250321828,3.9504671519885464,2.2865310983332816,5.601765790483959,5.601765790483959,1.6005045115668453,0.0,0.0,0.0007067400793703634,0.00027635886264374126,0.0004303812167266222,0.0020223212515580197,0.08877437745757687,0.07678628824633693,0.011988089211239932,0.09553553915251527,0.07638928358133684,0.01202160088908656,0.4184231305217756,0.4184231305217756,0.0653253846656747,0.0,2.440390846625462,3.341128224855481,5.684341886080802e-14,3.5986727508251306,4.086728888816197,0.5239324622066874,23048.675236459414,19591.373950990503,0.85,1.0927022391226802,0.871203655241158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875683009085529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17048.705717473098,1398.941551350156,0.4184231305217756,0.0653253846656747,6.113110376966115,5.601765790483959
2187.0,-18.860166070441068,6.23649903090483,34.804616139154376,24.30142684550958,6.623532070008691,-16.099715720348655,-28.21704534636808,4.297993831370889,7.862918057791944,-3.0440903859949833,39.63389276124901,49931.10407121477,12947.630142298814,12947.630142298814,62878.734213513584,83565.89093227383,83565.89093227383,12947.630142298814,96513.52107457265,96513.52107457265,96513.52107457265,119522.05780622645,94559.03674832862,62980.14051033214,35087.66248666276,23008.536731653803,0.0,58096.199218316564,19557.256221905733,1399.941551350156,0.0,0.8977349962453897,2.9446781177234373,0.0014959713701933424,382513.59917935624,1538808.2158058758,4.022884987899074,1538808.2158058758,4.022884987899074,0.85,0.08790140266208085,4.698906859688992,1.2314738036086785,1.0,0.0,4.698906859689031,1.270796818473188,1.2716960147611927,3.697606723106643,17105.080742417427,1744.232815733959,1603.0968420496806,1603.0968420496806,8.076636297121194,6.23649903090483,3.9375122414478616,2.2989867894569684,5.603866073098313,5.603866073098313,1.6011045923138039,0.0,0.0,0.0007075477875685216,0.00028065280542483923,0.00042689498214368234,0.002005939759961759,0.08854478592642773,0.07660311018707174,0.01194167573935599,0.0922715721363419,0.07633973255111384,0.011561670110967015,0.418527905584994,0.418527905584994,0.06524440749419197,0.0,4.1515472701698855,4.597993281695608,1.227165050170811,10.907008443786935,9.596816449084372,19.71154031002112,23008.536731653803,19557.256221905733,0.85,1.08232096177626,0.8594556054102848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875754302143222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,17049.050784406565,1399.941551350156,0.418527905584994,0.06524440749419197,6.113110376966115,5.603866073098313
2188.0,-18.842761440899526,6.235376700608964,34.810619907364035,24.354411265254043,6.849060730871626,-16.228309458497076,-28.34013184821231,4.334872557177749,3.2526059277876698,-3.0917911701548153,39.80873191841707,50658.08813573994,13013.214619246555,13013.214619246555,63671.30275498649,82750.42968841823,82750.42968841823,13013.214619246555,95763.64430766478,95763.64430766478,95763.64430766478,118855.87820789062,94635.37602333177,63016.99660216934,35131.53269018048,23092.233900225838,0.0,58223.76659040632,19628.398815191962,1400.941551350156,0.0,0.8969181267619157,3.0011606881793638,0.0014959713701933424,381814.434959579,1546302.820137152,4.049880461698239,1546302.820137152,4.049880461698239,0.85,0.088226633347953,4.698906859688992,1.231641200589948,1.0,0.0,4.698906859690732,1.270625530484909,1.2715260966376434,3.698105182803739,17118.889993311364,1745.6409674365216,1603.0968420496806,1603.0968420496806,8.117547410678062,6.235376700608964,3.9255324208760554,2.309844279732909,5.605777138991389,5.605777138991389,1.6016506111403968,0.0,0.0,0.0007087212157880825,0.00027712983872501656,0.000431591377063066,0.002028007682264259,0.08920270322253698,0.07717523870170055,0.01202746452083643,0.09402299876977013,0.07665913168637008,0.011567501661582928,0.4186868695345002,0.4186868695345002,0.06525074043671614,0.0,4.606907420308119,4.502794077777764,5.29811891585905,6.344397097942476,4.03530998328057,22.179681700502726,23092.233900225838,19628.398815191962,0.85,1.0935620706730056,0.8700585877947479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875092944399026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17049.662023617995,1400.941551350156,0.4186868695345002,0.06525074043671614,6.113110376966115,5.605777138991389
2189.0,-18.858575395609336,6.2351662232199985,34.814364217413974,24.422589665651344,6.881219860826357,-16.20407510158153,-28.32894668737424,4.382926953857762,-1.2074918789767821,-3.0293770390528274,39.70690737682603,50511.87687531735,12926.379194187213,12926.379194187213,63438.25606950456,82920.53472599396,82920.53472599396,12926.379194187213,95846.91392018118,95846.91392018118,95846.91392018118,118927.3824842609,94730.31845825186,63060.07500782612,35189.159389361936,23080.46856407973,0.0,58269.62795344167,19618.39827946777,1401.941551350156,0.0,0.8975563724271589,3.0728606527841897,0.0014959713701933424,382729.45918451645,1541934.692050115,4.028784968200574,1541934.692050115,4.028784968200574,0.85,0.08922193287002997,4.698906859688992,1.2318483046675102,1.0,0.0,4.6989068596883286,1.2704076991405693,1.2713067562502964,3.6987392809944417,17136.0644281516,1747.3922724020538,1603.0968420496806,1603.0968420496806,8.06338011224566,6.2351662232199985,3.941439923849815,2.2937262993701837,5.60749940107031,5.60749940107031,1.6021426860200887,0.0,0.0,0.0007076549574880497,0.0002774482888105602,0.00043020666867748955,0.002021501066532605,0.08886601143271854,0.07684732915882328,0.01201868227389526,0.09640654979047451,0.07715121651109315,0.012070716358936816,0.4188079972712553,0.4188079972712553,0.06550026276862067,0.0,4.026839516614132,3.981650262049129,4.315894299335412,1.8218851600760217,2.0224331394290402,0.5447908629134872,23080.46856407973,19618.39827946777,0.85,1.0887019241000253,0.8668645853664472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874133464613327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17050.382024160794,1401.941551350156,0.4188079972712553,0.06550026276862067,6.113110376966115,5.60749940107031
2190.0,-18.858596883764594,6.232631717403606,34.810986638878965,23.46409005057069,6.289068277509436,-16.341036910943526,-28.277646157052345,3.775371539894349,-3.2136812519286764,-3.213681251928743,39.53143106545379,50249.667298102024,13180.629173836864,13180.629173836864,63430.296471938884,81188.75560113881,81188.75560113881,13180.629173836864,94369.38477497567,94369.38477497567,94369.38477497567,117214.08067657647,93071.35538655386,62150.52914239755,34356.47360461811,22844.69590160081,0.0,57201.169506218925,19417.99151636069,1402.941551350156,0.0,0.8972887898357291,3.0921089510178663,0.0014959713701933424,380032.40276711085,1534428.9034063057,4.03762650824968,1534428.9034063057,4.03762650824968,0.85,0.08861916020155898,4.698906859688992,1.2280232144659387,1.0,0.0,4.6989068596889085,1.2731948901123011,1.2740959178507427,3.690642254521245,16835.969394764063,1716.7910953041114,1603.0968420496806,1603.0968420496806,8.221979376482606,6.232631717403606,3.8946219299976104,2.338009787405996,5.609494868225654,5.609494868225654,1.602712819493044,0.0,0.0,0.0007076535096485567,0.0002789131754079033,0.0004287403342406534,0.0020146108975887572,0.08853486143576882,0.0765404124340458,0.01199444900172302,0.09705069274377705,0.07658673977482311,0.012032420426735874,0.41887295193189034,0.41887295193189034,0.06564049108668578,0.0,2.8819147754915093,2.4786163815231816,5.466895128365252,5.684341886080802e-14,5.684341886080802e-14,9.783955490880771,22844.69590160081,19417.99151636069,0.85,1.1088985945478391,0.8784727258529018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875005249086458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17050.437125886747,1402.941551350156,0.41887295193189034,0.06564049108668578,6.113110376966115,5.609494868225654
2191.0,-18.858605280767637,6.232630974367272,34.81097389994895,23.464827483426802,6.289057154860968,-16.341036373538053,-28.277488926518686,3.7763186714151846,-3.2136829791947434,-3.213682979194819,39.5314187165208,50248.816616256765,13181.042312612853,13181.042312612853,63429.85892886962,81192.29411207598,81192.29411207598,13181.042312612853,94373.33642468884,94373.33642468884,94373.33642468884,117235.36221769142,93070.36408216006,62149.72068231521,34356.27044427205,22862.025793002587,0.0,57218.29623727464,19432.7219240522,1403.941551350156,0.0,0.8972888237104666,3.092000663445214,0.0014959713701933424,380032.37756074,1534428.3761694299,4.037625388705688,1534428.3761694299,4.037625388705688,0.85,0.08861915984511708,4.698906859688992,1.2280197675758973,1.0,0.0,4.698906859688788,1.2731905367426226,1.2740915606798475,3.6906548737872713,16835.790074603035,1716.77280973656,1603.0968420496806,1603.0968420496806,8.222237089407459,6.232630974367272,3.8950871431569656,2.337543831210306,5.610788902676409,5.610788902676409,1.603082543621831,0.0,0.0,0.0007076529438718978,0.000278917676052012,0.00042873526781988576,0.0020145870909494584,0.08856070741090498,0.07653308838824416,0.012027619022660826,0.09711647178803297,0.07658673942600126,0.012032420419115808,0.41883305270515453,0.41883305270515453,0.06582204505429856,0.0,1.9074331672975973,1.2214608705451724,6.326741014397271,5.684341886080802e-14,5.684341886080802e-14,9.797482071721788,22862.025793002587,19432.7219240522,0.85,1.1085590291929817,0.8781949117793264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875006433741017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17050.808076227513,1403.941551350156,0.41883305270515453,0.06582204505429856,6.113110376966115,5.610788902676409
2192.0,-18.879016966232914,6.230566731832741,34.811666534601585,23.46330756498503,6.290320767156245,-16.350641200800364,-28.287078452389665,3.776318814339892,-3.221279448226767,-3.2212794482267415,39.59481513749816,50182.86722181564,13189.415448864445,13189.415448864445,63372.282670680084,81178.92961214982,81178.92961214982,13189.415448864445,94368.34506101426,94368.34506101426,94368.34506101426,117277.70095496348,93062.94198884664,62134.826469771,34364.572798972935,22909.355893949214,0.0,57273.92869292215,19472.95250985683,1404.941551350156,0.0,0.8970375213071097,3.090632689778397,0.0014959713701933424,379921.53329706,1537136.887119618,4.045932521328643,1537136.887119618,4.045932521328643,0.8499999999999999,0.08862357526191837,4.698906859688992,1.2280007890751587,1.0,0.0,4.698906859688647,1.2731933457888989,1.274092622153712,3.6906467310960105,16834.447468864128,1716.6359020526,1603.0968420496806,1603.0968420496806,8.227460190116009,6.230566731832741,3.8923940241338557,2.338172707698885,5.612843064722787,5.612843064722787,1.6036694470636534,0.0,0.0,0.0007062788640655983,0.0002786433030472303,0.00042763556101836804,0.00200941967111616,0.08879308932495804,0.0766998783265676,0.012093210998390433,0.09711544212979616,0.07659105593671077,0.012032519325207597,0.4187231849670209,0.4187231849670209,0.06601976347556031,0.0,1.149917367914611,0.2305881995247887,7.098577361631442,0.0,0.0,10.196102295915011,22909.355893949214,19472.95250985683,0.85,1.1064769628508402,0.876190412759605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387500689667275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17051.179288111427,1404.941551350156,0.4187231849670209,0.06601976347556031,6.113110376966115,5.612843064722787
2193.0,-18.879268074329353,6.230553239070981,34.81167332234651,23.46340751918035,6.290319899104455,-16.350645578503798,-28.28715689303351,3.776318730855402,-3.2212859773252376,-3.221285977325252,39.594864131964734,50181.85395684897,13189.861056564234,13189.861056564234,63371.71501341321,81179.4036107424,81179.4036107424,13189.861056564234,94369.26466730663,94369.26466730663,94369.26466730663,117295.1975386944,93063.41190760056,62134.97915803648,34364.92527729342,22925.93287138777,0.0,57290.85814868119,19487.042940679603,1405.941551350156,0.0,0.8970373238752798,3.09060633140684,0.0014959713701933424,379921.438038282,1537138.9817267098,4.04593904904051,1537138.9817267098,4.04593904904051,0.85,0.08862358030769342,4.698906859688992,1.2280020127678295,1.0,0.0,4.698906859688921,1.2731933807070472,1.274092635592565,3.690646629877647,16834.532473941428,1716.6445701581508,1603.0968420496806,1603.0968420496806,8.227738156916336,6.230553239070981,3.8928978030237875,2.3376554360471937,5.614274736515482,5.614274736515482,1.6040784961472807,0.0,0.0,0.0007062619751629319,0.0002786410597491582,0.0004276209154137737,0.0020093508527842673,0.08880339757369139,0.07667245069584076,0.012130946877850624,0.09718371609127742,0.07659106085866707,0.012032519449026346,0.41857265880838573,0.41857265880838573,0.06622564744497818,0.0,0.5441473544235009,0.0,7.717900110934579,0.0,0.0,10.210834687770216,22925.93287138777,19487.042940679603,0.85,1.1061400904303265,0.875913812053872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876132285007192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17051.141753836582,1405.941551350156,0.41857265880838573,0.06622564744497818,6.113110376966115,5.614274736515482
2194.0,-18.882105576145197,6.2281427611259526,34.80943024759043,23.480306867882632,6.312652070216036,-16.36461896951557,-28.30387040795756,3.7859664986208497,-3.269125248124112,-3.2691252481242197,39.64455204834934,50251.269133525035,13253.90981259824,13253.90981259824,63505.17894612328,81153.69338505022,81153.69338505022,13253.90981259824,94407.60319764847,94407.60319764847,94407.60319764847,117369.6094847523,93097.65828132544,62151.749349369195,34384.34325772915,22962.006287103843,0.0,57346.34954483299,19517.705344038266,1406.941551350156,0.0,0.8966428788843406,3.0841712989613166,0.0014959713701933424,379223.97082821466,1539264.3460806678,4.058984833471779,1539264.3460806678,4.058984833471779,0.85,0.08864783901513683,4.698906859688992,1.228083715545945,1.0,0.0,4.698906859689272,1.2731494159508916,1.2740483968323106,3.690774076332169,16840.72740789849,1717.276277617585,1603.0968420496806,1603.0968420496806,8.267691299080916,6.2281427611259526,3.87999198259204,2.3481507785339124,5.616321610752073,5.616321610752073,1.6046633173577352,0.0,0.0,0.0007060711576547124,0.00027816345453474366,0.0004279077031199687,0.0020106984415041817,0.08903215349794466,0.0768342152685573,0.012197938229387367,0.09700767203651453,0.07661472749204626,0.012033111523090568,0.4184350692561728,0.4184350692561728,0.06642932591887794,0.0,0.1102271797509502,1.1368683772161603e-13,8.67066674543264,1.1368683772161603e-13,1.1368683772161603e-13,12.423789409352082,22962.006287103843,19517.705344038266,0.85,1.1073970610191213,0.8762766860031592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876146130726628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17051.507422738843,1406.941551350156,0.4184350692561728,0.06642932591887794,6.113110376966115,5.616321610752073
2195.0,-18.875202606061936,6.225254508089226,34.813135311432056,23.43393569989132,6.315561706000905,-16.37466595525089,-28.300743958074577,3.761710286327755,-3.280851449232671,-3.280851449232801,39.706878726588755,50274.16512728466,13266.666562761604,13266.666562761604,63540.83169004626,80920.80620439531,80920.80620439531,13266.666562761604,94187.47276715691,94187.47276715691,94187.47276715691,117136.22553211026,92993.19789204736,62094.53088755451,34331.85222721428,22948.75276495334,0.0,57280.60499216762,19506.43985021034,1407.941551350156,0.0,0.8963748176542937,3.0883736702844047,0.0014959713701933424,379053.16317431343,1541933.4643097883,4.067855420060712,1541933.4643097883,4.067855420060712,0.85,0.08865744596910849,4.698906859688992,1.22782996553462,1.0,0.0,4.6989068596888135,1.2732599886362208,1.2741596387946206,3.6904535614301017,16821.831240441312,1715.349404785662,1603.0968420496806,1603.0968420496806,8.2756488658534,6.225254508089226,3.875397517757581,2.3498569903316455,5.617645371970442,5.617645371970442,1.6050415348486975,0.0,0.0,0.0007065354539968885,0.0002782527385767231,0.0004282827154201654,0.0020124605893740437,0.08927020715739069,0.0770014404496946,0.012268766707696088,0.0971798325086912,0.07662415161476659,0.012033294354341903,0.41832166428106915,0.41832166428106915,0.06665188180723126,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.529298692246016,1.1368683772161603e-13,1.1368683772161603e-13,12.968899383215216,22948.75276495334,19506.43985021034,0.85,1.1092905128836306,0.8776821602034232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876302587955545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17051.82126918332,1407.941551350156,0.41832166428106915,0.06665188180723126,6.113110376966115,5.617645371970442
2196.0,-18.87973712463097,6.217771119870083,34.81860133896586,23.45856117261576,6.17318768334061,-16.292904148874428,-28.232389118615515,3.7755285241474525,-3.6559747046355824,-3.6559747046356694,39.78546598012799,49899.32531432784,13780.132626984081,13780.132626984081,63679.45794131192,81710.18885100547,81710.18885100547,13780.132626984081,95490.32147798955,95490.32147798955,95490.32147798955,118364.73909803096,93044.23278019665,62127.61826092473,34351.79391030213,22874.417620041404,0.0,57226.21153034353,19443.254977035194,1408.941551350156,0.0,0.8943187300099571,3.048811775416344,0.0014959713701933424,373620.72153639025,1545303.9210716812,4.136023062953082,1545303.9210716812,4.136023062953082,0.8500000000000001,0.09003539961773688,4.698906859688992,1.2279522413900126,1.0,0.0,4.6989068596895605,1.2731970782686073,1.2740962955991422,3.690635911668076,16831.06310142988,1716.2907926182625,1603.0968420496806,1603.0968420496806,8.595945213992898,6.217771119870083,3.777477188959912,2.4402939309101708,5.618820986906239,5.618820986906239,1.605377424830354,0.0,0.0,0.0007062304290057904,0.00028021139921523416,0.0004260190297905562,0.0020018237414408937,0.08997166614055487,0.07756688996079701,0.012404776179757859,0.09578289261259915,0.07760071614545097,0.012434683472285908,0.4182276069676529,0.4182276069676529,0.06688446396718423,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.884457191040099,1.1368683772161603e-13,1.1368683772161603e-13,15.612010761580564,22874.417620041404,19443.254977035194,0.85,1.112767318303897,0.8719662542726476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875921969954523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17052.330155164782,1408.941551350156,0.4182276069676529,0.06688446396718423,6.113110376966115,5.618820986906239
2197.0,-18.883469094696327,6.217130773728431,34.819595263022315,23.457672411482804,6.173242509565096,-16.29282184433996,-28.232119989674516,3.7755284309573525,-3.6559674057380107,-3.6559674057381923,39.785456841029145,49876.93690947795,13779.157313087238,13779.157313087238,63656.09422256518,81705.69032690169,81705.69032690169,13779.157313087238,95484.84763998893,95484.84763998893,95484.84763998893,118341.61029048167,93039.98860837333,62123.25474177888,34351.926518438275,22856.76265049273,0.0,57208.689168931,19428.24825291882,1407.941551350156,0.0,0.8943187966621797,3.0489583758516043,0.0014959713701933424,373620.8266402396,1545303.5287897584,4.1360208494954565,1545303.5287897584,4.1360208494954565,0.8500000000000001,0.09003540072254138,4.698906859688992,1.227941188593395,1.0,0.0,4.698906859689093,1.2731975918376688,1.2740964900066547,3.690634422978156,16830.295359876887,1716.2125047673658,1603.0968420496806,1603.0968420496806,8.595336820369221,6.217130773728431,3.776916013230587,2.440214760497844,5.618605588973613,5.618605588973613,1.6053158825638894,0.0,0.0,0.0007059794800297957,0.0002802191359456045,0.00042576034408419117,0.0020006082014007516,0.09000737070734291,0.07755228329340201,0.012455087413940892,0.09571951998331676,0.0776007170522046,0.012434683670336769,0.41814902778358654,0.41814902778358654,0.06715576217653493,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.817459841181574,1.7053025658242404e-13,1.7053025658242404e-13,15.580326035923974,22856.76265049273,19428.24825291882,0.85,1.1126997515114478,0.8718419812451359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876171993513486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17052.610140222583,1407.941551350156,0.41814902778358654,0.06715576217653493,6.113110376966115,5.618605588973613
2198.0,-18.819520489716663,6.210118956434629,34.820393155150065,23.419627581629925,6.111408131260695,-16.24241103294223,-28.171538981236495,3.755230406404121,-3.6440191421262966,-3.6440191421264605,39.633455021165666,49927.42511831085,13753.303867347231,13753.303867347231,63680.72898565808,81818.79875225735,81818.79875225735,13753.303867347231,95572.10261960459,95572.10261960459,95572.10261960459,118366.35364890932,92956.83821124237,62109.845195057846,34274.436684649474,22794.251029304734,0.0,57068.687713954205,19375.113374909022,1406.941551350156,0.0,0.8949011695739049,3.0486357471464305,0.0014959713701933424,373792.9122540216,1538789.4862963133,4.116689845768358,1538789.4862963133,4.116689845768358,0.8499999999999999,0.08999433747898043,4.698906859688992,1.2277385232178495,1.0,0.0,4.698906859688727,1.2732821046076723,1.274186552406333,3.690389460972464,16815.254023738133,1714.678715334812,1603.0968420496806,1603.0968420496806,8.57920963137984,6.210118956434629,3.775278532617652,2.434840423816977,5.620442036420664,5.620442036420664,1.6058405818344756,0.0,0.0,0.0007102909177457872,0.0002819656902517884,0.00042832522749399875,0.0020126603496493987,0.08953272735589689,0.07709752928145304,0.012435198074443847,0.09570369396810637,0.07755949503365271,0.012434842445327715,0.41808283110300015,0.41808283110300015,0.06743332587625143,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.332878948429197,1.7053025658242404e-13,1.7053025658242404e-13,14.428516297884585,22794.251029304734,19375.113374909022,0.85,1.11586110591583,0.8748654843539148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387637777220963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17052.906051851453,1406.941551350156,0.41808283110300015,0.06743332587625143,6.113110376966115,5.620442036420664
